Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
34.92668197;21.05355509;53.19137591;616.6815187;70.27682305;37.29678801;3479.634623;0.350892585
34.94458927;21.18505247;53.30631385;616.6309845;70.69734941;37.43650227;3681.31385;0.353084208
34.96249656;21.31654986;53.42125178;616.5804503;70.68895315;37.5667369;3871.135762;0.355275831
34.98040386;21.44804724;53.53618972;616.5299162;70.61437344;37.64390342;3983.646684;0.357467454
34.99831115;21.57954462;53.65112765;616.479382;70.53656938;37.68536739;4043.51872;0.359659077
35.01621844;21.711042;53.76606558;616.4288478;70.49129686;37.69582392;4056.878032;0.3618507
35.03412574;21.84253938;53.88100352;616.3783136;70.46363839;37.69288769;4049.701454;0.364042323
35.05203303;21.97403677;53.99594145;616.3277794;70.44145745;37.68479619;4034.243093;0.366233946
35.06994033;22.10553415;54.11087938;616.2772452;70.42153398;37.67452285;4014.944625;0.368425569
35.08784762;22.23703153;54.22581732;616.226711;70.39759237;37.66513065;3996.495715;0.370617192
35.10575492;22.23703153;54.34075525;616.1761768;70.37142817;37.67365067;3981.939215;0.370617192
35.12366221;22.23703153;54.45569318;616.1256426;70.33983284;37.68408524;3970.351551;0.370617192
35.1415695;22.23703153;54.57063112;616.0751084;70.30549141;37.69572222;3960.628415;0.370617192
35.1594768;22.23703153;54.68556905;616.0245742;70.26749296;37.70902041;3953.481232;0.370617192
35.17738409;22.23703153;54.80050698;615.97404;70.2278035;37.72339298;3948.000081;0.370617192
35.19529139;22.23703153;54.91544492;615.9235058;70.18680438;37.7387632;3944.06593;0.370617192
35.21319868;22.23703153;55.03038285;615.8729716;70.14553622;37.75479978;3941.165088;0.370617192
35.23110598;22.23703153;55.14532079;615.8224374;70.10446202;37.77134715;3939.0563;0.370617192
35.24901327;22.23703153;55.26025872;615.7719032;70.0638833;37.78831714;3937.602853;0.370617192
35.26692056;22.23703153;55.37519665;615.721369;70.02406352;37.80562194;3936.668604;0.370617192
35.28482786;22.23703153;55.49013459;615.6708348;69.98509031;37.82323984;3936.219837;0.370617192
35.30273515;22.23703153;55.60507252;615.6203006;69.94743442;37.8409875;3935.972312;0.370617192
35.32064245;22.23703153;55.72001045;615.5697664;69.91116161;37.85881379;3935.846686;0.370617192
35.33854974;22.23703153;55.83494839;615.5192322;69.8754549;37.87705536;3936.365047;0.370617192
35.35645704;22.23703153;55.94988632;615.468698;69.82998419;37.89979404;3943.85689;0.370617192
35.37436433;22.23703153;56.06482425;615.4181638;69.79256623;37.92035573;3947.972964;0.370617192
35.39227162;22.23703153;56.17976219;615.3676296;69.75870706;37.94001611;3950.69142;0.370617192
35.41017892;22.23703153;56.29470012;615.3170954;69.72819392;37.9588097;3952.065753;0.370617192
35.42808621;22.23703153;56.40963805;615.2665612;69.69972915;37.97722382;3952.851678;0.370617192
35.44599351;22.23703153;56.52457599;615.216027;69.67291047;37.99543276;3953.319418;0.370617192
35.4639008;22.23703153;56.63951392;615.1654928;69.6462542;38.01406419;3954.442305;0.370617192
35.4818081;22.23703153;56.75445185;615.1149586;69.62136961;38.03249752;3955.257999;0.370617192
35.49971539;22.23703153;56.86938979;615.0644245;69.59780197;38.05084786;3955.945022;0.370617192
35.51762268;22.23703153;56.98432772;615.0138903;69.57546044;38.0691284;3956.523805;0.370617192
35.53552998;22.23703153;57.09926566;614.9633561;69.55414956;38.08739619;3957.08281;0.370617192
35.55343727;22.23703153;57.21420359;614.9128219;69.53378677;38.10566746;3957.64722;0.370617192
35.57134457;22.23703153;57.32914152;614.8622877;69.514284;38.12395915;3958.243281;0.370617192
35.58925186;22.23703153;57.44407946;614.8117535;69.49558177;38.14227689;3958.879746;0.370617192
35.60715916;22.23703153;57.55901739;614.7612193;69.47762335;38.16062498;3959.563258;0.370617192
35.62506645;22.23703153;57.67395532;614.7106851;69.46035985;38.17900491;3960.296171;0.370617192
35.64297374;22.23703153;57.67395532;614.6601509;69.42087252;38.21474613;3987.950569;0.370617192
35.66088104;22.23703153;57.67395532;614.6096167;69.45810748;38.22159592;3970.80411;0.370617192
35.67878833;22.23703153;57.67395532;614.5590825;69.42655277;38.25349929;3992.507296;0.370617192
35.69669563;22.23703153;57.67395532;614.5085483;69.46605264;38.25929648;3973.728613;0.370617192
35.71460292;22.23703153;57.67395532;614.4580141;69.44299974;38.28818488;3990.756608;0.370617192
35.73251022;22.23703153;57.67395532;614.4074799;69.4904852;38.29103132;3967.402293;0.370617192
35.75041751;22.23703153;57.67395532;614.3569457;69.45404169;38.32528136;3992.744383;0.370617192
35.7683248;22.23703153;57.67395532;614.3064115;69.50111612;38.32900249;3970.74644;0.370617192
35.7862321;22.23703153;57.67395532;614.2558773;69.47373123;38.36020602;3991.364408;0.370617192
35.80413939;22.23703153;57.67395532;614.2053431;69.52847304;38.36109735;3964.978388;0.370617192
35.82204669;22.23703153;57.67395532;614.1548089;69.48780494;38.39758796;3993.794826;0.370617192
35.83995398;22.23703153;57.67395532;614.1042747;69.5417619;38.39938668;3968.815879;0.370617192
35.85786128;22.23703153;57.67395532;614.0537405;69.49600303;38.4388233;4002.200584;0.370617192
35.87576857;22.23703153;57.67395532;614.0032063;69.56637406;38.43374361;3966.555546;0.370617192
35.89367586;22.23703153;57.67395532;613.9526721;69.52650053;38.47041819;3995.657263;0.370617192
35.91158316;22.23703153;57.67395532;613.9021379;69.58661377;38.47028102;3967.676386;0.370617192
35.92949045;22.23703153;57.67395532;613.8516037;69.53413805;38.51274863;4005.761148;0.370617192
35.94739775;22.23703153;57.67395532;613.8010695;69.60746285;38.50695439;3969.008068;0.370617192
35.96530504;22.23703153;57.67395532;613.7505353;69.55458914;38.54973958;4007.585298;0.370617192
35.98321234;22.23703153;57.67395532;613.7000011;69.62747287;38.54425154;3971.307017;0.370617192
36.00111963;22.23703153;57.67395532;613.649467;69.57560235;38.58678242;4009.489889;0.370617192
36.01902692;22.23703153;57.67395532;613.5989328;69.64738511;38.58181685;3974.02181;0.370617192
36.03693422;22.23703153;57.67395532;613.5483986;69.5969224;38.62390751;4011.522035;0.370617192
36.05484151;22.23703153;57.67395532;613.4978644;69.66753381;38.61946714;3976.868361;0.370617192
36.07274881;22.23703153;57.67395532;613.4473302;69.61838064;38.66112861;4013.703051;0.370617192
36.0906561;22.23703153;57.67395532;613.396796;69.68804443;38.65710999;3979.703376;0.370617192
36.1085634;22.23703153;57.67395532;613.3462618;69.63985909;38.69844951;4016.038833;0.370617192
36.12647069;22.23703153;57.67395532;613.2957276;69.70895014;38.69469435;3982.447695;0.370617192
36.14437798;22.23703153;57.67395532;613.2451934;69.6612692;38.73586766;4018.525427;0.370617192
36.16228528;22.23703153;57.67395532;613.1946592;69.73024174;38.73218892;3985.052765;0.370617192
36.18019257;22.23703153;57.67395532;613.144125;69.68254102;38.77337628;4021.152291;0.370617192
36.19809987;22.23703153;57.67395532;613.0935908;69.7518874;38.76957351;3987.487304;0.370617192
36.21600716;22.23703153;57.67395532;613.0430566;69.70361811;38.81096547;4023.904109;0.370617192
36.23391446;22.23703153;57.67395532;612.9925224;69.77383999;38.80683595;3989.732434;0.370617192
36.25182175;22.23703153;57.67395532;612.9419882;69.73650736;38.84316014;4018.290839;0.370617192
36.26972904;22.23703153;57.67395532;612.891454;69.79489556;38.84440736;3992.456684;0.370617192
36.28763634;22.23703153;57.67395532;612.8409198;69.75685898;38.88094685;4021.34893;0.370617192
36.30554363;22.23703153;57.67395532;612.7903856;69.81294213;38.8830762;3996.882669;0.370617192
36.32345093;22.23703153;57.67395532;612.7398514;69.77787077;38.91844307;4023.95656;0.370617192
36.34135822;22.23703153;57.67395532;612.6893172;69.83269426;38.92096075;4000.092475;0.370617192
36.35926552;22.23703153;57.67395532;612.6893172;69.78849925;38.96084745;4034.175101;0.370617192
36.37717281;22.23703153;57.67395532;612.6893172;69.82473676;38.97217028;4023.964825;0.370617192
36.3950801;22.23703153;57.67395532;612.6893172;69.82048886;38.99732925;4035.209737;0.370617192
36.4129874;22.23703153;57.67395532;612.6893172;69.85737204;39.00661589;4021.841998;0.370617192
36.43089469;22.23703153;57.67395532;612.6893172;69.83923237;39.03733283;4041.705444;0.370617192
36.44880199;22.23703153;57.67395532;612.6893172;69.89495272;39.03947572;4017.260169;0.370617192
36.46670928;22.23703153;57.67395532;612.6893172;69.86445832;39.07404518;4043.09757;0.370617192
36.48461657;22.23703153;57.67395532;612.6893172;69.90053322;39.08505794;4032.406486;0.370617192
36.50252387;22.23703153;57.67395532;612.6893172;69.88961762;39.11276007;4047.594954;0.370617192
36.52043116;22.23703153;57.67395532;612.6893172;69.9346152;39.11900025;4029.503213;0.370617192
36.53833846;22.23703153;57.67395532;612.6893172;69.91492799;39.14942097;4048.907296;0.370617192
36.55624575;22.23703153;57.67395532;612.6893172;69.91432037;39.17593784;4062.257843;0.370617192
36.57415305;22.23703153;57.67395532;612.6893172;69.90676206;39.20359738;4077.38028;0.370617192
36.59206034;22.23703153;57.67395532;612.6893172;69.91720308;39.22463483;4082.234097;0.370617192
36.60996763;22.23703153;57.67395532;612.6893172;69.92718663;39.24481845;4085.763916;0.370617192
36.62787493;22.23703153;57.67395532;612.6893172;69.93563399;39.26516143;4089.540839;0.370617192
36.64578222;22.23703153;57.67395532;612.6893172;69.94184051;39.28614266;4094.307483;0.370617192
36.66368952;22.23703153;57.67395532;612.6893172;69.94669942;39.30752587;4099.697447;0.370617192
36.68159681;22.23703153;57.67395532;612.6893172;69.95827565;39.32630695;4101.052394;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;69.9754901;39.34279534;4098.852149;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;69.99816742;39.33730486;4090.338256;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.02240195;39.33059764;4079.937631;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.04765756;39.32297287;4068.114191;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.06556038;39.3173225;4059.352366;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.06130008;39.32037367;4064.083702;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.08186951;39.31408683;4054.334944;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.06662008;39.32144658;4065.747418;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.09787721;39.31113888;4049.763663;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.08000403;39.31915208;4062.189431;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.11192843;39.30889822;4046.289154;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.08064558;39.32172829;4066.184268;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.10687464;39.31383039;4053.937282;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.08307747;39.32409512;4069.854412;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.12620421;39.3090256;4046.486676;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.0906997;39.32323331;4068.518043;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.11345888;39.31657447;4058.192427;0.370617192
36.69950411;22.23703153;57.67395532;612.6893172;70.09690483;39.32389373;4069.542134;0.370617192
36.69950411;22.23703153;57.92644778;612.6893172;70.17409912;39.27824831;3998.761502;0.370617192
36.69950411;22.23703153;58.17894025;612.6893172;70.11283481;39.28386132;4007.465376;0.370617192
36.69950411;22.23703153;58.43143271;612.6893172;70.07137816;39.28405642;4007.767919;0.370617192
36.69950411;22.23703153;58.68392517;612.6893172;70.0271002;39.28574991;4010.393949;0.370617192
36.69950411;22.23703153;58.93641763;612.6893172;69.98213713;39.28780959;4013.587809;0.370617192
36.69950411;22.23703153;59.18891009;612.6893172;69.9371362;39.28985629;4016.761554;0.370617192
36.69950411;22.23703153;59.44140255;612.6893172;69.89227883;39.29177893;4019.742923;0.370617192
36.69950411;22.23703153;59.69389501;612.6893172;69.84758301;39.29356776;4022.516789;0.370617192
36.69950411;22.23703153;59.94638748;612.6893172;69.80302132;39.29524508;4025.117753;0.370617192
36.69950411;22.23703153;60.19887994;612.6893172;69.75856282;39.29683853;4027.588655;0.370617192
36.69950411;22.23703153;60.4513724;612.6893172;69.71418538;39.29837197;4029.966503;0.370617192
36.69950411;22.23703153;60.70386486;612.6893172;69.66987725;39.29986353;4032.27941;0.370617192
36.69950411;22.23703153;60.95635732;612.6893172;69.62563512;39.30132614;4034.54742;0.370617192
36.69950411;22.23703153;61.20884978;612.6893172;69.5814616;39.30276871;4036.784358;0.370617192
36.69950411;22.23703153;61.46134224;612.6893172;69.53736307;39.30419731;4038.999627;0.370617192
36.69950411;22.23703153;61.71383471;612.6893172;69.49334809;39.30561605;4041.199619;0.370617192
36.69950411;22.23703153;61.96632717;612.6893172;69.44942625;39.30702779;4043.38875;0.370617192
36.69950411;22.23703153;62.21881963;612.6893172;69.40560755;39.30843453;4045.570129;0.370617192
36.69950411;22.23703153;62.47131209;612.6893172;69.36190187;39.30983774;4047.746038;0.370617192
36.69950411;22.23703153;62.72380455;612.6893172;69.31831876;39.31123855;4049.918213;0.370617192
36.69950411;22.23703153;62.97629701;612.6893172;69.27486731;39.31263783;4052.088031;0.370617192
36.69950411;22.23703153;63.22878948;612.6893172;69.23155603;39.31403632;4054.25662;0.370617192
36.69950411;22.23703153;63.48128194;612.6893172;69.18839287;39.31543465;4056.424944;0.370617192
36.69950411;22.23703153;63.7337744;612.6893172;69.14538519;39.31683332;4058.593822;0.370617192
36.69950411;22.23703153;63.98626686;612.6893172;69.10253979;39.31823283;4060.763977;0.370617192
36.69950411;22.23703153;64.23875932;612.6893172;69.05986292;39.31963356;4062.936042;0.370617192
36.69950411;22.23703153;64.49125178;612.6893172;69.01736033;39.32103589;4065.110576;0.370617192
36.69950411;22.23703153;64.74374424;612.6893172;68.97503725;39.32244012;4067.288065;0.370617192
36.69950411;22.23703153;64.99623671;612.6893172;68.93289847;39.32384653;4069.468933;0.370617192
36.69950411;22.23703153;65.24872917;612.6893172;68.89094831;39.32525536;4071.65355;0.370617192
36.69950411;22.23703153;65.50122163;612.6893172;68.8491907;39.3266668;4073.842216;0.370617192
36.69950411;22.23703153;65.75371409;612.6893172;68.80762919;39.32808101;4076.035186;0.370617192
36.69950411;22.23703153;66.00620655;612.6893172;68.76626695;39.32949813;4078.232661;0.370617192
36.69950411;22.23703153;66.25869901;612.6893172;68.72510679;39.33091825;4080.43479;0.370617192
36.69950411;22.23703153;66.51119147;612.6893172;68.68415124;39.33234144;4082.641675;0.370617192
36.69950411;22.23703153;66.76368394;612.6893172;68.64340248;39.33376773;4084.85337;0.370617192
36.69950411;22.23703153;67.0161764;612.6893172;68.60286245;39.33519713;4087.069891;0.370617192
36.69950411;22.23703153;67.26866886;612.6893172;68.56253279;39.33662963;4089.291201;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.52241492;39.33806516;4091.51723;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.44461434;39.37133405;4143.106053;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.45729249;39.3684674;4138.660837;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.47482556;39.36158386;4127.986792;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.4401017;39.37560907;4149.735161;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.45672661;39.37014916;4141.26868;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.47475331;39.3630907;4130.323386;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.4440046;39.37573463;4149.929862;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.46074141;39.3704429;4141.724179;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.47791612;39.36401714;4131.759991;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.44926417;39.37602819;4150.385066;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.46539739;39.37113421;4142.796161;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.48119959;39.36547314;4134.017759;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.45627522;39.37612871;4150.540938;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.46510391;39.37428106;4147.675855;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.48775015;39.36591582;4134.704208;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.46153481;39.37715827;4152.137437;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.47523661;39.37336699;4146.258445;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.48752096;39.36940287;4140.111432;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.47532058;39.37512023;4148.977133;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.48414911;39.37306401;4145.788622;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.48608754;39.37327159;4146.110513;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.4905278;39.37256035;4145.007628;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.48926564;39.37420579;4147.55914;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.4985107;39.37157775;4143.483937;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.49395745;39.37440777;4147.872352;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.50169398;39.37262609;4145.10957;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.49876688;39.37472173;4148.359201;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.50593156;39.37309287;4145.833389;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.50241184;39.37539096;4149.396949;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.50864582;39.37413073;4147.442759;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.50904033;39.37485608;4148.567531;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51493074;39.37360253;4146.623689;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.50785103;39.37724557;4152.272818;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51227074;39.37675805;4151.516845;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51674321;39.37579915;4150.029901;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51491163;39.37745955;4152.60463;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.52458825;39.37445825;4147.95063;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51539721;39.37886054;4154.777091;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.52416247;39.37655563;4151.20295;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.52717354;39.3761213;4150.529458;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.52321894;39.37835596;4153.994664;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.52504677;39.37866994;4154.481539;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.53059059;39.37712909;4152.092201;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.53032723;39.3778965;4153.282188;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.53093678;39.37854615;4154.289578;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.53158182;39.37895621;4154.925444;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.53470588;39.37838286;4154.036362;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.53852798;39.37749903;4152.665849;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.53744236;39.37863981;4154.434818;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.53881073;39.37865354;4154.456104;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.53726612;39.37999667;4156.53885;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.53950177;39.37964453;4155.992794;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.54461963;39.37814848;4153.672923;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.54163613;39.37991083;4156.405733;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.54514404;39.37900294;4154.997906;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.54805067;39.37842905;4154.107995;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.54394867;39.3805139;4157.340897;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.54733681;39.37960169;4155.926362;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.5481626;39.37977856;4156.200635;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.54856874;39.38005525;4156.629687;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.54826729;39.38058526;4157.451543;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.54702599;39.38147091;4158.824896;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.54463135;39.38279919;4160.884606;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.54090491;39.38464032;4163.739571;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.5357533;39.38702843;4167.442736;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.52925839;39.3899242;4171.933088;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.52184384;39.39314508;4176.927581;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.5147529;39.39617712;4181.629257;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51171679;39.39757629;4183.7989;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51490111;39.39658106;4182.255638;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51231018;39.39781619;4184.170903;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51555642;39.39679741;4182.591111;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51297057;39.3980254;4184.495312;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51636648;39.39694153;4182.814608;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51356129;39.3982413;4184.830097;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51720844;39.3970482;4182.980003;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51407482;39.39845812;4185.166321;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51802156;39.39713513;4183.114813;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51452447;39.39866725;4185.490616;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51875281;39.39722076;4183.247592;0.370617192
36.69950411;22.23703153;67.52116132;612.6893172;68.51491746;39.39886485;4185.797018;0.370617192
36.69950411;22.23703153;67.52116132;613.2397531;68.50004521;39.41686404;4213.70769;0.370617192
36.69950411;22.23703153;67.52116132;613.7901889;68.50184361;39.42947364;4233.260912;0.370617192
36.69950411;22.23703153;67.52116132;614.3406248;68.52141829;39.43567599;4242.878665;0.370617192
36.69950411;22.23703153;67.52116132;614.8910606;68.55483236;39.43632364;4243.882962;0.370617192
36.69950411;22.23703153;67.52116132;615.4414965;68.57701549;39.44135602;4251.68648;0.370617192
36.69950411;22.23703153;67.52116132;615.9919324;68.61075201;39.44208349;4252.814537;0.370617192
36.69950411;22.23703153;67.52116132;616.5423682;68.63559764;39.44631258;4259.372431;0.370617192
36.69950411;22.23703153;67.52116132;617.0928041;68.66869419;39.44747609;4261.17664;0.370617192
36.69950411;22.23703153;67.52116132;617.6432399;68.69502266;39.45128551;4267.083764;0.370617192
36.69950411;22.23703153;67.52116132;618.1936758;68.72751204;39.45279904;4269.430734;0.370617192
36.69950411;22.23703153;67.52116132;618.7441116;68.75478115;39.45633875;4274.91963;0.370617192
36.69950411;22.23703153;67.52116132;619.2945475;68.78680015;39.45810326;4277.655798;0.370617192
36.69950411;22.23703153;67.52116132;619.8449834;68.81469809;39.46145711;4282.856484;0.370617192
36.69950411;22.23703153;67.54640793;620.3954192;68.83943456;39.46425032;4287.18781;0.370617192
36.69950411;22.23703153;67.57165454;620.9458551;68.87003543;39.46541757;4288.997822;0.370617192
36.69950411;22.23703153;67.59690115;621.4962909;68.89628583;39.46805698;4293.090649;0.370617192
36.69950411;22.23703153;67.62214776;622.0467268;68.92201069;39.47088149;4297.470515;0.370617192
36.69950411;22.23703153;67.64739437;622.5971626;68.94182872;39.47567458;4304.902968;0.370617192
36.69950411;22.23703153;67.67264098;623.1475985;68.96870928;39.47803306;4308.560185;0.370617192
36.69950411;22.23703153;67.69788759;623.6980344;68.99610575;39.48017937;4311.888378;0.370617192
36.69950411;22.23703153;67.7231342;624.2484702;69.02378873;39.48220073;4315.022826;0.370617192
36.69950411;22.23703153;67.74838081;624.7989061;69.05157211;39.48417101;4318.078062;0.370617192
36.69950411;22.23703153;67.77362742;625.3493419;69.07931956;39.48614434;4321.138031;0.370617192
36.69950411;22.23703153;67.79887403;625.8997778;69.10694108;39.488156;4324.257439;0.370617192
36.69950411;22.23703153;67.82412064;626.4502136;69.13438493;39.49022571;4327.46687;0.370617192
36.69950411;22.23703153;67.84936725;627.0006495;69.16162792;39.49236173;4330.779103;0.370617192
36.69950411;22.23703153;67.87461386;627.5510854;69.18866605;39.49456464;4334.195079;0.370617192
36.69950411;22.23703153;67.89986047;628.1015212;69.21550673;39.49683064;4337.708885;0.370617192
36.69950411;22.23703153;67.92510708;628.6519571;69.24216296;39.49915384;4341.311385;0.370617192
36.69950411;22.23703153;67.95035369;629.2023929;69.26864959;39.50152778;4344.99256;0.370617192
36.69950411;22.23703153;67.9756003;629.7528288;69.29498107;39.5039463;4348.742872;0.370617192
36.69950411;22.23703153;68.00084691;630.3032646;69.32117043;39.50640395;4352.553853;0.370617192
36.69950411;22.23703153;68.02609352;630.8537005;69.34722893;39.50889608;4356.41831;0.370617192
36.69950411;22.23703153;68.05134013;631.4041364;69.37316613;39.51141883;4360.330237;0.370617192
36.69950411;22.23703153;68.07658674;631.9545722;69.39899006;39.51396899;4364.284671;0.370617192
36.69950411;22.23703153;68.10183335;632.5050081;69.4247075;39.51654392;4368.277518;0.370617192
36.69950411;22.23703153;68.12707996;633.0554439;69.45032421;39.51914142;4372.305365;0.370617192
36.69950411;22.23703153;68.15232657;633.6058798;69.47584516;39.52175966;4376.365375;0.370617192
36.69950411;22.23703153;68.17757318;634.1563156;69.50127464;39.5243971;4380.455145;0.370617192
36.69950411;22.23703153;68.20281979;634.7067515;69.5266164;39.52705242;4384.572658;0.370617192
36.69950411;22.23703153;68.2280664;635.2571874;69.55187377;39.52972453;4388.716193;0.370617192
36.69950411;22.23703153;68.25331301;635.8076232;69.57704968;39.53241248;4392.884296;0.370617192
36.69950411;22.23703153;68.27855962;636.3580591;69.60214671;39.53511549;4397.075748;0.370617192
36.69950411;22.23703153;68.30380623;636.9084949;69.62716716;39.53783289;4401.289527;0.370617192
36.69950411;22.23703153;68.32905284;637.4589308;69.65211302;39.54056417;4405.524817;0.370617192
36.69950411;22.23703153;68.35429945;638.0093666;69.67698603;39.5433089;4409.780974;0.370617192
36.69950411;22.23703153;68.37954606;638.5598025;69.7017876;39.54606682;4414.057566;0.370617192
36.69950411;22.23703153;68.40479267;639.1102383;69.72651883;39.54883776;4418.354355;0.370617192
36.69950411;22.23703153;68.43003928;639.6606742;69.75118043;39.55162174;4422.671372;0.370617192
36.69950411;22.23703153;68.45528589;640.2111101;69.77577261;39.55441898;4427.008946;0.370617192
36.69950411;22.23703153;68.4805325;640.7615459;69.80029491;39.55722997;4431.367842;0.370617192
36.69950411;22.23703153;68.50577911;641.3119818;69.82474587;39.56005563;4435.749484;0.370617192
36.69950411;22.23703153;68.50577911;641.8624176;69.85081953;39.563773;4441.513884;0.370617192
36.69950411;22.23703153;68.50577911;642.4128535;69.87874679;39.56668735;4446.033057;0.370617192
36.69950411;22.23703153;68.50577911;642.9632893;69.9068998;39.56949186;4450.381893;0.370617192
36.69950411;22.23703153;68.50577911;643.5137252;69.93504347;39.57229588;4454.729978;0.370617192
36.69950411;22.23703153;68.50577911;644.0641611;69.96316029;39.5751014;4459.080405;0.370617192
36.69950411;22.23703153;68.50577911;644.6145969;69.99119404;39.57788266;4463.3932;0.370617192
36.69950411;22.23703153;68.50577911;645.1650328;70.01495243;39.58218268;4470.061081;0.370617192
36.69950411;22.23703153;68.50577911;645.7154686;70.04339394;39.58502784;4474.47296;0.370617192
36.69950411;22.23703153;68.50577911;646.2659045;70.07460045;39.58670267;4477.070051;0.370617192
36.69950411;22.23703153;68.50577911;646.8163403;70.10214931;39.58972046;4481.749628;0.370617192
36.69950411;22.23703153;68.50577911;647.3667762;70.12951485;39.59278214;4486.49725;0.370617192
36.69950411;22.23703153;68.50577911;647.9172121;70.15678108;39.59587043;4491.286151;0.370617192
36.69950411;22.23703153;68.50577911;648.4676479;70.18396113;39.59898388;4496.114057;0.370617192
36.69950411;22.23703153;68.50577911;649.0180838;70.2110652;39.60211886;4500.975351;0.370617192
36.69950411;22.23703153;68.50577911;649.5685196;70.23809855;39.60527314;4505.86658;0.370617192
36.69950411;22.23703153;68.50577911;650.1189555;70.26506392;39.60844547;4510.785786;0.370617192
36.69950411;22.23703153;68.50577911;650.6693913;70.29196264;39.61163518;4515.731956;0.370617192
36.69950411;22.23703153;68.50577911;651.2198272;70.31879515;39.61484204;4520.704719;0.370617192
36.69950411;22.23703153;68.50577911;651.7702631;70.34556129;39.61806608;4525.704118;0.370617192
36.69950411;22.23703153;68.50577911;652.3206989;70.37226042;39.62130754;4530.730525;0.370617192
36.69950411;22.23703153;68.50577911;652.8711348;70.39889157;39.62456683;4535.784584;0.370617192
36.69950411;22.23703153;68.50577911;653.4215706;70.42545345;39.62784451;4540.867147;0.370617192
36.69950411;22.23703153;68.50577911;653.9720065;70.45194446;39.63114125;4545.979287;0.370617192
36.69950411;22.23703153;68.50577911;654.5224423;70.47836276;39.63445788;4551.122257;0.370617192
36.69950411;22.23703153;68.50577911;655.0728782;70.5047062;39.63779533;4556.297521;0.370617192
36.69950411;22.23703153;68.50577911;655.6233141;70.53097237;39.64115468;4561.506732;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.55715851;39.64453712;4566.751758;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.57791948;39.63781498;4556.327985;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.58479351;39.63574797;4553.122752;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.58417193;39.63635317;4554.061215;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.58697274;39.63542722;4552.625381;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.58468964;39.6362539;4553.907284;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.5855069;39.63577553;4553.165482;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.58285406;39.63653087;4554.336765;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.58369356;39.63585303;4553.285661;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.58045033;39.63671448;4554.621478;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.58140842;39.63589004;4553.343046;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.57770006;39.63685865;4554.845036;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.57877094;39.63592757;4553.401252;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.57477239;39.63696211;4555.005479;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.57588927;39.6359748;4553.474485;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.57175737;39.63703236;4555.114413;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.57285178;39.63603285;4553.564505;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.56870241;39.63708185;4555.191155;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.56972808;39.63610113;4553.670377;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.56564423;39.63711985;4555.250074;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.566571;39.63617954;4553.791965;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.56261706;39.63715135;4555.298921;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.56342045;39.63626856;4553.930012;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.55965074;39.63717906;4555.34189;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.56030665;39.63636897;4554.08571;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.55676898;39.6372049;4555.381951;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.55725248;39.6364816;4554.260369;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.55398895;39.63723077;4555.42208;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.5542754;39.63660716;4554.455058;0.370617192
36.69950411;22.23703153;68.50577911;656.1737499;70.55132128;39.63725909;4555.465987;0.370617192
36.72299085;22.23703153;68.50577911;656.1737499;70.54999121;39.66341555;4559.60583;0.370617192
36.74647759;22.23703153;68.50577911;656.1737499;70.55367249;39.68831088;4561.790073;0.370617192
36.76996433;22.23703153;68.50577911;656.1737499;70.55820463;39.71329831;4564.117127;0.370617192
36.79345107;22.23703153;68.50577911;656.1737499;70.56318667;39.73833137;4566.514961;0.370617192
36.81693781;22.23703153;68.50577911;656.1737499;70.56846072;39.76336542;4568.914303;0.370617192
36.84042456;22.23703153;68.50577911;656.1737499;70.57392352;39.78838665;4571.293766;0.370617192
36.8639113;22.23703153;68.50577911;656.1737499;70.57949057;39.81340023;4573.661378;0.370617192
36.88739804;22.23703153;68.50577911;656.1737499;70.58508879;39.83841992;4576.038469;0.370617192
36.91088478;22.23703153;68.50577911;656.1737499;70.5906535;39.86346281;4578.45153;0.370617192
36.93437152;22.23703153;68.50577911;656.1737499;70.59612551;39.88854745;4580.92934;0.370617192
36.95785826;22.23703153;68.50577911;656.1737499;70.60144761;39.91369381;4583.50284;0.370617192
36.981345;22.23703153;68.50577911;656.1737499;70.60656076;39.938924;4586.206353;0.370617192
37.00483175;22.16262292;68.50577911;656.1737499;70.61155738;39.97530032;4590.780674;0.369377049
37.02831849;22.08821432;68.50577911;656.1737499;70.61643544;40.01185939;4595.502741;0.368136905
37.05180523;22.01380571;68.50577911;656.1737499;70.62091511;40.04871079;4600.53789;0.366896762
37.07529197;21.9393971;68.50577911;656.1737499;70.62484371;40.08590517;4605.959086;0.365656618
37.09877871;21.86498849;68.50577911;656.1737499;70.62806972;40.12349803;4611.845597;0.364416475
37.12226545;21.79057988;68.50577911;656.1737499;70.63040342;40.16156631;4618.308144;0.363176331
37.1457522;21.71617127;68.50577911;656.1737499;70.63770407;40.19796892;4622.096951;0.361936188
37.16923894;21.64176267;68.50577911;656.1737499;70.6421236;40.23545525;4627.387238;0.360696045
37.19272568;21.56735406;68.50577911;656.1737499;70.64805106;40.27213651;4631.321452;0.359455901
37.21621242;21.56735406;68.50577911;656.1737499;70.65607353;40.29653722;4632.696031;0.359455901
37.23969916;21.56735406;68.50577911;656.1737499;70.66209791;40.32137814;4634.732678;0.359455901
37.2631859;21.56735406;68.50577911;656.1737499;70.66916611;40.34608196;4636.563122;0.359455901
37.28667264;21.56735406;68.50577911;656.1737499;70.67648691;40.37034597;4637.732104;0.359455901
37.31015939;21.56735406;68.50577911;656.1737499;70.68265896;40.39536413;4640.035293;0.359455901
37.33364613;21.56735406;68.50577911;656.1737499;70.68989623;40.41965762;4641.248611;0.359455901
37.35713287;21.56735406;68.50577911;656.1737499;70.69542064;40.44495589;4643.97308;0.359455901
37.38061961;21.56735406;68.50577911;656.1737499;70.7049755;40.46831439;4643.780218;0.359455901
37.40410635;21.56735406;68.50577911;656.1737499;70.70952574;40.49398744;4647.068352;0.359455901
37.42759309;21.56735406;68.50577911;656.1737499;70.71728863;40.51809978;4648.009229;0.359455901
37.45107983;21.56735406;68.50577911;656.1737499;70.72139536;40.54403046;4651.684818;0.359455901
37.47456658;21.56735406;68.50577911;656.1737499;70.73432569;40.56605206;4649.481291;0.359455901
37.49805332;21.56735406;68.50577911;656.1737499;70.7372824;40.59237667;4653.749349;0.359455901
37.52154006;21.56735406;68.50577911;656.1737499;70.74356269;40.61714657;4655.679166;0.359455901
37.5450268;21.56735406;68.50577911;656.1737499;70.74635488;40.64373196;4660.339429;0.359455901
37.56851354;21.56735406;68.50577911;656.1737499;70.7657042;40.66317618;4654.25962;0.359455901
37.59200028;21.56735406;68.50577911;656.1737499;70.76702316;40.69011164;4659.446371;0.359455901
37.61548703;21.56735406;68.50577911;656.1737499;70.77487579;40.7145423;4660.865976;0.359455901
37.63897377;21.56735406;68.50577911;656.1737499;70.77892174;40.7404804;4664.55274;0.359455901
37.66246051;21.56735406;68.50577911;656.1737499;70.79059036;40.76322714;4663.4398;0.359455901
37.68594725;21.56735406;68.50577911;656.1737499;70.78784602;40.79198069;4671.360891;0.359455901
37.70943399;21.56735406;68.50577911;656.1737499;70.80770339;40.81125255;4665.021862;0.359455901
37.73292073;21.56735406;68.50577911;656.1737499;70.80748771;40.83892512;4671.317197;0.359455901
37.75640747;21.56735406;68.50577911;656.1737499;70.82007582;40.86144521;4669.863391;0.359455901
37.77989422;21.56735406;68.50577911;656.1737499;70.81422094;40.8915786;4679.859699;0.359455901
37.80338096;21.56735406;68.50577911;656.1737499;70.83907899;40.90886886;4670.540424;0.359455901
37.8268677;21.56735406;68.50577911;656.1737499;70.83768238;40.93699832;4677.522899;0.359455901
37.85035444;21.56735406;68.50577911;656.1737499;70.84767438;40.96068068;4677.817112;0.359455901
37.87384118;21.56735406;68.50577911;656.1737499;70.84792039;40.98833451;4684.084254;0.359455901
37.89732792;21.56735406;68.50577911;656.1737499;70.86042508;41.01065395;4682.328675;0.359455901
37.92081467;21.56735406;68.50577911;656.1737499;70.8572183;41.03986709;4690.940965;0.359455901
37.94430141;21.56735406;68.50577911;656.1737499;70.88311613;41.05680067;4681.085252;0.359455901
37.96778815;21.56735406;68.35415198;656.1737499;70.86947208;41.10067493;4711.747327;0.359455901
37.99127489;21.56735406;68.20252484;656.1737499;70.9184604;41.11840312;4703.086682;0.359455901
38.01476163;21.56735406;68.05089771;656.1737499;70.94159472;41.14618396;4709.544848;0.359455901
38.03824837;21.56735406;67.89927058;656.1737499;70.97729661;41.16890108;4708.387378;0.359455901
38.06173511;21.56735406;67.74764345;656.1737499;71.00755297;41.19386261;4710.605411;0.359455901
38.08522186;21.56735406;67.59601632;656.1737499;71.04076947;41.21770972;4711.147374;0.359455901
38.1087086;21.56735406;67.44438918;656.1737499;71.0729034;41.24205831;4712.443559;0.359455901
38.13219534;21.56735406;67.29276205;656.1737499;71.10575864;41.26618093;4713.399901;0.359455901
38.15568208;21.56735406;67.14113492;656.1737499;71.13848096;41.29041205;4714.519426;0.359455901
38.17916882;21.56735406;66.98950779;656.1737499;71.17143058;41.3146024;4715.577623;0.359455901
38.20265556;21.56735406;66.83788066;656.1737499;71.20443394;41.33881604;4716.670863;0.359455901
38.2261423;21.56735406;66.68625352;656.1737499;71.23755496;41.36302331;4717.754503;0.359455901
38.24962905;21.56735406;66.53462639;656.1737499;71.27075649;41.38723517;4718.845049;0.359455901
38.27311579;21.56735406;66.38299926;656.1737499;71.30404533;41.41144561;4719.933465;0.359455901
38.29660253;21.56735406;66.23137213;656.1737499;71.33741033;41.43565607;4721.021922;0.359455901
38.32008927;21.56735406;66.079745;656.1737499;71.37084824;41.45986519;4722.10835;0.359455901
38.34357601;21.56735406;65.92811786;656.1737499;71.40435303;41.48407294;4723.192722;0.359455901
38.36706275;21.56735406;65.77649073;656.1737499;71.43792023;41.50827891;4724.274412;0.359455901
38.3905495;21.56735406;65.6248636;656.1737499;71.47154524;41.53248296;4725.353205;0.359455901
38.41403624;21.56735406;65.47323647;656.1737499;71.50522401;41.55668489;4726.428829;0.359455901
38.43752298;21.56735406;65.32160934;656.1737499;71.53895276;41.58088461;4727.501125;0.359455901
38.46100972;21.56735406;65.1699822;656.1737499;71.57272809;41.60508202;4728.569945;0.359455901
38.48449646;21.56735406;65.01835507;656.1737499;71.60654696;41.62927704;4729.635171;0.359455901
38.5079832;21.56735406;64.86672794;656.1737499;71.64040664;41.6534696;4730.696709;0.359455901
38.53146994;21.56735406;64.71510081;656.1737499;71.67430471;41.67765966;4731.754473;0.359455901
38.55495669;21.56735406;64.56347368;656.1737499;71.70823907;41.70184717;4732.808393;0.359455901
38.57844343;21.56735406;64.41184654;656.1737499;71.74388983;41.72534144;4732.819707;0.359455901
38.60193017;21.56735406;64.26021941;656.1737499;71.78001756;41.74863642;4732.531319;0.359455901
38.62541691;21.56735406;64.10859228;656.1737499;71.81634408;41.7718627;4732.139583;0.359455901
38.64890365;21.56735406;63.95696515;656.1737499;71.85278571;41.79506096;4731.70573;0.359455901
38.67239039;21.56735406;63.80533802;656.1737499;71.88930028;41.8182491;4731.25664;0.359455901
38.69587714;21.56735406;63.65371088;656.1737499;71.92586709;41.84143443;4730.803312;0.359455901
38.71936388;21.56735406;63.50208375;656.1737499;71.96247507;41.86461992;4730.350256;0.359455901
38.74285062;21.56735406;63.35045662;656.1737499;71.97806909;41.89638594;4742.801991;0.359455901
38.76633736;21.56735406;63.19882949;656.1737499;72.03291176;41.91233794;4731.470012;0.359455901
38.7898241;21.56735406;63.04720236;656.1737499;72.04351025;41.94589734;4746.61893;0.359455901
38.81331084;21.56735406;62.89557522;656.1737499;72.10450921;41.95937596;4731.567076;0.359455901
38.83679758;21.56735406;62.74394809;656.1737499;72.10941063;41.99517795;4750.088763;0.359455901
38.86028433;21.56735406;62.59232096;656.1737499;72.15471574;42.01515801;4744.814826;0.359455901
38.88377107;21.56735406;62.59232096;656.1737499;72.20072421;42.02287712;4721.100886;0.359455901
38.90725781;21.56735406;62.59232096;656.1737499;72.18766249;42.05502437;4734.125979;0.359455901
38.93074455;21.56735406;62.59232096;656.1737499;72.22288798;42.06836717;4718.869872;0.359455901
38.95423129;21.56735406;62.59232096;656.1737499;72.20792741;42.10180814;4733.840667;0.359455901
38.97771803;21.56735406;62.59232096;656.1737499;72.23619202;42.11799638;4722.863988;0.359455901
39.00120477;21.56735406;62.59232096;656.1737499;72.2189208;42.15243374;4739.333322;0.359455901
39.02469152;21.56735406;62.59232096;656.1737499;72.2520109;42.16663124;4725.362624;0.359455901
39.02469152;21.56735406;62.59232096;656.1737499;72.25199089;42.16755156;4726.746756;0.359455901
39.02469152;21.56735406;62.59232096;656.1737499;72.25250182;42.16803354;4727.471637;0.359455901
39.02469152;21.56735406;62.59232096;656.1737499;72.25198711;42.16842678;4728.063057;0.359455901
39.02469152;21.56735406;62.59232096;656.1737499;72.25125607;42.168611;4728.340119;0.359455901
39.02469152;21.56735406;62.59232096;656.1737499;72.25028882;42.16870994;4728.488917;0.359455901
39.02469152;21.56735406;62.59232096;656.1737499;72.24913454;42.1687761;4728.588414;0.359455901
39.02469152;21.56735406;62.59232096;656.1737499;72.24783074;42.16883767;4728.681019;0.359455901
39.02469152;21.56735406;62.59232096;656.1737499;72.24641434;42.16890637;4728.784336;0.359455901
39.02469152;21.56735406;62.59232096;656.1737499;72.24491825;42.16898579;4728.903784;0.359455901
39.02469152;21.56735406;62.59232096;656.1737499;72.24337017;42.1690759;4729.0393;0.359455901
39.02469152;21.56735406;62.59232096;656.1737499;72.24179251;42.16917529;4729.188785;0.359455901
39.02469152;21.56735406;62.59232096;656.1737499;72.24020287;42.16928228;4729.34969;0.359455901
39.02469152;21.56735406;62.59232096;656.1737499;72.23861483;42.1693953;4729.519671;0.359455901
39.02469152;21.56735406;62.59232096;655.8397075;72.25646631;42.15402091;4706.397155;0.359455901
39.02469152;21.56735406;62.59232096;655.5056651;72.28415447;42.13417559;4676.550508;0.359455901
39.02469152;21.56735406;62.59232096;655.1716226;72.29444891;42.12032551;4655.720504;0.359455901
39.02469152;21.56735406;62.59232096;654.8375802;72.33382509;42.09488039;4617.451964;0.359455901
39.02469152;21.56735406;62.59232096;654.5035378;72.36869454;42.07118889;4581.820823;0.359455901
39.02469152;21.56735406;62.59232096;654.1694954;72.3326016;42.07494951;4587.476644;0.359455901
39.02469152;21.56735406;62.59232096;653.8354529;72.31819501;42.07127002;4581.942836;0.359455901
39.02469152;21.56735406;62.59232096;653.5014105;72.29892853;42.069455;4579.213113;0.359455901
39.02469152;21.56735406;62.59232096;653.1673681;72.27943739;42.06772408;4576.609867;0.359455901
39.02469152;21.56735406;62.59232096;652.8333256;72.25962671;42.06607361;4574.127621;0.359455901
39.02469152;21.56735406;62.59232096;652.4992832;72.23975933;42.06439991;4571.610438;0.359455901
39.02469152;21.56735406;62.59232096;652.1652408;72.21989277;42.06268542;4569.031902;0.359455901
39.02469152;21.56735406;62.59232096;651.8311984;72.20007159;42.06092353;4566.382092;0.359455901
39.02469152;21.56735406;62.59232096;651.4971559;72.18064296;42.05902583;4563.528014;0.359455901
39.02469152;21.56735406;62.59232096;651.1631135;72.16181829;42.05687999;4560.300753;0.359455901
39.02469152;21.56735406;62.59232096;650.8290711;72.1426863;42.05484739;4557.24379;0.359455901
39.02469152;21.56735406;62.59232096;650.4950286;72.12379738;42.05271779;4554.040951;0.359455901
39.02469152;21.56735406;62.59232096;650.1609862;72.10478338;42.05063809;4550.913156;0.359455901
39.02469152;21.56735406;62.59232096;649.8269438;72.08587083;42.0485227;4547.731689;0.359455901
39.02469152;21.56735406;62.59232096;649.4929014;72.06691644;42.0464297;4544.583902;0.359455901
39.02469152;21.56735406;62.59232096;649.1588589;72.04801138;42.04432545;4541.419187;0.359455901
39.02469152;21.56735406;62.59232096;648.8248165;72.02910253;42.04223225;4538.271081;0.359455901
39.02469152;21.56735406;62.59232096;648.4907741;72.01022622;42.04013729;4535.120341;0.359455901
39.02469152;21.56735406;62.59232096;648.1567317;71.99136411;42.03804889;4531.979463;0.359455901
39.02469152;21.56735406;62.59232096;647.8226892;71.97253079;42.03596235;4528.841393;0.359455901
39.02469152;21.56735406;62.59232096;647.4886468;71.9537207;42.03388071;4525.710682;0.359455901
39.02469152;21.56735406;62.59232096;647.1546044;71.93493994;42.0318023;4522.584821;0.359455901
39.02469152;21.56735406;62.59232096;646.8205619;71.9161873;42.02972819;4519.46543;0.359455901
39.02469152;21.56735406;62.59232096;646.4865195;71.89746546;42.02765783;4516.351697;0.359455901
39.02469152;21.56735406;62.59232096;646.1524771;71.87877455;42.0255916;4513.244163;0.359455901
39.02469152;21.56735406;62.59232096;645.8184347;71.86011581;42.02352934;4510.142592;0.359455901
39.02469152;21.56735406;62.59232096;645.4843922;71.84148955;42.02147116;4507.047168;0.359455901
39.02469152;21.56735406;62.59232096;645.1503498;71.82289634;42.01941705;4503.957855;0.359455901
39.02469152;21.56735406;62.59232096;644.8163074;71.80433643;42.01736702;4500.874689;0.359455901
39.02469152;21.56735406;62.59232096;644.482265;71.78580999;42.01532108;4497.797676;0.359455901
39.02469152;21.56735406;62.59232096;644.1482225;71.76731707;42.01327924;4494.726818;0.359455901
39.02469152;21.56735406;62.59232096;643.8141801;71.74885757;42.01124151;4491.66214;0.359455901
39.02469152;21.56735406;62.59232096;643.4801377;71.7304314;42.00920786;4488.603603;0.359455901
39.02469152;21.56735406;62.59232096;643.1460952;71.71203829;42.00717829;4485.551207;0.359455901
39.02469152;21.56735406;62.59232096;642.8120528;71.69367792;42.0051528;4482.50495;0.359455901
39.02469152;21.56735406;62.59232096;642.4780104;71.67534996;42.00313136;4479.464781;0.359455901
39.02469152;21.56735406;62.59232096;642.143968;71.65705393;42.00111397;4476.43069;0.359455901
39.02469152;21.56735406;62.59232096;641.8099255;71.63878937;41.99910058;4473.402625;0.359455901
39.02469152;21.56735406;62.59232096;641.4758831;71.62055571;41.99709119;4470.38058;0.359455901
39.02469152;21.56735406;62.59232096;641.1418407;71.60235241;41.99508575;4467.364477;0.359455901
