Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
39.02469152;21.56735406;62.59232096;640.8077983;71.58417881;41.99308425;4464.354293;0.359455901
39.02469152;21.56735406;62.59232096;640.4737558;71.56603431;41.99108664;4461.349957;0.359455901
39.02469152;21.56735406;62.59232096;640.1397134;71.54791817;41.9890929;4458.351451;0.359455901
39.02469152;21.56735406;62.59232096;639.805671;71.52982975;41.98710298;4455.358681;0.359455901
39.02469152;21.56735406;62.59232096;639.4716285;71.51176828;41.98511684;4452.371601;0.359455901
39.02469152;21.56735406;62.59232096;639.1375861;71.49373301;41.98313446;4449.390169;0.359455901
39.02469152;21.56735406;62.59232096;638.8035437;71.47572323;41.98115577;4446.414292;0.359455901
39.02469152;21.56735406;62.59232096;638.4695013;71.45773811;41.97918074;4443.443922;0.359455901
39.02469152;21.56735406;62.59232096;638.1354588;71.43977691;41.97720932;4440.478974;0.359455901
39.02469152;21.56735406;62.59232096;637.8014164;71.4218388;41.97524148;4437.519413;0.359455901
39.02469152;21.56735406;62.59232096;637.467374;71.40392302;41.97327715;4434.565132;0.359455901
39.02469152;21.56735406;62.59232096;637.1333316;71.38602875;41.9713163;4431.61608;0.359455901
39.02469152;21.56735406;62.59232096;636.7992891;71.3681552;41.96935886;4428.672168;0.359455901
39.02469152;21.56735406;62.59232096;636.4652467;71.35030153;41.96740481;4425.733355;0.359455901
39.02469152;21.56735406;62.59232096;636.1312043;71.332467;41.96545409;4422.799532;0.359455901
39.02469152;21.56735406;62.59232096;635.7971618;71.31465078;41.96350663;4419.870636;0.359455901
39.02469152;21.56735406;62.59232096;635.4631194;71.29685205;41.96156242;4416.946613;0.359455901
39.02469152;21.56735406;62.59232096;635.129077;71.27907007;41.95962138;4414.02736;0.359455901
39.02469152;21.56735406;62.59232096;634.7950346;71.26130403;41.95768348;4411.112819;0.359455901
39.02469152;21.56735406;62.59232096;634.4609921;71.24355318;41.95574864;4408.2029;0.359455901
39.02469152;21.56735406;62.59232096;634.1269497;71.2258167;41.95381686;4405.297563;0.359455901
39.02469152;21.56735406;62.59232096;633.7929073;71.20809389;41.95188804;4402.396698;0.359455901
39.02469152;21.56735406;62.59232096;633.4588649;71.19038398;41.94996217;4399.500253;0.359455901
39.02469152;21.56735406;62.59232096;633.1248224;71.17268624;41.94803917;4396.608139;0.359455901
39.02469152;21.56735406;62.31193786;632.79078;71.01740658;42.02174182;4507.454234;0.359455901
39.02469152;21.56735406;62.03155477;632.4567376;70.92452634;42.07398631;4586.028033;0.359455901
39.02469152;21.56735406;61.75117167;632.1226951;70.95520899;42.07669121;4590.096104;0.359455901
39.02469152;21.56735406;61.47078857;631.7886527;70.97911115;42.07951945;4594.349671;0.359455901
39.02469152;21.56735406;61.19040547;631.4546103;71.01333038;42.07695828;4590.497773;0.359455901
39.02469152;21.56735406;60.91002238;631.1205679;71.04916118;42.07316531;4584.793285;0.359455901
39.02469152;21.56735406;60.62963928;630.7865254;71.08468226;42.06937686;4579.095584;0.359455901
39.02469152;21.56735406;60.34925618;630.452483;71.11966641;42.0658892;4573.850276;0.359455901
39.02469152;21.56735406;60.06887309;630.1184406;71.15435636;42.0626719;4569.011569;0.359455901
39.02469152;21.56735406;59.78848999;629.7843982;71.18996689;42.05924452;4563.856919;0.359455901
39.02469152;21.56735406;59.50810689;629.7843982;71.20186704;42.07252873;4583.835888;0.359455901
39.02469152;21.56735406;59.22772379;629.7843982;71.2482283;42.07242;4583.672364;0.359455901
39.02469152;21.56735406;58.9473407;629.7843982;71.29802848;42.07100039;4581.537317;0.359455901
39.02469152;21.56735406;58.6669576;629.7843982;71.34875153;42.0696407;4579.492393;0.359455901
39.02469152;21.56735406;58.3865745;629.7843982;71.40023715;42.06840508;4577.634067;0.359455901
39.02469152;21.56735406;58.1061914;629.7843982;71.45251346;42.06719929;4575.820598;0.359455901
39.02469152;21.56735406;57.82580831;629.7843982;71.50549481;42.06598918;4574.000635;0.359455901
39.02469152;21.56735406;57.54542521;629.7843982;71.55907585;42.06476832;4572.164517;0.359455901
39.02469152;21.56735406;57.26504211;629.7843982;71.61317007;42.06353654;4570.311956;0.359455901
39.02469152;21.56735406;56.98465902;629.7843982;71.66771258;42.06229422;4568.443556;0.359455901
39.02469152;21.56735406;56.70427592;629.7843982;71.72265501;42.06104156;4566.559606;0.359455901
39.02469152;21.56735406;56.42389282;629.7843982;71.77796073;42.05977861;4564.660171;0.359455901
39.02469152;21.56735406;56.14350972;629.7843982;71.83360136;42.05850538;4562.745276;0.359455901
39.02469152;21.56735406;55.86312663;629.7843982;71.88955454;42.05722189;4560.814951;0.359455901
39.02469152;21.56735406;55.58274353;629.7843982;71.94580236;42.05592818;4558.869267;0.359455901
39.02469152;21.56735406;55.30236043;629.7843982;72.00233034;42.05462431;4556.908298;0.359455901
39.02469152;21.56735406;55.02197733;629.7843982;72.05912661;42.05331034;4554.932133;0.359455901
39.02469152;21.56735406;54.74159424;629.7843982;72.11618148;42.05198632;4552.940855;0.359455901
39.02469152;21.56735406;54.46121114;629.7843982;72.17348693;42.05065231;4550.934544;0.359455901
39.02469152;21.56735406;54.18082804;629.7843982;72.23103645;42.04930833;4548.913254;0.359455901
39.02469152;21.56735406;53.90044495;629.7843982;72.2888247;42.04795442;4546.877026;0.359455901
39.02469152;21.56735406;53.62006185;629.7843982;72.3468474;42.04659061;4544.825897;0.359455901
39.02469152;21.56735406;53.33967875;629.7843982;72.40510118;42.04521689;4542.759875;0.359455901
39.02469152;21.56735406;53.05929565;629.7843982;72.46358346;42.04383327;4540.678964;0.359455901
39.02469152;21.56735406;52.77891256;629.7843982;72.52229235;42.04243975;4538.583155;0.359455901
39.02469152;21.56735406;52.49852946;629.7843982;72.5812266;42.04103631;4536.47244;0.359455901
39.02469152;21.56735406;52.21814636;629.7843982;72.6403855;42.03962295;4534.34679;0.359455901
39.02469152;21.56735406;51.93776326;629.7843982;72.69976885;42.03819964;4532.206185;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.7593769;42.03676637;4530.050596;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.89114733;41.98618926;4453.984475;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.87043018;41.99233854;4463.232768;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.90588272;41.97933873;4443.681536;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.89749819;41.9833783;4449.756894;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.8897016;41.98807002;4456.813075;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.90013603;41.98502038;4452.226527;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.90257016;41.9847932;4451.884851;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.89957357;41.98686781;4455.004996;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.90283667;41.98624886;4454.074109;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.90522942;41.98572304;4453.283295;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.9043227;41.9864716;4454.409108;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.90512781;41.98643569;4454.355098;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.90614589;41.9861583;4453.937911;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.9056906;41.98639388;4454.292214;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.90549709;41.98645249;4454.38037;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.9054714;41.98634643;4454.220858;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.90483598;41.98641542;4454.324611;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.90410892;41.98646377;4454.397322;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.90341655;41.98643367;4454.352067;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.90246138;41.98645514;4454.384352;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.90137648;41.98648396;4454.427692;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.90025983;41.98648105;4454.423319;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.89901493;41.98649038;4454.43735;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.89767019;41.98650667;4454.461848;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.89627776;41.98651146;4454.46905;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.89481376;41.98651783;4454.478629;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.89328383;41.98652767;4454.493432;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.89171297;41.98653371;4454.502516;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.89009988;41.98653922;4454.510803;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.88844731;41.98654608;4454.521118;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.88676755;41.98655181;4454.529741;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.8850647;41.98655701;4454.537553;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.88334191;41.98656267;4454.546065;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.88160594;41.98656808;4454.554214;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.87986131;41.98657327;4454.562017;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.87811129;41.98657867;4454.57013;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.87636024;41.98658412;4454.578335;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.8746119;41.98658959;4454.586561;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.87286925;41.98659525;4454.595064;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.87113541;41.98660108;4454.603844;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.86941328;41.98660709;4454.61287;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.86770532;41.98661331;4454.622235;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.86601387;41.98661979;4454.631974;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.86434112;41.98662651;4454.642083;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.86268901;41.9866335;4454.652595;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.86105929;41.98664077;4454.663537;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.8594536;41.98664834;4454.67491;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.85787337;41.98665619;4454.686728;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.85631991;41.98666435;4454.699001;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.85479439;41.98667282;4454.711731;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.85329784;41.98668159;4454.724919;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.85183118;41.98669066;4454.738567;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.8503952;41.98670004;4454.75267;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.84899062;41.98670972;4454.767224;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.84761802;41.98671969;4454.782223;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.84627792;41.98672995;4454.797659;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.84497072;41.9867405;4454.813524;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.84369678;41.98675133;4454.829806;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.84245634;41.98676242;4454.846495;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.84124962;41.98677378;4454.863577;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.84007672;41.98678539;4454.881041;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.83893773;41.98679725;4454.898872;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.83783265;41.98680934;4454.917056;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.83676145;41.98682166;4454.935578;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.83572402;41.98683419;4454.954424;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.83472023;41.98684692;4454.973578;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.83374992;41.98685985;4454.993024;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.83281285;41.98687297;4455.012747;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.83190877;41.98688626;4455.032732;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.83103741;41.98689971;4455.052962;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.83019845;41.98691331;4455.073423;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.82939153;41.98692706;4455.094099;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.8286163;41.98694094;4455.114974;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.82787235;41.98695494;4455.136035;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.82715928;41.98696906;4455.157266;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.82647664;41.98698328;4455.178653;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.82582399;41.9869976;4455.200182;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.82520087;41.987012;4455.22184;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.82460678;41.98702647;4455.243614;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.82404124;41.98704102;4455.26549;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.82350373;41.98705562;4455.287457;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.82299376;41.98707028;4455.309502;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.82251078;41.98708499;4455.331615;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.82205428;41.98709973;4455.353783;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.82162371;41.9871145;4455.375998;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.82121853;41.98712929;4455.398248;0.359455901
39.02469152;21.56735406;51.65738017;629.7843982;72.82083821;41.9871441;4455.420525;0.359455901
39.02469152;21.75740099;51.65738017;629.7843982;72.82015933;41.95849732;4451.217388;0.36262335
39.02469152;21.94744793;51.65738017;629.7843982;72.81757079;41.93101901;4448.043258;0.365790799
39.02469152;22.13749486;51.65738017;629.7843982;72.81710222;41.90304047;4443.3686;0.368958248
39.02469152;22.32754179;51.65738017;629.7843982;72.81620992;41.87560759;4438.801946;0.372125697
39.02469152;22.51758873;51.65738017;629.7843982;72.8144172;41.8489968;4434.799055;0.375293146
39.02469152;22.70763566;51.65738017;629.7843982;72.81316215;41.82262515;4430.469507;0.378460594
39.02469152;22.8976826;51.65738017;629.7843982;72.81205591;41.79662358;4426.03188;0.381628043
39.02469152;23.08772953;51.65738017;629.7843982;72.81067434;41.77117074;4421.788534;0.384795492
39.02469152;23.27777647;51.65738017;629.7843982;72.80940461;41.74611227;4417.51071;0.387962941
39.02469152;23.27777647;51.65738017;629.7843982;72.8085676;41.746065;4417.433971;0.387962941
39.02469152;23.27777647;51.65738017;629.7843982;72.82904463;41.73956975;4406.890651;0.387962941
39.02469152;23.27777647;51.65738017;629.7843982;72.95358873;41.69011232;4326.609521;0.387962941
39.02469152;23.27777647;51.65738017;629.7843982;73.11377153;41.63995484;4245.192046;0.387962941
39.02469152;23.27777647;51.65738017;629.7843982;72.92546997;41.69308042;4331.427446;0.387962941
39.02469152;23.27777647;51.65738017;629.7843982;73.17425473;41.61705836;4208.025628;0.387962941
39.02469152;23.27777647;51.62409605;629.7843982;72.72976217;41.76418572;4446.848191;0.387962941
39.02469152;23.27777647;51.59081194;629.7843982;72.7524806;41.76227816;4443.751769;0.387962941
39.02469152;23.27777647;51.55752783;629.7843982;72.76929426;41.76018762;4440.358341;0.387962941
39.02469152;23.27777647;51.52424371;629.7843982;72.78911944;41.75609003;4433.706981;0.387962941
39.02469152;23.27777647;51.4909596;629.7843982;72.80289478;41.7538368;4430.049441;0.387962941
39.02469152;23.27777647;51.45767549;629.7843982;72.81326232;41.75279912;4428.365046;0.387962941
39.02469152;23.27777647;51.42439137;629.7843982;72.82303057;41.75195046;4426.987474;0.387962941
39.02469152;23.27777647;51.39110726;629.7843982;72.83229605;41.75125361;4425.856324;0.387962941
39.02469152;23.27777647;51.35782315;629.7843982;72.84099603;41.75076068;4425.056172;0.387962941
39.02469152;23.27777647;51.32453903;629.7843982;72.84945526;41.75036243;4424.409725;0.387962941
39.02469152;23.27777647;51.29125492;629.7843982;72.85782194;41.75000306;4423.82638;0.387962941
39.02469152;23.27777647;51.25797081;629.7843982;72.86610839;41.74967891;4423.300208;0.387962941
39.02469152;23.27777647;51.2246867;629.7843982;72.87434795;41.74937846;4422.812511;0.387962941
39.02469152;23.27777647;51.19140258;629.7843982;72.88256915;41.74909039;4422.344906;0.387962941
39.02469152;23.27777647;51.15811847;629.7843982;72.89077828;41.74881148;4421.892165;0.387962941
39.02469152;23.27777647;51.12483436;629.7843982;72.89897818;41.74853995;4421.45141;0.387962941
39.02469152;23.27777647;51.09155024;629.7843982;72.90717172;41.74827394;4421.01961;0.387962941
39.02469152;23.27777647;51.05826613;629.7843982;72.91535902;41.7480126;4420.595394;0.387962941
39.02469152;23.27777647;51.02498202;629.7843982;72.92353912;41.74775558;4420.178189;0.387962941
39.02469152;23.27777647;50.9916979;629.7843982;72.93171108;41.74750256;4419.767482;0.387962941
39.02469152;23.27777647;50.95841379;629.7843982;72.93987373;41.74725336;4419.362967;0.387962941
39.02469152;23.27777647;50.92512968;629.7843982;72.9480258;41.7470079;4418.964519;0.387962941
39.02469152;23.27777647;50.89184556;629.7843982;72.95616608;41.7467661;4418.572021;0.387962941
39.02469152;23.27777647;50.85856145;629.7843982;72.96429349;41.7465279;4418.185372;0.387962941
39.02469152;23.27777647;50.82527734;629.7843982;72.97240693;41.74629328;4417.804531;0.387962941
39.02469152;23.27777647;50.79199322;629.7843982;72.98050546;41.7460622;4417.429439;0.387962941
39.02469152;23.27777647;50.75870911;629.7843982;72.98858823;41.74583463;4417.060027;0.387962941
39.02469152;23.27777647;50.725425;629.7843982;72.99665439;41.74561053;4416.696265;0.387962941
39.02469152;23.27777647;50.69214088;629.7843982;73.00470325;41.74538988;4416.338099;0.387962941
39.02469152;23.27777647;50.65885677;629.7843982;73.01273418;41.74517264;4415.985465;0.387962941
39.02469152;23.27777647;50.62557266;629.7843982;73.02074655;41.74495879;4415.638332;0.387962941
39.02469152;23.27777647;50.59228854;629.7843982;73.02873987;41.74474829;4415.296643;0.387962941
39.02469152;23.27777647;50.55900443;629.7843982;73.03671369;41.7445411;4414.960333;0.387962941
39.02469152;23.27777647;50.52572032;629.7843982;73.04466757;41.74433722;4414.629372;0.387962941
39.02469152;23.27777647;50.4924362;629.7843982;73.05294243;41.7440316;4414.133289;0.387962941
39.02469152;23.27777647;50.45915209;629.7843982;73.06436664;41.74258868;4411.791092;0.387962941
39.02469152;23.27777647;50.42586798;629.7843982;73.08081596;41.7391924;4406.278119;0.387962941
39.02469152;23.27777647;50.39258386;629.7843982;73.09467022;41.7368849;4402.532503;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.11892312;41.73052873;4392.214934;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.15697574;41.71921494;4373.849971;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.18844691;41.70785988;4355.418022;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.18578812;41.71033173;4359.430406;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.81416497;41.53205659;4070.047621;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.46273416;41.64203341;4248.566055;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.01210626;41.75981569;4439.754607;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;72.99561223;41.76403223;4446.599048;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.05043782;41.74607805;4417.455159;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.05370865;41.74646295;4418.07994;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.09066539;41.73393142;4397.738294;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.21409528;41.68693305;4321.448808;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.43182189;41.62088124;4214.231079;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.40067074;41.62806875;4225.898106;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.08040036;41.73234672;4395.16596;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.3141681;41.66202296;4281.01383;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.05513342;41.74674209;4418.53306;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.13813489;41.71903136;4373.551969;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.1532537;41.71590645;4368.479503;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.22477852;41.69087644;4327.849869;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.20496302;41.69761437;4338.787124;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.74851876;41.54799676;4095.922297;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.43892286;41.64753294;4257.493103;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.00266205;41.76094215;4441.583124;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;72.99082926;41.76339412;4445.563242;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.04249601;41.74660741;4418.31444;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.04664255;41.74671274;4418.485411;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.07446302;41.73778633;4403.995732;0.387962941
39.02469152;23.27777647;50.35929975;629.7843982;73.06353838;41.74380345;4413.762949;0.387962941
39.01114372;23.27777647;50.35929975;629.7843982;73.13978723;41.70226015;4368.319616;0.387962941
38.99759591;23.27777647;50.35929975;629.7843982;73.14209947;41.68738888;4366.171327;0.387962941
38.98404811;23.27777647;50.35929975;629.7843982;73.16397185;41.66549509;4352.62381;0.387962941
38.97050031;23.27777647;50.35929975;629.7843982;73.17234157;41.64904758;4347.916886;0.387962941
38.95695251;23.27777647;50.35929975;629.2501191;73.34659941;41.56922031;4240.329605;0.387962941
38.94340471;23.27777647;50.35929975;628.7158401;73.11543646;41.61612292;4338.454949;0.387962941
38.92985691;23.27777647;50.35929975;628.181561;73.47126378;41.49508576;4163.974251;0.387962941
38.91630911;23.27777647;50.35929975;627.647282;73.09854067;41.57994687;4323.715217;0.387962941
38.90276131;23.27777647;50.35929975;627.1130029;73.09747265;41.53954289;4280.121279;0.387962941
38.88921351;23.27777647;50.35929975;626.5787239;73.26895709;41.45463173;4164.28164;0.387962941
38.8756657;23.27777647;50.35929975;626.0444448;73.25271936;41.42734965;4141.987665;0.387962941
38.8621179;23.27777647;50.35929975;625.5101658;73.2466381;41.40013764;4119.807414;0.387962941
38.8485701;23.27777647;50.35929975;624.9758867;73.20931951;41.38236881;4112.955683;0.387962941
38.8350223;23.27777647;50.35929975;624.4416077;73.18176523;41.36240446;4102.540095;0.387962941
38.8214745;23.27777647;50.35929975;623.9073286;73.13904182;41.34656194;4098.815229;0.387962941
38.8079267;23.27777647;50.35929975;623.3730496;73.11138054;41.32657235;4088.358674;0.387962941
38.7943789;23.27777647;50.35929975;622.8387705;73.05614457;41.31478429;4091.215142;0.387962941
38.7808311;23.27777647;50.35929975;622.3044915;72.61939282;41.42005067;4284.078712;0.387962941
38.7672833;23.27777647;50.35929975;621.7702124;72.59279884;41.39951134;4272.7298;0.387962941
38.7537355;23.27777647;50.35929975;621.2359334;72.69377469;41.34072395;4199.295229;0.387962941
38.74018769;23.27777647;50.35929975;620.7016543;72.52496727;41.36532275;4261.216211;0.387962941
38.72663989;23.27777647;50.35929975;620.1673753;72.49332146;41.34674511;4253.051602;0.387962941
38.71309209;23.27777647;50.35929975;619.6330962;72.61818666;41.28045196;4167.433394;0.387962941
38.69954429;23.27777647;50.35929975;619.0988172;72.42016296;41.31423771;4244.266958;0.387962941
38.68599649;23.27777647;50.35929975;618.5645381;72.38306187;41.29750343;4239.094548;0.387962941
38.67244869;23.27777647;50.35929975;618.0302591;72.51723876;41.2281828;4148.562034;0.387962941
38.65890089;23.27777647;50.35929975;617.49598;72.33758639;41.2555704;4215.009883;0.387962941
38.64535309;23.27777647;50.35929975;616.961701;72.27367986;41.24778943;4224.37081;0.387962941
38.63180529;23.27777647;50.35929975;616.4274219;72.425645;41.17291869;4124.82915;0.387962941
38.61825749;23.27777647;50.35929975;615.8931428;72.22690664;41.20654133;4201.397961;0.387962941
38.60470968;23.27777647;50.35929975;615.3588638;72.16149932;41.19946101;4211.896227;0.387962941
38.59116188;23.27777647;50.35929975;614.8245847;72.11223084;41.18662063;4213.044528;0.387962941
38.57761408;23.27777647;50.35929975;614.2903057;72.20925889;41.13006347;4143.230149;0.387962941
38.56406628;23.27777647;50.35929975;613.7560266;72.07684268;41.14226686;4185.030434;0.387962941
38.55051848;23.27777647;50.35929975;613.2217476;72.01004509;41.1352946;4195.704099;0.387962941
38.53697068;23.27777647;50.35929975;612.6874685;71.96777818;41.12024518;4193.266615;0.387962941
38.52342288;23.27777647;50.35929975;612.1531895;72.10266097;41.05028502;4101.695977;0.387962941
38.50987508;23.27777647;50.35929975;611.6189104;71.92425558;41.07796023;4168.610703;0.387962941
38.49632728;23.27777647;50.35929975;611.0846314;71.864608;41.06937931;4176.673124;0.387962941
38.48277947;23.27777647;50.35929975;610.5503523;72.05019964;40.98298923;4058.432861;0.387962941
38.46923167;23.27777647;50.35929975;610.0160733;71.82005846;41.02720848;4152.202468;0.387962941
38.45568387;23.27777647;50.35929975;609.4817942;71.75821295;41.01968107;4161.974982;0.387962941
38.44213607;23.27777647;50.35929975;608.9475152;71.94753991;40.93210292;4041.806183;0.387962941
38.42858827;23.27777647;50.35929975;608.4132361;71.71580874;40.97689441;4136.504682;0.387962941
38.41504047;23.27777647;50.35929975;607.8789571;71.65244659;40.96991842;4147.172281;0.387962941
38.40149267;23.27777647;50.21002882;607.344678;71.60502406;40.97889148;4183.728973;0.387962941
38.38794487;23.27777647;50.06075789;606.810399;71.72105211;40.91426152;4100.810521;0.387962941
38.37439707;23.27777647;49.91148696;606.2761199;71.7990968;40.87012374;4051.155744;0.387962941
38.36084927;23.27777647;49.76221603;605.7418409;71.6629162;40.89168506;4108.14616;0.387962941
38.34730146;23.27777647;49.61294509;605.2075618;71.59182417;40.90791223;4156.478004;0.387962941
38.33375366;23.27777647;49.46367416;604.6732828;71.70730309;40.84438271;4075.345835;0.387962941
38.32020586;23.27777647;49.31440323;604.1390037;71.78693085;40.80036467;4025.885408;0.387962941
38.30665806;23.27777647;49.1651323;603.6047247;71.6511972;40.82171701;4082.536601;0.387962941
38.29311026;23.27777647;49.01586137;603.0704456;71.60661515;40.8287818;4115.99573;0.387962941
38.27956246;23.27777647;48.86659044;602.5361666;71.69514209;40.77513086;4050.89882;0.387962941
38.26601466;23.27777647;48.71731951;602.0018875;71.78573282;40.72875229;3997.606715;0.387962941
38.25246686;23.27777647;48.56804858;601.4676085;71.78259169;40.71567129;3998.364435;0.387962941
38.23891906;23.27777647;48.41877764;600.9333294;71.79816348;40.69838977;3992.303723;0.387962941
38.22537125;23.27777647;48.26950671;600.3990504;71.80674203;40.6831984;3989.635834;0.387962941
38.21182345;23.27777647;48.12023578;599.8647713;71.81361871;40.66803296;3987.010019;0.387962941
38.19827565;23.27777647;47.97096485;599.3304923;71.81838181;40.65284717;3984.351178;0.387962941
38.18472785;23.27777647;47.82169392;598.7962132;71.82117866;40.63765313;3981.678933;0.387962941
38.17118005;23.27777647;47.67242299;598.2619342;71.82188449;40.62266454;3979.340196;0.387962941
38.15763225;23.27777647;47.52315206;597.7276551;71.83078118;40.60574066;3973.860018;0.387962941
38.14408445;23.27777647;47.37388113;597.1933761;71.785574;40.60367765;3992.50255;0.387962941
38.13053665;23.27777647;47.2246102;596.659097;71.73403542;40.60759907;4020.859242;0.387962941
38.11698885;23.27777647;47.07533926;596.124818;71.64489166;40.62165274;4065.662959;0.387962941
38.10344105;23.27777647;46.92606833;595.5905389;71.6506631;40.60601233;4062.266167;0.387962941
38.08989324;23.27777647;46.7767974;595.0562599;71.64909807;40.58943832;4057.353926;0.387962941
38.07634544;23.27777647;46.62752647;594.5219808;71.6457506;40.5728838;4052.473301;0.387962941
38.06279764;23.27777647;46.47825554;593.9877018;71.64132092;40.55676374;4048.297909;0.387962941
38.04924984;23.27777647;46.32898461;593.4534227;71.63900685;40.53997825;4043.04237;0.387962941
38.03570204;23.27777647;46.17971368;592.9191437;71.63650876;40.52329045;4037.945414;0.387962941
38.02215424;23.27777647;46.03044275;592.3848646;71.63458651;40.50645442;4032.607829;0.387962941
38.00860644;23.27777647;45.88117182;591.8505856;71.63281018;40.4895999;4027.240246;0.387962941
37.99505864;23.27777647;45.73190088;591.3163065;71.63122879;40.47270413;4021.805697;0.387962941
37.98151084;23.27777647;45.58262995;590.7820275;71.62975265;40.45578819;4016.338408;0.387962941
37.96796304;23.27777647;45.43335902;590.2477484;71.62835707;40.43885384;4010.841229;0.387962941
37.95441523;23.27777647;45.28408809;589.7134694;71.62700816;40.42190689;4005.323631;0.387962941
37.94086743;23.27777647;45.13481716;589.1791903;71.62568538;40.40495014;3999.790097;0.387962941
37.92731963;23.27777647;44.98554623;588.6449113;71.62437104;40.38798641;3994.245232;0.387962941
37.91377183;23.27777647;44.8362753;588.1106322;71.62305277;40.37101763;3988.692169;0.387962941
37.90022403;23.27777647;44.68700437;587.5763532;71.62172083;40.35404552;3983.133699;0.387962941
37.88667623;23.27777647;44.53773344;587.5763532;71.76614053;40.28588506;3894.484417;0.387962941
37.87312843;23.27777647;44.53773344;587.5763532;71.82087759;40.24616689;3852.00371;0.387962941
37.85958063;23.27777647;44.53773344;587.5763532;71.8633671;40.21126528;3817.341405;0.387962941
37.84603283;23.27777647;44.53773344;587.5763532;71.66196113;40.2553248;3910.851746;0.387962941
37.83248502;23.27777647;44.53773344;587.5763532;71.63352361;40.25024749;3924.601365;0.387962941
37.81893722;23.27777647;44.53773344;587.5763532;71.72031453;40.20689454;3876.220541;0.387962941
37.80538942;23.27777647;44.53773344;587.5763532;71.78492234;40.1687558;3836.303619;0.387962941
37.79184162;23.27777647;44.53773344;587.5763532;71.61734192;40.20313651;3914.102957;0.387962941
37.77829382;23.27777647;44.53773344;587.5763532;71.51777737;40.22333413;3968.879761;0.387962941
37.76474602;23.27777647;44.53773344;587.5763532;71.68457775;40.15237942;3875.694749;0.387962941
37.75119822;23.27777647;44.53773344;587.5763532;71.78496565;40.09987562;3812.459935;0.387962941
37.73765042;23.27777647;44.53773344;587.5763532;71.58341769;40.14680603;3910.630393;0.387962941
37.72410262;23.27777647;44.53773344;587.5763532;71.48519975;40.16661522;3964.776693;0.387962941
37.71055482;23.27777647;44.53773344;587.5763532;71.64572053;40.09813523;3875.60873;0.387962941
37.69700701;23.27777647;44.53773344;587.5763532;71.74783266;40.04689159;3814.419471;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.55674282;40.09020703;3906.721974;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.64859964;40.06061593;3858.688615;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.74224924;40.02424556;3799.650879;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.54163118;40.08851434;3903.974342;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.51484041;40.09958446;3921.943775;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.61348935;40.06933737;3872.845581;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.6947325;40.0417478;3828.06117;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.52484159;40.09280122;3910.932965;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.48231554;40.10984461;3938.598423;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.61925838;40.0659368;3867.325652;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.72024905;40.02944801;3808.095698;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.52289456;40.09130459;3908.503585;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.43396651;40.12418689;3961.879348;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.60777802;40.06741818;3869.730272;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.73153634;40.02351025;3798.457296;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.51696931;40.09107997;3908.138963;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.41911081;40.12690006;3966.283467;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.60488047;40.06677399;3868.68461;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.73447299;40.02130917;3794.884433;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.51117427;40.09109166;3908.157939;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.60655885;40.06151378;3860.14604;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.68130123;40.03235058;3812.80725;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.50449072;40.09050318;3907.202708;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.44735307;40.11267959;3943.200274;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.59539687;40.06536412;3866.396046;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.71908914;40.02116475;3794.649996;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.50028728;40.09028378;3906.84657;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.42111183;40.12028135;3955.539731;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.58864461;40.06600649;3867.438768;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.73530857;40.01496453;3784.585572;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.49487887;40.09057644;3907.321627;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.40473885;40.12429375;3962.052804;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.58184809;40.06672553;3868.605946;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.6968672;40.02517213;3801.154936;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.48880729;40.0911026;3908.175697;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.39016128;40.12770991;3967.598043;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.57520188;40.06744499;3869.773793;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.6877223;40.02677415;3803.755381;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.48305705;40.09157689;3908.945586;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.38214071;40.12893135;3969.58073;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.57002578;40.067659;3870.121193;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.68851038;40.0254707;3801.639578;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.47896305;40.09159541;3908.975658;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.57776302;40.06092223;3859.185815;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.65159916;40.03174911;3811.83093;0.387962941
37.68345921;23.27777647;44.53773344;587.5763532;71.47689769;40.08983016;3906.110227;0.387962941
37.68345921;23.1150941;44.53773344;587.5763532;71.41433384;40.13367929;3949.491519;0.385251568
37.68345921;22.95241173;44.53773344;587.5763532;71.56852043;40.10364576;3873.625175;0.382540196
37.68345921;22.78972936;44.53773344;587.5763532;71.69158922;40.07845282;3806.132935;0.379828823
37.68345921;22.62704699;44.53773344;587.5763532;71.47454883;40.16892289;3921.712251;0.37711745
37.68345921;22.46436463;44.53773344;587.5763532;71.39894378;40.21971713;3973.086147;0.374406077
37.68345921;22.30168226;44.53773344;587.5763532;71.56778262;40.18416235;3889.020109;0.371694704
37.68345921;22.13899989;44.53773344;587.5763532;71.69922811;40.15615829;3817.417774;0.368983332
37.68345921;21.97631752;44.53773344;587.5763532;71.47351174;40.25287616;3937.584908;0.366271959
37.68345921;21.81363515;44.53773344;587.5763532;71.38263493;40.31143451;3997.511754;0.363560586
37.68345921;21.81363515;44.53773344;587.5763532;71.5645575;40.24873076;3902.130735;0.363560586
37.68345921;21.81363515;44.53773344;587.5763532;71.69851633;40.19846303;3825.666596;0.363560586
37.68345921;21.81363515;44.53773344;587.5763532;71.47095132;40.27517937;3942.362709;0.363560586
37.68345921;21.81363515;44.53773344;587.5763532;71.37183713;40.31489524;4002.776007;0.363560586
37.68345921;21.81363515;44.53773344;587.5763532;71.55989322;40.24969787;3903.601842;0.363560586
37.68345921;21.81363515;44.53773344;587.5763532;71.65989897;40.21012137;3843.400536;0.363560586
37.68345921;21.81363515;44.53773344;587.5763532;71.46618623;40.27591593;3943.483108;0.363560586
37.68345921;21.81363515;44.53773344;587.5763532;71.36416223;40.31666665;4005.470561;0.363560586
37.68345921;21.81363515;44.53773344;587.5763532;71.55573991;40.25011524;3904.23671;0.363560586
37.68345921;21.81363515;44.53773344;587.5763532;71.65282724;40.211508;3845.509795;0.363560586
37.68345921;21.81363515;44.53773344;587.5763532;71.46213435;40.27626273;3944.010637;0.363560586
37.68345921;21.81363515;44.46843142;587.5763532;71.57973074;40.24150854;3891.144747;0.363560586
37.68345921;21.81363515;44.39912941;587.5763532;71.51345647;40.26691043;3929.784512;0.363560586
37.68345921;21.81363515;44.3298274;587.5763532;71.6143144;40.24223922;3892.256204;0.363560586
37.68345921;21.81363515;44.26052539;587.5763532;71.62685183;40.23948095;3888.060504;0.363560586
37.68345921;21.81363515;44.19122337;587.5763532;71.46443318;40.29667164;3975.055395;0.363560586
37.68345921;21.81363515;44.12192136;587.5763532;71.63233034;40.24666444;3898.987579;0.363560586
37.68345921;21.81363515;44.05261935;587.5763532;71.58105777;40.26625964;3928.794568;0.363560586
37.68345921;21.81363515;43.98331734;587.5763532;71.68886146;40.2387936;3887.014946;0.363560586
37.68345921;21.81363515;43.91401533;587.5763532;71.69106417;40.23903433;3887.381123;0.363560586
37.68345921;21.81363515;43.84471331;587.5763532;71.61418446;40.27332831;3939.546984;0.363560586
37.68345921;21.81363515;43.7754113;587.5763532;71.70552189;40.24418041;3895.209028;0.363560586
37.68345921;21.81363515;43.70610929;587.5763532;71.74728378;40.23636189;3883.315979;0.363560586
37.68345921;21.81363515;43.63680728;587.5763532;71.74891886;40.23603206;3882.814259;0.363560586
37.68345921;21.81363515;43.56750526;587.5763532;71.66093168;40.27198528;3937.50405;0.363560586
37.68345921;21.81363515;43.49820325;587.5763532;71.76880124;40.24067513;3889.877009;0.363560586
37.68345921;21.81363515;43.42890124;587.5763532;71.71699938;40.263415;3924.467482;0.363560586
37.68345921;21.81363515;43.35959923;587.5763532;71.67714393;40.2885245;3962.662478;0.363560586
37.68345921;21.81363515;43.29029722;587.5763532;71.81882787;40.24301981;3893.443597;0.363560586
37.68345921;21.81363515;43.2209952;587.5763532;71.68904983;40.29483629;3972.263586;0.363560586
37.68345921;21.81363515;43.15169319;587.5763532;71.84382301;40.24423701;3895.295119;0.363560586
37.68345921;21.81363515;43.08239118;587.5763532;71.76111934;40.27871365;3947.738827;0.363560586
37.68345921;21.81363515;43.01308917;587.5763532;71.87623701;40.24091093;3890.235697;0.363560586
37.68345921;21.81363515;42.94378715;587.5763532;71.84422089;40.25885946;3917.537877;0.363560586
37.68345921;21.81363515;42.87448514;587.5763532;71.91733415;40.23553423;3882.056996;0.363560586
37.68345921;21.81363515;42.80518313;587.5763532;71.96914969;40.22343016;3863.645039;0.363560586
37.68345921;21.81363515;42.73588112;587.5763532;71.96183988;40.2283368;3871.108708;0.363560586
37.68345921;21.81363515;42.66657911;587.5763532;71.84394461;40.26876389;3932.603874;0.363560586
37.68345921;21.81363515;42.59727709;587.5763532;71.94681717;40.24483239;3896.200766;0.363560586
37.68345921;21.81363515;42.52797508;587.5763532;71.9758525;40.2372234;3884.626457;0.363560586
37.68345921;21.81363515;42.45867307;587.5763532;71.91674234;40.26408777;3925.490854;0.363560586
37.68345921;21.81363515;42.38937106;587.5763532;72.02178243;40.23381901;3879.447902;0.363560586
37.68345921;21.81363515;42.32006904;587.5763532;71.94633743;40.26463137;3926.317751;0.363560586
37.68345921;21.81363515;42.25076703;587.5763532;72.05235365;40.23410607;3879.884567;0.363560586
37.68345921;21.81363515;42.18146502;587.5763532;71.98043484;40.26370888;3924.914504;0.363560586
37.68345921;21.81363515;42.11216301;587.5763532;72.08565438;40.23344628;3878.880937;0.363560586
37.68345921;21.81363515;42.04286099;587.5763532;72.01451012;40.26281629;3923.556753;0.363560586
37.68345921;21.81363515;41.97355898;587.5763532;72.11928852;40.23275621;3877.831242;0.363560586
37.68345921;21.81363515;41.90425697;587.5763532;72.04895041;40.26188413;3922.138818;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.15329805;40.23200609;3876.690211;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.07323736;40.25946644;3918.46118;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.00891402;40.28539115;3957.896226;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.16242395;40.23403124;3879.770735;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.06167273;40.26612401;3928.588248;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.15796878;40.23229239;3877.12571;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.08065641;40.25890221;3917.6029;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.01229495;40.28615945;3959.06491;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.16617874;40.23457642;3880.600038;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.28818475;40.19068309;3813.832248;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.0894413;40.25644772;3913.869289;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.19006062;40.22495457;3865.96387;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.14892228;40.24120035;3890.675942;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.18871702;40.2276528;3870.068253;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.29038102;40.19335436;3817.895612;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.08181536;40.25911044;3917.919644;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.05691181;40.27579058;3943.292434;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.16526312;40.23624797;3883.142687;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.08335642;40.26078825;3920.471823;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.03508032;40.28686809;3960.142852;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.17923756;40.23326669;3878.60775;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.07153935;40.26525281;3927.263044;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.16022815;40.23303393;3878.253686;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.08605493;40.25811785;3916.409785;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.00805291;40.28819059;3962.15455;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.16530398;40.2353871;3881.833181;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.27166891;40.19621569;3822.24809;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.09127352;40.25437256;3910.712679;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;71.96851115;40.30222237;3983.498816;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.16514644;40.23526782;3881.651748;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.26875256;40.19623292;3822.274293;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.08036918;40.25821057;3916.550827;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.1797815;40.2261649;3867.804948;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.13128673;40.24463544;3895.901181;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.1806926;40.22753612;3869.890764;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.28328807;40.19306653;3817.457787;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.09815289;40.25035809;3904.606129;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.05840544;40.27001322;3934.504276;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;71.94510815;40.31207305;3998.483067;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.15447635;40.23655809;3883.614425;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.06433121;40.26256901;3923.180614;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.00576627;40.29178128;3967.61649;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.16235181;40.2343727;3880.290143;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.26532614;40.19597114;3821.876095;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.06781904;40.26155539;3921.638757;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.17554297;40.22700038;3869.075835;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.27743336;40.19189786;3815.68008;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.09622509;40.24821501;3901.346209;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.03001122;40.2739648;3940.515176;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;71.8689106;40.32930872;4024.700891;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;71.98351509;40.30118581;3981.922074;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.1582696;40.23725055;3884.667755;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.21929215;40.21129427;3845.184676;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.07271554;40.25752272;3915.504517;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.14642012;40.23060342;3874.556551;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.07023246;40.25697009;3914.66388;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;71.99054109;40.28876664;3963.030815;0.363560586
37.68345921;21.81363515;41.83495496;587.5763532;72.1446656;40.23643799;3883.431734;0.363560586
37.68345921;21.81363515;41.83495496;588.5237747;72.20364299;40.23460642;3880.645672;0.363560586
37.68345921;21.81363515;41.83495496;589.4711962;72.25548492;40.23828907;3886.247485;0.363560586
37.68345921;21.81363515;41.83495496;590.4186177;72.30877718;40.24271965;3892.987004;0.363560586
37.68345921;21.81363515;41.83495496;591.3660392;72.36304345;40.24707056;3899.605334;0.363560586
37.68345921;21.81363515;41.83495496;592.3134607;72.41805354;40.25150987;3906.358135;0.363560586
37.68345921;21.81363515;41.83495496;593.2608822;72.47350444;40.25603951;3913.248349;0.363560586
37.68345921;21.81363515;41.83495496;594.2083037;72.52921738;40.26058684;3920.165462;0.363560586
37.68345921;21.81363515;41.83495496;595.1557252;72.5851544;40.26514182;3927.094214;0.363560586
37.68345921;21.81363515;41.83495496;596.1031467;72.64129902;40.26971676;3934.05332;0.363560586
37.68345921;21.81363515;41.83495496;597.0505682;72.6976203;40.27430551;3941.033443;0.363560586
