Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
37.68345921;21.81363515;41.83495496;597.9979897;72.75414122;40.27888331;3947.996898;0.363560586
37.68345921;21.81363515;41.83495496;598.9454112;72.81109607;40.28339759;3954.863747;0.363560586
37.68345921;21.81363515;41.83495496;599.8928327;72.87356123;40.28610684;3958.984888;0.363560586
37.68345921;21.81363515;41.83495496;600.8402542;72.93166263;40.29054141;3965.730471;0.363560586
37.68345921;21.81363515;41.83495496;601.7876757;72.99055945;40.29467343;3972.015843;0.363560586
37.68345921;21.81363515;41.83495496;602.7350972;73.0484121;40.2990395;3978.657244;0.363560586
37.68345921;21.81363515;41.83495496;603.6825187;73.10700974;40.30323737;3985.042781;0.363560586
37.68345921;21.81363515;41.83495496;604.6299402;73.16493477;40.30762383;3991.715193;0.363560586
37.68345921;21.81363515;41.83495496;605.5773617;73.21313908;40.31471652;4002.504146;0.363560586
37.68345921;21.81363515;41.83495496;606.5247832;73.26096669;40.32203981;4013.643873;0.363560586
37.68345921;21.81363515;41.83495496;607.4722047;73.7642346;40.20887618;3841.506439;0.363560586
37.68345921;21.81363515;41.83495496;608.4196262;73.43676422;40.34221132;4044.327513;0.363560586
37.68345921;21.81363515;41.83495496;609.3670477;73.22142238;40.41147117;4149.68127;0.363560586
37.68345921;21.81363515;41.83495496;610.3144692;73.84389638;40.2525926;3908.005125;0.363560586
37.68345921;21.81363515;41.83495496;611.2618907;73.48768055;40.39205044;4120.139675;0.363560586
37.68345921;21.81363515;41.83495496;612.2093122;73.17114592;40.49377515;4274.876935;0.363560586
37.68345921;21.81363515;41.83495496;613.1567337;73.41009853;40.44162091;4195.543171;0.363560586
37.68345921;21.81363515;41.92477645;614.1041552;74.36779303;40.18211684;3800.801795;0.363560586
37.68345921;21.81363515;42.01459794;615.0515767;74.22078068;40.2611925;3921.086754;0.363560586
37.68345921;21.81363515;42.10441942;615.9989982;74.10995845;40.31896673;4008.969292;0.363560586
37.68345921;21.81363515;42.19424091;616.9464198;73.4084495;40.52851056;4327.714274;0.363560586
37.68345921;21.81363515;42.2840624;617.8938413;73.30144303;40.55174435;4363.056062;0.363560586
37.68345921;21.81363515;42.37388389;618.8412628;73.86410274;40.39312379;4121.772386;0.363560586
37.68345921;21.81363515;42.46370538;619.7886843;74.0132729;40.38130026;4103.787163;0.363560586
37.68345921;21.81363515;42.55352687;620.7361058;74.26973159;40.33413192;4032.037636;0.363560586
37.68345921;21.81363515;42.64334836;621.6835273;73.935309;40.44522114;4201.019607;0.363560586
37.68345921;21.81363515;42.73316985;622.6309488;74.75070453;40.2058935;3836.969373;0.363560586
37.68345921;21.81363515;42.82299133;623.5783703;74.29347407;40.3723705;4090.203768;0.363560586
37.68345921;21.81363515;42.91281282;624.5257918;73.93250698;40.48612104;4263.233989;0.363560586
37.68345921;21.81363515;43.00263431;625.4732133;74.77289681;40.23736849;3884.847154;0.363560586
37.68345921;21.81363515;43.0924558;626.4206348;74.34948822;40.39417019;4123.364107;0.363560586
37.68345921;21.81363515;43.18227729;627.3680563;73.90431196;40.53310446;4334.70222;0.363560586
37.68345921;21.81363515;43.27209878;628.3154778;74.76323462;40.27652676;3944.412271;0.363560586
37.68345921;21.81363515;43.36192027;629.2628993;74.42274305;40.40776364;4144.041605;0.363560586
37.68345921;21.81363515;43.45174175;630.2103208;74.35032489;40.45055759;4209.137094;0.363560586
37.68345921;21.81363515;43.54156324;631.1577423;74.00307115;40.56122757;4377.481347;0.363560586
37.68345921;21.81363515;43.63138473;632.1051638;74.55763156;40.39944354;4131.385586;0.363560586
37.68345921;21.81363515;43.72120622;633.0525853;74.45656981;40.45106893;4209.914912;0.363560586
37.68345921;21.81363515;43.81102771;634.0000068;74.10536298;40.56398742;4381.679461;0.363560586
37.68345921;21.81363515;43.9008492;634.9474283;74.25393615;40.53307465;4334.656878;0.363560586
37.68345921;21.81363515;43.99067069;635.8948498;74.37754353;40.51365986;4305.12432;0.363560586
37.68345921;21.81363515;44.08049218;636.8422713;74.2848768;40.55770036;4372.115968;0.363560586
37.68345921;21.81363515;44.17031366;637.7896928;74.34944128;40.54721651;4356.168595;0.363560586
37.68345921;21.81363515;44.26013515;638.7371143;74.57965264;40.4921636;4272.425551;0.363560586
37.68345921;21.81363515;44.34995664;639.6845358;74.38439157;40.56173948;4378.260029;0.363560586
37.68345921;21.81363515;44.43977813;640.6319573;74.68368103;40.4810394;4255.504115;0.363560586
37.68345921;21.81363515;44.52959962;641.5793788;74.42487568;40.57295945;4395.327148;0.363560586
37.68345921;21.81363515;44.61942111;642.5268003;74.37705028;40.60576914;4445.235193;0.363560586
37.68345921;21.81363515;44.7092426;643.4742218;74.50921008;40.57990505;4405.892361;0.363560586
37.68345921;21.81363515;44.79906409;644.4216433;74.43007956;40.62023929;4467.246289;0.363560586
37.68345921;21.81363515;44.88888557;645.3690648;74.5722509;40.59030144;4421.706695;0.363560586
37.68345921;21.81363515;44.97870706;646.3164863;74.48641772;40.63148879;4484.358324;0.363560586
37.68345921;21.81363515;45.06852855;647.2639078;74.64529981;40.59624862;4430.75318;0.363560586
37.68345921;21.81363515;45.15835004;648.2113293;74.6126829;40.62354672;4472.277337;0.363560586
37.68345921;21.81363515;45.24817153;649.1587508;74.97834289;40.5319663;4332.970934;0.363560586
37.68345921;21.81363515;45.33799302;650.1061723;74.85167116;40.58718302;4416.963147;0.363560586
37.68345921;21.81363515;45.33799302;651.0535938;75.06247688;40.54381906;4351.000613;0.363560586
37.68345921;21.81363515;45.33799302;652.0010153;74.68106075;40.67946692;4557.339647;0.363560586
37.68345921;21.81363515;45.33799302;652.9484368;74.98156305;40.60537658;4444.63806;0.363560586
37.68345921;21.81363515;45.33799302;653.8958583;75.20538914;40.55925959;4374.487778;0.363560586
37.68345921;21.81363515;45.33799302;654.8432798;75.24853527;40.56888108;4389.123383;0.363560586
37.68345921;21.81363515;45.33799302;655.7907013;75.30367721;40.57371415;4396.475143;0.363560586
37.68345921;21.81363515;45.33799302;656.7381228;75.3559089;40.578997;4404.511085;0.363560586
37.68345921;21.81363515;45.33799302;657.6855443;75.40626437;40.58469849;4413.18384;0.363560586
37.68345921;21.81363515;45.33799302;658.6329658;75.45595387;40.59054287;4422.073943;0.363560586
37.68345921;21.81363515;45.33799302;659.5803873;75.50553447;40.59639258;4430.972163;0.363560586
37.68345921;21.81363515;45.33799302;660.5278088;75.39696876;40.6532123;4517.40277;0.363560586
37.68345921;21.81363515;45.33799302;661.4752303;75.5946889;40.61153557;4454.00673;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.65093967;40.61457192;4458.625434;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.70492467;40.59507884;4428.973779;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.71824187;40.58708854;4416.819428;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.73380507;40.57686954;4401.274923;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.77968443;40.55542846;4368.660093;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.73069486;40.56541654;4383.853345;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.74250475;40.55526831;4368.416487;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.70420132;40.56346427;4380.883676;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.68607628;40.56623776;4385.102525;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.66816793;40.56949555;4390.058078;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.65485095;40.57147724;4393.072503;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.64343709;40.57291444;4395.258685;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.63368862;40.57383265;4396.655396;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.62498518;40.57442356;4397.554265;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.61705522;40.57478171;4398.099051;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.60968524;40.5749879;4398.412703;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.6027501;40.57509476;4398.575253;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.59616676;40.57514033;4398.644565;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.58988271;40.57515193;4398.662204;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.58386285;40.57515134;4398.661305;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.57808202;40.57515888;4398.672783;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.57251768;40.57519857;4398.733149;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.56713972;40.57530681;4398.897809;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.56188577;40.5755528;4399.271981;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.55657917;40.57609907;4400.102944;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.5505558;40.57744533;4402.15079;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.53976445;40.58209599;4409.225082;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.4775847;40.61199838;4454.710731;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.48253615;40.61773361;4463.434793;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.505499;40.61184128;4454.471763;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.57046398;40.58779457;4417.893408;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.60220949;40.57037026;4391.38863;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.41613167;40.63999894;4497.303433;0.363560586
37.68345921;21.81363515;45.33799302;662.4226518;75.52007043;40.61034457;4452.195053;0.363560586
37.64081205;21.81363515;45.33799302;662.4226518;75.40015751;40.60543958;4509.606077;0.363560586
37.59816488;21.81363515;45.33799302;662.4226518;75.30636991;40.59532525;4559.093012;0.363560586
37.55551772;21.81363515;45.33799302;662.4226518;75.50102201;40.47903049;4447.064878;0.363560586
37.51287055;21.81363515;45.33799302;662.4226518;75.36663575;40.47291964;4502.641647;0.363560586
37.47022339;21.81363515;45.33799302;662.4226518;75.30913384;40.44760581;4529.008028;0.363560586
37.42757622;21.81363515;45.33799302;662.4226518;75.45644322;40.34763065;4441.804273;0.363560586
37.38492906;21.81363515;45.33799302;662.4226518;75.5478108;40.26550984;4381.759413;0.363560586
37.3422819;21.81363515;45.33799302;662.4226518;75.33063427;40.28723344;4479.676196;0.363560586
37.29963473;21.81363515;45.33799302;662.4226518;75.20507661;40.28807801;4545.83311;0.363560586
37.25698757;21.81363515;45.33799302;662.4226518;75.41031868;40.16669363;4426.062973;0.363560586
37.2143404;21.81363515;45.33799302;662.4226518;75.49793807;40.08288986;4363.458127;0.363560586
37.17169324;21.81363515;45.33799302;662.4226518;75.26981365;40.10900591;4468.056419;0.363560586
37.12904607;21.81363515;45.33799302;662.4226518;75.3793357;40.02287124;4401.905954;0.363560586
37.08639891;21.81363515;45.33799302;662.4226518;75.22844276;40.0241298;4468.692592;0.363560586
37.04375174;21.81363515;45.33799302;662.4226518;75.13777332;40.01179485;4514.801646;0.363560586
37.00110458;21.81363515;45.33799302;662.4226518;75.33933967;39.89233311;4397.956109;0.363560586
36.95845741;21.81363515;45.33799302;662.4226518;75.39901667;39.8182002;4350.061979;0.363560586
36.91581025;21.81363515;45.33799302;662.4226518;75.17915414;39.842137;4451.345336;0.363560586
36.87316308;21.81363515;45.33799302;662.4226518;75.27948682;39.7593757;4390.326223;0.363560586
36.83051592;21.81363515;45.33799302;662.4226518;75.13309103;39.75935754;4455.17079;0.363560586
36.78786875;21.81363515;45.33799302;662.4226518;75.05387528;39.74281139;4494.874038;0.363560586
36.74522159;21.81363515;45.33799302;662.4226518;75.23353644;39.63121311;4389.989907;0.363560586
36.70257442;21.81363515;45.33799302;662.4226518;75.29518961;39.55704309;4342.039319;0.363560586
36.65992726;21.81363515;45.33799302;662.4226518;75.08447132;39.57777387;4438.445866;0.363560586
36.6172801;21.81363515;45.33799302;662.4226518;75.18418856;39.49494577;4377.325133;0.363560586
36.57463293;21.81363515;45.33799302;662.4226518;75.03747422;39.49501898;4442.308705;0.363560586
36.53198577;21.81363515;45.33799302;662.4226518;74.95810401;39.47855888;4482.142821;0.363560586
36.4893386;21.81363515;45.33799302;662.4226518;75.13262552;39.36862227;4379.786333;0.363560586
36.44669144;21.81363515;45.33799302;662.4226518;75.19840875;39.29304861;4329.700597;0.363560586
36.40404427;21.81363515;45.28163173;662.4226518;74.99403492;39.31603302;4429.535256;0.363560586
36.36139711;21.81363515;45.22527044;662.4226518;75.13004748;39.22404777;4354.485238;0.363560586
36.31874994;21.81363515;45.16890915;662.4226518;74.97987515;39.2298593;4428.197584;0.363560586
36.27610278;21.81363515;45.11254786;662.4226518;75.1416499;39.12969325;4340.703454;0.363560586
36.23345561;21.81363515;45.05618658;662.4226518;74.97401198;39.14088957;4422.606805;0.363560586
36.19080845;21.81363515;44.99982529;662.4226518;74.61039405;39.20895229;4591.011744;0.363560586
36.14816128;21.81363515;44.943464;662.4226518;75.24173501;38.96017977;4277.466744;0.363560586
36.10551412;21.81363515;44.88710271;662.4226518;75.15311536;38.94384419;4317.490279;0.363560586
36.06286695;21.81363515;44.83074142;662.4226518;75.15913006;38.89723827;4311.468486;0.363560586
36.02021979;21.81363515;44.77438013;662.4226518;75.17846934;38.84511269;4297.050505;0.363560586
35.97757262;21.81363515;44.71801885;662.4226518;75.18826097;38.79572586;4286.79855;0.363560586
35.93492546;21.81363515;44.66165756;662.4226518;75.16800181;38.75747685;4293.488747;0.363560586
35.89227829;21.81363515;44.60529627;662.4226518;75.13635579;38.72534326;4309.481333;0.363560586
35.84963113;21.81363515;44.54893498;662.4226518;75.10785909;38.69474873;4327.815045;0.363560586
35.80698397;21.81363515;44.49257369;662.4226518;75.09742495;38.65946871;4339.021486;0.363560586
35.7643368;21.81363515;44.43621241;662.4226518;75.07118658;38.62852276;4356.820645;0.363560586
35.72168964;21.81363515;44.37985112;662.4226518;75.04099036;38.59507687;4370.817037;0.363560586
35.67904247;21.81363515;44.32348983;662.4226518;74.95256814;38.58136465;4414.831079;0.363560586
35.63639531;21.81363515;44.26712854;662.4226518;75.06027776;38.49166797;4343.262292;0.363560586
35.59374814;21.81363515;44.21076725;662.4226518;75.11993044;38.42257312;4303.031739;0.363560586
35.55110098;21.81363515;44.15440596;662.4226518;75.13867957;38.36875177;4286.034255;0.363560586
35.50845381;21.81363515;44.09804468;662.4226518;75.15706228;38.31537757;4269.716962;0.363560586
35.46580665;21.81363515;44.04168339;662.4226518;75.16040261;38.267504;4261.766879;0.363560586
35.42315948;21.81363515;43.9853221;662.4226518;75.14501311;38.22718931;4265.314905;0.363560586
35.38051232;21.7517478;43.92896081;662.4226518;75.1201978;38.20082985;4277.919332;0.36252913
35.33786515;21.68986045;43.87259952;662.4226518;75.09944074;38.17591446;4292.567375;0.361497674
35.29521799;21.6279731;43.81623823;662.4226518;75.0657101;38.15756388;4316.963332;0.360466218
35.25257082;21.56608574;43.75987695;662.4226518;75.06587283;38.13017871;4327.562704;0.359434762
35.20992366;21.50419839;43.70351566;662.4226518;75.04265481;38.11082786;4350.078265;0.358403307
35.16727649;21.44231104;43.64715437;662.4226518;74.96233388;38.10943353;4399.242147;0.357371851
35.12462933;21.38042369;43.59079308;662.4226518;75.06051022;38.02545522;4324.923159;0.356340395
35.08198216;21.31853633;43.53443179;662.4226518;75.11700787;37.96636997;4287.967256;0.355308939
35.039335;21.25664898;43.4780705;662.4226518;75.12624924;37.92648223;4279.60964;0.354277483
34.99668784;21.25664898;43.42170922;662.4226518;75.134891;37.87833393;4271.455327;0.354277483
34.95404067;21.25664898;43.36534793;662.4226518;75.1445553;37.8297827;4262.703756;0.354277483
34.91139351;21.25664898;43.30898664;662.4226518;75.13073905;37.78730403;4262.9535;0.354277483
34.86874634;21.25664898;43.25262535;662.4226518;75.13118586;37.74082312;4257.270769;0.354277483
34.82609918;21.25664898;43.19626406;662.4226518;75.12437753;37.69720875;4255.837069;0.354277483
34.78345201;21.25664898;43.13990277;662.4226518;75.11616633;37.65454229;4255.808481;0.354277483
34.74080485;21.25664898;43.13990277;662.4226518;75.13797383;37.59525183;4231.138162;0.354277483
34.69815768;21.25664898;43.13990277;662.4226518;75.1241447;37.54673732;4222.441017;0.354277483
34.65551052;21.25664898;43.13990277;662.4226518;75.1084749;37.49880372;4214.604947;0.354277483
34.61286335;21.25664898;43.13990277;662.4226518;75.07859657;37.45595085;4214.300034;0.354277483
34.57021619;21.25664898;43.13990277;662.4226518;75.04682483;37.41402849;4215.374416;0.354277483
34.52756902;21.25664898;43.13990277;662.4226518;75.01818349;37.37107164;4214.915367;0.354277483
34.48492186;21.25664898;43.13990277;662.4226518;74.9902859;37.327778;4213.957095;0.354277483
34.44227469;21.25664898;43.13990277;662.4226518;74.96178828;37.28463289;4213.219002;0.354277483
34.39962753;21.25664898;43.13990277;662.4226518;74.93294106;37.24158334;4212.62254;0.354277483
34.35698036;21.25664898;43.13990277;662.4226518;74.90415417;37.19849482;4211.968324;0.354277483
34.3143332;21.25664898;43.13990277;662.4226518;74.87552514;37.15533336;4211.205987;0.354277483
34.27168604;21.25664898;43.13990277;662.4226518;74.84701913;37.11211608;4210.360891;0.354277483
34.22903887;21.25664898;43.13990277;662.4226518;74.81862016;37.06885765;4209.454822;0.354277483
34.18639171;21.25664898;43.13990277;662.4226518;74.79034101;37.02556352;4208.495827;0.354277483
34.14374454;21.25664898;43.13990277;662.4226518;74.76219987;36.98223681;4207.488545;0.354277483
34.10109738;21.25664898;43.13990277;662.4226518;74.73421343;36.93888077;4206.437778;0.354277483
34.05845021;21.25664898;43.13990277;662.4226518;74.70639933;36.89549777;4205.347054;0.354277483
34.01580305;21.25664898;43.13990277;662.4226518;74.67877644;36.85208891;4204.217983;0.354277483
33.97315588;21.25664898;43.13990277;662.4226518;74.65136326;36.80865427;4203.05072;0.354277483
33.93050872;21.25664898;43.13990277;662.4226518;74.62417587;36.7651936;4201.844869;0.354277483
33.88786155;21.25664898;43.13990277;662.4226518;74.59722688;36.7217066;4200.599985;0.354277483
33.84521439;21.25664898;43.13990277;662.4226518;74.57052464;36.67819327;4199.31606;0.354277483
33.80256722;21.25664898;43.13990277;662.4226518;74.54407322;36.63465398;4197.993673;0.354277483
33.75992006;21.25664898;43.13990277;662.4226518;74.51787239;36.59108968;4196.634198;0.354277483
33.71727289;21.25664898;43.13990277;662.4226518;74.4919182;36.54750174;4195.239706;0.354277483
33.67462573;21.25664898;43.13990277;662.4226518;74.46620342;36.50389206;4193.812968;0.354277483
33.63197856;21.25664898;43.13990277;662.4226518;74.44071834;36.46026281;4192.357225;0.354277483
33.5893314;21.25664898;43.13990277;662.4226518;74.41545125;36.41661646;4190.876131;0.354277483
33.54668423;21.25664898;43.13990277;662.4226518;74.39038923;36.37295557;4189.373501;0.354277483
33.50403707;21.25664898;43.13990277;662.4226518;74.36551848;36.32928283;4187.853278;0.354277483
33.46138991;21.25664898;43.13990277;662.4226518;74.34082489;36.28560082;4186.319326;0.354277483
33.46138991;21.25664898;43.13990277;662.4226518;74.27779143;36.30292326;4211.996321;0.354277483
33.46138991;21.25664898;43.13990277;662.4226518;74.26941413;36.30229959;4211.07187;0.354277483
33.46138991;21.25664898;43.13990277;662.4226518;74.2613544;36.3016079;4210.046569;0.354277483
33.46138991;21.25664898;43.13990277;662.4226518;74.25326137;36.30166388;4210.129546;0.354277483
33.46138991;21.25664898;43.13990277;662.4226518;74.24590494;36.3021041;4210.782088;0.354277483
33.46138991;21.25664898;43.13990277;662.4226518;74.23950242;36.30257189;4211.475488;0.354277483
33.46138991;21.25664898;43.13990277;662.4226518;74.23387406;36.30292906;4212.004933;0.354277483
33.46138991;21.25664898;43.13990277;662.4226518;73.82112789;36.41578142;4379.285642;0.354277483
33.46138991;21.25664898;43.13990277;662.4226518;73.29710768;36.55445501;4584.841091;0.354277483
33.46138991;21.25664898;43.13990277;662.4226518;73.78911365;36.40903867;4369.290875;0.354277483
33.46138991;21.25664898;43.13990277;662.4226518;74.58267527;36.1877425;4041.264237;0.354277483
33.46138991;21.25664898;43.13990277;662.0164053;74.48992174;36.22859719;4101.823014;0.354277483
33.46138991;21.25664898;43.13990277;661.6101587;74.44562767;36.24029651;4119.164883;0.354277483
33.46138991;21.25664898;43.13990277;661.2039122;74.40932573;36.24378313;4124.333087;0.354277483
33.46138991;21.25664898;43.13990277;660.7976657;74.37740068;36.24338352;4123.74075;0.354277483
33.46138991;21.25664898;43.13990277;660.3914191;74.33950798;36.24413902;4124.860622;0.354277483
33.46138991;21.25664898;43.13990277;659.9851726;73.88842209;36.35989472;4296.444951;0.354277483
33.46138991;21.25664898;43.13990277;659.578926;73.29359745;36.50605927;4513.104231;0.354277483
33.46138991;21.25664898;43.13990277;659.1726795;73.67223235;36.38716215;4336.863379;0.354277483
33.46138991;21.25664898;43.13990277;658.7664329;73.48947973;36.44519611;4422.88694;0.354277483
33.46138991;21.25664898;43.13990277;658.3601864;73.79456094;36.34711989;4277.50886;0.354277483
33.46138991;21.25664898;43.13990277;657.9539398;73.97920473;36.28895111;4191.285457;0.354277483
33.46138991;21.25664898;43.13990277;657.5476933;74.74386499;36.04209623;3825.373209;0.354277483
33.46138991;21.25664898;43.13990277;657.1414467;74.31510111;36.18660037;4039.571258;0.354277483
33.46138991;21.25664898;43.13990277;656.7352002;74.25031758;36.20233989;4062.901899;0.354277483
33.46138991;21.25664898;43.13990277;656.3289536;74.19700861;36.21008244;4074.378654;0.354277483
33.46138991;21.25664898;43.13990277;655.9227071;73.77403474;36.3175169;4233.628433;0.354277483
33.46138991;21.25664898;43.13990277;655.5164606;73.18481007;36.45944241;4444.004189;0.354277483
33.46138991;21.25664898;43.13990277;655.110214;73.28907572;36.40273047;4359.940258;0.354277483
33.46138991;21.25664898;43.13990277;654.7039675;73.61587761;36.30875546;4220.641376;0.354277483
33.46138991;21.25664898;43.13990277;654.2977209;74.13130655;36.17063955;4015.91258;0.354277483
33.46138991;21.25664898;43.13990277;653.8914744;74.10291898;36.18573154;4038.283399;0.354277483
33.46138991;21.25664898;43.13990277;653.4852278;73.74227122;36.27649953;4172.828508;0.354277483
33.46138991;21.25664898;43.13990277;653.0789813;73.14977004;36.41934725;4384.571264;0.354277483
33.46138991;21.25664898;43.13990277;652.6727347;73.26861075;36.35941823;4295.738654;0.354277483
33.46138991;21.25664898;43.13990277;652.2664882;73.88504136;36.17135895;4016.978955;0.354277483
33.46138991;21.25664898;43.13990277;651.8602416;74.11901385;36.12258637;3944.683502;0.354277483
33.46138991;21.25664898;43.13990277;651.4539951;74.06088278;36.1441774;3976.687823;0.354277483
33.46138991;21.25664898;43.33660865;651.0477485;73.53514297;36.26709555;4158.889021;0.354277483
33.46138991;21.25664898;43.53331452;650.641502;73.03660807;36.37225424;4314.765438;0.354277483
33.46138991;21.25664898;43.73002039;650.2352554;73.27373499;36.26100513;4149.861209;0.354277483
33.46138991;21.25664898;43.92672627;649.8290089;73.30300601;36.22638201;4098.539466;0.354277483
33.46138991;21.25664898;44.12343214;649.4227624;73.31495879;36.19921588;4058.271186;0.354277483
33.46138991;21.25664898;44.32013801;649.0165158;73.30775141;36.17941579;4028.921578;0.354277483
33.46138991;21.25664898;44.51684389;648.6102693;73.2847671;36.16545288;4008.224399;0.354277483
33.46138991;21.25664898;44.71354976;648.2040227;73.25148964;36.15515189;3992.955276;0.354277483
33.46138991;21.25664898;44.91025563;647.7977762;73.21132846;36.1471081;3981.031984;0.354277483
33.46138991;21.25664898;45.10696151;647.3915296;73.15517914;36.14380932;3976.142221;0.354277483
33.46138991;21.25664898;45.30366738;646.9852831;73.08734337;36.14386135;3976.219337;0.354277483
33.46138991;21.25664898;45.50037325;646.5790365;73.01586259;36.14498051;3977.878267;0.354277483
33.46138991;21.25664898;45.69707913;646.17279;72.94206402;36.14687263;3980.682945;0.354277483
33.46138991;21.25664898;45.893785;645.7665434;72.51203746;36.2662663;4157.659829;0.354277483
33.46138991;21.25664898;46.09049087;645.3602969;72.44160032;36.26828879;4160.657761;0.354277483
33.46138991;21.25664898;46.28719675;644.9540503;72.38040754;36.26660407;4158.160506;0.354277483
33.46138991;21.25664898;46.48390262;644.5478038;72.32020402;36.26418548;4154.575434;0.354277483
33.46138991;21.25664898;46.68060849;644.1415573;72.25948467;36.26177207;4150.998041;0.354277483
33.46138991;21.25664898;46.87731437;643.7353107;72.19789966;36.25959303;4147.768065;0.354277483
33.46138991;21.25664898;47.07402024;643.3290642;72.13549379;36.2576756;4144.925862;0.354277483
33.46138991;21.25664898;47.27072611;642.9228176;72.07239012;36.25599522;4142.435032;0.354277483
33.46138991;21.25664898;47.46743199;642.5165711;72.00871922;36.25451798;4140.245329;0.354277483
33.46138991;21.25664898;47.66413786;642.1103245;71.94537101;36.25292901;4137.890006;0.354277483
33.46138991;21.25664898;47.86084373;641.704078;71.88373657;36.25071892;4134.613989;0.354277483
33.46138991;21.25664898;48.05754961;641.2978314;71.82198033;36.24855969;4131.413367;0.354277483
33.46138991;21.25664898;48.25425548;640.8915849;71.76017606;36.24645656;4128.295916;0.354277483
33.46138991;21.25664898;48.45096136;640.4853383;71.69835717;36.24440979;4125.261989;0.354277483
33.46138991;21.25664898;48.64766723;640.0790918;71.63655622;36.24241515;4122.305347;0.354277483
33.46138991;21.25664898;48.8443731;639.6728452;71.57480577;36.2404668;4119.417304;0.354277483
33.46138991;21.25664898;49.04107898;639.2665987;71.51313641;36.23855879;4116.589071;0.354277483
33.46138991;21.25664898;49.23778485;638.8603521;71.45157561;36.23668579;4113.812727;0.354277483
33.46138991;21.25664898;49.43449072;638.4541056;71.39015585;36.23484259;4111.080552;0.354277483
33.46138991;21.25664898;49.6311966;638.0478591;71.32880349;36.23305998;4108.438204;0.354277483
33.46138991;21.25664898;49.82790247;637.6416125;71.26766793;36.23128287;4105.803994;0.354277483
33.46138991;21.25664898;50.02460834;637.235366;71.44628021;36.13972712;3970.091174;0.354277483
33.46138991;21.25664898;50.22131422;636.8291194;71.16417666;36.2178193;4085.846989;0.354277483
33.46138991;21.25664898;50.41802009;636.4228729;71.09198614;36.22328599;4093.95024;0.354277483
33.46138991;21.25664898;50.61472596;636.0166263;71.26928397;36.13234835;3959.153651;0.354277483
33.46138991;21.25664898;50.81143184;635.6103798;70.98793612;36.21113205;4075.934492;0.354277483
33.46138991;21.25664898;50.81143184;635.2041332;71.09776018;36.16348561;4005.308317;0.354277483
33.46138991;21.25664898;50.81143184;634.7978867;70.92495619;36.21710064;4084.781714;0.354277483
33.46138991;21.25664898;50.81143184;634.3916401;71.04939481;36.16316947;4004.839709;0.354277483
33.46138991;21.25664898;50.81143184;633.9853936;70.8854446;36.21279751;4078.403197;0.354277483
33.46138991;21.25664898;50.81143184;633.579147;71.01832544;36.15531005;3993.189709;0.354277483
33.46138991;21.25664898;50.81143184;633.1729005;70.8449231;36.20879274;4072.466945;0.354277483
33.46138991;21.25664898;50.81143184;632.766654;70.98491225;36.14909249;3983.973438;0.354277483
33.46138991;21.25664898;50.81143184;632.3604074;70.8086112;36.20386853;4065.167794;0.354277483
33.46138991;21.25664898;50.81143184;631.9541609;70.95087404;36.14360435;3975.83839;0.354277483
33.46138991;21.25664898;50.81143184;631.5479143;70.77236774;36.19941898;4058.572244;0.354277483
33.46138991;21.25664898;50.81143184;631.1416678;70.91776725;36.13822797;3967.868997;0.354277483
33.46138991;21.25664898;50.81143184;630.7354212;70.73693922;36.19507494;4052.133093;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.88465082;36.13325329;3960.495038;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.73523777;36.18830564;4042.098979;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.65222247;36.22552604;4097.270655;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.7782214;36.17749251;4026.070708;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.8834287;36.13329204;3960.552487;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.73314054;36.19175537;4047.212504;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.63823722;36.23512468;4111.498697;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.62320815;36.25292626;4137.885924;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.78612073;36.18723108;4040.50616;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.87056735;36.15101882;3986.828836;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.75203965;36.19586516;4053.304434;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.63794639;36.24887302;4131.877825;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.80319925;36.185762;4038.328548;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.88941005;36.14958928;3984.709838;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.74091643;36.20710614;4069.966905;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.66541202;36.24487113;4125.945827;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.82891544;36.18369614;4035.266324;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.90481046;36.15202861;3988.325645;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.76101125;36.20776023;4070.936461;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.6986712;36.24036126;4119.260864;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.85237531;36.183254;4034.610945;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.93319967;36.14950358;3984.582796;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.78066198;36.20862895;4072.224153;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.72157534;36.24044249;4119.381273;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.87257452;36.18461101;4036.622433;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.94674125;36.15359337;3990.645078;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.80634662;36.2073893;4070.386623;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.74869136;36.23754101;4115.080411;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.88730648;36.18724427;4040.525717;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.96131126;36.15720211;3995.994309;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.84394584;36.20122182;4061.244587;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.77634012;36.23215347;4107.094487;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.64041793;36.28907384;4191.46737;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.74525646;36.26010982;4148.53409;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.73700585;36.27183431;4165.913266;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.78664652;36.25648217;4143.156845;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.80225396;36.25314263;4138.206646;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.79822682;36.25958228;4147.752127;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.81718435;36.25604966;4142.515732;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.83244426;36.25314295;4138.207124;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.82908727;36.25880094;4146.593946;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.84234531;36.25728747;4144.350531;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.85693478;36.25420475;4139.781033;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.85834259;36.25702117;4143.955804;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.86526343;36.25776643;4145.060492;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.87704241;36.25586547;4142.242702;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.8820398;36.25675919;4143.567471;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.88693769;36.25791832;4145.28564;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.89568715;36.25717257;4144.180218;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.90204529;36.25724079;4144.281342;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.90667714;36.25812973;4145.599018;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.91331188;36.25806325;4145.500469;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.91959349;36.25795953;4145.346721;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.92434537;36.25849127;4146.134929;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.92973894;36.25870305;4146.448837;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.93539048;36.25866753;4146.396198;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.94012029;36.25895994;4146.829629;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.94481487;36.25922715;4147.225718;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.94976753;36.25928889;4147.317227;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.95426894;36.25946562;4147.579198;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.95851979;36.25970199;4147.929567;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.9628748;36.25982349;4148.109664;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.96702791;36.25995808;4148.309164;0.354277483
33.46138991;21.25664898;50.81143184;630.3291747;70.97092708;36.2601483;4148.591134;0.354277483
33.48708601;21.25664898;50.81143184;630.3291747;70.95327282;36.29857561;4167.462569;0.354277483
33.51278212;21.25664898;50.81143184;630.3291747;70.97472433;36.32047865;4161.840114;0.354277483
33.53847823;21.25664898;50.81143184;630.3291747;70.98804597;36.34526612;4160.493239;0.354277483
33.56417433;21.25664898;50.81143184;630.3291747;70.99088015;36.37589877;4167.810673;0.354277483
33.58987044;21.25664898;50.81143184;630.3291747;71.00283446;36.40312447;4170.077984;0.354277483
33.61556655;21.25664898;50.81143184;630.3291747;71.0175436;36.42884409;4170.11283;0.354277483
33.64126266;21.25664898;50.81143184;630.3291747;71.02859363;36.456204;4172.57907;0.354277483
33.66695876;21.25664898;50.81143184;630.3291747;71.04032955;36.48342807;4174.84398;0.354277483
33.69265487;21.25664898;50.81143184;630.3291747;71.05344991;36.50996336;4176.087894;0.354277483
33.71835098;21.25664898;50.81143184;630.3291747;71.06593509;36.53668678;4177.610672;0.354277483
33.74404709;21.25664898;50.81143184;630.3291747;71.07804969;36.56355543;4179.348726;0.354277483
33.76974319;21.25664898;50.81143184;630.3291747;71.09039745;36.59027244;4180.862009;0.354277483
33.7954393;21.25664898;50.8564089;630.3291747;71.130512;36.60064895;4158.153811;0.354277483
33.82113541;21.25664898;50.90138597;630.3291747;71.1155519;36.63488031;4170.805598;0.354277483
33.84683152;21.25664898;50.94636303;630.3291747;71.11814397;36.66361465;4175.309148;0.354277483
33.87252762;21.25664898;50.9913401;630.3291747;71.1380366;36.68370285;4166.99658;0.354277483
33.89822373;21.25664898;51.03631716;630.3291747;71.13646649;36.71290936;4172.20004;0.354277483
33.92391984;21.25664898;51.08129423;630.3291747;71.13796077;36.74164171;4176.700644;0.354277483
33.94961595;21.25664898;51.1262713;630.3291747;71.14973615;36.76531459;4173.701623;0.354277483
33.97531205;21.25664898;51.17124836;630.3291747;71.15247801;36.79261606;4176.081248;0.354277483
34.00100816;21.25664898;51.21622543;630.3291747;71.15366606;36.82097472;4180.027948;0.354277483
34.02670427;21.25664898;51.26120249;630.3291747;71.16098029;36.84636922;4179.580859;0.354277483
34.05240038;21.25664898;51.30617956;630.3291747;71.16477322;36.87299857;4180.964207;0.354277483
34.07809648;21.25664898;51.35115662;630.3291747;71.16601848;36.90089501;4184.225763;0.354277483
34.10379259;21.25664898;51.39613369;630.3291747;71.17069032;36.92716163;4185.071422;0.354277483
34.1294887;21.25664898;51.44111076;630.3291747;71.17434334;36.9536295;4186.21541;0.354277483
34.1551848;21.25664898;51.48608782;630.3291747;71.17575387;36.98111862;4188.873197;0.354277483
34.18088091;21.25664898;51.53106489;630.3291747;71.17886021;37.00781239;4190.352026;0.354277483
34.20657702;21.25664898;51.57604195;630.3291747;71.18199829;37.03431709;4191.550587;0.354277483
34.23227313;21.25664898;51.62101902;630.3291747;71.18353751;37.0615067;4193.764397;0.354277483
34.25796923;21.25664898;51.66599608;630.3291747;71.18574426;37.08838441;4195.515896;0.354277483
34.28366534;21.25664898;51.71097315;630.3291747;71.18832269;37.11498414;4196.855334;0.354277483
34.30936145;21.25664898;51.75595022;630.3291747;71.18990619;37.14198367;4198.787381;0.354277483
34.33505756;21.25664898;51.80092728;630.3291747;71.19161179;37.16892264;4200.629681;0.354277483
34.36075366;21.25664898;51.84590435;630.3291747;71.19371576;37.1956171;4202.109538;0.354277483
34.38644977;21.25664898;51.89088141;630.3291747;71.19527714;37.22251016;4203.883774;0.354277483
34.41214588;21.25664898;51.93585848;630.3291747;71.19673204;37.24944541;4205.720552;0.354277483
34.43784199;21.25664898;51.98083554;630.4175683;71.17899245;37.28733894;4223.800744;0.354277483
34.46353809;21.25664898;52.02581261;630.505962;71.19402717;37.31009908;4219.448782;0.354277483
34.4892342;21.25664898;52.07078968;630.5943556;71.20386555;37.33378673;4216.471653;0.354277483
34.51493031;21.25664898;52.11576674;630.6827493;71.19718368;37.36571523;4225.709896;0.354277483
34.54062642;21.25664898;52.16074381;630.7711429;71.20227473;37.39292927;4227.95992;0.354277483
34.56632252;21.25664898;52.20572087;630.8595366;71.21096482;37.41798169;4227.005794;0.354277483
34.59201863;21.25664898;52.25069794;630.9479302;71.21172885;37.44665378;4231.417084;0.354277483
34.61771474;21.25664898;52.29567501;631.0363239;71.21486118;37.47462955;4234.796214;0.354277483
34.64341084;21.25664898;52.34065207;631.1247175;71.22123208;37.5010235;4235.830639;0.354277483
34.66910695;21.25664898;52.38562914;631.2131112;71.22500042;37.5285152;4238.49224;0.354277483
34.69480306;21.25664898;52.4306062;631.3015048;71.22880977;37.55608516;4241.26984;0.354277483
34.72049917;21.25664898;52.47558327;631.3898985;71.23669106;37.58140957;4240.718864;0.354277483
34.74619527;21.25664898;52.52056033;631.4782921;71.2548909;37.59972415;4229.777268;0.354277483
34.77189138;21.25664898;52.5655374;631.5666858;71.33682063;37.58799984;4174.30909;0.354277483
34.79758749;21.25664898;52.5655374;631.6550794;71.28941775;37.62699164;4194.017259;0.354277483
34.8232836;21.25664898;52.5655374;631.7434731;71.28462757;37.65849478;4202.624997;0.354277483
34.8489797;21.25664898;52.5655374;631.8318667;71.27064429;37.69466628;4218.152647;0.354277483
34.87467581;21.25664898;52.5655374;631.9202604;71.27365448;37.72499304;4225.016649;0.354277483
34.90037192;21.25664898;52.5655374;632.008654;71.26087004;37.76190036;4241.634987;0.354277483
34.92606803;21.25664898;52.5655374;632.0970477;71.26439709;37.79316489;4249.889037;0.354277483
34.95176413;21.25664898;52.5655374;632.1854413;71.25730868;37.82910467;4265.073217;0.354277483
34.97746024;21.25664898;52.5655374;632.273835;71.25703853;37.86317204;4277.48191;0.354277483
35.00315635;21.25664898;52.5655374;632.3622287;71.2598093;37.89637949;4288.615941;0.354277483
35.02885246;21.25664898;52.5655374;632.4506223;71.27129203;37.92586633;4294.234937;0.354277483
35.05454856;21.25664898;52.5655374;632.539016;71.28934654;37.95187976;4294.705317;0.354277483
35.08024467;21.25664898;52.5655374;632.6274096;71.30779706;37.97734228;4294.359069;0.354277483
35.10594078;21.25664898;52.5655374;632.7158033;71.32156025;38.00486652;4297.068901;0.354277483
35.13163689;21.25664898;52.5655374;632.8041969;71.33598894;38.0322454;4299.563264;0.354277483
35.15733299;21.25664898;52.5655374;632.8925906;71.35178387;38.05899523;4301.125199;0.354277483
35.1830291;21.25664898;52.5655374;632.9809842;71.36689576;38.08600984;4303.079616;0.354277483
35.20872521;21.25664898;52.5655374;633.0693779;71.38160804;38.11323157;4305.341025;0.354277483
35.23442131;21.25664898;52.5655374;633.1577715;71.39656745;38.14036018;4307.464443;0.354277483
35.26011742;21.25664898;52.5655374;633.2461652;71.41154556;38.16747433;4309.5664;0.354277483
35.28581353;21.25664898;52.5655374;633.3345588;71.42639704;38.19464542;4311.752746;0.354277483
35.31150964;21.25664898;52.5655374;633.4229525;71.44123438;38.22182666;4313.954159;0.354277483
35.33720574;21.25664898;52.5655374;633.5113461;71.45608082;38.24900253;4316.147619;0.354277483
35.36290185;21.25664898;52.5655374;633.5997398;71.47089838;38.27618825;4318.355659;0.354277483
35.38859796;21.25664898;52.5655374;633.6881334;71.48569029;38.30338281;4320.576805;0.354277483
35.41429407;21.25664898;52.5655374;633.7765271;71.50046826;38.33058015;4322.802071;0.354277483
35.43999017;21.25664898;52.5655374;633.8649207;71.51522937;38.35778059;4325.031951;0.354277483
35.46568628;21.25664898;52.5655374;633.9533144;71.52997116;38.38498491;4327.267567;0.354277483
35.49138239;21.25664898;52.5655374;634.041708;71.54469564;38.41219192;4329.507174;0.354277483
35.5170785;21.25664898;52.5655374;634.1301017;71.5594034;38.43940101;4331.749862;0.354277483
35.5427746;21.25664898;52.5655374;634.2184953;71.57409421;38.46661204;4333.995435;0.354277483
35.56847071;21.25664898;52.5655374;634.306889;71.58876824;38.4938248;4336.243558;0.354277483
35.59416682;21.25664898;52.5655374;634.3952826;71.60342604;38.5210389;4338.493677;0.354277483
35.61986293;21.25664898;52.5655374;634.4836763;71.61806773;38.5482542;4340.745561;0.354277483
35.64555903;21.25664898;52.5655374;634.5720699;71.63282143;38.57541596;4342.918102;0.354277483
35.67125514;21.25664898;52.5655374;634.6604636;71.64816769;38.60231956;4344.70797;0.354277483
35.69695125;21.25664898;52.5655374;634.7488572;71.66355998;38.62920475;4346.47054;0.354277483
35.72264735;21.25664898;52.5655374;634.8372509;71.67894976;38.65611754;4348.274031;0.354277483
35.74834346;21.25664898;52.5655374;634.9256445;71.69436145;38.6830489;4350.105036;0.354277483
35.77403957;21.25664898;52.5655374;635.0140382;71.7098042;38.70999142;4351.952582;0.354277483
35.79973568;21.25664898;52.5655374;635.1024318;71.72527764;38.73694226;4353.812474;0.354277483
35.82543178;21.25664898;52.5655374;635.1908255;71.74077997;38.76389978;4355.682268;0.354277483
35.85112789;21.25664898;52.5655374;635.2792191;71.75630939;38.79086261;4357.559919;0.354277483
35.876824;21.25664898;52.5655374;635.3676128;71.77186402;38.81782964;4359.443811;0.354277483
35.90252011;21.25664898;52.5655374;635.4560064;71.78744193;38.84480007;4361.33273;0.354277483
35.92821621;21.25664898;52.5655374;635.5444001;71.80304122;38.87177328;4363.225786;0.354277483
35.95391232;21.25664898;52.5655374;635.6327937;71.81866008;38.89874884;4365.122305;0.354277483
35.97960843;21.25664898;52.5655374;635.7211874;71.8342968;38.9257264;4367.021788;0.354277483
36.00530454;21.25664898;52.5655374;635.809581;71.84994984;38.95270569;4368.923847;0.354277483
36.00530454;21.25664898;52.5655374;635.8979747;71.87288195;38.94807008;4362.052503;0.354277483
36.00530454;21.25664898;52.5655374;635.9863684;71.8807598;38.94899185;4363.418839;0.354277483
36.00530454;21.25664898;52.5655374;636.074762;71.88810174;38.94992087;4364.795912;0.354277483
36.00530454;21.25664898;52.5655374;636.1631557;71.89890115;38.94875447;4363.066975;0.354277483
36.00530454;21.25664898;52.5655374;636.2515493;71.90613394;38.94873025;4363.03106;0.354277483
36.00530454;21.25664898;52.5655374;636.339943;71.91144548;38.94952548;4364.209833;0.354277483
36.00530454;21.25664898;52.5655374;636.4283366;71.91799465;38.94971975;4364.497795;0.354277483
36.00530454;21.25664898;52.5655374;636.5167303;71.92425662;38.94992645;4364.804188;0.354277483
36.00530454;21.25664898;52.5655374;636.6051239;71.92962446;38.95051426;4365.6755;0.354277483
36.00530454;21.25664898;52.5655374;636.6935176;71.93522507;38.95101348;4366.415487;0.354277483
36.00530454;21.25664898;52.5655374;636.7819112;71.9410025;38.95141443;4367.009812;0.354277483
36.00530454;21.25664898;52.5655374;636.8703049;71.94651977;38.95192512;4367.766808;0.354277483
36.00530454;21.39335435;52.5655374;636.9586985;71.95102102;38.93191091;4365.998921;0.356555906
36.00530454;21.53005972;52.5655374;637.0470922;71.95493925;38.91234463;4364.521933;0.358834329
36.00530454;21.66676509;52.5655374;637.1354858;71.96087236;38.89200575;4361.504595;0.361112752
36.00530454;21.80347046;52.5655374;637.2238795;71.96589502;38.87218286;4358.884005;0.363391174
36.00530454;21.94017583;52.5655374;637.3122731;71.97012484;38.85296958;4356.818152;0.365669597
36.00530454;22.0768812;52.5655374;637.3122731;71.99269992;38.82419658;4339.668842;0.36794802
36.00530454;22.21358657;52.5655374;637.3122731;71.98388579;38.80878449;4342.667366;0.370226443
36.00530454;22.35029194;52.5655374;637.3122731;71.98159212;38.79205348;4343.316429;0.372504866
36.00530454;22.48699731;52.5655374;637.3122731;71.99328633;38.76917823;4334.011751;0.374783289
36.00530454;22.48699731;52.5655374;637.3122731;71.99456207;38.76922457;4334.08442;0.374783289
36.00530454;22.48699731;52.5655374;637.3122731;71.99454183;38.77034756;4335.845375;0.374783289
36.00530454;22.48699731;52.5655374;637.3122731;71.99935283;38.76950984;4334.531758;0.374783289
36.00530454;22.48699731;52.5655374;637.3122731;72.0024859;38.76921763;4334.073533;0.374783289
36.00530454;22.48699731;52.5655374;637.3122731;72.00369563;38.76982562;4335.026928;0.374783289
36.00530454;22.48699731;52.5655374;637.3122731;72.00678377;38.76966021;4334.767547;0.374783289
36.00530454;22.48699731;52.5655374;637.3122731;72.00974686;38.76942995;4334.406483;0.374783289
36.00530454;22.48699731;52.5655374;637.3122731;72.01148225;38.76970435;4334.83677;0.374783289
36.00530454;22.48699731;52.5655374;637.3122731;72.01376625;38.76974932;4334.907287;0.374783289
36.00530454;22.48699731;52.5655374;637.3122731;72.01625198;38.76964048;4334.736603;0.374783289
36.00530454;22.48699731;52.5655374;637.3122731;72.01811342;38.76975804;4334.920956;0.374783289
36.00530454;22.48699731;52.5655374;637.3122731;72.02001931;38.76984493;4335.057198;0.374783289
36.00530454;22.48699731;52.74418928;637.3122731;72.1548761;38.70474459;4232.973796;0.374783289
36.00530454;22.48699731;52.92284116;637.3122731;72.04841113;38.71814305;4253.983838;0.374783289
36.00530454;22.48699731;53.10149304;637.3122731;71.98621651;38.72352774;4262.427524;0.374783289
36.00530454;22.48699731;53.28014492;637.3122731;71.93503235;38.72746468;4268.601015;0.374783289
36.00530454;22.48699731;53.4587968;637.3122731;71.89000849;38.72990146;4272.422115;0.374783289
36.00530454;22.48699731;53.63744868;637.3122731;71.8484887;38.7313334;4274.66753;0.374783289
36.00530454;22.48699731;53.81610055;637.3122731;71.80822377;38.73245133;4276.420547;0.374783289
36.00530454;22.48699731;53.99475243;637.3122731;71.76875668;38.7333781;4277.873815;0.374783289
36.00530454;22.48699731;54.17340431;637.3122731;71.72980917;38.73418765;4279.143257;0.374783289
36.00530454;22.48699731;54.35205619;637.3122731;71.69121661;38.73492644;4280.301755;0.374783289
36.00530454;22.48699731;54.53070807;637.3122731;71.65288588;38.73562308;4281.394147;0.374783289
36.00530454;22.48699731;54.70935995;637.3122731;71.61476571;38.73629517;4282.44806;0.374783289
36.00530454;22.48699731;54.88801183;637.3122731;71.5768294;38.73695353;4283.480429;0.374783289
36.00530454;22.48699731;55.06666371;637.3122731;71.5390646;38.73760474;4284.501583;0.374783289
36.00530454;22.48699731;55.24531559;637.3122731;71.50146716;38.73825279;4285.517782;0.374783289
36.00530454;22.48699731;55.42396747;637.3122731;71.46403754;38.73890008;4286.532799;0.374783289
36.00530454;22.48699731;55.60261935;637.3122731;71.4267786;38.73954807;4287.548902;0.374783289
