Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
36.00530454;22.48699731;55.78127123;637.3122731;71.38969434;38.74019762;4288.567451;0.374783289
36.00530454;22.48699731;55.95992311;637.3122731;71.35278915;38.74084924;4289.589263;0.374783289
36.00530454;22.48699731;56.13857498;637.3122731;71.31606738;38.74150327;4290.614833;0.374783289
36.00530454;22.48699731;56.31722686;637.3122731;71.27953312;38.74215988;4291.644465;0.374783289
36.00530454;22.48699731;56.49587874;637.3122731;71.24319007;38.74281921;4292.678351;0.374783289
36.00530454;22.48699731;56.67453062;637.3122731;71.20704153;38.74348132;4293.716613;0.374783289
36.00530454;22.48699731;56.8531825;637.3122731;71.17109036;38.74414628;4294.759328;0.374783289
36.00530454;22.48699731;57.03183438;637.3122731;71.13533901;38.74481411;4295.80654;0.374783289
36.00530454;22.48699731;57.21048626;637.3122731;71.09978953;38.74548481;4296.858266;0.374783289
36.00530454;22.48699731;57.38913814;637.3122731;71.06444363;38.74615839;4297.914494;0.374783289
36.00530454;22.48699731;57.56779002;637.3122731;71.27922986;38.65206343;4150.364822;0.374783289
36.00530454;22.48699731;57.7464419;637.3122731;71.01422106;38.73705721;4283.642998;0.374783289
36.00530454;22.48699731;57.92509378;637.3122731;70.95737122;38.74943697;4303.055619;0.374783289
36.00530454;22.48699731;58.10374566;637.3122731;70.92538465;38.74974726;4303.542179;0.374783289
36.00530454;22.48699731;58.28239754;637.3122731;71.13793096;38.65646409;4157.265465;0.374783289
36.00530454;22.48699731;58.46104942;637.3122731;70.87634909;38.74075119;4289.435511;0.374783289
36.00530454;22.48699731;58.63970129;637.3122731;70.8207175;38.75265771;4308.106039;0.374783289
36.00530454;22.48699731;58.81835317;637.3122731;70.80979956;38.74536474;4296.669982;0.374783289
36.00530454;22.48699731;58.99700505;637.3122731;70.77880479;38.74521825;4296.440277;0.374783289
36.00530454;22.48699731;59.17565693;637.3122731;70.75289296;38.74318719;4293.255386;0.374783289
36.00530454;22.48699731;59.35430881;637.3122731;70.70796163;38.7478224;4300.523825;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.82743806;38.68798529;4206.693651;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.67229986;38.74794837;4300.72135;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.63913351;38.76830624;4332.644389;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.73782044;38.72877843;4270.661098;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.84176933;38.68453258;4201.279486;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.67773513;38.74546901;4296.83349;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.63006631;38.76962024;4334.704877;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.46545555;38.83503158;4437.275948;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.72682391;38.73370449;4278.385631;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.84197335;38.68454794;4201.303569;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.6820376;38.74608079;4297.792823;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.75686951;38.7190367;4255.385159;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.64603491;38.76189073;4322.584277;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.74301;38.72515223;4264.974883;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.6413726;38.76514466;4327.686749;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.7536152;38.72259159;4260.95956;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.65770143;38.75880008;4317.737847;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.56650226;38.80230138;4385.95195;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.73340485;38.73845699;4285.837989;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.71711718;38.74049923;4289.040412;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.64506966;38.76676999;4330.235415;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.76003247;38.72551583;4265.545046;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.69599992;38.7502009;4304.253538;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.77490178;38.72063527;4257.891865;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.66890527;38.76178007;4322.410754;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.76589945;38.72553257;4265.571285;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.86635914;38.6823296;4197.825012;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.84506339;38.69099618;4211.415014;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.80147972;38.71045252;4241.924365;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.81973914;38.70642654;4235.611255;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.86692217;38.68848815;4207.482192;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.84612873;38.69587306;4219.06241;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.92309978;38.66458517;4170.000078;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.86103491;38.68630906;4204.065166;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.91563552;38.66172871;4165.520894;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.87819795;38.67417973;4185.045254;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.85867015;38.68164983;4196.759065;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.87933695;38.6706557;4179.519246;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.86536485;38.67400594;4184.772736;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.8451643;38.6815279;4196.567859;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.85553746;38.67546818;4187.065656;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.84964211;38.6758459;4187.657957;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.83594216;38.68056807;4195.062757;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.83910887;38.67791969;4190.909848;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.83666745;38.6773178;4189.966037;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.82804864;38.67995558;4194.102317;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.82781035;38.67903245;4192.654772;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.82667379;38.67827226;4191.462716;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.8213074;38.67964733;4193.618949;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.81980655;38.6794606;4193.32615;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.81902542;38.67883569;4192.346229;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.81562879;38.67949645;4193.382354;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.81384035;38.67956972;4193.497258;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.81307493;38.67913762;4192.819687;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.81083941;38.67941584;4193.255962;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.8091517;38.67954515;4193.45872;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.80833189;38.67927585;4193.036434;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.8067704;38.67936296;4193.173033;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.80530596;38.67947347;4193.346324;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.80445604;38.67931739;4193.101579;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.80328567;38.67931837;4193.103112;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.80205506;38.67939167;4193.218061;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.80121674;38.6793055;4193.082934;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.8002787;38.67927418;4193.033825;0.374783289
36.00530454;22.48699731;59.53296069;637.3122731;70.79925156;38.67931354;4193.095547;0.374783289
36.00530454;22.48699731;59.75246455;637.3122731;70.61924754;38.74739207;4299.84902;0.374783289
36.00530454;22.48699731;59.97196841;637.3122731;70.57702985;38.76110464;4321.351615;0.374783289
36.00530454;22.48699731;60.19147227;637.3122731;70.55445718;38.76029414;4320.080682;0.374783289
36.00530454;22.48699731;60.41097614;637.3122731;70.54367248;38.75300919;4308.657188;0.374783289
36.00530454;22.48699731;60.63048;637.3122731;70.48975613;38.76070588;4320.726327;0.374783289
36.00530454;22.48699731;60.84998386;637.3122731;70.47592984;38.75348212;4309.398795;0.374783289
36.00530454;22.48699731;61.06948772;637.3122731;70.43903949;38.75455657;4311.083634;0.374783289
36.00530454;22.48699731;61.28899158;637.3122731;70.40260538;38.75545165;4312.487203;0.374783289
36.00530454;22.48699731;61.50849544;637.3122731;70.36612638;38.75627325;4313.775552;0.374783289
36.00530454;22.48699731;61.7279993;637.3122731;70.32951834;38.75708296;4315.045242;0.374783289
36.00530454;22.48699731;61.94750316;637.3122731;70.29285002;38.75788146;4316.297361;0.374783289
36.00530454;22.48699731;62.16700703;637.3122731;70.25616311;38.75866887;4317.532097;0.374783289
36.00530454;22.48699731;62.38651089;637.3122731;70.21948414;38.75944538;4318.749748;0.374783289
36.00530454;22.48699731;62.60601475;637.3122731;70.18283063;38.76021169;4319.95139;0.374783289
36.00530454;22.48699731;62.82551861;638.0103542;70.23424573;38.7432022;4293.278926;0.374783289
36.00530454;22.48699731;63.04502247;638.7084354;70.17247005;38.77019931;4335.612908;0.374783289
36.00530454;22.48699731;63.26452633;639.4065165;70.23904273;38.74728189;4299.676255;0.374783289
36.00530454;22.48699731;63.48403019;640.1045976;70.16367218;38.78109283;4352.694968;0.374783289
36.00530454;22.48699731;63.70353406;640.8026788;70.23400073;38.75682485;4314.640509;0.374783289
36.00530454;22.48699731;63.92303792;641.5007599;70.16111456;38.7901108;4366.835974;0.374783289
36.00530454;22.48699731;64.14254178;642.198841;70.23173165;38.7658346;4328.768637;0.374783289
36.00530454;22.48699731;64.36204564;642.8969221;70.15913281;38.79927847;4381.211739;0.374783289
36.00530454;22.48699731;64.5815495;643.5950033;70.23040151;38.77480251;4342.831151;0.374783289
36.00530454;22.48699731;64.80105336;644.2930844;70.12770979;38.81989982;4413.547948;0.374783289
36.00530454;22.48699731;65.02055722;644.9911655;70.21959488;38.78853409;4364.363552;0.374783289
36.00530454;22.48699731;65.24006108;645.6892466;70.15803384;38.81705788;4409.091515;0.374783289
36.00530454;22.48699731;65.45956495;646.3873278;70.23512423;38.79017457;4366.935975;0.374783289
36.00530454;22.48699731;65.67906881;647.0854089;70.16115223;38.82494397;4421.457641;0.374783289
36.00530454;22.48699731;65.89857267;647.78349;70.23500953;38.79915223;4381.013787;0.374783289
36.00530454;22.48699731;66.11807653;648.4815711;70.1610152;38.83424551;4436.043321;0.374783289
36.00530454;22.48699731;66.33758039;649.1796523;70.2350065;38.8083917;4395.50213;0.374783289
36.00530454;22.48699731;66.55708425;649.8777334;70.15984382;38.84409521;4451.488578;0.374783289
36.00530454;22.48699731;66.77658811;650.5758145;70.23516175;38.81775763;4410.188793;0.374783289
36.00530454;22.48699731;66.99609197;651.2738957;70.12853563;38.86558266;4485.182892;0.374783289
36.00530454;22.48699731;67.21559584;651.9719768;70.05302268;38.89770703;4535.556901;0.374783289
36.00530454;22.48699731;67.4350997;652.6700579;70.1994096;38.84635179;4455.027102;0.374783289
36.00530454;22.48699731;67.65460356;653.368139;70.22759406;38.82345919;4419.129372;0.374783289
36.00530454;22.48699731;67.87410742;654.0662202;70.16172151;38.86312622;4481.330966;0.374783289
36.00530454;22.48699731;68.09361128;654.7643013;70.05358695;38.90940421;4553.899171;0.374783289
36.00530454;22.48699731;68.09361128;655.4623824;70.22298722;38.86426037;4483.109419;0.374783289
36.00530454;22.48699731;68.09361128;656.1604635;70.28172826;38.85858069;4474.20316;0.374783289
36.00530454;22.48699731;68.09361128;656.8585447;70.32751734;38.85927499;4475.291882;0.374783289
36.00530454;22.48699731;68.09361128;657.5566258;70.17988363;38.93378527;4592.130947;0.374783289
36.00530454;22.48699731;68.09361128;658.2547069;70.364178;38.88087144;4509.157128;0.374783289
36.00530454;22.48699731;68.09361128;658.952788;70.42517215;38.87416383;4498.638972;0.374783289
36.00530454;22.48699731;68.09361128;659.6508692;70.47199438;38.8746009;4499.324333;0.374783289
36.00530454;22.48699731;68.09361128;660.3489503;70.5111569;38.87811532;4504.835276;0.374783289
36.00530454;22.48699731;68.09361128;661.0470314;70.37488466;38.94765357;4613.877739;0.374783289
36.00530454;22.48699731;68.09361128;661.7451125;70.53986277;38.9025874;4543.209781;0.374783289
36.00530454;22.48699731;68.09361128;662.4431937;70.60670647;38.8939442;4529.656432;0.374783289
36.00530454;22.48699731;68.09361128;663.1412748;70.65406256;38.89431574;4530.239043;0.374783289
36.00530454;22.48699731;68.09361128;663.8393559;70.6934468;38.89787003;4535.812498;0.374783289
36.00530454;22.48699731;68.09361128;664.5374371;70.56030847;38.96641003;4643.289618;0.374783289
36.00530454;22.48699731;68.09361128;665.2355182;70.722821;38.92230555;4574.12968;0.374783289
36.00530454;22.48699731;68.09361128;665.9335993;70.78982089;38.91362818;4560.522757;0.374783289
36.00530454;22.48699731;68.09361128;666.6316804;70.83693872;38.91411431;4561.285044;0.374783289
36.00530454;22.48699731;68.09361128;667.3297616;70.87498294;38.91822966;4567.738297;0.374783289
36.00530454;22.48699731;68.09361128;668.0278427;70.74696279;38.98526211;4672.851444;0.374783289
36.00530454;22.48699731;68.09361128;668.7259238;70.9097315;38.94078751;4603.111118;0.374783289
36.00530454;22.48699731;68.09361128;669.4240049;70.97353424;38.93317805;4591.178774;0.374783289
36.00530454;22.48699731;68.09361128;670.1220861;71.01967509;38.93394749;4592.38533;0.374783289
36.00530454;22.48699731;68.09361128;670.8201672;71.05543228;38.93891317;4600.171972;0.374783289
36.00530454;22.48699731;68.09361128;671.5182483;71.09426272;38.94272409;4606.147853;0.374783289
36.00530454;22.48699731;68.09361128;672.2163294;71.13277971;38.94635306;4611.838416;0.374783289
36.00530454;22.48699731;68.09361128;672.9144106;70.97682005;39.02675895;4737.922357;0.374783289
36.00530454;22.48699731;68.09361128;673.6124917;71.15379248;38.97455149;4656.056185;0.374783289
36.02822762;22.48699731;68.09361128;674.3105728;71.22709205;38.98711172;4639.806273;0.374783289
36.05115071;22.48699731;68.09361128;675.008654;71.28147209;39.01036104;4640.317832;0.374783289
36.0740738;22.48699731;68.09361128;675.7067351;71.32990684;39.03694686;4646.061339;0.374783289
36.09699689;22.48699731;68.09361128;676.4048162;71.37496473;39.06454755;4653.396248;0.374783289
36.11991998;22.48699731;68.09361128;677.1028973;71.23876783;39.16253327;4771.101446;0.374783289
36.14284306;22.48699731;68.09361128;677.8009785;71.4086432;39.14102073;4701.422248;0.374783289
36.16576615;22.48699731;68.09361128;678.4990596;71.48534736;39.15452325;4686.649923;0.374783289
36.18868924;22.48699731;68.09361128;679.1971407;71.54003678;39.17843175;4688.195143;0.374783289
36.21161233;22.48699731;68.09361128;679.8952218;71.58896217;39.20506437;4694.012028;0.374783289
36.23453542;22.48699731;68.09361128;680.593303;71.63193284;39.23351995;4702.68748;0.374783289
36.2574585;22.48699731;68.09361128;681.2913841;71.486991;39.3366342;4828.434724;0.374783289
36.28038159;22.48699731;68.09361128;681.9894652;71.67110846;39.30825629;4747.989968;0.374783289
36.30330468;22.48699731;68.09361128;682.6875463;71.74463791;39.32202603;4733.636666;0.374783289
36.32622777;22.48699731;68.09361128;683.3856275;71.7990917;39.34561061;4734.673931;0.374783289
36.34915086;22.48699731;68.09361128;684.0837086;71.84747278;39.37213064;4740.314283;0.374783289
36.37207394;22.48699731;68.09361128;684.7817897;71.89053337;39.40027187;4748.496823;0.374783289
36.39499703;22.48699731;68.09361128;685.4798709;71.74821994;39.50174356;4871.668352;0.374783289
36.41792012;22.48699731;68.09361128;686.177952;71.92700176;39.47544267;4794.480568;0.374783289
36.44084321;22.48699731;68.09361128;686.8760331;72.00062244;39.48901769;4779.821922;0.374783289
36.4637663;22.48699731;68.09361128;687.5741142;72.0544196;39.5126216;4780.889498;0.374783289
36.48668938;22.48699731;68.09361128;688.2721954;72.10217232;39.53914467;4786.53462;0.374783289
36.50961247;22.48699731;68.09361128;688.9702765;72.14466424;39.56729498;4794.731386;0.374783289
36.53253556;22.48699731;68.09361128;689.6683576;72.00274829;39.66847594;4917.44704;0.374783289
36.55545865;22.48699731;68.09361128;690.3664387;72.17997395;39.64255069;4840.848281;0.374783289
36.57838174;22.48699731;68.09361128;691.0645199;72.25317158;39.6560292;4826.038303;0.374783289
36.60130482;22.48699731;68.09361128;691.762601;72.30643296;39.67962533;4827.093705;0.374783289
36.62422791;22.48699731;68.09361128;692.4606821;72.35366303;39.70615563;4832.750145;0.374783289
36.647151;22.48699731;68.09361128;692.4606821;72.28964127;39.76309445;4886.089978;0.374783289
36.67007409;22.48699731;68.09361128;692.4606821;72.37644489;39.75559528;4838.38504;0.374783289
36.69299718;22.48699731;68.09361128;692.4606821;72.31669201;39.80773692;4884.202454;0.374783289
36.71592026;22.48699731;68.09361128;692.4606821;72.39072611;39.80455863;4843.27307;0.374783289
36.73884335;22.48699731;68.09361128;692.4606821;72.32855141;39.85795656;4891.060461;0.374783289
36.76176644;22.48699731;68.09361128;692.4606821;72.41216908;39.85021011;4842.967755;0.374783289
36.78468953;22.48699731;68.09361128;692.4606821;72.32566384;39.91270325;4905.017294;0.374783289
36.80761262;22.48699731;68.09361128;692.4606821;72.42278562;39.89938228;4848.18322;0.374783289
36.8305357;22.48699731;68.09361128;692.4606821;72.33633722;39.96197477;4910.388558;0.374783289
36.85345879;22.48699731;68.09361128;692.4606821;72.4385028;39.94627811;4849.829191;0.374783289
36.87638188;22.48699731;68.09361128;692.4606821;72.35228243;40.00809772;4910.822563;0.374783289
36.89930497;22.48699731;68.09361128;692.4606821;72.45123536;39.99381094;4852.474014;0.374783289
36.92222806;22.48699731;68.09361128;692.4606821;72.36294788;40.0569085;4915.471337;0.374783289
36.94515114;22.48699731;68.09361128;692.4606821;72.46581989;40.04088377;4854.397537;0.374783289
36.96807423;22.48699731;68.09361128;692.4606821;72.37768044;40.10347641;4916.603084;0.374783289
36.99099732;22.48699731;68.09361128;692.4606821;72.47835749;40.08841157;4857.034475;0.374783289
37.01392041;22.48699731;68.09361128;692.4606821;72.38887839;40.15184723;4920.561954;0.374783289
37.0368435;22.48699731;68.09361128;692.4606821;72.49220181;40.1356445;4859.209015;0.374783289
37.05976658;22.48699731;68.09361128;692.4606821;72.4028911;40.19874159;4922.205622;0.374783289
37.08268967;22.48699731;68.09361128;692.4606821;72.50481449;40.18316894;4861.840705;0.374783289
37.10561276;22.48699731;68.09361128;692.4606821;72.41463969;40.24683069;4925.722724;0.374783289
37.12853585;22.48699731;68.09361128;692.4606821;72.51843852;40.23048641;4864.14782;0.374783289
37.15145894;22.48699731;68.09361128;692.4606821;72.42841816;40.2939206;4927.673007;0.374783289
37.17438202;22.48699731;68.09361128;692.4606821;72.53129103;40.2780151;4866.786171;0.374783289
37.19730511;22.48699731;68.09361128;692.4606821;72.44068457;40.3418563;4930.949585;0.374783289
37.2202282;22.48699731;68.09361128;692.4606821;72.5449961;40.32538763;4869.179638;0.374783289
37.24315129;22.48699731;68.09361128;692.4606821;72.45454516;40.38906018;4933.07859;0.374783289
37.26607438;22.48699731;68.09361128;692.4606821;72.55820078;40.37292589;4871.832971;0.374783289
37.28899746;22.48699731;68.09361128;692.4606821;72.46733674;40.4369084;4936.217985;0.374783289
37.31192055;22.48699731;68.09361128;692.4606821;72.57212771;40.42034982;4874.307042;0.374783289
37.33484364;22.48699731;68.09361128;692.4606821;72.48141798;40.48420526;4938.492786;0.374783289
37.35776673;22.48699731;68.09361128;692.4606821;72.58574991;40.46790333;4876.984305;0.374783289
37.38068982;22.48699731;68.09361128;692.4606821;72.49475862;40.53199371;4941.538444;0.374783289
37.4036129;22.48699731;68.09361128;692.4606821;72.59998558;40.51537433;4879.532183;0.374783289
37.42653599;22.48699731;68.09361128;692.4606821;72.50914882;40.5793661;4943.931709;0.374783289
37.44945908;22.48699731;68.09361128;692.4606821;72.61405316;40.56294781;4882.240753;0.374783289
37.47238217;22.48699731;68.09361128;692.4606821;72.52303889;40.62711429;4946.914229;0.374783289
37.49530526;22.48699731;68.09361128;692.4606821;72.62864205;40.61046292;4884.857792;0.374783289
37.51822834;22.48699731;68.09361128;692.4606821;72.53778773;40.67454788;4949.403462;0.374783289
37.54115143;22.48699731;68.09361128;692.4606821;72.64315614;40.65805985;4887.60315;0.374783289
37.56407452;22.48699731;68.09361128;692.4606821;72.55220974;40.72226953;4952.344364;0.374783289
37.58699761;22.48699731;68.09361128;692.4606821;72.65811303;40.70561641;4890.285187;0.374783289
37.6099207;22.48699731;68.09361128;692.4606821;72.56733682;40.7697529;4954.911634;0.374783289
37.63284378;22.48699731;68.09361128;692.4606821;72.67305709;40.75323865;4893.070224;0.374783289
37.65576687;22.48699731;68.09361128;692.4606821;72.58225912;40.81745795;4957.82653;0.374783289
37.67868996;22.48699731;68.22647341;692.4606821;72.60053239;40.82969918;4941.076384;0.374783289
37.70161305;22.48699731;68.35933554;692.4606821;72.57210227;40.86008397;4952.777024;0.374783289
37.72453614;22.48699731;68.49219767;692.4606821;72.64388353;40.847327;4896.827358;0.374783289
37.74745922;22.48699731;68.6250598;692.4606821;72.53931598;40.90742492;4955.120971;0.374783289
37.77038231;22.48699731;68.75792193;692.4606821;72.512227;40.93974913;4969.862803;0.374783289
37.7933054;22.48699731;68.89078406;692.4606821;72.57825495;40.93196921;4921.717633;0.374783289
37.81622849;22.48699731;69.02364619;692.4606821;72.52842927;40.97124958;4947.367374;0.374783289
37.83915158;22.48699731;69.15650832;692.4606821;72.63451051;40.94809014;4875.105654;0.374783289
37.86207466;22.48699731;69.28937045;692.4606821;72.79811201;40.90122198;4765.666488;0.374783289
37.88499775;22.48699731;69.42223258;692.4606821;72.46008891;41.05261687;4967.122249;0.374783289
37.90792084;22.48699731;69.55509471;692.4606821;72.45187445;41.07700184;4969.414616;0.374783289
37.93084393;22.48699731;69.68795684;692.4606821;72.38718707;41.12416119;5007.41933;0.374783289
37.95376702;22.48699731;69.82081897;692.4606821;72.49680873;41.09735702;4929.442346;0.374783289
37.9766901;22.48699731;69.9536811;692.4606821;72.38898448;41.15770715;4988.131464;0.374783289
37.99961319;22.48699731;70.08654323;692.4606821;72.38986465;41.17620541;4981.192914;0.374783289
38.02253628;22.48699731;70.21940536;692.4606821;72.47468738;41.15773328;4916.281339;0.374783289
38.04545937;22.48699731;70.35226749;692.4606821;72.3684895;41.22001395;4977.997707;0.374783289
38.06838246;22.48699731;70.48512962;692.4606821;72.3505119;41.24846059;4986.659147;0.374783289
38.09130554;22.48699731;70.61799175;692.4606821;72.44626085;41.22648295;4916.250632;0.374783289
38.11422863;22.48699731;70.75085388;692.4606821;72.3414804;41.28747469;4975.945817;0.374783289
38.13715172;22.48699731;70.88371601;692.4606821;72.31093049;41.32182586;4993.866117;0.374783289
38.16007481;22.48699731;71.01657814;692.4606821;72.39725811;41.30454221;4930.8182;0.374783289
38.1829979;22.48699731;71.14944027;692.4606821;72.32642001;41.35142362;4968.387078;0.374783289
38.20592098;22.48699731;71.2823024;692.4606821;72.27497203;41.39395782;4999.139149;0.374783289
38.22884407;22.48699731;71.41516453;692.4606821;72.42016697;41.35229776;4897.866739;0.374783289
38.25176716;22.48699731;71.54802666;692.4606821;72.26501231;41.43348356;4989.228099;0.374783289
38.27469025;22.48699731;71.68088879;692.4606821;72.2314778;41.46956019;5009.854075;0.374783289
38.27469025;22.48699731;71.81375092;692.4606821;72.20412602;41.47387335;5016.61752;0.374783289
38.27469025;22.48699731;71.94661305;692.4606821;72.29198052;41.43016438;4948.077783;0.374783289
38.27469025;22.48699731;72.07947518;692.4606821;72.20328157;41.45771319;4991.276886;0.374783289
38.27469025;22.48699731;72.21233731;692.4606821;72.15767848;41.46982255;5010.26549;0.374783289
38.27469025;22.48699731;72.34519944;692.4606821;72.13062281;41.47280916;5014.948766;0.374783289
38.27469025;22.48699731;72.47806157;692.4606821;72.11050395;41.47260621;5014.630532;0.374783289
38.27469025;22.48699731;72.6109237;692.4606821;72.08971172;41.4727949;5014.926401;0.374783289
38.27469025;22.48699731;72.74378583;692.4606821;72.0690983;41.47309158;5015.391634;0.374783289
38.27469025;22.48699731;72.87664796;692.4606821;72.04861888;41.47347365;5015.990752;0.374783289
38.27469025;22.48699731;73.00951009;692.4606821;72.02826375;41.47391928;5016.689546;0.374783289
38.27469025;22.48699731;73.14237222;692.4606821;72.00804107;41.47441034;5017.459575;0.374783289
38.27469025;22.48699731;73.27523435;692.4606821;71.98796199;41.47493352;5018.279959;0.374783289
38.27469025;22.48699731;73.27523435;692.4606821;71.89044886;41.52337679;5094.243536;0.374783289
38.27469025;22.48699731;73.27523435;692.4606821;72.04790814;41.45571656;4988.145971;0.374783289
38.27469025;22.48699731;73.27523435;692.4606821;72.04834869;41.45058048;4980.092118;0.374783289
38.27469025;22.48699731;73.27523435;692.4606821;71.98646157;41.47902191;5024.690942;0.374783289
38.27469025;22.48699731;73.27523435;692.4606821;71.92498012;41.5199281;5088.835669;0.374783289
38.27469025;22.48699731;73.27523435;692.4606821;72.05507141;41.45923922;4993.669837;0.374783289
38.27469025;22.48699731;73.27523435;692.4606821;72.01229196;41.4722572;5014.083237;0.374783289
38.27469025;22.27133836;73.27523435;692.4606821;72.09361968;41.47271658;4966.709701;0.371188973
38.27469025;22.05567941;73.27523435;692.4606821;72.19007375;41.45926364;4897.924968;0.367594657
38.27469025;21.84002046;73.27523435;692.4606821;72.04423308;41.55908049;5002.052193;0.364000341
38.27469025;21.62436151;73.27523435;692.4606821;71.9925958;41.62646454;5054.270526;0.360406025
38.27469025;21.40870256;73.27523435;692.4606821;72.09279049;41.62176458;4996.847909;0.356811709
38.27469025;21.19304361;73.27523435;692.4606821;72.18383967;41.61171124;4931.655092;0.353217394
38.27469025;20.97738466;73.27523435;692.4606821;72.0631824;41.70591947;5019.28088;0.349623078
38.27469025;20.76172571;73.27523435;692.4606821;72.00827122;41.77835745;5072.554504;0.346028762
38.27469025;20.54606676;73.27523435;692.4606821;72.10696057;41.77626553;5016.867001;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.2002344;41.72576448;4944.511845;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.07707324;41.78450455;5028.671427;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.02734766;41.8150229;5072.396461;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.12174185;41.77383324;5013.382146;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.23138116;41.71441729;4928.254195;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.07918541;41.78740444;5032.826222;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.03546977;41.8160709;5073.897976;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.12875823;41.77458315;5014.456585;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.23670015;41.7154144;4929.682808;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.08844348;41.7864086;5031.39944;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.04594828;41.81416191;5071.162876;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.13590858;41.77410645;5013.773587;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.25165178;41.71124478;4923.708798;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.09338072;41.78690802;5032.114983;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.05325374;41.813752;5070.575582;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.14172598;41.77414469;5013.828378;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.03684071;41.82458559;5086.097362;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.14652315;41.77393624;5013.529723;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.24595715;41.71808055;4933.502725;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.10600049;41.78450811;5028.676521;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.06164511;41.81225585;5068.431977;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.14912536;41.77363044;5013.091589;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.04318818;41.82487868;5086.517285;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.15417256;41.77356439;5012.996955;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.259686;41.71454665;4928.439544;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.10970178;41.78586013;5030.613622;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.06615334;41.81346986;5070.171341;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.15437898;41.7742894;5014.035716;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.0480648;41.82559275;5087.540369;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.15908352;41.77423466;5013.95728;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.26192067;41.7162014;4930.810382;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.11850727;41.7841175;5028.116881;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.07589635;41.8108379;5066.400424;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.15994201;41.77370032;5013.19171;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.05307683;41.8254721;5087.367502;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.16499653;41.77345408;5012.838914;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.05585754;41.82536782;5087.218099;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.16606731;41.77431143;5014.067269;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.26610015;41.71746057;4932.614453;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.12680216;41.78316544;5026.752824;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.08379992;41.80975748;5064.852445;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.16579773;41.7735388;5012.960289;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.05816702;41.82567679;5087.660771;0.342434446
38.27469025;20.54606676;73.27523435;692.4606821;72.17040619;41.77334301;5012.679768;0.342434446
38.27469025;20.54606676;73.27523435;692.92407;72.19617218;41.77217425;5011.005234;0.342434446
38.27469025;20.54606676;73.27523435;693.3874579;72.29292169;41.72503517;4943.466918;0.342434446
38.27469025;20.54606676;73.27523435;693.8508458;72.1672835;41.79996475;5050.821962;0.342434446
38.27469025;20.54606676;73.27523435;694.3142337;72.25313653;41.78186623;5024.891387;0.342434446
38.27469025;20.54606676;73.27523435;694.7776216;72.11877392;41.8538211;5127.984409;0.342434446
38.27469025;20.54606676;73.27523435;695.2410095;72.24384852;41.81088752;5066.471507;0.342434446
38.27469025;20.54606676;73.27523435;695.7043974;72.30578043;41.79569382;5044.702805;0.342434446
38.27469025;20.54606676;73.27523435;696.1677853;72.17715438;41.86306641;5141.230591;0.342434446
38.27469025;20.54606676;73.27523435;696.6311732;72.30410621;41.82050707;5080.253876;0.342434446
38.27469025;20.54606676;73.27523435;697.0945611;72.36991166;41.80472777;5057.646152;0.342434446
38.27469025;20.54606676;73.27523435;697.557949;72.24534646;41.87008977;5151.293283;0.342434446
38.27469025;20.54606676;73.27523435;698.0213369;72.3753163;41.8280161;5091.012406;0.342434446
38.27469025;20.54606676;73.27523435;698.4847248;72.43987781;41.8127255;5069.104871;0.342434446
38.27469025;20.54606676;73.27523435;698.9481127;72.32661697;41.87321385;5155.769294;0.342434446
38.27469025;20.54606676;73.27523435;699.4115006;72.4475313;41.83496547;5100.969092;0.342434446
38.27469025;20.54606676;73.27523435;699.8748885;72.50906939;41.82112953;5081.145706;0.342434446
38.27469025;20.54606676;73.49090746;700.3382764;72.42481324;41.86072587;5137.877187;0.342434446
38.27469025;20.54606676;73.70658057;700.8016642;72.42080601;41.86589787;5145.287357;0.342434446
38.27469025;20.54606676;73.92225368;701.2650521;72.49420723;41.83025264;5094.216805;0.342434446
38.27469025;20.54606676;74.13792679;701.72844;72.40510334;41.86950781;5150.459483;0.342434446
38.27469025;20.54606676;74.35359989;702.1918279;72.39099645;41.87926841;5164.443944;0.342434446
38.27469025;20.54606676;74.569273;702.6552158;72.46987606;41.8395036;5107.471083;0.342434446
38.27469025;20.54606676;74.78494611;703.1186037;72.37255467;41.88249557;5169.067635;0.342434446
38.27469025;20.54606676;75.00061922;703.5819916;72.35726413;41.89274354;5183.750374;0.342434446
38.27469025;20.54606676;75.21629233;704.0453795;72.43834938;41.85130487;5124.379293;0.342434446
38.27469025;20.54606676;75.43196544;704.5087674;72.33711137;41.89658687;5189.256893;0.342434446
38.27469025;20.54606676;75.64763854;704.9721553;72.32411483;41.90533777;5201.794696;0.342434446
38.27469025;20.54606676;75.86331165;705.4355432;72.40592421;41.86341209;5141.725868;0.342434446
38.27469025;20.54606676;76.07898476;705.8989311;72.31006555;41.90591194;5202.61734;0.342434446
38.27469025;20.54606676;76.29465787;706.362319;72.28898989;41.91912989;5221.555309;0.342434446
38.27469025;20.54606676;76.51033098;706.8257069;72.37489236;41.87470876;5157.911115;0.342434446
38.27469025;20.54606676;76.72600408;707.2890948;72.26954859;41.92301198;5227.117351;0.342434446
38.27469025;20.54606676;76.94167719;707.7524827;72.42558963;41.84149949;5110.330684;0.342434446
38.27469025;20.54606676;77.1573503;708.2158706;72.29717963;41.90318859;5198.715472;0.342434446
38.27469025;20.54606676;77.37302341;708.6792585;72.24475243;41.93428341;5243.266439;0.342434446
38.27469025;20.54606676;77.58869652;709.1426464;72.1974671;41.95676234;5275.473033;0.342434446
38.27469025;20.54606676;77.80436963;709.6060343;72.30177575;41.90628303;5203.149018;0.342434446
38.27469025;20.54606676;78.02004273;710.0694222;72.21890233;41.94333881;5256.240531;0.342434446
38.27469025;20.54606676;78.23571584;710.5328101;72.35706674;41.86961253;5150.609513;0.342434446
38.27469025;20.54606676;78.45138895;710.996198;72.24115555;41.9252159;5230.275007;0.342434446
38.27469025;20.54606676;78.66706206;711.4595859;72.1825646;41.95991996;5279.997097;0.342434446
38.27469025;20.54606676;78.88273517;711.9229738;72.1292812;41.98821884;5320.542204;0.342434446
38.27469025;20.54606676;79.09840828;712.3863617;72.24565058;41.92980941;5236.856344;0.342434446
38.27469025;20.54606676;79.31408138;712.8497496;72.16032299;41.96786352;5291.378201;0.342434446
38.27469025;20.54606676;79.52975449;713.3131374;72.29252779;41.89684004;5189.619618;0.342434446
38.27469025;20.54606676;79.7454276;713.7765253;72.18230812;41.95028039;5266.186045;0.342434446
38.27469025;20.54606676;79.96110071;714.2399132;72.12258814;41.98624725;5317.71741;0.342434446
38.27469025;20.54606676;80.17677382;714.7033011;72.06699928;42.01917336;5364.892153;0.342434446
38.27469025;20.54606676;80.39244693;715.166689;72.1858409;41.95728063;5276.215615;0.342434446
38.27469025;20.54606676;80.60812003;715.6300769;72.10862777;41.99074856;5324.166651;0.342434446
38.27469025;20.54606676;80.82379314;716.0934648;72.23491849;41.92190972;5225.538095;0.342434446
38.27469025;20.54606676;81.03946625;716.5568527;72.12631958;41.97555707;5302.401102;0.342434446
38.27469025;20.54606676;81.25513936;717.0202406;72.07021679;42.01068336;5352.728141;0.342434446
38.27469025;20.54606676;81.47081247;717.4836285;72.01431503;42.04673532;5404.381433;0.342434446
38.27469025;20.54606676;81.68648557;717.9470164;72.12718052;41.98604998;5317.434779;0.342434446
38.27469025;20.54606676;81.68648557;718.4104043;72.17432651;41.97142726;5296.484131;0.342434446
38.27469025;20.54606676;81.68648557;718.8737922;72.19463265;41.97542893;5302.217519;0.342434446
38.27469025;20.54606676;81.68648557;719.3371801;72.24763143;41.95395415;5271.449612;0.342434446
38.27469025;20.54606676;81.68648557;719.800568;72.17987507;42.00313676;5341.915788;0.342434446
38.27469025;20.54606676;81.68648557;720.2639559;72.26440849;41.98188363;5311.46546;0.342434446
38.27469025;20.54606676;81.68648557;720.7273438;72.28887055;41.9853961;5316.497929;0.342434446
38.27469025;20.54606676;81.68648557;721.1907317;72.21896456;42.03874292;5392.930363;0.342434446
38.27469025;20.54606676;81.68648557;721.6541196;72.33703234;41.9943905;5329.384622;0.342434446
38.27469025;20.54606676;81.68648557;722.1175075;72.36494517;41.99383804;5328.593089;0.342434446
38.27469025;20.54606676;81.68648557;722.5808954;72.3670094;41.9973107;5333.56853;0.342434446
38.27469025;20.54606676;81.68648557;723.0442833;72.30223328;42.05137637;5411.030878;0.342434446
38.27469025;20.54606676;81.68648557;723.5076712;72.42124287;42.00831064;5349.328644;0.342434446
38.27469025;20.54606676;81.68648557;723.9710591;72.45369101;42.00702172;5347.481954;0.342434446
38.27469025;20.54606676;81.68648557;724.434447;72.48625198;41.99406457;5328.917641;0.342434446
38.27469025;20.54606676;81.68648557;724.8978349;72.39822817;42.05673152;5418.703444;0.342434446
38.27469025;20.54606676;81.68648557;725.3612228;72.5154535;42.01850817;5363.939114;0.342434446
38.27469025;20.54606676;81.68648557;725.8246106;72.54626552;42.01922344;5364.963906;0.342434446
38.27469025;20.54606676;81.68648557;726.2879985;72.49327498;42.06361001;5428.558573;0.342434446
38.27469025;20.54606676;81.68648557;726.7513864;72.59596876;42.02723001;5376.435291;0.342434446
38.27469025;20.54606676;81.68648557;727.2147743;72.62244103;42.02801143;5377.554865;0.342434446
38.27469025;20.54606676;81.68648557;727.6781622;72.55731801;42.07825852;5449.546164;0.342434446
38.27469025;20.54606676;81.68648557;728.1415501;72.65869606;42.04258455;5398.434437;0.342434446
38.27469025;20.54606676;81.68648557;728.604938;72.69338329;42.03816881;5392.107807;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.71227598;42.03229401;5383.690718;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.62307134;42.08198787;5454.889378;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.70356622;42.04775021;5405.835522;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.62627623;42.08932056;5465.395253;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.71921184;42.04485132;5401.682148;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64070722;42.08422502;5458.094642;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.7238587;42.04412932;5400.647696;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64153917;42.08558108;5460.037535;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.72746082;42.04376848;5400.130716;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64456143;42.08514881;5459.418202;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.72908798;42.04385643;5400.256724;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64548872;42.08554661;5459.988147;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73069368;42.04378741;5400.157833;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64684703;42.08546546;5459.871874;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73161819;42.04382735;5400.215063;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64746962;42.08560679;5460.074369;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73242396;42.04379889;5400.174278;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64809738;42.0855939;5460.055895;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73288854;42.04380395;5400.181534;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64837738;42.0856506;5460.137132;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73322314;42.04378106;5400.148728;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.648578;42.08565076;5460.137361;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73336338;42.04376883;5400.131214;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64859239;42.08567316;5460.169455;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73340251;42.04374447;5400.096309;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.6485324;42.08567227;5460.168189;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73332788;42.04372349;5400.066245;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64836933;42.08567814;5460.176599;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73318627;42.04369715;5400.02851;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64815585;42.08567353;5460.169986;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73298068;42.04367214;5399.992674;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64788809;42.08567071;5460.165958;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73273709;42.04364506;5399.95388;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64759361;42.08566296;5460.154853;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73246205;42.04361898;5399.916508;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64727559;42.08565564;5460.144355;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73217098;42.04359255;5399.878652;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.6469495;42.08564605;5460.130616;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73187003;42.04356725;5399.842393;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64661957;42.08563668;5460.1172;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73156857;42.04354251;5399.806955;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64629472;42.08562647;5460.102573;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73127121;42.04351904;5399.773328;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64597831;42.08561664;5460.088478;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73098357;42.04349659;5399.741154;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64567537;42.08560675;5460.074315;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73070861;42.04347546;5399.71088;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.645388;42.08559744;5460.060968;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73044945;42.04345551;5399.682298;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64511876;42.08558853;5460.048204;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.73020767;42.04343686;5399.655579;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.6448686;42.08558034;5460.036478;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.7299847;42.0434194;5399.63057;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64463854;42.08557281;5460.025688;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.72978105;42.04340316;5399.607302;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64442865;42.08556609;5460.016054;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.72959706;42.04338805;5399.585648;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64423894;42.08556013;5460.007514;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.72943249;42.04337404;5399.565573;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64406889;42.08555499;5460.000157;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.72928694;42.04336105;5399.546961;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64391792;42.08555064;5459.993921;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.72915972;42.04334903;5399.529749;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64378514;42.08554708;5459.98882;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.72905001;42.04333792;5399.513833;0.342434446
38.27469025;20.54606676;81.68648557;729.0683259;72.64366964;42.08554426;5459.984786;0.342434446
38.28266263;20.54606676;81.68648557;729.0683259;72.73029477;42.05168863;5400.055873;0.342434446
38.29063502;20.54606676;81.68648557;729.0683259;72.64546882;42.10327553;5462.544381;0.342434446
38.29860741;20.54606676;81.68648557;729.0683259;72.73454104;42.06862809;5401.481003;0.342434446
38.30657979;20.54606676;81.68648557;729.0683259;72.64988927;42.12031826;5464.117481;0.342434446
38.31455218;20.54606676;81.68648557;729.0683259;72.73961376;42.08548416;5402.78666;0.342434446
38.32252457;20.54606676;81.68648557;729.0683259;72.65501618;42.1372037;5465.465203;0.342434446
38.33049696;20.54606676;81.68648557;729.0683259;72.74506751;42.10225393;5403.968661;0.342434446
38.33846934;20.54606676;81.42692087;729.0683259;72.77790012;42.11207706;5406.620321;0.342434446
38.34644173;20.54606676;81.16735617;729.0683259;72.82887733;42.11531976;5399.84388;0.342434446
38.35441412;20.53491773;80.90779146;729.0683259;72.87325864;42.12383708;5397.694048;0.342248629
38.3623865;20.52376869;80.64822676;729.0683259;72.91617933;42.13325687;5396.834999;0.342062812
38.37035889;20.51261966;80.38866206;729.0683259;72.95908852;42.14256086;5395.808034;0.341876994
38.37833128;20.50147062;80.12909735;729.0683259;73.0022626;42.15168884;5394.527367;0.341691177
38.38630366;20.49032159;79.86953265;729.0683259;73.04514581;42.16090502;5393.370949;0.34150536
38.39427605;20.47917256;79.60996795;729.0683259;73.08924537;42.16942166;5391.213592;0.341319543
38.40224844;20.46802352;79.35040324;729.0683259;73.13334792;42.17853006;5389.9;0.341133725
38.41022082;20.45687449;79.09083854;729.0683259;73.17771557;42.1876275;5388.569016;0.340947908
38.41819321;20.44572545;78.83127383;729.0683259;73.21435768;42.19956333;5391.283106;0.340762091
38.4261656;20.44572545;78.57170913;729.0683259;73.2484391;42.21000343;5394.801441;0.340762091
38.43413798;20.44572545;78.31214443;729.0683259;73.27675765;42.22306738;5402.060744;0.340762091
38.44211037;20.44572545;78.05257972;729.0683259;73.65811867;42.11086503;5230.721778;0.340762091
38.45008276;20.44572545;77.79301502;729.0683259;73.42109389;42.23729653;5399.614682;0.340762091
38.45805514;20.44572545;77.53345032;729.0683259;73.20060186;42.35141131;5550.947067;0.340762091
38.46602753;20.44572545;77.27388561;729.0683259;73.80372443;42.13646959;5233.127589;0.340762091
38.47399992;20.44572545;77.01432091;729.0683259;73.4208674;42.32537932;5491.098747;0.340762091
38.4819723;20.44572545;76.75475621;729.0683259;73.20688968;42.4161774;5609.18737;0.340762091
38.48994469;20.44572545;76.4951915;729.0683259;73.91661556;42.15981789;5232.31653;0.340762091
38.49791708;20.44572545;76.2356268;729.0683259;73.4714421;42.37505106;5527.818295;0.340762091
38.50588947;20.44572545;75.9760621;729.0683259;73.9239588;42.20578791;5275.12498;0.340762091
38.51386185;20.44572545;75.71649739;729.0683259;73.90574994;42.25291303;5330.94694;0.340762091
38.52183424;20.44572545;75.45693269;729.0683259;74.58922202;41.99499937;4951.860282;0.340762091
38.52980663;20.44572545;75.19736798;729.0683259;74.18356389;42.18674429;5213.873708;0.340762091
38.53777901;20.44572545;74.93780328;729.0683259;74.38985116;42.12113994;5108.971785;0.340762091
38.5457514;20.44572545;74.67823858;729.0683259;74.041535;42.30512972;5359.928328;0.340762091
38.55372379;20.44572545;74.41867387;729.0683259;73.48218453;42.54747531;5694.085591;0.340762091
