Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
38.56169617;20.44572545;74.15910917;729.0683259;73.92418651;42.36843547;5427.453184;0.340762091
38.56966856;20.44572545;73.89954447;729.0683259;74.28840609;42.26653386;5270.800475;0.340762091
38.57764095;20.44572545;73.63997976;729.0683259;73.75366054;42.49756284;5588.823103;0.340762091
38.58561333;20.44572545;73.38041506;729.0683259;74.05342812;42.38959533;5423.521962;0.340762091
38.59358572;20.44572545;73.12085036;729.0683259;73.97644308;42.4586596;5510.623625;0.340762091
38.60155811;20.44572545;72.86128565;729.0683259;74.63574109;42.20932539;5143.769102;0.340762091
38.60953049;20.44572545;72.60172095;729.0683259;74.16337096;42.4329808;5451.27888;0.340762091
38.61750288;20.44572545;72.34215624;729.0683259;74.11952147;42.48489384;5513.927195;0.340762091
38.62547527;20.44572545;72.08259154;729.0683259;74.46943674;42.36513911;5331.820445;0.340762091
38.63344765;20.44572545;71.82302684;729.0683259;74.49417917;42.37737608;5337.900668;0.340762091
38.64142004;20.44572545;71.56346213;729.0683259;74.52394953;42.38811251;5341.841501;0.340762091
38.64939243;20.44572545;71.56346213;729.0683259;74.55421994;42.37530118;5312.209135;0.340762091
38.65736482;20.44572545;71.56346213;729.0683259;74.43694588;42.4334658;5383.770646;0.340762091
38.6653372;20.44572545;71.56346213;729.0683259;74.23066726;42.51233483;5484.851444;0.340762091
38.67330959;20.44572545;71.56346213;729.0683259;74.48970531;42.42117292;5343.510851;0.340762091
38.68128198;20.44572545;71.56346213;729.0683259;74.50378455;42.42642959;5339.638921;0.340762091
38.68925436;20.44572545;71.56346213;729.0683259;74.26558552;42.52417072;5467.626583;0.340762091
38.69722675;20.44572545;71.56346213;729.0683259;74.61349603;42.38593173;5259.165912;0.340762091
38.70519914;20.44572545;71.56346213;729.0683259;74.5616346;42.41006155;5282.202348;0.340762091
38.71317152;20.44572545;71.56346213;729.0683259;74.52653818;42.42559003;5292.975447;0.340762091
38.72114391;20.44572545;71.56346213;729.0683259;74.55063696;42.41499849;5266.507958;0.340762091
38.7291163;20.44572545;71.56346213;729.0683259;74.47967322;42.44958998;5304.460101;0.340762091
38.73708868;20.44572545;71.56346213;729.0683259;74.50586498;42.44138716;5281.39833;0.340762091
38.74506107;20.44572545;71.56346213;729.0683259;74.44633219;42.47248233;5314.365599;0.340762091
38.75303346;20.44572545;71.56346213;729.0683259;74.48820366;42.45988198;5285.034044;0.340762091
38.76100584;20.44572545;71.56346213;729.0683259;74.42392598;42.49444767;5322.949415;0.340762091
38.76897823;20.44572545;71.56346213;729.0683259;74.49610348;42.46325799;5267.114151;0.340762091
38.77695062;20.44572545;71.56346213;729.0683259;74.32140301;42.54966632;5378.944077;0.340762091
38.784923;20.44572545;71.56346213;729.0683259;74.13363813;42.63625833;5491.035908;0.340762091
38.79289539;20.44572545;71.56346213;729.0683259;74.47769572;42.49554563;5279.048355;0.340762091
38.80086778;20.44572545;71.56346213;729.0683259;74.42888763;42.51766962;5299.22498;0.340762091
38.80884016;20.44572545;71.56346213;729.0683259;74.45880005;42.50826381;5274.448042;0.340762091
38.81681255;20.44572545;71.56346213;729.0683259;74.39039238;42.54592806;5316.781177;0.340762091
38.82478494;20.44572545;71.56346213;729.0683259;74.35241897;42.5592752;5324.444214;0.340762091
38.83275733;20.44572545;71.56346213;729.0683259;74.15630545;42.6527439;5446.340455;0.340762091
38.84072971;20.44572545;71.56346213;729.0683259;74.47852397;42.53555577;5267.893034;0.340762091
38.8487021;20.44572545;71.56346213;729.0683259;74.41566589;42.56882498;5303.959939;0.340762091
38.85667449;20.44572545;71.56346213;729.0683259;74.45266693;42.55531033;5273.324821;0.340762091
38.86464687;20.44572545;71.56346213;729.0683259;74.38664171;42.59074786;5312.483219;0.340762091
38.87261926;20.44572545;71.56346213;729.0683259;74.4340493;42.5746453;5278.158394;0.340762091
38.88059165;20.44572545;71.56346213;729.0400243;74.37715045;42.60624142;5311.839894;0.340762091
38.88856403;20.44572545;71.56346213;729.0117227;74.33318099;42.62313239;5324.555573;0.340762091
38.89653642;20.44572545;71.56346213;728.9834211;74.15365128;42.70822099;5434.503893;0.340762091
38.90450881;20.44572545;71.56346213;728.9551195;74.46175733;42.59722544;5264.885526;0.340762091
38.91248119;20.44572545;71.56346213;728.9268179;74.40545416;42.62799369;5297.386697;0.340762091
38.92045358;20.44572545;71.56346213;728.8985163;74.43184051;42.6200994;5274.764802;0.340762091
38.92842597;20.44572545;71.56346213;728.8702147;74.37626616;42.65035781;5306.539066;0.340762091
38.93639835;20.44572545;71.56346213;728.8419131;74.41499484;42.63814217;5277.756028;0.340762091
38.94437074;20.44572545;71.56346213;728.8136115;74.35991815;42.66955382;5311.174512;0.340762091
38.95234313;20.44572545;71.56346213;728.7853099;74.31472619;42.6871065;5324.833603;0.340762091
38.96031551;20.44572545;71.56346213;728.7570083;74.14133077;42.76994965;5431.580491;0.340762091
38.9682879;20.44572545;71.56346213;728.7287067;74.445983;42.66090428;5264.742594;0.340762091
38.97626029;20.44572545;71.56346213;728.7004051;74.39066443;42.69198341;5297.686992;0.340762091
38.98423267;20.44572545;71.56346213;728.6721035;74.41913329;42.68362957;5274.409901;0.340762091
38.99220506;20.44572545;71.56346213;728.6438019;74.36450641;42.71394837;5306.27027;0.340762091
39.00017745;20.44572545;71.56346213;728.6155003;74.31561762;42.73317195;5322.311642;0.340762091
39.00814984;20.44572545;71.56346213;728.5871987;74.14302228;42.81534077;5428.097087;0.340762091
39.01612222;20.44572545;71.56346213;728.5588971;74.44608821;42.70713043;5262.449738;0.340762091
39.02409461;20.44572545;71.56346213;728.5305955;74.38939611;42.73926503;5296.898983;0.340762091
39.032067;20.44572545;71.56346213;728.5022939;74.41713008;42.73165726;5274.685586;0.340762091
39.04003938;20.44572545;71.56346213;728.4739924;74.36315999;42.76193179;5306.482853;0.340762091
39.04801177;20.44572545;71.56346213;728.4456908;74.31475926;42.78110887;5322.457913;0.340762091
39.05598416;20.44572545;71.56346213;728.4173892;74.14209749;42.86355307;5428.635996;0.340762091
39.06395654;20.44572545;71.56346213;728.3890876;74.44559912;42.75539672;5263.06562;0.340762091
39.06395654;20.44572545;71.56346213;728.360786;74.29769035;42.80896501;5339.440543;0.340762091
39.06395654;20.44572545;71.56346213;728.3324844;74.07561473;42.90489925;5476.218647;0.340762091
39.06395654;20.44572545;71.56346213;728.3041828;74.16501048;42.87253772;5430.079241;0.340762091
39.06395654;20.44572545;71.56346213;728.2758812;74.47194753;42.75088301;5256.63021;0.340762091
39.06395654;20.44572545;71.56346213;728.2475796;74.43029308;42.76659484;5279.031326;0.340762091
39.06395654;20.44572545;71.56346213;728.219278;74.41846198;42.76776175;5280.695045;0.340762091
39.06395654;20.44572545;71.56346213;728.1909764;74.40888815;42.76810897;5281.1901;0.340762091
39.06395654;20.44572545;71.56346213;728.1626748;74.26023579;42.81899826;5353.745429;0.340762091
39.06395654;20.44572545;71.56346213;728.1343732;73.98481417;42.93060386;5512.866961;0.340762091
39.06395654;20.44572545;71.56346213;728.1060716;74.57323622;42.70318598;5188.626231;0.340762091
39.06395654;20.44572545;71.56346213;728.07777;74.4106978;42.78114334;5299.773837;0.340762091
39.06395654;20.44572545;71.56346213;728.0494684;74.40528821;42.78465848;5304.785541;0.340762091
39.06395654;20.44572545;71.56346213;728.0211668;74.33306816;42.80305561;5331.015223;0.340762091
39.06395654;20.44572545;71.56346213;727.9928652;74.08288901;42.91134358;5485.406635;0.340762091
39.06395654;20.44572545;71.56346213;727.9645636;74.44252433;42.76575426;5277.832877;0.340762091
39.06395654;20.44572545;71.56346213;727.936262;74.4666669;42.74743672;5251.716662;0.340762091
39.06395654;20.44572545;71.56346213;727.9079604;74.28386839;42.82585544;5363.522043;0.340762091
39.06395654;20.44572545;71.56346213;727.8796588;74.00397442;42.9306088;5512.874007;0.340762091
39.06395654;20.44572545;71.56346213;727.8513572;74.10540145;42.88784285;5451.900508;0.340762091
39.06395654;20.44572545;71.56346213;727.8230556;74.16217271;42.8694996;5425.747651;0.340762091
39.06395654;20.44572545;71.56346213;727.794754;74.47035054;42.74795409;5252.454304;0.340762091
39.06395654;20.44572545;71.56346213;727.7664524;74.43865632;42.75750194;5266.067136;0.340762091
39.06395654;20.44572545;71.56346213;727.7381508;74.42207674;42.75888509;5268.039162;0.340762091
39.06395654;20.44572545;71.56346213;727.7098492;74.40825322;42.7602958;5270.050479;0.340762091
39.06395654;20.44572545;71.56346213;727.6815476;74.26293581;42.8096482;5340.414593;0.340762091
39.06395654;20.44572545;71.56346213;727.653246;73.88847302;42.95578377;5548.767171;0.340762091
39.06395654;20.44572545;71.56346213;727.6249444;74.06468441;42.89201544;5457.84957;0.340762091
39.06395654;20.44572545;71.56346213;727.5966428;74.23773995;42.84583832;5392.012611;0.340762091
39.06395654;20.44572545;71.56346213;727.5683412;74.41574742;42.77638789;5292.993749;0.340762091
39.06395654;20.44572545;71.56346213;727.5400396;74.13498549;42.88870033;5453.123063;0.340762091
39.06395654;20.44572545;71.56346213;727.511738;74.1725176;42.87086252;5427.690829;0.340762091
39.06395654;20.44572545;71.56346213;727.4834364;74.50471884;42.73326286;5231.508312;0.340762091
39.06395654;20.44572545;71.56346213;727.4551348;74.46950286;42.74315336;5245.609669;0.340762091
39.06395654;20.44572545;71.56346213;727.4268332;74.42793054;42.75651303;5264.657202;0.340762091
39.06395654;20.44572545;71.56346213;727.3985316;74.40988759;42.76039016;5270.185009;0.340762091
39.06395654;20.44572545;71.56346213;727.37023;74.26721357;42.80812072;5338.236796;0.340762091
39.06395654;20.44572545;71.56346213;727.3419284;73.89253547;42.95448984;5546.922356;0.340762091
39.06395654;20.44572545;71.56346213;727.3136268;74.06579756;42.89118201;5456.661315;0.340762091
39.06395654;20.44572545;71.56346213;727.2853252;74.23550381;42.84543387;5391.435966;0.340762091
39.06395654;20.44572545;71.56346213;727.2570236;74.41518401;42.7750041;5291.020816;0.340762091
39.06395654;20.44572545;71.56346213;727.228722;74.13331837;42.88749442;5451.403731;0.340762091
39.06395654;20.44572545;71.56346213;727.2004204;74.16733369;42.8710979;5428.026415;0.340762091
39.06395654;20.44572545;71.56346213;727.1721188;74.16471828;42.87107949;5428.000167;0.340762091
39.06395654;20.44572545;71.56346213;727.1438172;74.3087271;42.81999924;5355.172576;0.340762091
39.06395654;20.44572545;71.56346213;727.1155156;74.377018;42.79455633;5318.897389;0.340762091
39.06395654;20.44572545;71.56346213;727.087214;74.27472661;42.8219576;5357.96471;0.340762091
39.06395654;20.44572545;71.56346213;727.0589124;74.05012626;42.91193562;5486.250739;0.340762091
39.06395654;20.44572545;71.56346213;727.0306108;74.3563833;42.80133218;5328.558047;0.340762091
39.06395654;20.44572545;71.56346213;727.0023092;74.41564434;42.78025887;5298.512801;0.340762091
39.06395654;20.44572545;71.56346213;726.9740076;74.14099754;42.88673194;5450.316623;0.340762091
39.06395654;20.44572545;71.56346213;726.945706;74.13854595;42.88789045;5451.96837;0.340762091
39.06395654;20.44572545;71.56346213;726.9174044;74.46928955;42.75047269;5256.045192;0.340762091
39.06395654;20.44572545;71.56346213;726.8891028;74.47562243;42.73951323;5240.419766;0.340762091
39.06395654;20.44572545;71.56346213;726.8608012;74.4368197;42.74993892;5255.28418;0.340762091
39.06395654;20.44572545;71.56346213;726.8324996;74.40971414;42.75754974;5266.135296;0.340762091
39.06395654;20.44572545;71.56346213;726.8324996;74.2618139;42.80868778;5339.045275;0.340762091
39.06395654;20.44572545;71.30735789;726.8324996;74.0909801;42.90035351;5469.737565;0.340762091
39.06395654;20.44572545;71.05125364;726.8324996;74.43545696;42.79543185;5320.145662;0.340762091
39.06395654;20.44572545;70.7951494;726.8324996;74.49660233;42.79497535;5319.494797;0.340762091
39.06395654;20.44572545;70.53904516;726.8324996;74.53473637;42.7978583;5323.605159;0.340762091
39.06395654;20.44572545;70.28294091;726.8324996;74.57565018;42.79881452;5324.968485;0.340762091
39.06395654;20.44572545;70.02683667;726.8324996;74.61877696;42.7988201;5324.976454;0.340762091
39.06395654;20.44572545;69.77073242;726.8324996;74.66329168;42.79836254;5324.324086;0.340762091
39.06395654;20.44572545;69.51462818;726.8324996;74.70870811;42.79765909;5323.321133;0.340762091
39.06395654;20.44572545;69.25852393;726.8324996;74.75666317;42.79598548;5320.934998;0.340762091
39.06395654;20.44572545;69.00241969;726.8324996;74.80536383;42.79408551;5318.226118;0.340762091
39.06395654;20.44572545;68.74631544;726.8324996;74.85447414;42.79210044;5315.395907;0.340762091
39.06395654;20.44572545;68.4902112;726.8324996;74.90387015;42.79007188;5312.503686;0.340762091
39.06395654;20.44572545;68.23410695;726.8324996;74.9534763;42.78802008;5309.578333;0.340762091
39.06395654;20.44572545;67.97800271;726.8324996;75.00324445;42.7859555;5306.634756;0.340762091
39.06395654;20.44572545;67.72189847;726.8324996;75.05314305;42.78388355;5303.680683;0.340762091
39.06395654;20.44572545;67.46579422;726.8324996;75.10315098;42.78180687;5300.719862;0.340762091
39.06395654;20.44572545;67.20968998;726.8324996;75.15325384;42.77972651;5297.753785;0.340762091
39.06395654;20.44572545;66.95358573;726.8324996;75.17795711;42.78865141;5310.478457;0.340762091
39.06395654;20.44572545;66.69748149;726.8324996;75.22493106;42.78821661;5309.858532;0.340762091
39.06395654;20.44572545;66.44137724;726.8324996;75.27276859;42.78715975;5308.351724;0.340762091
39.06395654;20.44572545;66.185273;726.8324996;75.32085251;42.78597985;5306.669475;0.340762091
39.06395654;20.44572545;65.92916875;726.8324996;75.36907445;42.78477295;5304.948742;0.340762091
39.06395654;20.44572545;65.67306451;726.8324996;75.41738414;42.78356478;5303.226196;0.340762091
39.06395654;20.44572545;65.41696026;726.8324996;75.46575845;42.78236156;5301.510711;0.340762091
39.06395654;20.44572545;65.16085602;726.8324996;75.51418897;42.78116326;5299.80223;0.340762091
39.06395654;20.44572545;64.90475177;726.8324996;75.56267478;42.77996785;5298.097875;0.340762091
39.06395654;20.44572545;64.64864753;726.8324996;75.61121847;42.77877288;5296.394149;0.340762091
39.06395654;20.44572545;64.39254329;726.8324996;75.65982404;42.77757605;5294.687775;0.340762091
39.06395654;20.44572545;64.13643904;726.8324996;75.70849586;42.77637541;5292.975968;0.340762091
39.06395654;20.44572545;63.8803348;726.8324996;75.75723826;42.77516939;5291.256485;0.340762091
39.06395654;20.44572545;63.62423055;726.8324996;75.80605531;42.77395677;5289.527587;0.340762091
39.06395654;20.44572545;63.36812631;726.8324996;75.85495085;42.77273662;5287.787957;0.340762091
39.06395654;20.44572545;63.11202206;726.8324996;75.9039285;42.77150826;5286.036631;0.340762091
39.06395654;20.44572545;62.85591782;726.8324996;75.95299173;42.77027121;5284.272914;0.340762091
39.06395654;20.44572545;62.59981357;726.8324996;76.00214391;42.76902515;5282.496333;0.340762091
39.06395654;20.44572545;62.34370933;726.8324996;76.05138836;42.76776983;5280.706574;0.340762091
39.06395654;20.44572545;62.08760508;726.8324996;76.10072842;42.76650515;5278.903454;0.340762091
39.06395654;20.44572545;61.83150084;726.8324996;76.15016744;42.76523103;5277.08688;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.1997088;42.76394746;5275.256832;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.24256306;42.74050926;5241.839852;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.11120936;42.7945769;5318.926708;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.00412057;42.8421333;5386.730181;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.18161028;42.76890606;5282.326542;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.23966947;42.7376939;5237.825857;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.41085205;42.6639865;5132.737638;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.0989449;42.79178147;5314.941134;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;75.97375686;42.84890998;5396.392024;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.1726385;42.76532593;5277.222181;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.25104709;42.7231418;5217.078223;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.10423008;42.78137325;5300.101623;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.07522666;42.79395208;5318.035876;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.12688441;42.77281634;5287.901619;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.2339364;42.72407666;5218.4111;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.38676814;42.65873507;5125.250421;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.05725841;42.79317116;5316.922474;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;75.94003343;42.84797305;5395.056197;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.13700277;42.76447734;5276.012299;0.340762091
39.06395654;20.44572545;61.5753966;726.8324996;76.24468857;42.70903651;5196.967621;0.340762091
39.03414768;20.44572545;61.5753966;726.8324996;76.37150839;42.6192194;5111.410944;0.340762091
39.00433883;20.44572545;61.5753966;726.8324996;76.02412042;42.72776355;5308.667537;0.340762091
38.97452997;20.44572545;61.5753966;726.8324996;76.1880514;42.63078168;5212.895709;0.340762091
38.94472111;20.44572545;61.5753966;726.8324996;76.02552308;42.65861405;5295.077609;0.340762091
38.91491225;20.44572545;61.5753966;726.8324996;76.20942894;42.55022418;5183.04085;0.340762091
38.88510339;20.44572545;61.5753966;726.8324996;75.99881695;42.59704037;5292.288903;0.340762091
38.85529453;20.44572545;61.5753966;726.8324996;76.15915934;42.50091319;5197.735658;0.340762091
38.82548567;20.44572545;61.5753966;726.8324996;75.98049021;42.5333404;5286.468645;0.340762091
38.79567681;20.44572545;61.5753966;726.8324996;76.14367563;42.4349485;5188.686471;0.340762091
38.76586796;20.44572545;61.5753966;726.8324996;75.94696321;42.4743232;5287.324819;0.340762091
38.7360591;20.44572545;61.5753966;726.8324996;76.08155665;42.38964208;5209.090772;0.340762091
38.70625024;20.44572545;61.5753966;726.8324996;75.93794223;42.40657157;5275.727918;0.340762091
38.67644138;20.44572545;61.5753966;726.8324996;76.0903507;42.31125513;5182.330579;0.340762091
38.64663252;20.44572545;61.5753966;726.8324996;75.89880862;42.34827022;5277.604719;0.340762091
38.61682366;20.44572545;61.5753966;726.8324996;76.03571945;42.26211543;5197.269593;0.340762091
38.5870148;20.44572545;61.5753966;726.8324996;75.8803894;42.28388045;5270.800985;0.340762091
38.55720594;20.44572545;61.5753966;726.8324996;76.03155037;42.1897169;5179.047368;0.340762091
38.52739708;20.44572545;61.5753966;726.8324996;75.84460568;42.22469366;5271.415373;0.340762091
38.49758823;20.44572545;61.5753966;726.8324996;75.97343798;42.14187358;5195.834687;0.340762091
38.46777937;20.44572545;61.5753966;726.8324996;75.82934885;42.15895202;5262.6842;0.340762091
38.43797051;20.44572545;61.5753966;726.8324996;75.97688923;42.06556623;5172.039476;0.340762091
38.40816165;20.44572545;61.5753966;726.8324996;75.79143758;42.1000976;5263.772475;0.340762091
38.37835279;20.44572545;61.5753966;726.8324996;75.91492797;42.01872983;5190.262425;0.340762091
38.34854393;20.44572545;61.5753966;726.8324996;75.76824723;42.03719668;5259.091448;0.340762091
38.31873507;20.44572545;61.5753966;726.8324996;75.87479336;41.96019576;5191.807434;0.340762091
38.28892621;20.44572545;61.5753966;726.8324996;75.83892043;41.93360411;5196.394367;0.340762091
38.25911736;20.44572545;61.5753966;726.8324996;75.87781414;41.87658676;5157.601895;0.340762091
38.2293085;20.44572545;61.5753966;726.8324996;75.6910975;41.91554968;5255.653157;0.340762091
38.19949964;20.44572545;61.5753966;726.8324996;75.59878274;41.92228999;5307.763092;0.340762091
38.16969078;20.44572545;61.5753966;726.8324996;75.74473643;41.82223518;5207.610024;0.340762091
38.13988192;20.44572545;61.5753966;726.8324996;75.61956162;41.83478444;5268.002057;0.340762091
38.11007306;20.44572545;61.5753966;726.8324996;75.71780602;41.75523621;5197.086216;0.340762091
38.0802642;20.44572545;61.5753966;726.8324996;75.58853238;41.77165383;5262.99355;0.340762091
38.05045534;20.44572545;61.5753966;726.8324996;75.69156783;41.69108114;5190.617088;0.340762091
38.02064649;20.44572545;61.5753966;726.8324996;75.55836822;41.70958713;5259.501915;0.340762091
37.99083763;20.44572545;61.5753966;726.8324996;75.66582756;41.62713643;5184.447879;0.340762091
37.96102877;20.44572545;61.5753966;726.8324996;75.52897975;41.64742144;5255.869147;0.340762091
37.93121991;20.44572545;61.5753966;726.8324996;75.64104501;41.56294119;5177.92148;0.340762091
37.90141105;20.44572545;61.5753966;726.8324996;75.50184972;41.58434866;5250.943095;0.340762091
37.87160219;20.44572545;61.5753966;726.8324996;75.39955657;41.59982037;5315.501809;0.340762091
37.84179333;20.44572545;61.5753966;726.8324996;75.53893593;41.50579093;5223.939398;0.340762091
37.81198447;20.44572545;61.5753966;726.8324996;75.67379405;41.4090284;5128.480305;0.340762091
37.78217562;20.44572545;61.5753966;726.8324996;75.48245286;41.44824816;5226.897752;0.340762091
37.75236676;20.44572545;61.5753966;726.8324996;75.63289952;41.35591256;5137.750332;0.340762091
37.7225579;20.44572545;61.5753966;726.8324996;75.46621738;41.38446195;5220.954529;0.340762091
37.69274904;20.44572545;61.5753966;726.8324996;75.60970232;41.29516281;5136.136352;0.340762091
37.66294018;20.44572545;61.5753966;726.8324996;75.44158094;41.32362735;5219.21956;0.340762091
37.63313132;20.44572545;61.78194927;726.8324996;75.36449985;41.30215573;5231.106373;0.340762091
37.60332246;20.44572545;61.98850194;726.8324996;75.29870246;41.27634518;5236.806964;0.340762091
37.5735136;20.44572545;62.19505461;726.8324996;75.23962435;41.24787819;5238.72013;0.340762091
37.54370474;20.44572545;62.40160728;726.0214574;75.16589413;41.20494063;5220.001905;0.340762091
37.51389589;20.44572545;62.60815995;725.2104153;75.07702014;41.16770426;5209.412129;0.340762091
37.48408703;20.44572545;62.81471262;724.3993731;74.98384814;41.13227319;5201.396267;0.340762091
37.45427817;20.44572545;63.0212653;723.5883309;74.88973398;41.09717688;5193.857692;0.340762091
37.42446931;20.44572545;63.22781797;722.7772887;74.79538771;41.06210906;5186.359737;0.340762091
37.39466045;20.44572545;63.43437064;721.9662465;74.70111954;41.02697101;5178.761653;0.340762091
37.36485159;20.44572545;63.64092331;721.1552043;74.60707547;40.99173606;5171.025417;0.340762091
37.33504273;20.44572545;63.84747598;720.3441622;74.51332016;40.95640632;5163.154019;0.340762091
37.30523387;20.44572545;64.05402865;719.53312;74.41987851;40.92099483;5155.166086;0.340762091
37.27542502;20.44572545;64.26058132;718.7220778;74.32675745;40.88551779;5147.084663;0.340762091
37.24561616;20.44572545;64.467134;717.9110356;73.91341984;40.9562023;5290.362944;0.340762091
37.2158073;20.44572545;64.67368667;717.0999934;74.33233058;40.72358759;5001.212797;0.340762091
37.18599844;20.44572545;64.88023934;716.2889512;74.02857654;40.76636639;5104.704549;0.340762091
37.15618958;20.44572545;65.08679201;715.477909;74.75728754;40.41125474;4640.904557;0.340762091
37.12638072;20.44572545;65.29334468;714.6668669;73.51710845;40.81651598;5261.205143;0.340762091
37.09657186;20.44572545;65.49989735;713.8558247;73.67075955;40.68129878;5110.919351;0.340762091
37.066763;20.44572545;65.70645002;713.0447825;74.16748479;40.43883854;4807.731942;0.340762091
37.03695415;20.44572545;65.91300269;712.2337403;73.30963431;40.68717183;5204.292704;0.340762091
37.00714529;20.44572545;66.11955537;711.4226981;73.36728742;40.56636823;5074.557087;0.340762091
36.97733643;20.44572545;66.32610804;710.6116559;73.45610936;40.45469868;4957.84432;0.340762091
36.94752757;20.44572545;66.53266071;709.8006137;73.47881688;40.37504505;4886.778204;0.340762091
36.91771871;20.44572545;66.73921338;708.9895716;73.45239419;40.31725436;4846.88316;0.340762091
36.88790985;20.44572545;66.94576605;708.1785294;73.03649219;40.41944028;5035.074525;0.340762091
36.85810099;20.44572545;67.15231872;707.3674872;72.94836906;40.39002343;5035.633438;0.340762091
36.82829213;20.44572545;67.35887139;706.556445;72.87067206;40.35412603;5026.952707;0.340762091
36.79848328;20.44572545;67.56542407;705.7454028;72.79208629;40.31790332;5017.808158;0.340762091
36.76867442;20.44572545;67.77197674;704.9343606;73.09436278;40.12776378;4789.216919;0.340762091
36.73886556;20.44572545;67.97852941;704.1233185;72.63882429;40.24198704;4994.570498;0.340762091
36.7090567;20.44572545;68.18508208;703.3122763;72.54916775;40.21160417;4993.752103;0.340762091
36.67924784;20.44572545;68.39163475;702.5012341;72.48852158;40.16758067;4973.485606;0.340762091
36.64943898;20.44572545;68.59818742;701.6901919;72.4072622;40.1322032;4965.546175;0.340762091
36.61963012;20.44572545;68.80474009;700.8791497;72.3243252;40.09784174;4959.055304;0.340762091
36.58982126;20.44572545;69.01129277;700.0681075;72.24088267;40.06383396;4953.068703;0.340762091
36.5600124;20.44572545;69.21784544;699.2570653;72.15726617;40.02999143;4947.317702;0.340762091
36.53020355;20.44572545;69.42439811;698.4460232;72.07363944;39.99623646;4941.691529;0.340762091
36.50039469;20.44572545;69.63095078;697.634981;71.99138896;39.96196629;4935.330827;0.340762091
36.47058583;20.44572545;69.63095078;696.8239388;71.92483591;39.93593084;4940.710758;0.340762091
36.44077697;20.44572545;69.63095078;696.0128966;71.8773103;39.90073202;4933.026028;0.340762091
36.41096811;20.44572545;69.63095078;695.2018544;71.83118682;39.86465157;4924.084319;0.340762091
36.38115925;20.44572545;69.63095078;694.3908122;71.78571877;39.82838724;4914.880444;0.340762091
36.35135039;20.44572545;69.63095078;693.5797701;71.74058547;39.79212818;4905.684079;0.340762091
36.32154153;20.44572545;69.63095078;692.7687279;71.69563749;39.75592538;4896.56793;0.340762091
36.29173268;20.44572545;69.63095078;691.9576857;71.65081195;39.71978459;4887.540163;0.340762091
36.26192382;20.44572545;69.63095078;691.1466435;71.60608443;39.68369759;4878.589122;0.340762091
36.23211496;20.44572545;69.63095078;690.3356013;71.56144581;39.64765334;4869.699022;0.340762091
36.2023061;20.44572545;69.63095078;689.5245591;71.51689154;39.61164167;4860.855378;0.340762091
36.17249724;20.44572545;69.63095078;688.7135169;71.47241707;39.57565442;4852.046541;0.340762091
36.14268838;20.44572545;69.63095078;687.9024748;71.42801643;39.53968543;4843.263748;0.340762091
36.11287952;20.44572545;69.63095078;687.0914326;71.38368198;39.50373025;4834.50064;0.340762091
36.11287952;20.44572545;69.63095078;686.2803904;71.34318606;39.49995172;4829.113406;0.340762091
36.11287952;20.44572545;69.63095078;685.4693482;71.30635947;39.49559104;4822.896172;0.340762091
36.11287952;20.44572545;69.63095078;684.658306;71.27039014;39.49136605;4816.872405;0.340762091
36.11287952;20.44572545;69.63095078;683.8472638;71.23517515;39.48708789;4810.772815;0.340762091
36.11287952;20.44572545;69.63095078;683.0362217;71.2005266;39.48269634;4804.511567;0.340762091
36.11287952;20.44572545;69.63095078;682.2251795;71.16627182;39.47819134;4798.088583;0.340762091
36.11287952;20.44572545;69.63095078;681.4141373;71.1322686;39.47359485;4791.535138;0.340762091
36.11287952;20.44572545;69.63095078;680.6030951;71.09840853;39.46893134;4784.88615;0.340762091
36.11287952;20.44572545;69.63095078;679.7920529;71.31159201;39.35685481;4625.093194;0.340762091
36.11287952;20.44572545;69.63095078;678.9810107;71.04461766;39.45240532;4761.324201;0.340762091
36.11287952;20.44572545;69.63095078;678.1699685;71.00033795;39.45455311;4764.386403;0.340762091
36.11287952;20.44572545;69.63095078;677.3589264;70.96479666;39.45050934;4758.621;0.340762091
36.11287952;20.44572545;69.63095078;676.5478842;71.17775866;39.33804324;4598.272627;0.340762091
36.11287952;20.44572545;69.63095078;675.736842;70.91036832;39.43344492;4734.291427;0.340762091
36.11287952;20.44572545;69.63095078;674.9257998;70.86496346;39.4356792;4737.476949;0.340762091
36.11287952;20.44572545;69.63095078;674.1147576;71.08177365;39.32168744;4574.953367;0.340762091
36.11287952;20.44572545;69.63095078;673.3037154;70.80915175;39.41912522;4713.875133;0.340762091
36.11287952;20.44572545;69.63095078;672.4926732;70.76281642;39.42143156;4717.1634;0.340762091
36.11287952;20.44572545;69.63095078;671.6816311;70.97564257;39.30867836;4556.405684;0.340762091
36.11287952;20.44572545;69.63095078;670.8705889;70.70586707;39.4047796;4693.421893;0.340762091
36.11287952;20.44572545;69.63095078;670.0595467;70.65870662;39.40721404;4696.892789;0.340762091
36.11287952;20.44572545;69.63095078;669.2485045;70.86806111;39.29554499;4537.680805;0.340762091
36.11287952;20.44572545;69.63095078;668.4374623;70.60107428;39.39041465;4672.941078;0.340762091
36.11287952;20.44572545;69.63095078;667.6264201;70.5726444;39.38456185;4664.596469;0.340762091
36.11287952;20.44572545;69.63095078;666.815378;70.53502557;39.38033296;4658.567127;0.340762091
36.11287952;20.44572545;69.63095078;666.0043358;70.49838748;39.37549068;4651.663254;0.340762091
36.11287952;20.44572545;69.63095078;665.1932936;70.46215061;39.37057853;4644.65976;0.340762091
36.11287952;20.44572545;69.63095078;664.3822514;70.51916181;39.32513568;4579.869682;0.340762091
36.11287952;20.44572545;69.63095078;663.5712092;70.54563869;39.290863;4531.005459;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.52942244;39.27584131;4509.588311;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.46756072;39.30300074;4548.310826;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.52506298;39.27645949;4510.469681;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.47435142;39.29929202;4543.023118;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.37237845;39.348654;4613.400891;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.33570745;39.36935657;4642.91756;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.25951204;39.41140837;4702.872844;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.26048509;39.41945842;4714.350191;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.26335814;39.42419482;4721.10311;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.30099348;39.40979868;4700.577843;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.30918889;39.40944505;4700.073654;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.30329494;39.41767185;4711.802999;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.32169733;39.41328537;4705.548975;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.33718939;39.4094605;4700.09568;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.33738579;39.41399413;4706.559499;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.34682745;39.41403894;4706.623379;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.36042548;39.41135793;4702.800942;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.36605747;39.41277524;4704.821663;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.37279477;39.41382781;4706.322362;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.38318136;39.4127078;4704.72551;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.39079101;39.41285105;4704.929747;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.39724035;39.41365335;4706.073624;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.4054318;39.4134221;4705.743927;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.41306622;39.41330894;4705.582583;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.41961474;39.41372376;4706.174018;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.42663881;39.41381912;4706.309979;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.43371807;39.41376267;4706.229489;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.44021384;39.4139443;4706.488454;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.44668596;39.41408821;4706.693622;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.45326543;39.41410267;4706.714248;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.45963497;39.4141748;4706.81709;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.46592011;39.41426464;4706.945167;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.47230032;39.41428016;4706.967295;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.47870919;39.41426995;4706.952741;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.48517592;39.41424344;4706.914941;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.49183941;39.41414246;4706.770969;0.340762091
36.11287952;20.44572545;69.63095078;662.760167;70.49877012;39.41393824;4706.479815;0.340762091
36.11287952;20.44572545;69.76870453;662.760167;70.60284208;39.35466195;4621.966716;0.340762091
36.11287952;20.44572545;69.90645828;662.760167;70.64359708;39.31223396;4561.475082;0.340762091
36.11287952;20.44572545;70.04421203;662.760167;70.61391611;39.30769346;4555.001462;0.340762091
36.11287952;20.44572545;70.18196578;662.760167;70.60499771;39.29733992;4540.239921;0.340762091
36.11287952;20.44572545;70.31971954;662.760167;70.58588544;39.29254897;4533.409233;0.340762091
36.11287952;20.44572545;70.45747329;662.760167;70.57774961;39.2829889;4519.778968;0.340762091
36.11287952;20.44572545;70.59522704;662.760167;70.5696747;39.27291687;4505.418793;0.340762091
36.11287952;20.44572545;70.73298079;662.760167;70.55993863;39.26330371;4491.712843;0.340762091
36.11287952;20.44572545;70.87073454;662.760167;70.54357187;39.25705242;4482.800071;0.340762091
36.11287952;20.44572545;71.00848829;662.760167;70.52100448;39.25443503;4479.068339;0.340762091
36.11287952;20.44572545;71.14624204;662.760167;70.49493101;39.25437992;4478.989761;0.340762091
36.11287952;20.44572545;71.28399579;662.760167;70.46886901;39.25479012;4479.574606;0.340762091
36.11287952;20.44572545;71.42174954;662.760167;70.44370594;39.25492519;4479.767184;0.340762091
36.11287952;20.44572545;71.55950329;662.760167;70.23172548;39.35197244;4618.132153;0.340762091
36.11287952;19.99898999;71.69725705;662.760167;70.1875932;39.44951518;4653.259524;0.3333165
36.11287952;19.55225454;71.8350108;662.760167;70.10883338;39.56401144;4705.424705;0.325870909
36.11287952;19.10551908;71.97276455;662.760167;70.2087154;39.59456615;4638.62161;0.318425318
36.11287952;18.65878362;72.1105183;662.760167;70.12246116;39.71745886;4690.059401;0.310979727
36.11287952;18.21204816;72.24827205;662.760167;70.10666425;39.814295;4700.74889;0.303534136
36.11287952;17.7653127;72.3860258;662.760167;70.26573834;39.81673074;4588.45857;0.296088545
36.11287952;17.31857724;72.52377955;662.760167;70.06680704;40.02046887;4719.125789;0.288642954
36.11287952;16.87184178;72.6615333;662.760167;70.01972221;40.15420038;4754.734285;0.281197363
36.11287952;16.42510633;72.79928705;662.760167;70.22741276;40.14251154;4615.449509;0.273751772
36.11287952;16.42510633;72.9370408;662.760167;70.00624578;40.25779758;4747.495529;0.273751772
36.11287952;16.42510633;73.07479456;662.760167;69.96020287;40.27669676;4769.14223;0.273751772
36.11287952;16.42510633;73.21254831;662.760167;70.16492273;40.14562169;4619.011797;0.273751772
36.11287952;16.42510633;73.35030206;662.760167;69.9433114;40.2600434;4750.067842;0.273751772
36.11287952;16.42510633;73.48805581;662.760167;69.89600238;40.27836399;4771.051832;0.273751772
36.11287952;16.42510633;73.62580956;662.760167;70.09863902;40.14754976;4621.220166;0.273751772
36.11287952;16.42510633;73.76356331;662.760167;69.87680177;40.26203364;4752.34742;0.273751772
36.11287952;16.42510633;73.90131706;662.760167;69.83010926;40.2796514;4772.526399;0.273751772
36.11287952;16.42510633;74.03907081;662.760167;70.03385644;40.14758499;4621.260519;0.273751772
36.11287952;16.42510633;74.17682456;662.760167;69.81040908;40.2634333;4753.95056;0.273751772
36.11287952;16.42510633;74.31457831;662.760167;69.76332449;40.28142074;4774.552963;0.273751772
36.11287952;16.42510633;74.45233207;662.760167;69.77399431;40.26222052;4752.561467;0.273751772
36.11287952;16.42510633;74.59008582;662.760167;69.92316275;40.15695708;4631.995097;0.273751772
36.11287952;16.42510633;74.72783957;662.760167;69.73414875;40.2560428;4745.485645;0.273751772
36.11287952;16.42510633;74.86559332;662.760167;69.67066542;40.28652056;4780.394184;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.87783907;40.15408651;4628.707213;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.71302358;40.24777697;4736.018156;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.75455564;40.22194802;4706.434251;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.64693183;40.28389704;4777.389266;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.74153141;40.22540777;4710.396976;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.64175161;40.28357242;4777.017456;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.73678326;40.22574638;4710.78481;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.66747567;40.26752005;4758.631431;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.7388611;40.22298877;4707.626311;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.64029978;40.28152326;4774.670393;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.73456126;40.22487591;4709.787791;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.63704931;40.28305277;4776.422258;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.73423626;40.22464966;4709.528658;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.6646311;40.26724561;4758.317094;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.73563114;40.22335102;4708.041224;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.63617598;40.28345161;4776.879075;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.73514674;40.2241023;4708.901717;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.66493169;40.26730869;4758.389346;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.73525869;40.22396841;4708.748361;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.6351622;40.2850594;4778.720607;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.738342;40.2233335;4708.021159;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.66853887;40.26596603;4756.851494;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.73453185;40.22554755;4710.557078;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.63179695;40.28939969;4783.691871;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.74277526;40.22285665;4707.474984;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.67547211;40.26318429;4753.66535;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.7347158;40.22719874;4712.448306;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.62856674;40.29439796;4789.41678;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.7437877;40.22456303;4709.429426;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.67597724;40.26533085;4756.12397;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.74084286;40.22545894;4710.455582;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.63875615;40.28873959;4782.935808;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.74883442;40.2229016;4707.52647;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.68087309;40.26380177;4754.372598;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.74088509;40.22734505;4712.615889;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.63495329;40.29442194;4789.44425;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.74997461;40.22476538;4709.661199;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.68216364;40.26553928;4756.362701;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.74660408;40.22593217;4710.997613;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.64416944;40.28957381;4783.891311;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.75519587;40.22309769;4707.751061;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.68741962;40.26376821;4754.33416;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.74663129;40.22777197;4713.104874;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.640419;40.29508984;4790.209243;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.75577786;40.22509878;4710.043066;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.68744629;40.26621518;4757.136859;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.75312294;40.2256946;4710.725506;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.65155375;40.28841611;4782.565306;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.76037515;40.22329709;4707.979448;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.69152681;40.26479691;4755.512403;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.75230555;40.22770835;4713.032003;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.64662224;40.29444287;4789.468221;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.76099388;40.22511756;4710.064578;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.69317387;40.26574732;4756.600985;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.75640111;40.22679124;4711.981574;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.65301892;40.29118203;4785.733327;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.76564607;40.22349187;4708.202549;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.69817265;40.26364757;4754.195978;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.75588585;40.2284229;4713.850438;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.64951113;40.29576926;4790.987441;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.76491107;40.2255096;4710.513607;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.69589205;40.26696596;4757.996784;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.76253023;40.22560484;4710.622693;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.6614955;40.28757372;4781.600455;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.7681277;40.2236642;4708.399925;0.273751772
36.11287952;16.42510633;75.00334707;662.760167;69.69811199;40.26595193;4756.83534;0.273751772
36.06805602;16.42510633;75.00334707;662.760167;69.86602269;40.12130292;4642.497451;0.273751772
36.02323253;16.42510633;75.00334707;662.760167;69.67855499;40.17505091;4755.399003;0.273751772
35.97840903;16.42510633;75.00334707;662.760167;69.86996789;40.02177808;4631.183591;0.273751772
35.93358553;16.42510633;75.00334707;662.760167;69.72626127;40.04431262;4708.333966;0.273751772
35.88876203;16.42510633;75.00334707;662.760167;69.67814729;40.0161981;4727.47205;0.273751772
35.84393853;16.42510633;75.00334707;662.760167;69.71449645;39.93372194;4684.345549;0.273751772
35.79911503;16.42510633;75.00334707;662.760167;69.63077306;39.92593235;4726.763349;0.273751772
35.75429153;16.42510633;75.00334707;662.760167;69.76530847;39.7956658;4628.89881;0.273751772
35.70946804;16.42510633;75.00334707;662.760167;69.62343668;39.82025847;4708.406521;0.273751772
35.66464454;16.42510633;75.00334707;662.760167;69.59738341;39.78061908;4714.344272;0.273751772
35.61982104;16.42510633;75.00334707;662.760167;69.63205781;39.69985543;4673.179244;0.273751772
35.57499754;16.42510633;75.00334707;662.760167;69.55386246;39.68950923;4712.668758;0.273751772
35.53017404;16.42510633;75.00334707;662.760167;69.67982035;39.5649217;4621.308846;0.273751772
35.48535054;16.42510633;75.00334707;662.760167;69.5571264;39.57773056;4687.31965;0.273751772
35.44052704;16.42510633;75.00334707;662.760167;69.52133546;39.54392884;4699.943747;0.273751772
35.39570355;16.42510633;75.00334707;662.760167;69.55860509;39.46197466;4657.415095;0.273751772
35.35088005;16.42510633;75.00334707;662.760167;69.48059075;39.45153849;4696.801566;0.273751772
35.30605655;16.42510633;75.00334707;662.760167;69.60582412;39.326405;4604.816318;0.273751772
35.26123305;16.42510633;75.00334707;662.760167;69.47684718;39.34345939;4675.689852;0.273751772
35.21640955;16.42510633;75.00334707;662.760167;69.44635254;39.30697007;4685.235631;0.273751772
35.17158605;16.42510633;75.00334707;662.760167;69.48072032;39.22681069;4644.762709;0.273751772
35.12676255;16.42510633;75.00334707;662.760167;69.4048201;39.21541794;4683.053538;0.273751772
35.08193905;16.42510633;75.00334707;662.760167;69.53565896;39.08853817;4589.06814;0.273751772
35.03711556;16.42510633;75.00334707;662.760167;69.40762233;39.10368113;4657.752356;0.273751772
34.99229206;16.42510633;75.00334707;662.760167;69.37165314;39.07028202;4670.837602;0.273751772
34.94746856;16.42510633;75.00334707;662.760167;69.40507824;38.99071366;4631.041617;0.273751772
34.90264506;16.42510633;75.00334707;662.760167;69.3302696;38.97875574;4668.685115;0.273751772
34.85782156;16.42510633;75.00334707;662.760167;69.45744172;38.85380858;4576.913285;0.273751772
34.81299806;16.42510633;75.00334707;662.760167;69.33128973;38.86790125;4644.39453;0.273751772
34.76817456;16.42510633;75.00334707;662.760167;69.44597436;38.74303584;4552.716342;0.273751772
34.72335107;16.42510633;75.00334707;662.760167;69.30127048;38.77446402;4640.053273;0.273751772
34.67852757;16.42510633;75.00334707;662.760167;69.41764357;38.65652996;4556.314098;0.273751772
34.63370407;16.42510633;75.00334707;662.760167;69.2815584;38.67892278;4633.302146;0.273751772
34.58888057;16.42510633;75.00334707;662.760167;69.39588797;38.56101708;4549.595445;0.273751772
34.54405707;16.42510633;75.00334707;662.760167;69.25861927;38.58343154;4626.608292;0.273751772
34.49923357;16.42510633;75.00334707;662.760167;69.36925967;38.46789087;4545.610442;0.273751772
34.45441007;16.42510633;75.00334707;662.760167;69.23182372;38.48913772;4621.285928;0.273751772
34.40958658;16.42510633;75.00334707;662.760167;69.34135422;38.37378642;4540.504966;0.273751772
34.36476308;16.42510633;75.00334707;662.760167;69.2039505;38.39483539;4615.953805;0.273751772
34.31993958;16.42510633;75.00334707;662.760167;69.312573;38.2798673;4535.61177;0.273751772
34.27511608;16.42510633;75.00334707;662.760167;69.17530603;38.30054888;4610.63981;0.273751772
34.23029258;16.42510633;75.00334707;662.760167;69.28327737;38.18573184;4530.47079;0.273751772
34.18546908;16.42510633;75.00334707;662.760167;69.14618717;38.20621658;4605.273379;0.273751772
34.14064558;16.42510633;75.30090124;662.760167;69.07182105;38.16710959;4611.820936;0.273751772
34.09582209;16.42510633;75.5984554;662.760167;69.00513902;38.1234873;4613.196768;0.273751772
34.05099859;16.42510633;75.89600957;662.760167;68.94257078;38.07827851;4612.755462;0.273751772
34.00617509;16.42510633;76.19356373;662.760167;68.88212809;38.03243849;4611.591161;0.273751772
33.96135159;16.42510633;76.4911179;662.760167;68.82281061;37.98634476;4610.136275;0.273751772
33.91652809;16.42510633;76.78867207;662.760167;68.76413744;37.94014758;4608.562895;0.273751772
33.87170459;16.42510633;77.08622623;662.760167;68.70587567;37.89390995;4606.943181;0.273751772
33.82688109;16.42510633;77.3837804;662.760167;68.64791539;37.84765841;4605.307528;0.273751772
33.78205759;16.42510633;77.68133456;662.760167;68.59020883;37.80140325;4603.667742;0.273751772
33.7372341;16.42510633;77.97888873;662.760167;68.53273925;37.75514755;4602.027314;0.273751772
33.6924106;16.42510633;78.27644289;662.760167;68.4755049;37.70889127;4600.386251;0.273751772
33.6475871;16.42510633;78.57399706;662.760167;68.4185108;37.66263341;4598.74336;0.273751772
33.6027636;16.42510633;78.87155123;662.760167;68.36176448;37.61637275;4597.097273;0.273751772
33.5579401;16.42510633;79.16910539;662.760167;68.30527402;37.57010831;4595.446856;0.273751772
33.5131166;16.42510633;79.46665956;662.760167;68.24904708;37.52383941;4593.791323;0.273751772
