Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
33.4682931;16.42510633;79.76421372;662.760167;68.19309051;37.47756564;4592.13022;0.273751772
33.42346961;16.42510633;80.06176789;662.760167;68.1374103;37.43128686;4590.463361;0.273751772
33.37864611;16.42510633;80.35932206;662.760167;68.08201152;37.38500305;4588.790756;0.273751772
33.33382261;16.42510633;80.65687622;662.760167;68.02689844;37.33871435;4587.112548;0.273751772
33.28899911;16.42510633;80.95443039;662.760167;67.97207459;37.29242095;4585.428959;0.273751772
33.24417561;16.42510633;81.25198455;662.760167;67.91754282;37.24612309;4583.740256;0.273751772
33.19935211;16.42510633;81.54953872;662.760167;67.86330537;37.199821;4582.046719;0.273751772
33.15452861;16.42510633;81.84709289;662.760167;67.80936394;37.15351494;4580.348629;0.273751772
33.10970512;16.42510633;82.14464705;662.760167;67.75571971;37.10720515;4578.646254;0.273751772
33.06488162;16.42510633;82.44220122;662.760167;67.70237341;37.06089183;4576.939838;0.273751772
33.02005812;16.42510633;82.73975538;662.760167;67.64932532;37.01457517;4575.229609;0.273751772
32.97523462;16.42510633;83.03730955;662.760167;67.59657536;36.96825535;4573.515765;0.273751772
32.93041112;16.42510633;83.33486371;662.760167;67.54412305;36.92193254;4571.798483;0.273751772
32.88558762;16.42510633;83.63241788;662.760167;67.4919676;36.87560685;4570.077912;0.273751772
32.84076412;16.42510633;83.92997205;662.760167;67.4401079;36.82927841;4568.354184;0.273751772
32.79594062;16.42510633;84.22752621;662.760167;67.38854255;36.7829473;4566.627406;0.273751772
32.75111713;16.42510633;84.52508038;662.760167;67.3372699;36.73661362;4564.897665;0.273751772
32.70629363;16.42510633;84.82263454;662.760167;67.28628803;36.6902774;4563.16503;0.273751772
32.66147013;16.42510633;85.12018871;662.760167;67.23559484;36.6439387;4561.429552;0.273751772
32.61664663;16.42510633;85.41774288;662.760167;67.185188;36.59759755;4559.691269;0.273751772
32.57182313;16.42510633;85.71529704;662.760167;67.13506502;36.55125397;4557.950202;0.273751772
32.52699963;16.42510633;86.01285121;662.760167;67.08522324;36.50490796;4556.206359;0.273751772
32.48217613;16.42510633;86.31040537;663.8459225;67.05073167;36.46374298;4560.39675;0.273751772
32.43735264;16.42510633;86.60795954;664.9316779;67.09828637;36.40822974;4548.152942;0.273751772
32.39252914;16.42510633;86.60795954;666.0174333;67.14870645;36.35847527;4542.505129;0.273751772
32.34770564;16.42510633;86.60795954;667.1031887;67.18405854;36.31904313;4548.680267;0.273751772
32.30288214;16.42510633;86.60795954;668.1889442;67.21924108;36.28014569;4555.467839;0.273751772
32.25805864;16.42510633;86.60795954;669.2746996;67.25426398;36.24156792;4562.621558;0.273751772
32.21323514;16.42510633;86.60795954;670.360455;67.28929094;36.20315321;4569.962041;0.273751772
32.16841164;16.42510633;86.60795954;671.4462105;67.32435534;36.16483949;4577.418204;0.273751772
32.12358815;16.42510633;86.60795954;672.5319659;67.3594482;36.12659629;4584.955114;0.273751772
32.07876465;16.42510633;86.60795954;673.6177213;67.39454252;36.08840771;4592.554607;0.273751772
32.03394115;16.42510633;86.60795954;674.7034768;67.42960428;36.05026542;4600.207106;0.273751772
31.98911765;16.42510633;86.60795954;675.7892322;67.46459782;36.01216498;4607.907555;0.273751772
31.94429415;16.42510633;86.60795954;676.8749876;67.49948831;35.97410409;4615.653292;0.273751772
31.89947065;16.42510633;86.60795954;677.960743;67.53424286;35.93608151;4623.442905;0.273751772
31.85464715;16.42510633;86.60795954;679.0464985;67.56883097;35.89809657;4631.275642;0.273751772
31.80982366;16.42510633;86.60795954;680.1322539;67.6032246;35.86014893;4639.151088;0.273751772
31.76500016;16.42510633;86.60795954;681.2180093;67.63739806;35.82223837;4647.069015;0.273751772
31.72017666;16.42510633;86.60795954;682.3037648;67.67132789;35.7843648;4655.029303;0.273751772
31.67535316;16.42510633;86.60795954;683.3895202;67.70499272;35.74652816;4663.0319;0.273751772
31.67535316;16.42510633;86.60795954;684.4752756;67.74636908;35.75662734;4674.599273;0.273751772
31.67535316;16.42510633;86.60795954;685.561031;67.79067942;35.76687362;4686.335126;0.273751772
31.67535316;16.42510633;86.60795954;686.6467865;67.83616056;35.77728879;4698.264429;0.273751772
31.67535316;16.42510633;86.60795954;687.7325419;67.69680478;35.90497312;4844.511175;0.273751772
31.67535316;16.42510633;86.60795954;688.8182973;67.9020335;35.81484512;4741.2806;0.273751772
31.67535316;16.42510633;86.60795954;689.9040528;67.96747897;35.81067742;4736.507011;0.273751772
31.67535316;16.42510633;86.60795954;690.9898082;68.01949957;35.81767615;4744.523197;0.273751772
31.67535316;16.42510633;86.60795954;692.0755636;67.8920155;35.93741278;4881.666832;0.273751772
31.67535316;16.42510633;86.60795954;693.1613191;68.09212583;35.85178603;4783.591879;0.273751772
31.67535316;16.42510633;86.60795954;694.2470745;68.15620218;35.84876026;4780.12623;0.273751772
31.67535316;16.42510633;86.60795954;695.3328299;68.02563023;35.97102998;4920.171213;0.273751772
31.67535316;16.42510633;86.60795954;696.4185853;68.22593345;35.8839152;4820.391908;0.273751772
31.67535316;16.42510633;86.60795954;697.5043408;68.29395344;35.87752351;4813.071017;0.273751772
31.67535316;16.42510633;86.60795954;698.5900962;68.16623067;35.99769502;4950.712743;0.273751772
31.67535316;16.42510633;86.60795954;699.6758516;68.36559459;35.91054853;4850.897122;0.273751772
31.67535316;16.42510633;86.60795954;700.7616071;68.43078296;35.90563861;4845.273418;0.273751772
31.67535316;16.42510633;86.60795954;701.8473625;68.30787136;36.02251456;4979.140484;0.273751772
31.67535316;16.42510633;86.60795954;702.9331179;68.50125925;35.93874559;4883.193397;0.273751772
31.67535316;16.42510633;86.60795954;704.0188733;68.39008403;36.04666732;5006.804511;0.273751772
31.67535316;16.42510633;86.60795954;705.1046288;68.58353294;35.96113143;4908.833632;0.273751772
31.67535316;16.42510633;86.60795954;706.1903842;68.52360844;36.03480984;4993.223227;0.273751772
31.67535316;16.42510633;86.60795954;707.2761396;68.50167541;36.09067202;5057.206499;0.273751772
31.67535316;16.42510633;86.60795954;708.3618951;68.71605975;35.98969157;4941.545773;0.273751772
31.67535316;16.42510633;86.60795954;709.4476505;68.59264928;36.10380866;5072.252911;0.273751772
31.67535316;16.42510633;86.60795954;710.5334059;68.80359948;36.00701412;4961.386631;0.273751772
31.67535316;16.42510633;86.60795954;711.6191613;68.87063859;35.99934514;4952.602753;0.273751772
31.67535316;16.42510633;86.60795954;712.7049168;68.74532578;36.11712388;5087.503869;0.273751772
31.67535316;16.42510633;86.60795954;713.7906722;68.93860748;36.03206659;4990.081165;0.273751772
31.67535316;16.42510633;86.60795954;714.8764276;69.00090806;36.0272989;4984.620366;0.273751772
31.67535316;16.42510633;86.60795954;715.9621831;68.8729225;36.14656534;5121.225448;0.273751772
31.67535316;16.42510633;86.60795954;717.0479385;69.06603136;36.06100794;5023.229932;0.273751772
31.67535316;16.42510633;86.60795954;718.1336939;69.12738096;36.05632582;5017.86714;0.273751772
31.67535316;16.42510633;86.60795954;719.2194494;69.000618;36.17457594;5153.308159;0.273751772
31.67535316;16.42510633;86.60795954;720.3052048;69.19109012;36.09019422;5056.659239;0.273751772
31.67535316;16.42510633;86.60795954;721.3909602;69.25196163;36.08544046;5051.214387;0.273751772
31.67535316;16.42510633;86.60795954;722.4767156;69.12865133;36.20097339;5183.543199;0.273751772
31.67535316;16.42510633;86.60795954;723.5624711;69.31516296;36.11894674;5089.591722;0.273751772
31.67535316;16.42510633;86.60795954;724.6482265;69.37510413;36.11453084;5084.533851;0.273751772
31.67535316;16.42510633;86.60795954;725.7339819;69.2537717;36.22885616;5215.479491;0.273751772
31.67535316;16.42510633;86.60795954;726.8197374;69.43601601;36.14892705;5123.930492;0.273751772
31.67535316;16.42510633;86.60795954;727.9054928;69.32276482;36.25658678;5247.241515;0.273751772
31.67535316;16.42510633;86.60795954;728.9912482;69.51102981;36.17087793;5149.072536;0.273751772
31.67535316;16.42510633;86.60795954;730.0770036;69.40255325;36.27523325;5268.598761;0.273751772
31.67535316;16.42510633;86.60795954;731.1627591;69.58874483;36.19059798;5171.659442;0.273751772
31.67535316;16.42510633;86.60795954;732.2485145;69.48583637;36.29138511;5287.098742;0.273751772
31.67535316;16.42510633;86.60795954;733.3342699;69.66706708;36.20995109;5193.826052;0.273751772
31.67535316;16.42510633;86.60795954;734.4200254;69.55731049;36.31443174;5313.495827;0.273751772
31.67535316;16.42510633;86.60795954;735.5057808;69.64210333;36.29620585;5292.620304;0.273751772
31.67535316;16.42510633;86.60795954;736.5915362;69.65115869;36.3270752;5327.977369;0.273751772
31.67535316;16.42510633;86.60795954;737.6772917;69.66284496;36.35693688;5362.18026;0.273751772
31.67535316;16.42510633;86.60795954;738.7630471;69.86487115;36.25849848;5249.431143;0.273751772
31.67535316;16.42510633;86.60795954;739.8488025;69.75590543;36.36165485;5367.584119;0.273751772
31.67535316;16.42510633;86.60795954;740.9345579;69.94600809;36.27406364;5267.259117;0.273751772
31.67535316;16.42510633;86.60795954;742.0203134;69.84568487;36.37294286;5380.513148;0.273751772
31.67535316;16.42510633;86.60795954;743.1060688;70.02188899;36.29388229;5289.958956;0.273751772
31.67535316;16.42510633;86.60795954;744.1918242;69.92016284;36.39370032;5404.288269;0.273751772
31.67535316;16.42510633;86.60795954;745.2775797;70.09654132;36.3142452;5313.282173;0.273751772
31.67535316;16.42510633;86.60795954;746.3633351;69.9969418;36.41264166;5425.98326;0.273751772
31.67535316;16.42510633;86.60795954;747.4490905;70.170874;36.33452025;5336.504754;0.273751772
31.67535316;16.42510633;86.60795954;748.5348459;70.07379111;36.43124882;5447.295477;0.273751772
31.67535316;16.42510633;86.60795954;748.5348459;70.05213108;36.45191167;5470.962242;0.273751772
31.67535316;16.42510633;86.60795954;748.5348459;70.05237857;36.45148436;5470.472811;0.273751772
31.67535316;16.42510633;86.60795954;748.5348459;70.20587494;36.33992588;5342.696244;0.273751772
31.67535316;16.42510633;86.60795954;748.5348459;70.21229569;36.32250416;5322.741802;0.273751772
31.67535316;16.42510633;86.60795954;748.5348459;70.27367231;36.26500368;5256.882043;0.273751772
31.67535316;16.42510633;86.60795954;748.5348459;70.17949148;36.33092345;5332.385065;0.273751772
31.67535316;16.42510633;86.60795954;748.5348459;70.1170139;36.37748581;5385.716534;0.273751772
31.67535316;16.42510633;86.60795954;748.5348459;70.17494461;36.33446988;5336.447059;0.273751772
31.67535316;16.42510633;86.58059957;748.5348459;70.1607711;36.33371183;5335.578805;0.273751772
31.67535316;16.42510633;86.55323961;748.5348459;70.06816985;36.39056752;5400.700029;0.273751772
31.67535316;16.42510633;86.52587964;748.5348459;70.1588679;36.3308802;5332.335529;0.273751772
31.67535316;16.42510633;86.49851967;748.5348459;70.24250757;36.26050781;5251.732577;0.273751772
31.67535316;16.42510633;86.4711597;748.5348459;70.27239293;36.21954688;5204.816861;0.273751772
31.67535316;16.42510633;86.44379974;748.5348459;70.2443336;36.23684447;5224.629128;0.273751772
31.67535316;16.42510633;86.41643977;748.5348459;70.21828553;36.25432056;5244.645838;0.273751772
31.67535316;16.42510633;86.3890798;748.5348459;70.15982846;36.30038045;5297.401795;0.273751772
31.67535316;16.42510633;86.36171984;748.5348459;70.22690681;36.25245774;5242.512207;0.273751772
31.67535316;16.42510633;86.33435987;748.5348459;70.20940691;36.25750297;5248.290905;0.273751772
31.67535316;16.42510633;86.3069999;748.5348459;70.20212632;36.25726186;5248.014739;0.273751772
31.67535316;16.42510633;86.27963994;748.5348459;70.19114686;36.26043488;5251.64905;0.273751772
31.67535316;16.42510633;86.25227997;748.5348459;70.18739559;36.25780043;5248.631605;0.273751772
31.67535316;16.42510633;86.22492;748.5348459;70.18449199;36.25404367;5244.328696;0.273751772
31.67535316;16.42510633;86.19756004;748.5348459;70.17659358;36.25458236;5244.945698;0.273751772
31.67535316;16.42510633;86.17020007;748.5348459;70.17006095;36.2542879;5244.608433;0.273751772
31.67535316;16.42510633;86.1428401;748.5348459;70.16564267;36.25217827;5242.192115;0.273751772
31.67535316;16.42510633;86.11548013;748.5348459;70.16081922;36.250491;5240.259546;0.273751772
31.67535316;16.42510633;86.08812017;748.5348459;70.15570936;36.24932387;5238.922742;0.273751772
31.67535316;16.42510633;86.0607602;748.5348459;70.15080583;36.24829063;5237.739295;0.273751772
31.67535316;16.42510633;86.03340023;748.5348459;70.14614302;36.24737945;5236.695654;0.273751772
31.67535316;16.42510633;86.00604027;748.5348459;70.14172016;36.24660612;5235.809896;0.273751772
31.67535316;16.42510633;85.9786803;748.5348459;70.13755688;36.24595197;5235.060652;0.273751772
31.67535316;16.42510633;85.95132033;748.5348459;70.13367025;36.24538955;5234.416471;0.273751772
31.67535316;16.42510633;85.92396037;748.5348459;70.13006982;36.24489262;5233.847299;0.273751772
31.67535316;16.42510633;85.8966004;748.5348459;70.12675752;36.24444045;5233.329386;0.273751772
31.67535316;16.42510633;85.86924043;748.5348459;70.12372929;36.24401867;5232.846294;0.273751772
31.67535316;16.42510633;85.84188046;748.5348459;70.12097718;36.24361847;5232.387909;0.273751772
31.67535316;16.42510633;85.8145205;748.5348459;70.11849115;36.24323496;5231.948647;0.273751772
31.67535316;16.42510633;85.78716053;748.5348459;70.1162604;36.24286575;5231.525765;0.273751772
31.67535316;16.42510633;85.75980056;748.5348459;70.11427417;36.24250977;5231.11803;0.273751772
31.67535316;16.42510633;85.7324406;748.5348459;70.11252212;36.24216657;5230.724936;0.273751772
31.67535316;16.42510633;85.70508063;748.5348459;70.11099444;36.24183598;5230.346286;0.273751772
31.67535316;16.42510633;85.67772066;748.5348459;70.10968181;36.24151788;5229.981941;0.273751772
31.67535316;16.42510633;85.6503607;748.5348459;70.10857542;36.24121215;5229.631764;0.273751772
31.67535316;16.42510633;85.62300073;748.5348459;70.10766679;36.24091867;5229.295619;0.273751772
31.67535316;16.42510633;85.59564076;748.5348459;70.10694784;36.24063727;5228.973311;0.273751772
31.67535316;16.42510633;85.56828079;748.5348459;70.10641076;36.24036776;5228.664619;0.273751772
31.67535316;16.42510633;85.54092083;748.5348459;70.10604804;36.24010991;5228.369288;0.273751772
31.67535316;16.42510633;85.54092083;748.5348459;70.11996791;36.22454712;5210.544013;0.273751772
31.67535316;16.42510633;85.54092083;748.5348459;70.12557615;36.21763953;5202.632222;0.273751772
31.67535316;16.42510633;85.54092083;748.5348459;70.13190354;36.21094572;5194.965281;0.273751772
31.67535316;16.42510633;85.54092083;748.5348459;70.13558453;36.20713286;5190.598118;0.273751772
31.67535316;16.42510633;85.54092083;748.5348459;70.13893342;36.20363434;5186.590993;0.273751772
31.67535316;16.42510633;85.54092083;748.5348459;70.14063351;36.20166673;5184.337337;0.273751772
31.67535316;16.42510633;85.54092083;748.5348459;70.14171637;36.20004574;5182.480688;0.273751772
31.67535316;16.42510633;85.54092083;748.5348459;70.14177236;36.19923563;5181.552805;0.273751772
31.67535316;16.42510633;85.54092083;748.5348459;70.14139285;36.19859808;5180.822574;0.273751772
31.67535316;16.42510633;85.54092083;748.5348459;70.14048215;36.19830764;5180.489904;0.273751772
31.67535316;16.42510633;85.54092083;748.5348459;70.1393773;36.19802961;5180.171461;0.273751772
31.67535316;16.42510633;85.54092083;748.5348459;70.1380558;36.19785144;5179.96739;0.273751772
31.67535316;16.42510633;85.54092083;748.5348459;70.13668833;36.19761845;5179.700523;0.273751772
31.67535316;16.42510633;85.54092083;748.5348459;70.13525792;36.19739214;5179.441311;0.273751772
31.67535316;16.07969872;85.54092083;748.5348459;70.13675372;36.2979844;5183.314763;0.267994979
31.67535316;15.73429111;85.54092083;748.5348459;70.13477911;36.40990797;5194.775161;0.262238185
31.67535316;15.3888835;85.54092083;748.5348459;70.13693782;36.52291894;5202.010784;0.256481392
31.67535316;15.04347589;85.54092083;748.5348459;70.13812855;36.64333759;5211.573248;0.250724598
31.67535316;14.69806829;85.54092083;748.5348459;70.14202224;36.76655603;5218.204431;0.244967805
31.67535316;14.35266068;85.54092083;748.5348459;70.14538156;36.89684166;5225.973088;0.239211011
31.67535316;14.00725307;85.54092083;748.5348459;70.15013779;37.03199111;5232.216356;0.233454218
31.67535316;13.66184546;85.54092083;748.5348459;70.15451743;37.17474006;5239.189034;0.227697424
31.67535316;13.31643785;85.54092083;748.5348459;70.15959465;37.32408746;5245.412405;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.16100197;37.32703726;5248.151589;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.16630172;37.32189375;5243.375328;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.16810861;37.31957315;5241.220425;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.16951943;37.31608203;5237.978565;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.16843523;37.3153458;5237.294909;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.16708222;37.31410407;5236.141838;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.16459585;37.31421959;5236.249112;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.1622474;37.31374349;5235.807001;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.15946837;37.31384356;5235.899925;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.15692782;37.31346172;5235.545346;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.15423511;37.31335352;5235.444878;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.15175014;37.31293854;5235.059527;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.14922302;37.31268505;5234.824137;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.14685751;37.31226117;5234.430523;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.14450256;37.31194599;5234.137844;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.14227818;37.31154287;5233.763503;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.14009528;37.31121466;5233.458732;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.13802541;37.31084289;5233.11351;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.1360158;37.3105222;5232.815714;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.13410865;37.31018105;5232.498924;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.13227189;37.30987475;5232.214496;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.13052974;37.30956029;5231.922483;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.12886203;37.30927024;5231.653142;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.12728203;37.3089788;5231.38251;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.12577651;37.30870528;5231.128519;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.12435223;37.30843418;5230.87678;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.12300007;37.30817698;5230.637944;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.12172292;37.30792434;5230.403338;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.12051417;37.30768306;5230.179285;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.11937445;37.30744748;5229.960526;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.1182987;37.30722164;5229.750813;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.11728623;37.30700208;5229.546933;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.11633296;37.3067912;5229.351107;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.11543749;37.30658686;5229.16136;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.11459638;37.30639048;5228.978997;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.11380785;37.30620072;5228.802791;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.11306891;37.30601842;5228.633502;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.11237762;37.30584272;5228.470351;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.11173132;37.3056741;5228.313766;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.11112803;37.305512;5228.163239;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.11056537;37.30535666;5228.018992;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.11004141;37.30520771;5227.880676;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.10955399;37.30506524;5227.748382;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.10910128;37.30492898;5227.621851;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.1086813;37.30479893;5227.50109;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.10829235;37.30467487;5227.385888;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.10793264;37.30455675;5227.276197;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.10760058;37.30444436;5227.171829;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.10729456;37.3043376;5227.072698;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.10701311;37.3042363;5226.978628;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.10675479;37.30414032;5226.889505;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.10651824;37.30404949;5226.805159;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.10630215;37.30396366;5226.725457;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.10610532;37.30388265;5226.650233;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.10592655;37.30380631;5226.57934;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.10576475;37.30373445;5226.512615;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;69.95425694;37.45374888;5365.815952;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;69.97445657;37.4546621;5366.663969;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;69.91023256;37.50865334;5416.800214;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;69.97570935;37.45498418;5366.963053;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;69.91123022;37.51298851;5420.825844;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;69.9871856;37.44934763;5361.72895;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;69.92424012;37.50640963;5414.716701;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;69.99460304;37.44762658;5360.130783;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;69.93235119;37.50491064;5413.324743;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.00203336;37.44618692;5358.793914;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;69.93935583;37.50349195;5412.007342;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.00716829;37.44647442;5359.060887;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;69.94453227;37.50411722;5412.587968;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.01251527;37.44662465;5359.200391;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;69.94976045;37.50423131;5412.693913;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.01700912;37.44730858;5359.835489;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;69.95426951;37.50517636;5413.571484;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.02180553;37.44773042;5360.227214;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;69.95907412;37.50543165;5413.808547;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;70.02599334;37.44845088;5360.896226;0.221940631
31.67535316;13.31643785;85.54092083;748.5348459;69.96331308;37.50630675;5414.621167;0.221940631
31.67535316;13.31643785;85.77245773;748.5348459;69.97244149;37.47888316;5389.155637;0.221940631
31.67535316;13.31643785;86.00399462;748.5348459;69.94623548;37.47860391;5388.896317;0.221940631
31.67535316;13.31643785;86.23553152;748.5348459;69.91748081;37.48146644;5391.554466;0.221940631
31.67535316;13.31643785;86.46706842;748.5348459;69.88974954;37.48339788;5393.348001;0.221940631
31.67535316;13.31643785;86.69860532;748.5348459;69.86259591;37.48457526;5394.441316;0.221940631
31.67535316;13.31643785;86.93014222;748.5348459;69.83570895;37.48536414;5395.173869;0.221940631
31.67535316;13.31643785;87.16167911;748.5348459;69.80901582;37.48590651;5395.677517;0.221940631
31.67535316;13.31643785;87.39321601;748.5348459;69.7824803;37.48627566;5396.020302;0.221940631
31.67535316;13.31643785;87.62475291;748.5348459;69.75607093;37.48652481;5396.251662;0.221940631
31.67535316;13.31643785;87.85628981;748.5348459;69.72976489;37.48669332;5396.408149;0.221940631
31.67535316;13.31643785;88.0878267;748.5348459;69.70354839;37.48680957;5396.516096;0.221940631
31.67535316;13.31643785;88.3193636;748.5348459;69.67741479;37.4868939;5396.594408;0.221940631
31.67535316;13.31643785;88.5509005;748.5348459;69.65136261;37.48696101;5396.656722;0.221940631
31.67535316;13.31643785;88.7824374;748.5348459;69.62539393;37.48702155;5396.712935;0.221940631
31.67535316;13.31643785;89.0139743;748.5348459;69.59951319;37.48708328;5396.770262;0.221940631
31.67535316;13.31643785;89.24551119;748.5348459;69.57372626;37.48715191;5396.833987;0.221940631
31.67535316;13.31643785;89.47704809;748.5348459;69.54779325;37.4874411;5397.102529;0.221940631
31.67535316;13.31643785;89.70858499;748.5348459;69.52192149;37.48779023;5397.426738;0.221940631
31.67535316;13.31643785;89.94012189;748.5348459;69.49616709;37.48815178;5397.762468;0.221940631
31.67535316;13.31643785;90.17165879;748.5348459;69.47054269;37.48852169;5398.10597;0.221940631
31.67535316;13.31643785;90.40319568;748.5348459;69.44505617;37.48890132;5398.458488;0.221940631
31.67535316;13.31643785;90.63473258;748.5348459;69.41971356;37.48929248;5398.821728;0.221940631
31.67535316;13.31643785;90.86626948;748.5348459;69.39451992;37.48969676;5399.197141;0.221940631
31.67535316;13.31643785;91.09780638;748.5348459;69.36947966;37.49011536;5399.585847;0.221940631
31.67535316;13.31643785;91.32934327;748.5348459;69.34459667;37.49054915;5399.988666;0.221940631
31.67535316;13.31643785;91.56088017;748.5348459;69.31987434;37.49099876;5400.406176;0.221940631
31.67535316;13.31643785;91.79241707;748.5348459;69.29531562;37.4914646;5400.838754;0.221940631
31.67535316;13.31643785;92.02395397;748.5348459;69.27092301;37.4919469;5401.286621;0.221940631
31.67535316;13.31643785;92.25549087;748.5348459;69.24669857;37.49244577;5401.749869;0.221940631
31.67535316;13.31643785;92.48702776;748.5348459;69.22264395;37.49296119;5402.228491;0.221940631
31.67535316;13.31643785;92.71856466;748.5348459;69.1987604;37.49349308;5402.7224;0.221940631
31.67535316;13.31643785;92.95010156;748.5348459;69.17504877;37.49404127;5403.231448;0.221940631
31.67535316;13.31643785;93.18163846;748.5348459;69.15150956;37.49460555;5403.755435;0.221940631
31.67535316;13.31643785;93.41317536;748.5348459;69.12814292;37.49518566;5404.294124;0.221940631
31.67535316;13.31643785;93.64471225;748.5348459;69.10494869;37.49578131;5404.847245;0.221940631
31.67535316;13.31643785;93.87624915;748.5348459;69.0819264;37.49639218;5405.414505;0.221940631
31.67535316;13.31643785;94.10778605;748.5348459;69.05907531;37.49701795;5405.995594;0.221940631
31.67535316;13.31643785;94.33932295;748.5348459;69.03639445;37.49765826;5406.590186;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.0138826;37.49831275;5407.197945;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.05095008;37.46514591;5376.399226;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.02069637;37.49837668;5407.257305;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.05616164;37.46641835;5377.580815;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.02839499;37.49876962;5407.622195;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.06370149;37.46654685;5377.700139;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.03563423;37.49973627;5408.519818;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.06999904;37.46848656;5379.501356;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.04600353;37.49944491;5408.249269;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.09222772;37.45777976;5369.559024;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.06392506;37.49328786;5402.53183;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.11327508;37.45123321;5363.479905;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.09380671;37.47678772;5387.209813;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.08762868;37.48438889;5394.268248;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.12493919;37.45327117;5365.372349;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.11268832;37.47255441;5383.278758;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.0480407;37.53136224;5437.88769;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.12427163;37.46429675;5375.610701;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.09688717;37.49790659;5406.820783;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.14667231;37.45486146;5366.849095;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.0546919;37.5456296;5451.136353;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.14033582;37.46648117;5377.639151;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.12260301;37.49101854;5400.424544;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.13628982;37.47192726;5382.69639;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.14970688;37.42988635;5343.657213;0.221940631
31.67535316;13.31643785;94.57085984;748.5348459;69.18133975;37.39210575;5308.574169;0.221940631
31.67535316;13.31643785;94.57085984;746.9673559;69.0584154;37.46820646;5379.241252;0.221940631
31.67535316;13.31643785;94.57085984;745.3998659;69.00013331;37.4675245;5378.60799;0.221940631
31.67535316;13.31643785;94.57085984;743.8323759;68.94699299;37.45003802;5362.370045;0.221940631
31.67535316;13.31643785;94.57085984;742.2648859;68.8905999;37.4316956;5345.337282;0.221940631
31.67535316;13.31643785;94.57085984;740.6973958;68.83210453;37.41362191;5328.554062;0.221940631
31.67535316;13.31643785;94.57085984;739.1299058;68.77236129;37.39578448;5311.990236;0.221940631
31.67535316;13.31643785;94.57085984;737.5624158;68.71186126;37.37808696;5295.55632;0.221940631
31.67535316;13.31643785;94.57085984;735.9949258;68.65088158;37.36047578;5279.202586;0.221940631
31.67535316;13.31643785;94.57085984;734.4274358;68.58958327;37.34292995;5262.909541;0.221940631
31.67535316;13.31643785;94.57085984;732.8599457;68.52806561;37.32544468;5246.672719;0.221940631
31.67535316;13.31643785;94.57085984;731.2924557;68.4663946;37.30802168;5230.493734;0.221940631
31.67535316;13.31643785;94.57085984;729.7249657;68.40461741;37.29066466;5214.376009;0.221940631
31.67535316;13.31643785;94.57085984;728.1574757;68.34276992;37.27337734;5198.323013;0.221940631
31.67535316;13.31643785;94.57085984;726.5899857;68.28088054;37.25616283;5182.337623;0.221940631
31.67535316;13.31643785;94.57085984;725.0224956;68.2189724;37.23902344;5166.421995;0.221940631
31.67535316;13.31643785;94.57085984;723.4550056;68.15706453;37.2219608;5150.57763;0.221940631
31.6379876;13.31643785;94.57085984;721.8875156;68.28171007;37.00593897;4984.677494;0.221940631
31.60062204;13.31643785;94.57085984;720.3200256;68.03937946;37.08719126;5094.825978;0.221940631
31.56325648;13.31643785;94.57085984;718.7525356;68.14763598;36.88425484;4941.076947;0.221940631
31.52589092;13.31643785;94.57085984;717.1850455;67.89710358;36.97093633;5056.266991;0.221940631
31.48852537;13.31643785;94.57085984;715.6175555;68.001068;36.77044544;4904.788864;0.221940631
31.45115981;13.31643785;94.57085984;714.0500655;67.74951164;36.85722923;5020.073898;0.221940631
31.41379425;13.31643785;94.57085984;712.4825755;67.85221287;36.65746048;4869.266359;0.221940631
31.37642869;13.31643785;94.57085984;710.9150855;67.60034757;36.74435153;4984.651001;0.221940631
31.33906313;13.31643785;94.57085984;709.3475954;67.70297564;36.54474421;4833.993365;0.221940631
31.30169757;13.31643785;94.57085984;707.7801054;67.45086595;36.63194123;4949.662132;0.221940631
31.26433201;13.31643785;94.57085984;706.2126154;67.55391047;36.43226155;4798.937296;0.221940631
31.22696646;13.31643785;94.57085984;704.6451254;67.30153787;36.51987288;4914.990785;0.221940631
31.1896009;13.31643785;94.57085984;703.0776353;67.20947181;36.48040503;4913.0386;0.221940631
31.15223534;13.31643785;94.57085984;701.5101453;67.32066759;36.27217486;4754.373788;0.221940631
31.11486978;13.31643785;94.57085984;699.9426553;67.07553115;36.3537016;4864.77713;0.221940631
31.07750422;13.31643785;94.57085984;698.3751653;67.18167583;36.15251546;4712.6534;0.221940631
31.04013866;13.31643785;94.57085984;696.8076753;66.92953555;36.24072746;4829.264676;0.221940631
31.0027731;13.31643785;94.57085984;695.2401852;66.83847882;36.20130289;4827.352685;0.221940631
30.96540755;13.31643785;94.57085984;693.6726952;66.9516848;35.99248912;4668.145929;0.221940631
30.92804199;13.31643785;94.57085984;692.1052052;66.70573956;36.0753326;4779.771997;0.221940631
30.89067643;13.31643785;94.57085984;690.5377152;66.6165398;36.03471911;4776.755969;0.221940631
30.85331087;13.31643785;94.57085984;688.9702252;66.73112309;35.82544517;4617.121916;0.221940631
30.81594531;13.31643785;94.57085984;687.4027351;66.48498375;35.908881;4729.298045;0.221940631
30.77857975;13.31643785;94.57085984;685.8352451;66.39613747;35.86839485;4726.400265;0.221940631
30.74121419;13.31643785;94.57085984;684.2677551;66.51192824;35.65863681;4566.316678;0.221940631
30.70384864;13.31643785;94.57085984;682.7002651;66.26509632;35.74292605;4679.285264;0.221940631
30.66648308;13.31643785;94.57085984;681.1327751;66.17642537;35.70258896;4676.525904;0.221940631
30.62911752;13.31643785;94.57085984;679.565285;66.29338411;35.4922756;4515.926644;0.221940631
30.59175196;13.31643785;94.57085984;677.997795;66.04575905;35.57742539;4629.694347;0.221940631
30.5543864;13.31643785;94.57085984;676.430305;65.95720741;35.53721178;4627.049648;0.221940631
30.51702084;13.31643785;94.57085984;674.862815;66.07451077;35.32693665;4466.485896;0.221940631
30.47965528;13.31643785;94.57085984;673.295325;65.82681674;35.41231987;4580.470362;0.221940631
30.44228973;13.31643785;94.57085984;671.7278349;65.89202063;35.2464588;4461.149478;0.221940631
30.40492417;13.31643785;94.57085984;670.1603449;65.85031491;35.16523085;4420.418875;0.221940631
30.36755861;13.31643785;94.57085984;668.5928549;65.7669133;35.11815698;4411.403747;0.221940631
30.33019305;13.31643785;94.57085984;667.0253649;65.71030314;35.04993466;4382.75017;0.221940631
30.29282749;13.31643785;94.57085984;665.4578749;65.64614734;34.98698946;4358.996927;0.221940631
30.25546193;13.52467133;94.57085984;663.8903848;65.58087657;34.84748626;4330.831892;0.225411189
30.21809637;13.73290481;94.57085984;662.3228948;65.32177821;34.86709739;4452.075049;0.228881747
30.18073082;13.94113829;94.57085984;660.7554048;65.39362265;34.62637588;4321.887386;0.232352305
30.14336526;14.14937177;94.57085984;659.1879148;65.35525965;34.47138538;4270.383267;0.235822863
30.1059997;14.35760525;94.57085984;657.6204248;65.09167766;34.49318926;4392.470305;0.239293421
30.06863414;14.56583873;94.57085984;656.0529347;65.17105061;34.25865806;4255.909903;0.242763979
30.03126858;14.77407221;94.57085984;654.4854447;65.1329031;34.11166465;4203.808882;0.246234537
29.99390302;14.98230569;94.57085984;652.9179547;64.86362358;34.13871922;4330.363522;0.249705095
29.95653746;15.19053917;94.57085984;651.3504647;64.95174318;33.90963099;4187.460319;0.253175653
29.91917191;15.19053917;94.57085984;649.7829747;64.71140119;33.9741235;4295.357223;0.253175653
29.88180635;15.19053917;94.57085984;648.2154846;64.80652072;33.80200148;4152.611473;0.253175653
29.84444079;15.19053917;94.57085984;646.6479946;64.56310365;33.8693927;4263.578956;0.253175653
29.80707523;15.19053917;94.57085984;645.0805046;64.66494676;33.69338553;4116.717711;0.253175653
29.76970967;15.19053917;94.57085984;643.5130146;64.41647553;33.76488519;4232.037217;0.253175653
29.73234411;15.19053917;94.57085984;641.9455246;64.32605411;33.72649373;4230.950496;0.253175653
29.69497855;15.19053917;94.57085984;640.3780345;64.44089644;33.54013894;4073.128151;0.253175653
29.65761299;15.19053917;94.57085984;638.8105445;64.19468667;33.60986317;4186.566968;0.253175653
29.62024744;15.19053917;94.57085984;637.2430545;64.10613853;33.57045906;4184.407543;0.253175653
29.58288188;15.19053917;94.57925921;635.6755645;64.22489614;33.38102892;4023.327522;0.253175653
29.54551632;15.19053917;94.58765858;634.1080744;63.97446127;33.45342674;4139.59844;0.253175653
29.50815076;15.19053917;94.59605794;632.5405844;63.88523835;33.41412779;4137.550424;0.253175653
29.4707852;15.19053917;94.60445731;630.9730944;64.00635412;33.22315618;3974.837539;0.253175653
29.43341964;15.19053917;94.61285667;629.4056044;63.75326536;33.29750323;4093.173247;0.253175653
29.39605408;15.19053917;94.62125604;627.8381144;63.79337267;33.16666364;3994.157431;0.253175653
29.35868853;15.19053917;94.6296554;626.2706243;63.76280284;33.08270049;3944.797201;0.253175653
29.32132297;15.19053917;94.63805477;624.7031343;63.70013686;33.02135713;3919.397835;0.253175653
29.28395741;15.19053917;94.64645414;624.7031343;63.64498079;33.00636517;3943.097893;0.253175653
29.24659185;15.19053917;94.6548535;624.7031343;63.59801359;32.99164789;3967.088919;0.253175653
29.20922629;15.19053917;94.66325287;624.7031343;63.58571366;32.95318184;3965.923189;0.253175653
29.17186073;15.19053917;94.67165223;624.7031343;63.58719095;32.90423965;3953.660213;0.253175653
29.13449517;15.19053917;94.6800516;624.7031343;63.58767293;32.85579693;3941.926318;0.253175653
29.09712962;15.19053917;94.68845096;624.7031343;63.59241745;32.80347603;3926.084319;0.253175653
29.05976406;15.19053917;94.69685033;624.7031343;63.59708507;32.75034112;3909.38005;0.253175653
29.0223985;15.19053917;94.70524969;624.7031343;63.43358805;32.83892429;4042.795896;0.253175653
28.98503294;15.19053917;94.71364906;624.7031343;63.53439616;32.72958256;3966.552476;0.253175653
28.94766738;15.19053917;94.72204843;624.7031343;63.42269296;32.76418709;4042.78945;0.253175653
28.91030182;15.19053917;94.73044779;624.7031343;63.53772151;32.63838997;3949.115054;0.253175653
28.87293626;15.19053917;94.73884716;624.7031343;63.41700872;32.68112449;4033.964027;0.253175653
28.83557071;15.19053917;94.74724652;624.7031343;63.54177661;32.54774666;3932.259472;0.253175653
28.79820515;15.19053917;94.75564589;624.7031343;63.40717313;32.60131124;4028.580582;0.253175653
28.76083959;15.19053917;94.76404525;624.7031343;63.50682495;32.48658652;3946.635032;0.253175653
28.72347403;15.19053917;94.77244462;624.7031343;63.38335716;32.53590929;4038.462845;0.253175653
28.68610847;15.19053917;94.78084398;624.7031343;63.50374062;32.4078168;3942.356992;0.253175653
28.64874291;15.19053917;94.78924335;624.7031343;63.37882826;32.45385001;4030.700229;0.253175653
28.61137735;15.19053917;94.79764272;624.7031343;63.49320194;32.32897769;3938.005455;0.253175653
28.5740118;15.19053917;94.80604208;624.7031343;63.3724906;32.37256073;4023.753237;0.253175653
28.53664624;15.19053917;94.81444145;624.7031343;63.48433818;32.24986243;3933.361383;0.253175653
28.49928068;15.19053917;94.82284081;624.7031343;63.36482444;32.29120257;4016.733302;0.253175653
28.46191512;15.19053917;94.83124018;624.7031343;63.34334198;32.25884878;4022.042208;0.253175653
28.42454956;15.19053917;94.83963954;624.7031343;63.38278483;32.1774178;3975.364277;0.253175653
28.387184;15.19053917;94.84803891;624.7031343;63.30372268;32.19107335;4029.410274;0.253175653
28.34981844;15.19053917;94.85643827;624.7031343;63.43857129;32.0479538;3917.386454;0.253175653
28.31245289;15.19053917;94.86483764;624.7031343;63.29637539;32.10758013;4020.128688;0.253175653
28.27508733;15.19053917;94.87323701;624.7031343;63.42689261;31.97058986;3914.597532;0.253175653
28.23772177;15.19053917;94.88163637;624.7031343;63.29290493;32.0218278;4008.454061;0.253175653
28.20035621;15.19053917;94.89003574;624.7031343;63.27650651;31.98608715;4010.175306;0.253175653
28.16299065;15.19053917;94.8984351;624.7031343;63.23023183;31.97189034;4034.717667;0.253175653
28.12562509;15.19053917;94.8984351;624.7031343;63.20942888;31.94207882;4042.719559;0.253175653
28.08825953;15.19053917;94.8984351;624.7031343;63.20967484;31.8960794;4033.573822;0.253175653
28.05089397;15.19053917;94.8984351;624.7031343;63.12818103;31.9143868;4092.54746;0.253175653
28.01352842;15.19053917;94.8984351;624.7031343;63.18546206;31.82506581;4037.511741;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.26031731;31.71659645;3962.192417;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.28637906;31.69145866;3935.564292;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.20934608;31.75048871;3998.094047;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.13833851;31.80888983;4059.957592;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.25212511;31.72295926;3968.932461;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.33416373;31.65320193;3895.039433;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.21025032;31.74801974;3995.478702;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.15064675;31.80758156;4058.571761;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.26112625;31.71471281;3960.197106;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.30618164;31.64900275;3890.591293;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.30757732;31.63309438;3873.739766;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.28586665;31.653162;3894.997135;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.28112657;31.65539458;3897.36208;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.28641755;31.64664595;3888.094773;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.27597636;31.65384299;3895.718499;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.26926834;31.658577;3900.733173;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.27361707;31.65168716;3893.434862;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.26782467;31.65440039;3896.308946;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.26130556;31.65874163;3900.907563;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.26339182;31.65424466;3896.14398;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.25996602;31.65466879;3896.593264;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.25409413;31.65808138;3900.208168;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.25419723;31.6555068;3897.480953;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.25197132;31.65479273;3896.724547;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.24684703;31.65727372;3899.352626;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.24557606;31.65601519;3898.019488;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.24388749;31.65484631;3896.781307;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.23949328;31.65652883;3898.563579;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.23740311;31.65607805;3898.086065;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.23588708;31.65484548;3896.780423;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.23215152;31.6558929;3897.889948;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.2296519;31.65588781;3897.88455;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.22813349;31.65478797;3896.7195;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.22496141;31.65535882;3897.324201;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.22232555;31.65556512;3897.542732;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.22074408;31.65467311;3896.597833;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.21803597;31.65490656;3896.84513;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.21543357;31.65518331;3897.138285;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.21378944;31.65450656;3896.421414;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.21145366;31.65451657;3896.432015;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.20898282;31.65478527;3896.716646;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.20730378;31.65429873;3896.201257;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.20526271;31.65417327;3896.068356;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.20297428;31.65439509;3896.303331;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.20129616;31.65406191;3895.9504;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.19948794;31.65386529;3895.742118;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.19740263;31.65402562;3895.911954;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.19575961;31.65380816;3895.681609;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.19413729;31.65358481;3895.445009;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.1922572;31.65368315;3895.549187;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.19067761;31.65354808;3895.4061;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.18920686;31.6533267;3895.171602;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.18752319;31.65337021;3895.217695;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.18602831;31.6532903;3895.133042;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.18468489;31.65308781;3894.918548;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.18318301;31.65308716;3894.917864;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.18178724;31.65304152;3894.869511;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.18055454;31.65286634;3894.683943;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.17921732;31.65283316;3894.648796;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.17792907;31.65280661;3894.620679;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.17679596;31.65266138;3894.466835;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.17560588;31.65260668;3894.408896;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.17442867;31.65258891;3894.390067;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.17338776;31.65247258;3894.266846;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.17232826;31.65240591;3894.196222;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.17126174;31.65239044;3894.179828;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.17030806;31.65229987;3894.083889;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.16936424;31.65222888;3894.008698;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.16840523;31.65221217;3893.990993;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.1675352;31.65214322;3893.91796;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.16669412;31.65207363;3893.844239;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.16583753;31.65205424;3893.823705;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.16504819;31.65200259;3893.76899;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.16429894;31.65193825;3893.700832;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.16353844;31.65191615;3893.677422;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.16282703;31.65187775;3893.63675;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.16216052;31.65182094;3893.576567;0.253175653
