Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
27.97616286;15.19053917;94.8984351;624.7031343;63.16148916;31.65179689;3893.551098;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.16085273;31.65176829;3893.520799;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.16026146;31.65172002;3893.469661;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.15967213;31.65169517;3893.443338;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.1591074;31.65167357;3893.420466;0.253175653
27.97616286;15.19053917;94.8984351;624.7031343;63.15858509;31.65163391;3893.378452;0.253175653
27.97616286;15.19053917;94.8984351;623.9638165;63.02866248;31.75554543;4003.450563;0.253175653
27.97616286;15.19053917;94.8984351;623.2244988;63.01642924;31.75243124;4000.151747;0.253175653
27.97616286;15.19053917;94.8984351;622.485181;62.99955674;31.743305;3990.484442;0.253175653
27.97616286;15.19053917;94.8984351;621.7458632;62.97672549;31.73525931;3981.961744;0.253175653
27.97616286;15.19053917;94.8984351;621.0065454;62.9505424;31.72826584;3974.553647;0.253175653
27.97616286;15.19053917;94.8984351;620.2672277;62.92254142;31.72185504;3967.762778;0.253175653
27.97616286;15.19053917;94.8984351;619.5279099;62.89352792;31.71574411;3961.289552;0.253175653
27.97616286;15.19053917;94.8984351;618.7885921;62.86393986;31.70977866;3954.970424;0.253175653
27.97616286;15.19053917;94.8984351;618.0492743;62.83401775;31.70387952;3948.721544;0.253175653
27.97616286;15.19053917;94.55704998;617.3099566;62.90223742;31.63839733;3879.357111;0.253175653
27.97616286;15.19053917;94.21566486;616.5706388;62.86196053;31.66804206;3910.759386;0.253175653
27.97616286;15.19053917;93.87427974;615.831321;62.9064673;31.62490871;3865.068791;0.253175653
27.97616286;15.19053917;93.53289462;615.0920032;62.86617768;31.65268113;3894.487752;0.253175653
27.97616286;15.19053917;93.1915095;614.3526855;62.91130817;31.61301886;3852.474031;0.253175653
27.97616286;15.19053917;92.85012437;613.6133677;62.87512504;31.63295151;3873.58843;0.253175653
27.97616286;15.19053917;92.50873925;612.8740499;62.9156503;31.60321366;3842.087516;0.253175653
27.97616286;15.19053917;92.16735413;612.1347321;62.87466941;31.62159995;3861.563872;0.253175653
27.97616286;15.19053917;91.82596901;611.3954144;62.92414456;31.59026553;3828.371724;0.253175653
27.97616286;15.19053917;91.48458389;610.6560966;62.91887565;31.57789027;3815.262775;0.253175653
27.97616286;15.19053917;91.14319877;609.9167788;62.84707724;31.6400668;3881.12556;0.253175653
27.97616286;15.19053917;90.80181365;609.177461;62.92674147;31.5691018;3805.95327;0.253175653
27.97616286;15.19053917;90.46042853;608.4381432;62.90225701;31.60680245;3845.889067;0.253175653
27.97616286;15.19053917;90.1190434;607.6988255;62.91277905;31.58503021;3822.826022;0.253175653
27.97616286;15.19053917;89.77765828;606.9595077;62.95590359;31.55110651;3786.891093;0.253175653
27.97616286;15.19053917;89.43627316;606.2201899;62.94950373;31.53859984;3773.642938;0.253175653
27.97616286;15.19053917;89.09488804;605.4808721;62.87517543;31.5997223;3838.389161;0.253175653
27.97616286;15.19053917;88.75350292;604.7415544;62.95243464;31.53180093;3766.44094;0.253175653
27.97616286;15.19053917;88.4121178;604.0022366;62.9901747;31.52549621;3759.76243;0.253175653
27.97616286;15.19053917;88.07073268;603.2629188;63.16260243;31.40062604;3627.489098;0.253175653
27.97616286;15.19053917;87.72934755;602.523601;62.92154545;31.55618112;3792.266556;0.253175653
27.97616286;15.19053917;87.38796243;601.7842833;62.98010412;31.50852276;3741.782677;0.253175653
27.97616286;15.19053917;87.04657731;601.0449655;62.96412982;31.50787481;3741.096314;0.253175653
27.97616286;15.19053917;86.70519219;600.3056477;63.08487891;31.4292299;3657.788788;0.253175653
27.97616286;15.19053917;86.36380707;599.5663299;63.18399494;31.36258056;3587.188011;0.253175653
27.97616286;15.19053917;86.02242195;598.8270122;62.94110968;31.5258751;3760.16379;0.253175653
27.97616286;15.19053917;85.68103683;598.0876944;62.99885017;31.47919965;3710.721091;0.253175653
27.97616286;15.19053917;85.33965171;597.3483766;62.99662403;31.52002399;3753.965781;0.253175653
27.97616286;15.19053917;84.99826658;596.6090588;63.02645829;31.51544296;3749.113152;0.253175653
27.97616286;15.19053917;84.65688146;595.8697411;63.01277205;31.53391604;3768.681448;0.253175653
27.97616286;15.19053917;84.31549634;595.1304233;63.04883572;31.46175081;3692.237764;0.253175653
27.97616286;15.19053917;83.97411122;594.3911055;63.07266053;31.47572598;3707.041474;0.253175653
27.97616286;15.19053917;83.6327261;593.6517877;63.13975265;31.44415158;3673.595132;0.253175653
27.97616286;15.19053917;83.29134098;592.9124699;63.08122312;31.48474055;3716.590491;0.253175653
27.97616286;15.19053917;82.94995586;592.1731522;63.04960477;31.51292868;3746.449816;0.253175653
27.97616286;15.19053917;82.60857073;591.4338344;63.03831645;31.52279347;3756.899456;0.253175653
27.97616286;15.19053917;82.26718561;590.6945166;63.04170463;31.51994495;3753.88206;0.253175653
27.97616286;15.19053917;81.92580049;589.9551988;63.04534253;31.51618787;3749.902234;0.253175653
27.97616286;15.19053917;81.58441537;589.2158811;63.05057208;31.51094479;3744.348303;0.253175653
27.97616286;15.19053917;81.58441537;588.4765633;63.1638669;31.39589234;3622.47475;0.253175653
27.97616286;15.19053917;81.58441537;587.7372455;63.21864272;31.31416592;3535.903015;0.253175653
27.97616286;15.19053917;81.58441537;586.9979277;62.99230994;31.40906668;3636.43015;0.253175653
27.97616286;15.19053917;81.58441537;586.25861;62.92455162;31.42003564;3648.049429;0.253175653
27.97616286;15.19053917;81.58441537;585.5192922;62.87496737;31.41990877;3647.915041;0.253175653
27.97616286;15.19053917;81.58441537;584.7799744;62.83179918;31.41675821;3644.577686;0.253175653
27.97616286;15.19053917;81.58441537;584.0406566;62.79219675;31.41218996;3639.738598;0.253175653
27.97616286;15.19053917;81.58441537;583.3013389;62.75447031;31.40702708;3634.269632;0.253175653
27.97616286;15.19053917;81.58441537;582.5620211;62.71777815;31.4016042;3628.525251;0.253175653
27.97616286;15.19053917;81.58441537;581.8227033;62.68168035;31.39607082;3622.663809;0.253175653
27.97616286;15.19053917;81.58441537;581.0833855;62.64594411;31.39049527;3616.7577;0.253175653
27.97616286;15.19053917;81.58441537;580.3440678;62.61044433;31.38490884;3610.840073;0.253175653
27.97616286;15.19053917;81.58441537;579.60475;62.5751125;31.3793255;3604.925708;0.253175653
27.97616286;15.19053917;81.58441537;578.8654322;62.53991006;31.37375113;3599.020851;0.253175653
27.97616286;15.19053917;81.58441537;578.1261144;62.50481445;31.36818799;3593.127894;0.253175653
27.97616286;15.19053917;81.58441537;577.3867966;62.46981174;31.36263682;3587.247605;0.253175653
27.97616286;15.19053917;81.58441537;576.6474789;62.43489278;31.35709776;3581.380158;0.253175653
27.97616286;15.19053917;81.58441537;575.9081611;62.40005107;31.35157084;3575.525567;0.253175653
27.97616286;15.19053917;81.58441537;575.1688433;62.36528174;31.34605609;3569.683864;0.253175653
27.97616286;15.19053917;81.58441537;574.4295255;62.33058085;31.34055359;3563.855136;0.253175653
27.97616286;15.19053917;81.58441537;573.6902078;62.29594516;31.33506347;3558.039521;0.253175653
27.97616286;15.19053917;81.58441537;572.95089;62.26137185;31.32958588;3552.23718;0.253175653
27.97616286;15.19053917;81.58441537;572.2115722;62.22685846;31.32412098;3546.448286;0.253175653
27.97616286;15.19053917;81.58441537;571.4722544;62.19240275;31.31866893;3540.672997;0.253175653
27.97616286;15.19053917;81.58441537;570.7329367;62.15800272;31.31322985;3534.911449;0.253175653
27.97616286;15.19053917;81.58441537;569.9936189;62.12365646;31.30780383;3529.16374;0.253175653
27.97616286;15.19053917;81.58441537;569.2543011;62.08936222;31.30239094;3523.429941;0.253175653
27.97616286;15.19053917;81.58441537;568.5149833;62.05511829;31.29699123;3517.710089;0.253175653
27.97616286;15.19053917;81.58441537;567.7756656;62.02092305;31.29160468;3512.004187;0.253175653
27.97616286;15.19053917;81.58441537;567.0363478;61.98677487;31.28623127;3506.312208;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.95267219;31.28087096;3500.634101;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.86798506;31.34437417;3567.902221;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;62.0065959;31.24691745;3464.66759;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;62.06748822;31.19815741;3413.016717;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;62.18081055;31.12097104;3331.25421;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.94158127;31.28279989;3502.677395;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.8913526;31.34146542;3564.821025;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;62.01196624;31.24543715;3463.099535;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;62.07353406;31.19017088;3404.556694;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.96652605;31.27018194;3489.311364;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.88066491;31.34473916;3568.288853;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.80158069;31.39519115;3621.731982;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;62.02469088;31.23607525;3453.182593;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;62.07601571;31.1808663;3394.700474;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.95351883;31.27551879;3494.964623;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.88386428;31.34793399;3571.673091;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;62.00169908;31.25452998;3472.73145;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;62.0345985;31.22271243;3439.027536;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.9693972;31.27091921;3490.092343;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.8882846;31.33504818;3558.023321;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.80594878;31.38951495;3615.719265;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;62.02703157;31.23595729;3453.057636;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.95664048;31.28646926;3506.564305;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;62.03516499;31.22577004;3442.266417;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.94759314;31.2955449;3516.178011;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;62.03142881;31.23395274;3450.934246;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.96138756;31.28577408;3505.82791;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;62.03768021;31.22689766;3443.460889;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;61.95397115;31.2937137;3514.238244;0.253175653
27.97616286;15.19053917;81.58441537;566.29703;62.03679531;31.23158848;3448.429814;0.253175653
27.97616286;15.23637139;81.58441537;566.29703;61.96295181;31.27632733;3506.36853;0.253939523
27.97616286;15.28220361;81.58441537;566.29703;62.03923363;31.20330162;3439.093999;0.254703394
27.97616286;15.32803583;81.58441537;566.29703;61.95742199;31.2595205;3509.499;0.255467264
27.97616286;15.37386805;81.58441537;566.29703;62.0391213;31.18757713;3442.864322;0.256231134
27.97616286;15.41970027;81.58441537;566.29703;61.96281845;31.23454681;3503.633057;0.256995005
27.97616286;15.46553249;81.58441537;566.29703;62.04108606;31.16056012;3434.255041;0.257758875
27.97616286;15.51136471;81.58441537;566.29703;61.95870331;31.21670698;3505.164246;0.258522745
27.97616286;15.55719693;81.58441537;566.29703;62.03993179;31.14584901;3438.650505;0.259286616
27.97616286;15.60302915;81.58441537;566.29703;61.96379581;31.19239185;3499.421912;0.260050486
27.97616286;15.60302915;81.58441537;566.29703;62.0419687;31.12944033;3430.927442;0.260050486
27.97616286;15.60302915;81.58441537;566.29703;61.95959991;31.1959229;3503.263878;0.260050486
27.97616286;15.60302915;81.58441537;566.29703;62.04216844;31.1343786;3436.30053;0.260050486
27.97616286;15.60302915;81.58441537;566.29703;61.96398778;31.19386658;3501.026494;0.260050486
27.97616286;15.60302915;81.58441537;566.29703;62.04477935;31.12933486;3430.81268;0.260050486
27.99643569;15.60302915;81.58441537;566.29703;61.98156226;31.20648713;3492.700428;0.260050486
28.01670853;15.60302915;81.58441537;566.29703;62.04987545;31.17556912;3437.002163;0.260050486
28.03698137;15.60302915;81.58441537;566.29703;62.08494115;31.1523014;3389.627794;0.260050486
28.0572542;15.60302915;81.58441537;566.29703;61.97934675;31.26895583;3494.495918;0.260050486
28.07752704;15.60302915;81.58441537;566.29703;62.05062622;31.24985411;3451.654374;0.260050486
28.09779988;15.60302915;81.58441537;566.29703;61.9759373;31.33105501;3517.947228;0.260050486
28.11807272;15.60302915;81.58441537;566.29703;62.07482273;31.28665675;3447.581756;0.260050486
28.13834555;15.60302915;81.58441537;566.29703;61.99343725;31.37362675;3520.151701;0.260050486
28.15861839;15.60302915;81.58441537;566.29703;62.09144254;31.32887474;3449.401331;0.260050486
28.17889123;15.60302915;81.58441537;566.29703;62.02178913;31.40751685;3512.910083;0.260050486
28.19916406;15.60302915;81.58441537;566.29703;62.10274934;31.37348764;3453.826683;0.260050486
28.2194369;15.60302915;81.58441537;566.29703;62.14005116;31.35401502;3410.58159;0.260050486
28.23970974;15.60302915;81.58441537;566.29703;62.02952514;31.46741319;3511.906715;0.260050486
28.25998257;15.60302915;81.58441537;566.29703;62.10869984;31.44202002;3462.219767;0.260050486
28.28025541;15.60302915;81.58441537;566.29703;62.03244136;31.52362612;3528.953498;0.260050486
28.30052825;15.60302915;81.58441537;566.29703;62.1287372;31.48242081;3462.062125;0.260050486
28.32080108;15.60302915;81.58441537;566.29703;62.04745894;31.5648845;3529.728964;0.260050486
28.34107392;15.60302915;81.58441537;566.29703;62.14169383;31.52529293;3464.593424;0.260050486
28.36134676;15.60302915;81.58441537;566.29703;62.06181709;31.60617147;3530.535521;0.260050486
28.38161959;15.60302915;81.58441537;566.29703;62.15669263;31.56615617;3464.938955;0.260050486
28.40189243;15.60302915;81.58441537;566.29703;62.07316578;31.64986129;3533.95652;0.260050486
28.42216527;15.60302915;81.58441537;566.29703;62.16947759;31.60865191;3467.060715;0.260050486
28.4424381;15.60302915;81.58441537;566.29703;62.08568259;31.69234435;3536.064502;0.260050486
28.46271094;15.60302915;81.58441537;566.29703;62.18091495;31.65197542;3470.083152;0.260050486
28.48298378;15.60302915;81.58441537;566.29703;62.0969969;31.73574017;3539.165599;0.260050486
28.50325661;15.60302915;81.58441537;566.29703;62.19301583;31.69471115;3472.466041;0.260050486
28.52352945;15.60302915;81.58441537;566.29703;62.108921;31.77847911;3541.551988;0.260050486
28.54380229;15.60302915;81.58441537;566.29703;62.20439861;31.7378708;3475.310178;0.260050486
28.56407512;15.60302915;81.58441537;566.29703;62.12018645;31.82169286;3544.454997;0.260050486
28.58434796;15.60302915;81.58441537;566.29703;62.21611301;31.78071202;3477.807855;0.260050486
28.6046208;15.60302915;81.58441537;566.29703;62.1317515;31.86455333;3546.973603;0.260050486
28.62489363;15.60302915;81.58441537;566.29703;62.22741715;31.82377886;3480.551017;0.260050486
28.64516647;15.60302915;81.58441537;566.29703;62.14293843;31.90766937;3549.770305;0.260050486
28.66543931;15.60302915;81.58441537;566.29703;62.23888177;31.86667212;3483.105307;0.260050486
28.68571214;15.60302915;81.1877467;566.29703;62.27641741;31.89481047;3491.663394;0.260050486
28.70598498;15.60302915;80.79107802;566.29703;62.31384833;31.92426957;3501.658516;0.260050486
28.72625782;15.60302915;80.39440935;566.29703;62.3614913;31.94619713;3503.458935;0.260050486
28.74653066;15.60302915;79.99774068;566.29703;62.41078989;31.96700942;3504.045882;0.260050486
28.76680349;15.60302915;79.601072;566.29703;62.46063225;31.98767606;3504.474367;0.260050486
28.78707633;15.60302915;79.20440333;566.29703;62.51089013;32.00832807;3504.886924;0.260050486
28.80734917;15.60302915;78.80773466;566.29703;62.56150598;32.02899537;3505.316118;0.260050486
28.827622;15.60302915;78.41106598;566.29703;62.61245138;32.04968186;3505.766202;0.260050486
28.84789484;15.60302915;78.01439731;566.29703;62.66371222;32.07038438;3506.233717;0.260050486
28.86816768;15.60302915;77.61772864;566.29703;62.7152813;32.09109827;3506.713602;0.260050486
28.88844051;15.60302915;77.22105996;566.29703;62.76715459;32.11181913;3507.201076;0.260050486
28.90871335;15.60302915;76.82439129;566.29703;62.81932935;32.1325433;3507.692146;0.260050486
28.92898619;15.60302915;76.42772262;566.29703;62.87180328;32.15326787;3508.183654;0.260050486
28.94925902;15.60302915;76.03105394;566.29703;62.92457423;32.1739906;3508.673167;0.260050486
28.96953186;15.60302915;75.63438527;566.29703;62.97764011;32.19470981;3509.158839;0.260050486
28.9898047;15.60302915;75.2377166;566.29703;63.03099892;32.21542419;3509.639267;0.260050486
29.01007753;15.60302915;74.84104792;566.29703;63.08464881;32.23613277;3510.113382;0.260050486
29.03035037;15.60302915;74.44437925;566.29703;63.13858815;32.2568348;3510.580366;0.260050486
29.05062321;15.60302915;74.04771058;566.29703;63.19281559;32.27752969;3511.039574;0.260050486
29.07089604;15.60302915;73.6510419;566.29703;63.24733006;32.29821695;3511.490494;0.260050486
29.09116888;15.60302915;73.25437323;566.29703;63.30213083;32.31889622;3511.932715;0.260050486
29.11144172;15.60302915;72.85770456;566.29703;63.3572175;32.33956719;3512.365892;0.260050486
29.13171455;15.60302915;72.46103588;566.29703;63.41259001;32.36022956;3512.789737;0.260050486
29.15198739;15.60302915;72.06436721;566.29703;63.46824861;32.38088315;3513.204007;0.260050486
29.17226023;15.60302915;71.66769854;566.29703;63.52419387;32.40152773;3513.608488;0.260050486
29.19253306;15.60302915;71.27102986;566.29703;63.58042668;32.42216314;3514.002995;0.260050486
29.2128059;15.60302915;70.87436119;566.29703;63.6369482;32.44278925;3514.387368;0.260050486
29.23307874;15.60302915;70.47769252;566.29703;63.69375987;32.46340591;3514.761464;0.260050486
29.25335157;15.60302915;70.08102384;566.29703;63.75086338;32.484013;3515.125156;0.260050486
29.27362441;15.60302915;69.68435517;566.29703;63.80826065;32.50461044;3515.478336;0.260050486
29.29389725;15.60302915;69.2876865;566.29703;63.86595386;32.52519813;3515.820905;0.260050486
29.31417008;15.60302915;68.89101782;566.29703;63.92394535;32.54577597;3516.152777;0.260050486
29.33444292;15.60302915;68.49434915;566.29703;63.98223769;32.56634393;3516.47388;0.260050486
29.35471576;15.60302915;68.09768048;566.29703;64.04083361;32.58690193;3516.784148;0.260050486
29.3749886;15.60302915;67.7010118;566.29703;64.09973602;32.60744992;3517.083528;0.260050486
29.39526143;15.60302915;67.30434313;566.29703;64.15894798;32.62798785;3517.371969;0.260050486
29.41553427;15.60302915;66.90767446;566.29703;64.21847269;32.64851571;3517.649438;0.260050486
29.43580711;15.60302915;66.51100578;566.29703;64.27831349;32.66903345;3517.915902;0.260050486
29.45607994;15.60302915;66.11433711;566.29703;64.33847382;32.68954104;3518.171334;0.260050486
29.47635278;15.60302915;66.11433711;566.29703;64.22855831;32.76870029;3582.242769;0.260050486
29.49662562;15.60302915;66.11433711;566.29703;64.10393012;32.86826296;3668.514167;0.260050486
29.51689845;15.60302915;66.11433711;566.29703;64.36487801;32.74694134;3514.452154;0.260050486
29.53717129;15.60302915;66.11433711;566.29703;64.46117815;32.69813557;3439.291078;0.260050486
29.55744413;15.60302915;66.11433711;566.29703;64.31987612;32.80829002;3537.08688;0.260050486
29.57771696;15.60302915;66.11433711;566.29703;64.24332761;32.88034482;3593.42831;0.260050486
29.5979898;15.60302915;66.11433711;566.29703;64.37172792;32.83450734;3521.496902;0.260050486
29.61826264;15.60302915;66.11433711;566.29703;64.39675523;32.82837086;3492.762207;0.260050486
29.63853547;15.60302915;66.11433711;566.29703;64.56670279;32.75933247;3395.587025;0.260050486
29.65880831;15.60302915;66.11433711;566.29703;64.32325764;32.93110265;3560.42389;0.260050486
29.67908115;15.60302915;66.11433711;566.29703;64.40507238;32.91181077;3517.375446;0.260050486
29.69935398;15.60302915;66.11433711;566.29703;64.33423559;32.98048116;3570.034468;0.260050486
29.71962682;15.60302915;66.11433711;566.29703;64.4213342;32.95383207;3518.981007;0.260050486
29.73989966;15.60302915;66.11433711;566.29703;64.50331822;32.91022628;3449.477792;0.260050486
29.76017249;15.60302915;66.11433711;566.29703;64.36359973;33.02084543;3547.779209;0.260050486
29.78044533;15.60302915;66.11433711;566.29703;64.30444665;33.08483713;3595.34757;0.260050486
29.80071817;15.60302915;66.11433711;566.29703;64.4190705;33.04496129;3529.902724;0.260050486
29.820991;15.60302915;66.11433711;566.29703;64.53497589;32.98495755;3442.55771;0.260050486
29.84126384;15.60302915;66.11433711;566.29703;64.64087499;32.95109456;3383.655145;0.260050486
29.86153668;15.60302915;66.11433711;566.29703;64.36895175;33.13959566;3566.696111;0.260050486
29.88180951;15.60302915;66.11433711;566.29703;64.44499197;33.12371589;3527.360229;0.260050486
29.90208235;15.60302915;66.11433711;566.29703;64.3690934;33.19421496;3582.008943;0.260050486
29.92235519;15.60302915;66.11433711;566.29703;64.46274387;33.16241378;3525.349738;0.260050486
29.94262802;15.60302915;66.11433711;566.2526627;64.37814259;33.23505232;3582.326323;0.260050486
29.96290086;15.60302915;66.11433711;566.2082953;64.4675387;33.20341943;3525.850221;0.260050486
29.9831737;15.60302915;66.11433711;566.163928;64.38049704;33.27946488;3586.533682;0.260050486
29.9831737;15.60302915;66.11433711;566.1195606;64.4737311;33.22036156;3522.226244;0.260050486
29.9831737;15.60302915;66.11433711;566.0751933;64.37940402;33.27521519;3581.909797;0.260050486
29.9831737;15.60302915;66.11433711;566.030826;64.45324992;33.22517861;3527.467437;0.260050486
29.9831737;15.60302915;66.11433711;565.9864586;64.37359928;33.27591316;3582.669223;0.260050486
29.9831737;15.60302915;66.11433711;565.9420913;64.45598944;33.21811228;3519.778909;0.260050486
29.9831737;15.60302915;66.11433711;565.8977239;64.36416062;33.27392679;3580.507956;0.260050486
29.9831737;15.60302915;66.11433711;565.8533566;64.4447062;33.21747118;3519.081359;0.260050486
29.9831737;15.60302915;66.11433711;565.8089893;64.35459148;33.27346756;3580.008288;0.260050486
29.9831737;15.60302915;66.11433711;565.7646219;64.43828345;33.214439;3515.782193;0.260050486
29.9831737;15.60302915;66.11433711;565.7202546;64.34774138;33.27063751;3576.929051;0.260050486
29.9831737;15.60302915;66.11433711;565.6758872;64.42272416;33.21781502;3519.455473;0.260050486
29.9831737;15.60302915;66.11433711;565.6315199;64.3390099;33.27173081;3578.118619;0.260050486
29.9831737;15.60302915;66.11433711;565.5871526;64.42144217;33.2138191;3515.107707;0.260050486
29.9831737;15.60302915;66.11433711;565.5427852;64.33227382;33.26806877;3574.134127;0.260050486
29.9831737;15.60302915;66.11433711;565.4984179;64.40483589;33.21723087;3518.819891;0.260050486
29.9831737;15.60302915;66.11433711;565.4540505;64.32409174;33.26995865;3576.19042;0.260050486
29.9831737;15.60302915;66.11433711;565.4096832;64.40724393;33.21187639;3512.993943;0.260050486
29.9831737;15.60302915;66.11433711;565.3653159;64.31395518;33.26908037;3575.234805;0.260050486
29.9831737;15.60302915;66.11433711;565.3209485;64.3986829;33.2104852;3511.48026;0.260050486
29.9831737;15.60302915;66.11433711;565.2765812;64.3066047;33.26716813;3573.154192;0.260050486
29.9831737;15.60302915;66.11433711;565.2322138;64.38470721;33.21303089;3514.250098;0.260050486
29.9831737;15.60302915;66.11433711;565.1878465;64.29845561;33.26822002;3574.298703;0.260050486
29.9831737;15.60302915;66.11433711;565.1434791;64.38217019;33.21013249;3511.096484;0.260050486
29.9831737;15.60302915;66.11433711;565.0991118;64.29536129;33.26326568;3568.908125;0.260050486
29.9831737;15.60302915;66.11433711;565.0547445;64.36487217;33.21519076;3516.60015;0.260050486
29.9831737;15.60302915;66.11433711;565.0103771;64.28982553;33.26504864;3570.848075;0.260050486
29.9831737;15.60302915;66.11433711;564.9660098;64.37130804;33.20843197;3509.246231;0.260050486
29.9831737;15.60302915;66.11433711;564.9216424;64.27798205;33.26619156;3572.091631;0.260050486
29.9831737;15.60302915;66.11433711;564.8772751;64.36728014;33.20525834;3505.793168;0.260050486
29.9831737;15.60302915;66.11433711;564.8329078;64.27410066;33.26220303;3567.751904;0.260050486
29.9831737;15.60302915;66.11433711;564.7885404;64.34720141;33.21204474;3513.177114;0.260050486
29.9831737;15.60302915;66.11433711;564.7441731;64.26884851;33.26402644;3569.735865;0.260050486
29.9831737;15.60302915;66.11433711;564.6998057;64.35277142;33.20608481;3506.692407;0.260050486
29.9831737;15.60302915;66.11433711;564.6554384;64.25961771;33.26387218;3569.568027;0.260050486
29.9831737;15.60302915;66.11433711;564.6110711;64.34728021;33.20400167;3504.42584;0.260050486
29.9831737;15.60302915;66.11433711;564.5667037;64.25511963;33.26101686;3566.461288;0.260050486
29.9831737;15.60302915;66.11433711;564.5223364;64.33139424;33.2087533;3509.595862;0.260050486
29.9831737;15.60302915;66.11433711;564.477969;64.24955245;33.26269823;3568.290712;0.260050486
29.9831737;15.60302915;66.11433711;564.4336017;64.33490799;33.20406758;3504.497559;0.260050486
29.9831737;15.60302915;66.11433711;564.3892344;64.24356327;33.26071615;3566.134104;0.260050486
29.9831737;15.60302915;66.11433711;564.344867;64.32497607;33.20490512;3505.408846;0.260050486
29.9831737;15.60302915;66.11433711;564.3004997;64.23684105;33.26125744;3566.72305;0.260050486
29.9831737;15.60302915;66.11433711;564.2561323;64.3240587;33.20090698;3501.058659;0.260050486
29.9831737;15.60302915;66.33506718;564.211765;64.22606328;33.24389326;3547.829937;0.260050486
29.9831737;15.60302915;66.55579725;564.1673977;64.18108989;33.25465189;3559.535876;0.260050486
29.9831737;15.60302915;66.77652732;564.1230303;64.14938217;33.25557682;3560.542249;0.260050486
29.9831737;15.60302915;66.99725739;564.078663;64.11723811;33.25595441;3560.953085;0.260050486
29.9831737;15.60302915;67.21798746;564.0342956;64.08475311;33.2563028;3561.332156;0.260050486
29.9831737;15.60302915;67.43871753;563.9899283;64.05215861;33.25665287;3561.713042;0.260050486
29.9831737;15.60302915;67.6594476;563.945561;64.01952944;33.25700859;3562.100085;0.260050486
29.9831737;15.60302915;67.88017767;563.9011936;63.98690442;33.25736716;3562.49023;0.260050486
29.9831737;15.60302915;68.10090774;563.8568263;63.95430731;33.25772653;3562.881248;0.260050486
29.9831737;15.60302915;68.32163781;563.8124589;63.92175531;33.25808569;3563.272032;0.260050486
29.9831737;15.60302915;68.54236788;563.7680916;63.88926219;33.2584443;3563.66221;0.260050486
29.9831737;15.60302915;68.76309795;563.7237242;63.85683957;33.25880232;3564.051756;0.260050486
29.9831737;15.60302915;68.98382802;563.6793569;63.82449758;33.2591599;3564.440823;0.260050486
29.9831737;15.60302915;69.20455809;563.6349896;63.79224521;33.25951723;3564.829618;0.260050486
29.9831737;15.60302915;69.42528816;563.5906222;63.76009047;33.25987452;3565.218371;0.260050486
29.9831737;15.60302915;69.64601823;563.5462549;63.72804053;33.260232;3565.607321;0.260050486
29.9831737;15.60302915;69.86674829;563.5018875;63.69610187;33.26058985;3565.996681;0.260050486
29.9831737;15.60302915;70.08747836;563.4575202;63.66428028;33.26094827;3566.386663;0.260050486
29.9831737;15.60302915;70.30820843;563.4131529;63.63258096;33.26130744;3566.777454;0.260050486
29.9831737;15.60302915;70.5289385;563.3687855;63.60100857;33.2616675;3567.169225;0.260050486
29.9831737;15.60302915;70.74966857;563.3244182;63.56956725;33.26202862;3567.562136;0.260050486
29.9831737;15.60302915;70.97039864;563.2800508;63.5382607;33.2623909;3567.956321;0.260050486
29.9831737;15.60302915;71.19112871;563.2356835;63.50709215;33.26275448;3568.351907;0.260050486
29.9831737;15.60302915;71.41185878;563.1913162;63.47606448;33.26311943;3568.748996;0.260050486
29.9831737;15.60302915;71.63258885;563.1469488;63.44518016;33.26348585;3569.147677;0.260050486
29.9831737;15.60302915;71.85331892;563.1025815;63.41444135;33.2638538;3569.548032;0.260050486
29.9831737;15.60302915;72.07404899;563.0582141;63.38384985;33.26422335;3569.950117;0.260050486
29.9831737;15.60302915;72.29477906;563.0138468;63.35340721;33.26459454;3570.353986;0.260050486
29.9831737;15.60302915;72.51550913;562.9694795;63.32311468;33.26496739;3570.759673;0.260050486
29.9831737;15.60302915;72.7362392;562.9251121;63.29297323;33.26534194;3571.167201;0.260050486
29.9831737;15.60302915;72.95696927;562.8807448;63.26298364;33.2657182;3571.57659;0.260050486
29.9831737;15.60302915;73.17769934;562.8363774;63.23314642;33.26609617;3571.987838;0.260050486
29.9831737;15.60302915;73.39842941;562.7920101;63.20346192;33.26647585;3572.400947;0.260050486
29.9831737;15.60302915;73.61915948;562.7920101;63.17504459;33.26774872;3573.785898;0.260050486
29.9831737;15.60302915;73.83988955;562.7920101;63.14751713;33.26854434;3574.651575;0.260050486
29.9831737;15.60302915;74.06061962;562.7920101;63.12030915;33.26924948;3575.418804;0.260050486
29.9831737;15.60302915;74.28134969;562.7920101;63.09330802;33.26993629;3576.166088;0.260050486
29.9831737;15.60302915;74.50207976;562.7920101;63.06648819;33.27062085;3576.91093;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.0398358;33.27130772;3577.658279;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.11028818;33.22365262;3525.807082;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.03093959;33.27699496;3583.846285;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.12058978;33.21814625;3519.815872;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.03186604;33.27737627;3584.261163;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.12124525;33.21991516;3521.740533;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.0382609;33.27532447;3582.028709;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.12609799;33.21738971;3518.992715;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.03297773;33.2804306;3587.58444;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.12306864;33.22271831;3524.790511;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.04834435;33.27284553;3579.331488;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.13108829;33.21575844;3517.21781;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.04049847;33.27977583;3586.872011;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.13568443;33.21593887;3517.414129;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.04511528;33.27917329;3586.216417;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.13509011;33.22071116;3522.606628;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.05541143;33.27544464;3582.159457;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.14252093;33.21494094;3516.328331;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.05155285;33.27999117;3587.106309;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.14571079;33.21690248;3518.462582;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.05405156;33.28128114;3588.509862;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.14573062;33.22095257;3522.869288;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.06631676;33.27592775;3582.685105;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.15291744;33.21465291;3516.014938;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.06359232;33.27979274;3586.890413;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.15585406;33.21730847;3518.904325;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.06566107;33.2812601;3588.486975;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.15699324;33.22037368;3522.239427;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.07558095;33.27721997;3584.091108;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.16367206;33.21496676;3516.356419;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.07446686;33.27981039;3586.909615;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.164525;33.21912029;3520.875673;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.0792589;33.27930561;3586.360383;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.16949719;33.21726413;3518.856082;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.07876093;33.28180935;3589.08459;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.16937578;33.22081991;3522.724952;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.08820667;33.27754626;3584.44613;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.17532802;33.21483772;3516.216022;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.08781453;33.27941353;3586.477806;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.1757168;33.21944715;3521.231317;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.09056173;33.27975188;3586.845953;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.18022114;33.21761706;3519.24009;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.08982446;33.28202689;3589.321282;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.17987934;33.22088917;3522.800308;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.09802917;33.27814992;3585.102941;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.18510375;33.21531125;3516.731247;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.09765478;33.27962833;3586.711521;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.1840325;33.22064628;3522.536032;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.10120326;33.27895455;3585.978413;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.18918561;33.21627843;3517.783584;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.10160526;33.27966937;3586.756178;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.18611054;33.22248421;3524.535793;0.260050486
29.9831737;15.60302915;74.72280983;562.7920101;63.10734921;33.27719338;3584.062173;0.260050486
29.9831737;15.4515443;74.72280983;562.7920101;63.19214414;33.25045714;3520.457685;0.257525738
29.9831737;15.30005946;74.72280983;562.7920101;63.10407929;33.35259712;3594.919203;0.255000991
29.9831737;15.14857461;74.72280983;562.7920101;63.19575434;33.32440011;3529.539943;0.252476244
29.9831737;14.99708976;74.72280983;562.7920101;63.10335996;33.43069319;3605.405749;0.249951496
29.9831737;14.84560491;74.72280983;562.7920101;63.19467368;33.40539411;3542.797265;0.247426749
29.9831737;14.69412007;74.72280983;562.7920101;63.11698253;33.50181148;3605.44248;0.244902001
29.9831737;14.54263522;74.72280983;562.7920101;63.20275542;33.47574371;3541.837701;0.242377254
29.9579901;14.39115037;74.72280983;562.7920101;63.10547553;33.56145945;3616.23603;0.239852506
29.9328065;14.23966552;74.72280983;562.7920101;63.18974523;33.50386294;3545.98528;0.237327759
29.9076229;14.23966552;74.72280983;562.7920101;63.10146835;33.54119327;3608.060315;0.237327759
29.8824393;14.23966552;74.72280983;562.7920101;63.2510039;33.42424027;3516.935199;0.237327759
29.85725569;14.23966552;74.72280983;562.7920101;63.38914008;33.29634057;3414.940239;0.237327759
29.83207209;14.23966552;74.72280983;562.7920101;63.10173047;33.45230228;3594.813797;0.237327759
29.80688849;14.23966552;74.72280983;562.7920101;63.24529381;33.35264449;3520.86246;0.237327759
29.78170489;14.23966552;74.72280983;562.7920101;63.38453517;33.230786;3424.866289;0.237327759
29.75652129;14.23966552;74.72280983;562.7920101;63.10949629;33.36453705;3582.685115;0.237327759
29.73133769;14.23966552;74.72280983;562.7920101;63.13119772;33.34051578;3583.839286;0.237327759
29.70615409;14.23966552;74.72280983;562.7920101;63.18232583;33.26291379;3531.788904;0.237327759
29.68097049;14.23966552;74.72280983;562.7920101;63.07864705;33.29412244;3587.785242;0.237327759
29.65578689;14.23966552;74.72280983;562.7920101;63.1440733;33.21073302;3529.988069;0.237327759
29.63060329;14.23966552;74.72280983;562.7920101;63.04208122;33.24718128;3591.187238;0.237327759
29.60541969;14.23966552;74.72280983;562.7920101;63.12218896;33.15680327;3526.450528;0.237327759
29.58023609;14.23966552;74.72280983;562.7920101;63.02078856;33.19513239;3589.517346;0.237327759
29.55505249;14.23966552;74.72280983;562.7920101;63.10444099;33.10262041;3522.661659;0.237327759
29.52986889;14.23966552;74.72280983;562.7920101;63.00336668;33.14154588;3586.320643;0.237327759
29.50468528;14.23966552;74.72280983;562.7920101;63.08803347;33.04836106;3518.796847;0.237327759
29.47950168;14.23966552;74.72280983;562.7920101;62.98686357;33.08779314;3582.958881;0.237327759
29.45431808;14.23966552;74.72280983;562.7920101;63.07218931;32.99399983;3514.83086;0.237327759
29.42913448;14.23966552;74.72280983;562.7920101;62.97057167;33.03416812;3579.723937;0.237327759
29.40395088;14.23966552;74.72280983;562.7920101;63.05660379;32.93940456;3510.632467;0.237327759
29.37876728;14.23966552;74.72280983;562.7920101;62.95409557;32.98079873;3576.742822;0.237327759
29.35358368;14.23966552;74.72280983;562.7920101;63.03980601;32.88490819;3506.532289;0.237327759
29.32840008;14.23966552;74.72280983;562.7920101;62.9372338;32.92670114;3573.038624;0.237327759
29.30321648;14.23966552;74.72280983;562.7920101;63.01120254;32.83861931;3510.581973;0.237327759
29.27803288;14.23966552;74.72280983;562.7920101;62.92350521;32.87075286;3567.496722;0.237327759
29.25284928;14.23966552;74.72280983;562.7920101;62.8737829;32.89295833;3614.553093;0.237327759
29.22766568;14.23966552;74.72280983;562.7920101;62.97900272;32.78254087;3529.917626;0.237327759
29.20248208;14.23966552;74.72280983;562.7920101;63.06657761;32.68599946;3459.060793;0.237327759
29.17729848;14.23966552;74.72280983;562.7920101;62.92423601;32.7489604;3546.5865;0.237327759
29.15211487;14.23966552;74.72280983;562.7920101;63.05289125;32.64819134;3471.531716;0.237327759
29.12693127;14.23966552;74.72280983;562.7920101;62.94085568;32.68496335;3533.052356;0.237327759
29.10174767;14.23966552;74.72280983;562.7920101;63.06349733;32.58616107;3459.950527;0.237327759
29.07656407;14.23966552;74.72280983;562.7920101;62.93998567;32.63210745;3530.581123;0.237327759
29.05138047;14.23966552;74.72280983;562.7920101;63.06093549;32.53867672;3462.813137;0.237327759
29.02619687;14.23966552;74.72280983;562.7920101;63.19530724;32.40807078;3358.13093;0.237327759
29.00101327;14.23966552;74.72280983;562.7920101;62.90462934;32.55682279;3530.8454;0.237327759
28.97582967;14.23966552;74.72280983;562.7920101;63.03861091;32.45325115;3453.007699;0.237327759
28.95064607;14.23966552;74.72280983;562.7920101;63.17059029;32.32630593;3351.960507;0.237327759
28.92546247;14.23966552;74.72280983;562.7920101;62.87672757;32.48013177;3529.713182;0.237327759
28.90027887;14.23966552;74.72280983;562.7920101;63.04249478;32.35543715;3430.900798;0.237327759
28.87509527;14.23966552;74.72280983;562.7920101;63.15740655;32.23965684;3340.94013;0.237327759
28.84991167;14.23966552;74.72280983;562.7920101;62.85818534;32.39844217;3523.61748;0.237327759
28.82472806;14.23966552;74.72280983;562.7920101;63.02381034;32.27238505;3423.452168;0.237327759
28.79954446;14.23966552;74.72280983;562.7920101;63.13786117;32.1567048;3333.590868;0.237327759
28.77436086;14.23966552;74.72280983;562.7920101;62.83838559;32.31684779;3517.616338;0.237327759
28.74917726;14.23966552;74.56218667;562.7920101;62.89997382;32.25126485;3477.500629;0.237327759
28.72399366;14.23966552;74.40156352;562.7920101;62.90599498;32.22227832;3473.724397;0.237327759
28.69881006;14.23966552;74.24094036;562.7920101;62.83259589;32.25341817;3529.652426;0.237327759
28.67362646;14.23966552;74.08031721;562.7920101;62.91807796;32.17592895;3477.714023;0.237327759
28.64844286;14.23966552;73.91969405;562.7920101;62.93691067;32.13830692;3465.362923;0.237327759
28.62325926;14.23966552;73.75907089;562.7920101;62.93733499;32.11745704;3469.666218;0.237327759
28.59807566;14.23966552;73.59844774;562.7920101;62.76832199;32.21427609;3590.812324;0.237327759
28.57289206;14.23966552;73.43782458;562.7920101;62.6693429;32.26174274;3662.952522;0.237327759
28.54770846;14.23966552;73.27720143;562.7920101;62.95542703;32.04855828;3476.271552;0.237327759
28.52252486;14.23966552;73.11657827;562.7920101;62.97967966;32.00812444;3461.12838;0.237327759
28.49734126;14.23966552;72.95595511;562.7920101;63.08023652;31.91911382;3397.749462;0.237327759
28.47215765;14.23966552;72.79533196;562.7920101;62.94377903;31.98898022;3492.132159;0.237327759
28.44697405;14.23966552;72.6347088;562.7920101;63.01878214;31.92343229;3452.051215;0.237327759
28.42179045;14.23966552;72.47408565;562.7920101;63.02936363;31.89681408;3450.62668;0.237327759
28.39660685;14.23966552;72.31346249;562.7920101;62.97092404;31.91990049;3498.557803;0.237327759
28.37142325;14.23966552;72.15283933;562.7920101;63.05471856;31.8455628;3449.74881;0.237327759
28.34623965;14.23966552;71.99221618;562.7920101;63.06660654;31.8153445;3444.749454;0.237327759
28.32105605;14.23966552;71.83159302;562.7920101;63.00566854;31.84007;3494.308159;0.237327759
28.29587245;14.23966552;71.67096987;562.7920101;63.08948109;31.76590739;3445.673016;0.237327759
28.27068885;14.23966552;71.51034671;562.7920101;63.10367112;31.73425015;3439.24482;0.237327759
28.24550525;14.23966552;71.34972356;562.7920101;63.04354152;31.75827645;3488.109236;0.237327759
28.22032165;14.23966552;71.1891004;562.7920101;63.12625612;31.68516528;3440.518149;0.237327759
28.19513805;14.23966552;71.02847724;562.7920101;63.14103373;31.65327438;3433.857942;0.237327759
28.16995445;14.23966552;70.86785409;562.7920101;63.07955075;31.67801426;3483.430922;0.237327759
28.14477085;14.23966552;70.70723093;562.7920101;63.16084019;31.60648474;3437.410382;0.237327759
28.11958724;14.23966552;70.54660778;562.7920101;63.17896029;31.57226994;3428.442592;0.237327759
28.09440364;14.23966552;70.38598462;562.7920101;63.12010061;31.59517656;3476.195189;0.237327759
28.06922004;14.23966552;70.22536146;562.7920101;63.20071217;31.52403286;3430.557763;0.237327759
28.04403644;14.23966552;70.06473831;562.7920101;63.2196866;31.48951375;3421.287793;0.237327759
28.01885284;14.23966552;69.90411515;562.7920101;63.1599718;31.51292894;3469.545387;0.237327759
27.99366924;14.23966552;69.743492;562.7920101;63.23972882;31.44243711;3424.555255;0.237327759
27.96848564;14.23966552;69.58286884;562.7920101;63.25636664;31.40963266;3416.987903;0.237327759
27.94330204;14.23966552;69.42224569;562.7920101;63.37095038;31.31395962;3346.993345;0.237327759
27.91811844;14.23966552;69.26162253;562.7920101;63.21368264;31.39710415;3454.560942;0.237327759
27.89293484;14.23966552;69.10099937;562.7920101;63.29216262;31.33106296;3413.990197;0.237327759
27.86775124;14.23966552;68.94037622;562.7920101;63.1245078;31.4322831;3539.506502;0.237327759
27.84256764;14.23966552;68.77975306;562.7920101;63.28315666;31.30528834;3438.410124;0.237327759
27.81738404;14.23966552;68.61912991;562.7920101;63.31876331;31.25645662;3414.928026;0.237327759
27.79220044;14.23966552;68.45850675;562.7920101;63.39572984;31.18685739;3370.824225;0.237327759
27.76701683;14.23966552;68.45850675;562.7920101;63.27477466;31.2322653;3440.920144;0.237327759
27.74183323;14.23966552;68.45850675;562.7920101;63.38793778;31.13263326;3366.994387;0.237327759
27.71664963;14.23966552;68.45850675;562.7920101;63.51314497;31.01865619;3278.824303;0.237327759
27.69146603;14.23966552;68.45850675;562.7920101;63.25245309;31.15456459;3438.785327;0.237327759
27.66628243;14.23966552;68.45850675;562.7920101;63.19356342;31.1762781;3485.353195;0.237327759
27.64109883;14.23966552;68.45850675;562.7920101;63.28727759;31.08178719;3416.532464;0.237327759
27.61591523;14.23966552;68.45850675;562.7920101;63.38524113;30.98329074;3343.734317;0.237327759
27.59073163;14.23966552;68.45850675;562.7920101;63.24240068;31.04115988;3426.203975;0.237327759
27.56554803;14.23966552;68.45850675;562.7920101;63.39120494;30.92312467;3334.004246;0.237327759
27.54036443;14.23966552;68.45850675;562.7920101;63.49919273;30.8170801;3253.710974;0.237327759
27.51518083;14.23966552;68.45850675;562.7920101;63.21796745;30.9632479;3423.859375;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.22131608;30.94866146;3434.382132;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.05619371;31.058172;3543.123836;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.26469101;30.90592978;3391.950453;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.18950359;30.95106423;3436.768032;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.26730094;30.89538547;3381.480175;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.17824749;30.95728455;3442.944683;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.25920142;30.90187601;3387.925145;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.18529839;30.95397613;3439.65949;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.26255451;30.89675035;3382.835475;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.17584156;30.95928474;3444.93083;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.2612413;30.89864711;3384.718912;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.17660065;30.959269;3444.915197;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.25584264;30.90448289;3390.513725;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.18547909;30.95449112;3440.170863;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.26075716;30.89701454;3383.09781;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.17473265;30.95982575;3445.46804;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.26025498;30.89740786;3383.488369;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.17217706;30.96016311;3445.803032;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.25908291;30.89709755;3383.180235;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.17121471;30.95855872;3444.20991;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.25734835;30.89606466;3382.154595;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.17161528;30.95617569;3441.843603;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.24871786;30.90019318;3386.254127;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.16702218;30.96013559;3445.775702;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.2531503;30.89668698;3382.772548;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.16885146;30.95643659;3442.102679;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.24700236;30.89903553;3385.104608;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.16452415;30.95957272;3445.216791;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.24952489;30.8967086;3382.794017;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.16785777;30.95455632;3440.235605;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.24048641;30.90120516;3387.259011;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.1621376;30.96066474;3446.301137;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.24892129;30.89558447;3381.677776;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.16165509;30.96018766;3445.827406;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.2477685;30.89529988;3381.395188;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.16053716;30.95911099;3444.758295;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.24475702;30.89579128;3381.883133;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.16164164;30.95542135;3441.094567;0.237327759
27.48999723;14.23966552;68.45850675;562.7920101;63.23770278;30.89853023;3384.602858;0.237327759
27.48999723;14.23966552;68.45850675;563.5482345;63.26060319;30.91476885;3400.727475;0.237327759
