Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
27.48999723;14.23966552;68.45850675;564.304459;63.29674896;30.91813115;3404.066161;0.237327759
27.48999723;14.23966552;68.45850675;565.0606834;63.32857986;30.92547798;3411.361411;0.237327759
27.48999723;14.23966552;68.45850675;565.8169079;63.36235764;30.93179695;3417.63602;0.237327759
27.48999723;14.23966552;68.45850675;566.5731323;63.39676295;30.93790566;3423.701842;0.237327759
27.48999723;14.23966552;68.45850675;567.3293568;63.43147027;30.94396218;3429.71584;0.237327759
27.48999723;14.23966552;68.45850675;568.0855812;63.46635399;30.95002125;3435.732373;0.237327759
27.48999723;14.23966552;68.45850675;568.8418056;63.50135187;30.95609692;3441.765393;0.237327759
27.48999723;14.23966552;68.45850675;569.5980301;63.5364254;30.96219221;3447.817884;0.237327759
27.48999723;14.23966552;68.45850675;570.3542545;63.57154796;30.96830655;3453.889303;0.237327759
27.48999723;14.23966552;68.45850675;571.110479;63.60669955;30.97443853;3459.978229;0.237327759
27.48999723;14.23966552;68.45850675;571.8667034;63.64186411;30.9805867;3466.083234;0.237327759
27.48999723;14.23966552;68.45850675;572.6229278;63.6770281;30.98674991;3472.203172;0.237327759
27.48999723;14.23966552;68.45850675;573.3791523;63.71217975;30.99292731;3478.337205;0.237327759
27.48999723;14.23966552;68.45850675;574.1353767;63.74730869;30.99911833;3484.484761;0.237327759
27.48999723;14.23966552;68.45850675;574.8916012;63.78240564;31.00532262;3490.645489;0.237327759
27.48999723;14.23966552;68.45850675;575.6478256;63.81746235;31.01153995;3496.819177;0.237327759
27.48999723;14.23966552;68.45850675;576.4040501;63.8524714;31.01777024;3503.005726;0.237327759
27.48999723;14.23966552;68.45850675;577.1602745;63.88742617;31.02401344;3509.205092;0.237327759
27.48999723;14.23966552;68.45850675;577.9164989;63.92232072;31.03026955;3515.41728;0.237327759
27.48999723;14.23966552;68.45850675;578.6727234;63.95714978;31.0365386;3521.642313;0.237327759
27.48999723;14.23966552;68.45850675;579.4289478;63.99190862;31.0428206;3527.880214;0.237327759
27.48999723;14.23966552;68.45850675;580.1851723;64.02659304;31.0491156;3534.131018;0.237327759
27.48999723;14.23966552;68.45850675;580.9413967;64.06119929;31.05542361;3540.394746;0.237327759
27.48999723;14.23966552;68.45850675;581.6976212;64.09572405;31.06174467;3546.67142;0.237327759
27.48999723;14.23966552;68.45850675;582.4538456;64.13016435;31.06807876;3552.961049;0.237327759
27.48999723;14.23966552;68.45850675;583.21007;64.16451757;31.07442591;3559.263637;0.237327759
27.48999723;14.23966552;68.45850675;583.9662945;64.1987814;31.08078611;3565.579185;0.237327759
27.48999723;14.23966552;68.45850675;584.7225189;64.23295378;31.08715935;3571.907678;0.237327759
27.48999723;14.23966552;68.45850675;585.4787434;64.26703292;31.09354562;3578.249108;0.237327759
27.48999723;14.23966552;68.45850675;586.2349678;64.30101723;31.09994489;3584.60345;0.237327759
27.48999723;14.23966552;68.45850675;586.9911923;64.33490533;31.10635714;3590.970689;0.237327759
27.48999723;14.23966552;68.45850675;587.7474167;64.36869602;31.11278236;3597.350793;0.237327759
27.48999723;14.23966552;68.45850675;588.5036411;64.40238827;31.1192205;3603.743738;0.237327759
27.48999723;14.23966552;68.45850675;589.2598656;64.4359812;31.12567155;3610.149496;0.237327759
27.48999723;14.23966552;68.45850675;590.01609;64.46947409;31.13213547;3616.568029;0.237327759
27.48999723;14.23966552;68.45850675;590.7723145;64.50286633;31.13861222;3622.999309;0.237327759
27.48999723;14.23966552;68.45850675;591.5285389;64.53615744;31.14510176;3629.443293;0.237327759
27.48999723;14.23966552;68.45850675;592.2847634;64.56934705;31.15160406;3635.899945;0.237327759
27.48999723;14.23966552;68.45850675;593.0409878;64.6024349;31.15811907;3642.369217;0.237327759
27.48999723;14.23966552;68.45850675;593.7972122;64.63542084;31.16464675;3648.85106;0.237327759
27.48999723;14.23966552;68.45850675;594.5534367;64.66830484;31.17118702;3655.345417;0.237327759
27.48999723;14.23966552;68.45850675;595.3096611;64.70108694;31.17773982;3661.852215;0.237327759
27.48999723;14.23966552;68.45850675;596.0658856;64.73376731;31.18430508;3668.371374;0.237327759
27.48999723;14.23966552;68.45850675;596.82211;64.76634625;31.19088267;3674.902786;0.237327759
27.48999723;14.23966552;68.47088121;597.5783345;64.79758941;31.19726103;3681.23637;0.237327759
27.48999723;14.23966552;68.48325567;598.3345589;64.82861404;31.20374588;3687.675697;0.237327759
27.48999723;14.23966552;68.49563013;599.0907833;64.67479134;31.32743418;3810.495615;0.237327759
27.48999723;14.23966552;68.5080046;599.8470078;64.86165329;31.23480465;3718.516406;0.237327759
27.48999723;14.23966552;68.52037906;600.6032322;64.90727934;31.2284677;3712.223944;0.237327759
27.48999723;14.23966552;68.53275352;601.3594567;64.94373154;31.23121212;3714.949101;0.237327759
27.48999723;14.23966552;68.54512798;602.1156811;64.97716948;31.23647119;3720.171245;0.237327759
27.48999723;14.23966552;68.55750244;602.8719056;64.83012528;31.35563443;3838.497881;0.237327759
27.48999723;14.23966552;68.5698769;603.62813;65.00928566;31.26804047;3751.518892;0.237327759
27.48999723;14.23966552;68.58225136;604.3843544;65.05553299;31.26144541;3744.970135;0.237327759
27.48999723;14.23966552;68.59462582;605.1405789;65.09209176;31.26413789;3747.643713;0.237327759
27.48999723;14.23966552;68.60700029;605.8968033;64.94616372;31.38296565;3865.637223;0.237327759
27.48999723;14.23966552;68.61937475;606.6530278;65.12503407;31.29542185;3778.708039;0.237327759
27.48999723;14.23966552;68.63174921;607.4092522;65.17215876;31.2882066;3771.543441;0.237327759
27.48999723;14.23966552;68.64412367;608.1654767;65.20895933;31.29073362;3774.052717;0.237327759
27.48999723;14.23966552;68.65649813;608.9217011;65.07439166;31.40180102;3884.340352;0.237327759
27.48999723;14.23966552;68.66887259;609.6779255;65.2413524;31.3218818;3804.982224;0.237327759
27.48999723;14.23966552;68.68124705;610.43415;65.28793732;31.31513786;3798.285629;0.237327759
27.48999723;14.23966552;68.69362151;611.1903744;65.32453768;31.31775451;3800.883905;0.237327759
27.48999723;14.23966552;68.70599598;611.9465989;65.19626353;31.42472297;3907.101379;0.237327759
27.48999723;14.23966552;68.71837044;612.7028233;65.35719627;31.34851249;3831.425946;0.237327759
27.48999723;14.23966552;68.7307449;613.4590477;65.40289227;31.3423128;3825.269785;0.237327759
27.48999723;14.23966552;68.74311936;614.2152722;65.26525467;31.45553358;3937.695675;0.237327759
27.48999723;14.23966552;68.75549382;614.9714966;65.44334387;31.36836713;3851.14119;0.237327759
27.48999723;14.23966552;68.76786828;615.7277211;65.30521825;31.47928925;3961.284568;0.237327759
27.48999723;14.23966552;68.78024274;616.4839455;65.49970769;31.38173834;3864.418527;0.237327759
27.48999723;14.23966552;68.79261721;617.24017;65.54459629;31.37625329;3858.971982;0.237327759
27.48999723;14.23966552;68.80499167;617.9963944;65.4117939;31.48762888;3969.56565;0.237327759
27.48999723;14.23966552;68.81736613;618.7526188;65.58164278;31.40465665;3887.175939;0.237327759
27.48999723;14.23966552;68.82974059;619.5088433;65.6283724;31.39718743;3879.75915;0.237327759
27.48999723;14.23966552;68.84211505;620.2650677;65.50145819;31.50455125;3986.369213;0.237327759
27.48999723;14.23966552;68.85448951;621.0212922;65.66452387;31.42581383;3908.184579;0.237327759
27.48999723;14.23966552;68.86686397;621.7775166;65.71140184;31.41819029;3900.614558;0.237327759
27.48999723;14.23966552;68.87923843;622.5337411;65.58830126;31.52319076;4004.877856;0.237327759
27.48999723;14.23966552;68.8916129;622.5337411;65.58926076;31.52852929;4010.178909;0.237327759
27.48999723;14.23966552;68.90398736;622.5337411;65.55838422;31.55639068;4037.844697;0.237327759
27.48999723;14.23966552;68.91636182;622.5337411;65.60342987;31.52540152;4007.073099;0.237327759
27.48999723;14.23966552;68.92873628;622.5337411;65.61476984;31.5146867;3996.433507;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.57977773;31.54260764;4024.158422;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.59690298;31.53287636;4014.495463;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.61594402;31.51765917;3999.385104;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.59903525;31.53100808;4012.640292;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.59997583;31.53196181;4013.587326;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.63111549;31.50470377;3986.520663;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.6263156;31.50012115;3981.97021;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.60679986;31.51112317;3992.894988;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.58681759;31.52770709;4009.362484;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.58351226;31.53345532;4015.070358;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.59301328;31.52746592;4009.123004;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.59857738;31.52338848;4005.074192;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.59390217;31.52824602;4009.897629;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.59767763;31.52683079;4008.492337;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.60289774;31.52333271;4005.018808;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.60166866;31.52509076;4006.764524;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.60282859;31.52534041;4007.012419;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.60616361;31.52341741;4005.102915;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.60671002;31.52361949;4005.303581;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.60729788;31.52401965;4005.700933;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.60931456;31.52313321;4004.820712;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.61045851;31.52283181;4004.521432;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.61118198;31.52297728;4004.665876;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.6125912;31.52256071;4004.252231;0.237327759
27.48999723;14.23966552;68.94111074;622.5337411;65.61389617;31.52217041;4003.86467;0.237327759
27.49856256;14.23966552;68.94111074;622.5337411;65.60565493;31.5403615;4013.422849;0.237327759
27.50712789;14.23966552;68.94111074;622.5337411;65.61317618;31.54599008;4010.506721;0.237327759
27.51569323;14.23966552;68.94111074;622.5337411;65.61885556;31.55221867;4008.186378;0.237327759
27.52425856;14.23966552;68.94111074;622.5337411;65.61970048;31.56369455;4011.076489;0.237327759
27.53282389;14.23966552;68.94111074;622.5337411;65.62456824;31.57269807;4011.51161;0.237327759
27.54138923;14.23966552;68.94111074;622.5337411;65.63134385;31.58010202;4010.358367;0.237327759
27.54995456;14.23966552;68.94111074;622.5337411;65.63733735;31.58872237;4010.413007;0.237327759
27.5585199;14.23966552;68.94111074;622.5337411;65.64483117;31.5972135;4010.339311;0.237327759
27.56708523;14.23966552;68.94111074;622.5337411;65.65565923;31.6051699;4009.734658;0.237327759
27.57565056;14.23966552;68.94111074;622.5337411;65.67104069;31.61035661;4006.379762;0.237327759
27.5842159;14.23966552;68.94111074;622.5337411;65.68584134;31.6125759;4000.078268;0.237327759
27.59278123;14.23966552;68.94111074;622.5337411;65.69366155;31.61923287;3998.183303;0.237327759
27.60134656;14.23966552;68.94111074;622.5337411;65.69990125;31.62696566;3997.356607;0.237327759
27.6099119;14.23966552;68.94111074;622.5337411;65.70504593;31.63533963;3997.166579;0.237327759
27.61847723;14.23966552;68.94111074;622.5337411;65.70948736;31.64406244;3997.322955;0.237327759
27.62704256;14.23966552;68.94111074;622.5337411;65.7135065;31.65293423;3997.627266;0.237327759
27.6356079;14.23966552;68.94111074;622.5337411;65.71722206;31.66188706;3998.012034;0.237327759
27.64417323;14.23966552;68.94111074;622.5337411;65.72072783;31.67087228;3998.428972;0.237327759
27.65273856;14.23966552;68.94111074;622.5337411;65.72407907;31.67986853;3998.85687;0.237327759
27.6613039;14.23966552;68.94111074;622.5337411;65.72731415;31.6888647;3999.284675;0.237327759
27.66986923;14.23966552;68.94111074;622.5337411;65.73046012;31.69785551;3999.707165;0.237327759
27.67843457;14.23966552;68.94111074;622.5337411;65.73353633;31.70683911;4000.122494;0.237327759
27.6869999;14.23966552;68.94111074;622.5337411;65.7365574;31.71581514;4000.530309;0.237327759
27.69556523;14.23966552;68.94111074;622.5337411;65.73953446;31.72478414;4000.931142;0.237327759
27.70413057;14.23966552;68.94111074;622.5337411;65.7424763;31.73374697;4001.325839;0.237327759
27.7126959;14.23966552;68.94111074;622.5337411;65.74539003;31.74270454;4001.71533;0.237327759
27.72126123;14.23966552;68.94111074;622.5337411;65.74828144;31.75165783;4002.100566;0.237327759
27.72982657;14.23966552;68.94111074;622.5337411;65.7511554;31.7606077;4002.482395;0.237327759
27.7383919;14.23966552;68.94111074;622.5337411;65.75401607;31.76955486;4002.861541;0.237327759
27.74695723;14.23966552;68.94111074;622.5337411;65.75686695;31.77849998;4003.23867;0.237327759
27.75552257;14.23966552;68.94111074;622.5337411;65.75971114;31.78744363;4003.614324;0.237327759
27.7640879;14.23966552;68.94111074;622.5337411;65.76255133;31.79638623;4003.988942;0.237327759
27.77265324;14.23966552;68.94111074;622.5337411;65.76538986;31.80532821;4004.362941;0.237327759
27.78121857;14.23966552;68.94111074;622.5337411;65.76822883;31.81426986;4004.736613;0.237327759
27.7897839;14.23966552;68.94111074;622.5337411;65.77107004;31.82321147;4005.110256;0.237327759
27.79834924;14.23966552;68.94111074;622.5337411;65.77391513;31.8321533;4005.484098;0.237327759
27.80691457;14.23966552;68.94111074;622.5337411;65.77676555;31.84109549;4005.858316;0.237327759
27.8154799;14.23966552;68.91576641;622.5337411;65.85013699;31.76516365;3921.954369;0.237327759
27.82404524;14.23966552;68.89042208;622.5337411;65.89492797;31.73512606;3883.622464;0.237327759
27.83261057;14.23966552;68.86507775;622.5337411;65.804841;31.79774222;3937.293816;0.237327759
27.8411759;14.23966552;68.83973342;622.5337411;65.84580874;31.77141121;3902.642472;0.237327759
27.84974124;14.23966552;68.81438909;622.5337411;65.77486153;31.82974973;3952.066208;0.237327759
27.85830657;14.23966552;68.78904475;622.5337411;65.83521952;31.79621783;3910.264531;0.237327759
27.8668719;14.23966552;68.76370042;622.5337411;65.8619619;31.77508348;3880.773364;0.237327759
27.87543724;14.23966552;68.73835609;622.5337411;66.02248115;31.68362715;3781.453917;0.237327759
27.88400257;14.23966552;68.71301176;622.5337411;65.77594398;31.85999106;3948.074439;0.237327759
27.89256791;14.23966552;68.68766743;622.5337411;65.83425914;31.83341182;3913.176594;0.237327759
27.90113324;14.23966552;68.6623231;622.5337411;65.77622328;31.88656176;3957.448191;0.237327759
27.90969857;14.23966552;68.63697877;622.5337411;65.83899678;31.85468895;3917.293948;0.237327759
27.91826391;14.23966552;68.61163444;622.5337411;65.72029953;31.9354825;3989.015072;0.237327759
27.92682924;14.23966552;68.58629011;622.5337411;65.60282221;32.02383426;4068.241352;0.237327759
27.93539457;14.23966552;68.56094578;622.5337411;65.83838415;31.88419524;3921.077494;0.237327759
27.94395991;14.23966552;68.53560144;622.5337411;65.7470285;31.92615816;3954.240601;0.237327759
27.95252524;14.23966552;68.51025711;622.5337411;65.53213602;32.07933076;4097.832631;0.237327759
27.96109057;14.23966552;68.48491278;622.5337411;65.81360347;31.9222284;3933.328038;0.237327759
27.96965591;14.23966552;68.45956845;622.5337411;65.70089952;31.99638181;3998.455632;0.237327759
27.97822124;14.23966552;68.43422412;622.5337411;65.57399154;32.10076741;4093.603183;0.237327759
27.98678657;14.23966552;68.40887979;622.5337411;65.83408884;31.94773534;3933.140302;0.237327759
27.99535191;14.23966552;68.38353546;622.5337411;65.74035877;32.01191232;3988.361518;0.237327759
28.00391724;14.23966552;68.35819113;622.5337411;65.8311257;31.97191495;3940.139759;0.237327759
28.01248258;14.23966552;68.3328468;622.5337411;65.73115853;32.05125731;4010.419871;0.237327759
28.02104791;14.23966552;68.30750246;622.5337411;65.83690888;31.99182705;3942.901658;0.237327759
28.02961324;14.23966552;68.28215813;622.5337411;65.7226916;32.07195656;4013.963414;0.237327759
28.03817858;14.23966552;68.2568138;622.5337411;65.85551574;32.00354727;3937.529189;0.237327759
28.04674391;14.23966552;68.23146947;622.5337411;65.74388981;32.08518415;4010.087731;0.237327759
28.05530924;14.23966552;68.20612514;622.5337411;65.86596989;32.01967747;3936.53576;0.237327759
28.06387458;14.23966552;68.18078081;622.5337411;65.73970839;32.10782513;4015.559357;0.237327759
28.07243991;14.23966552;68.15543648;622.5337411;65.86437097;32.04601061;3945.673622;0.237327759
28.08100524;14.23966552;68.13009215;622.5337411;65.75389725;32.12926112;4019.834465;0.237327759
28.08957058;14.23966552;68.10474782;622.5337411;65.88378017;32.05851073;3941.075576;0.237327759
28.09813591;14.23966552;68.07940349;622.5337411;65.75568508;32.14974768;4023.166795;0.237327759
28.10670125;14.23966552;68.05405915;622.5337411;65.89183883;32.07919038;3944.599639;0.237327759
28.11526658;14.23966552;68.02871482;622.5337411;65.78026083;32.16201225;4018.334857;0.237327759
28.12383191;14.23966552;68.00337049;622.5337411;65.91093687;32.0915658;3939.877793;0.237327759
28.13239725;14.23966552;67.97802616;622.5337411;65.78189975;32.18326335;4022.426359;0.237327759
28.14096258;14.23966552;67.95268183;622.5337411;65.91499174;32.11518168;3946.317465;0.237327759
28.14952791;14.23966552;67.95268183;622.5337411;65.8341537;32.1710259;3993.264434;0.237327759
28.15809325;14.23966552;67.95268183;622.5337411;65.94028718;32.11901484;3933.113312;0.237327759
28.16665858;14.23966552;67.95268183;622.5337411;65.90225677;32.14095158;3946.390846;0.237327759
28.17522391;14.23966552;67.95268183;622.5337411;65.7104589;32.28479717;4080.721348;0.237327759
28.18378925;14.23966552;67.95268183;622.5337411;65.94606363;32.14927791;3937.648318;0.237327759
28.19235458;14.23966552;67.95268183;622.5337411;66.02152573;32.09752251;3877.751085;0.237327759
28.20091991;14.23966552;67.95268183;622.5337411;65.91797346;32.18368227;3954.800746;0.237327759
28.20948525;14.23966552;67.95268183;622.5337411;65.97624692;32.16209019;3924.855054;0.237327759
28.21805058;14.23966552;67.95268183;622.5337411;65.93072923;32.21176604;3965.676951;0.237327759
28.22661592;14.23966552;67.95268183;622.5337411;66.00086696;32.17548228;3921.142717;0.237327759
28.23518125;14.23966552;67.95268183;622.5337411;65.96263883;32.21841653;3955.270349;0.237327759
28.24374658;14.23966552;67.95268183;622.5337411;66.0076993;32.19127221;3919.811407;0.237327759
28.25231192;14.23966552;67.95268183;622.5337411;65.94921927;32.24745907;3967.098585;0.237327759
28.26087725;14.23966552;67.95268183;622.5337411;66.01967697;32.206697;3918.117503;0.237327759
28.26944258;14.23966552;67.95268183;622.5337411;65.95459652;32.26490665;3967.41328;0.237327759
28.27800792;14.23966552;67.95268183;623.861461;65.8281316;32.40654716;4099.554183;0.237327759
28.28657325;14.23966552;67.95268183;625.189181;66.08995501;32.29773869;3983.004419;0.237327759
28.29513858;14.23966552;67.95268183;626.516901;66.16896427;32.30263144;3979.357629;0.237327759
28.30370392;14.23966552;67.95268183;627.8446209;66.23660356;32.31925055;3987.354853;0.237327759
28.31226925;14.23966552;67.95268183;629.1723409;66.07654361;32.48273341;4141.184762;0.237327759
28.32083458;14.23966552;67.95268183;630.5000609;66.33613923;32.38102039;4031.680631;0.237327759
28.32939992;14.23966552;67.95268183;631.8277808;66.41835437;32.38677012;4028.884792;0.237327759
28.33796525;14.23966552;67.95268183;633.1555008;66.26438719;32.54656137;4179.049007;0.237327759
28.33796525;14.23966552;67.95268183;634.4832208;66.52223716;32.43588823;4069.152863;0.237327759
28.33796525;14.23966552;67.95268183;635.8109407;66.60254521;32.43252186;4065.810131;0.237327759
28.33796525;14.23966552;67.95268183;637.1386607;66.44954429;32.58150166;4213.743995;0.237327759
28.33796525;14.23966552;67.95268183;638.4663807;66.70191396;32.47327789;4106.28003;0.237327759
28.33796525;14.23966552;67.95268183;639.7941006;66.78085827;32.47021342;4103.237073;0.237327759
28.33796525;14.23966552;67.95268183;641.1218206;66.63170061;32.61657902;4248.575086;0.237327759
28.33796525;14.23966552;67.95268183;642.4495406;66.87883946;32.51119539;4143.931323;0.237327759
28.33796525;14.23966552;67.95268183;643.7772605;66.74095962;32.6480441;4279.819258;0.237327759
28.33796525;14.23966552;67.95268183;645.1049805;66.99108536;32.53924596;4171.784958;0.237327759
28.33796525;14.23966552;67.95268183;646.4327005;66.85754753;32.67354158;4305.137733;0.237327759
28.33796525;14.23966552;67.95268183;647.7604204;67.10371261;32.56658409;4198.931157;0.237327759
28.33796525;14.23966552;67.95268183;649.0881404;66.97500703;32.69773843;4329.164707;0.237327759
28.33796525;14.23966552;67.95268183;650.4158604;67.21759149;32.59242779;4224.59341;0.237327759
28.33796525;14.23966552;67.95268183;651.7435804;67.0928914;32.72086465;4352.128562;0.237327759
28.33796525;14.23966552;67.95268183;653.0713003;67.33012501;32.61862413;4250.605841;0.237327759
28.33796525;14.23966552;67.95268183;654.3990203;67.23869978;32.72675118;4357.97377;0.237327759
28.33796525;14.23966552;67.95268183;655.7267403;67.31746064;32.72716429;4358.383981;0.237327759
28.33796525;14.23966552;67.95268183;657.0544602;67.31612699;32.78029227;4411.138964;0.237327759
28.33796525;14.23966552;67.95268183;658.3821802;67.5460028;32.67721435;4308.784713;0.237327759
28.33796525;14.23966552;67.95268183;659.7099002;67.44678763;32.78763646;4418.431587;0.237327759
28.33796525;14.23966552;67.95268183;661.0376201;67.46209318;32.83260468;4463.084104;0.237327759
28.33796525;14.23966552;67.95268183;662.3653401;67.7055347;32.71964156;4350.914058;0.237327759
28.33796525;14.23966552;67.95268183;663.6930601;67.59900517;32.83445666;4464.923078;0.237327759
28.33796525;14.23966552;67.95268183;665.02078;67.81821065;32.74104137;4372.163628;0.237327759
28.33796525;14.23966552;67.95268183;666.3485;67.70393932;32.86172873;4492.003688;0.237327759
28.33796525;14.23966552;67.95268183;667.67622;67.92295676;32.76868871;4399.616869;0.237327759
28.33796525;14.23966552;67.95268183;669.0039399;67.80476017;32.89184286;4521.906395;0.237327759
28.33796525;14.23966552;67.95268183;670.3316599;68.02438043;32.7978678;4428.591101;0.237327759
28.33796525;14.23966552;67.95268183;671.6593799;67.90470936;32.92172655;4551.58028;0.237327759
28.33796525;14.23966552;67.95268183;672.9870998;68.12396569;32.82734522;4457.86157;0.237327759
28.33796525;14.23966552;67.95268183;674.3148198;68.00408214;32.95108947;4580.737055;0.237327759
28.33796525;14.23966552;67.95268183;675.6425398;68.01427352;32.99816446;4627.481543;0.237327759
28.33796525;14.23966552;67.95268183;676.9702597;68.26223765;32.87895012;4509.104171;0.237327759
28.33796525;14.23966552;67.95268183;678.2979797;68.15082761;32.99561875;4624.953705;0.237327759
28.33796525;14.23966552;67.95268183;679.6256997;68.16340174;33.04021937;4669.241202;0.237327759
28.33796525;14.23966552;67.95268183;680.9534196;68.40625331;32.92274374;4552.590329;0.237327759
28.33796525;14.23966552;67.95268183;682.2811396;68.29942552;33.03591948;4664.971499;0.237327759
28.33796525;14.23966552;67.95268183;683.6088596;68.31121421;33.08035263;4709.092703;0.237327759
28.33796525;14.23966552;67.95268183;684.9365795;68.54789361;32.96609776;4595.639973;0.237327759
28.33796525;14.23966552;67.95268183;686.2642995;68.4436668;33.07718706;4705.949356;0.237327759
28.33796525;14.23966552;67.95268183;687.5920195;68.45408705;33.12183658;4750.285411;0.237327759
28.33796525;14.23966552;67.95268183;688.9197395;68.49015654;33.14715448;4775.425554;0.237327759
28.33796525;14.23966552;67.95268183;690.2474594;68.72679458;33.02869189;4657.794653;0.237327759
28.33796525;14.23966552;67.95268183;691.5751794;68.62984545;33.13375771;4762.122845;0.237327759
28.33796525;14.23966552;67.95268183;692.9028994;68.64026131;33.17732278;4805.382058;0.237327759
28.33796525;14.07225619;67.95268183;694.2306193;68.67571146;33.26438841;4834.325309;0.234537603
28.33796525;13.90484686;67.95268183;695.5583393;68.7237599;33.34048928;4850.603983;0.231747448
28.33796525;13.73743753;67.95268183;696.8860593;68.77192485;33.42005029;4868.420516;0.228957292
28.33796525;13.5700282;67.95268183;698.2137792;68.82034328;33.50186273;4886.50995;0.226167137
28.33796525;13.40261887;67.95268183;699.5414992;68.86938435;33.58398183;4902.975827;0.223376981
28.33796525;13.23520953;67.95268183;700.8692192;68.918687;33.66729045;4918.622234;0.220586826
28.33796525;13.0678002;67.95268183;702.1969391;68.96859334;33.75188745;4933.497602;0.21779667
28.33796525;12.90039087;67.95268183;703.5246591;69.02902248;33.82942769;4940.049635;0.215006515
28.33796525;12.73298154;67.95268183;704.8523791;69.08722239;33.91027431;4947.727026;0.212216359
28.33796525;12.73298154;67.95268183;706.180099;69.12116007;33.93466677;4969.385417;0.212216359
28.33796525;12.73298154;67.95268183;707.507819;69.16045265;33.95823338;4990.310519;0.212216359
28.33796525;12.73298154;67.95268183;708.835539;69.2022713;33.97641746;5006.456405;0.212216359
28.33796525;12.73298154;67.95268183;710.1632589;69.24217898;33.99455991;5022.565329;0.212216359
28.33796525;12.73298154;67.95268183;711.4909789;69.28445806;34.01035362;5036.588766;0.212216359
28.33796525;12.73298154;67.95268183;712.8186989;69.32521198;34.02658593;5051.001654;0.212216359
28.33796525;12.73298154;67.95268183;714.1464188;69.36385044;34.0440137;5066.476001;0.212216359
28.33796525;12.73298154;67.95268183;715.4741388;69.40289405;34.06068757;5081.280948;0.212216359
28.33796525;12.73298154;67.95268183;716.8018588;69.4390279;34.07939998;5097.895949;0.212216359
28.33796525;12.73298154;67.95268183;718.1295787;69.47596078;34.09710977;5113.620701;0.212216359
28.33796525;12.73298154;67.95268183;719.4572987;69.5125772;34.11474483;5129.279105;0.212216359
28.33796525;12.73298154;67.95268183;720.7850187;69.54846999;34.13266209;5145.188077;0.212216359
28.33796525;12.73298154;67.95268183;722.1127387;69.58359543;34.15087795;5161.362188;0.212216359
28.33796525;12.73298154;67.95268183;723.4404586;69.61799687;34.1693458;5177.760036;0.212216359
28.33796525;12.73298154;67.95268183;724.7681786;69.65174716;34.18801395;5194.335729;0.212216359
28.33796525;12.73298154;67.95268183;726.0958986;69.68611885;34.20575941;5210.092156;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.7200138;34.22362513;5225.955366;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.78816907;34.15472832;5164.780976;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.7819266;34.14341637;5154.73695;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.73261692;34.17604264;5183.706245;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.73396372;34.16006544;5169.519875;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.65551067;34.22143201;5224.008067;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.68339394;34.18217185;5189.148456;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.67185053;34.17404367;5181.931334;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.62596629;34.20461269;5209.073968;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.643032;34.17294135;5180.952567;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.63352805;34.15919815;5168.749797;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.60327411;34.17097146;5179.20348;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.59261839;34.16819513;5176.738341;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.55968846;34.18761216;5193.978979;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.56857596;34.16642896;5175.170132;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.53434357;34.18651535;5193.005103;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.54538455;34.16389854;5172.923335;0.212216359
28.33796525;12.73298154;67.95268183;727.4236185;69.52367493;34.17220976;5180.302977;0.212216359
28.33796525;12.73298154;67.77287078;727.4236185;69.48477481;34.2264584;5228.471071;0.212216359
28.33796525;12.73298154;67.59305973;727.4236185;69.49975013;34.22673445;5228.716176;0.212216359
28.33796525;12.73298154;67.41324869;727.4236185;69.52391871;34.21576475;5218.976035;0.212216359
28.33796525;12.73298154;67.23343764;727.4236185;69.54736361;34.20601135;5210.315859;0.212216359
28.33796525;12.73298154;67.05362659;727.4236185;69.57018027;34.19740033;5202.670019;0.212216359
28.33796525;12.73298154;66.87381554;727.4236185;69.59176162;34.19029119;5196.357725;0.212216359
28.33796525;12.73298154;66.6940045;727.4236185;69.61189804;34.18485707;5191.532696;0.212216359
28.33796525;12.73298154;66.51419345;727.4236185;69.6307304;34.1809539;5188.067019;0.212216359
28.33796525;12.73298154;66.3343824;727.4236185;69.6485316;34.17831325;5185.722354;0.212216359
28.33796525;12.73298154;66.15457135;727.4236185;69.66558784;34.17665499;5184.249964;0.212216359
28.33796525;12.73298154;65.97476031;727.4236185;69.68214859;34.17573489;5183.432994;0.212216359
28.33796525;12.73298154;65.79494926;727.4236185;69.6984118;34.17535815;5183.098482;0.212216359
28.33796525;12.73298154;65.61513821;727.4236185;69.71452526;34.17537747;5183.115633;0.212216359
28.33796525;12.73298154;65.43532716;727.4236185;69.73059409;34.17568541;5183.389054;0.212216359
28.33796525;12.73298154;65.25551612;727.4236185;69.74668958;34.17620568;5183.851014;0.212216359
28.33796525;12.73298154;65.07570507;727.4236185;69.76285733;34.17688532;5184.454476;0.212216359
28.33796525;12.73298154;64.89589402;727.4236185;69.77914522;34.17768003;5185.160107;0.212216359
28.33796525;12.73298154;64.71608297;727.4236185;69.79664036;34.17740641;5184.91716;0.212216359
28.33796525;12.73298154;64.53627193;727.4236185;69.81292007;34.17861602;5185.991182;0.212216359
28.33796525;12.73298154;64.35646088;727.4236185;69.84275893;34.16550444;5174.349241;0.212216359
28.33796525;12.73298154;64.17664983;727.4236185;69.8495226;34.17524223;5182.995554;0.212216359
28.33796525;12.73298154;63.99683878;727.4236185;69.86251596;34.18101486;5188.121144;0.212216359
28.33796525;12.73298154;63.81702774;727.4236185;69.87900545;34.18307162;5189.947368;0.212216359
28.33796525;12.73298154;63.63721669;727.4236185;69.89650966;34.18401631;5190.78617;0.212216359
28.33796525;12.73298154;63.45740564;727.4236185;69.91426764;34.18477203;5191.45719;0.212216359
28.33796525;12.73298154;63.27759459;727.4236185;69.93205782;34.1855993;5192.191729;0.212216359
28.33796525;12.73298154;63.09778354;727.4236185;69.94979523;34.18657803;5193.060762;0.212216359
28.33796525;12.73298154;62.9179725;727.4236185;69.9674502;34.18772511;5194.07927;0.212216359
28.33796525;12.73298154;62.73816145;727.4236185;69.98505908;34.18899568;5195.207418;0.212216359
28.33796525;12.73298154;62.5583504;727.4236185;70.00257754;34.19041782;5196.470159;0.212216359
28.33796525;12.73298154;62.37853935;727.4236185;70.01999653;34.19199372;5197.869418;0.212216359
28.33796525;12.73298154;62.19872831;727.4236185;70.03722079;34.1937354;5199.415883;0.212216359
28.33796525;12.73298154;62.01891726;727.4236185;70.05413325;34.19577605;5201.2278;0.212216359
28.33796525;12.73298154;61.83910621;727.4236185;70.07090874;34.19798844;5203.192216;0.212216359
28.33796525;12.73298154;61.65929516;727.4236185;70.08761138;34.20030447;5205.248645;0.212216359
28.33796525;12.73298154;61.47948412;727.4236185;70.10426672;34.2026935;5207.369895;0.212216359
28.33796525;12.73298154;61.29967307;727.4236185;70.12042269;34.20562262;5209.970706;0.212216359
28.33796525;12.73298154;61.11986202;727.4236185;70.13597674;34.20876704;5212.762678;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.15000671;34.213406;5216.881668;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.19083194;34.16698379;5175.662769;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.16214437;34.18186737;5188.8781;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.12279391;34.21306872;5216.582191;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.13384536;34.19623358;5201.63405;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.11612341;34.20242808;5207.134229;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.06914089;34.24002876;5240.520368;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.0881307;34.21449913;5217.852269;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.06585089;34.22567178;5227.772613;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.03422478;34.25124229;5250.477016;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.05142274;34.22673519;5228.716833;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.04007476;34.22786876;5229.723341;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.01626887;34.24729519;5246.972328;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.02682287;34.22940526;5231.087625;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.02381419;34.22325015;5225.62242;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.00570156;34.23665568;5237.525371;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.01156855;34.2235875;5225.921954;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.01262881;34.21442946;5217.790412;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.00018417;34.21948381;5222.278233;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.00074085;34.2143533;5217.722793;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.99668646;34.21359598;5217.050358;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.99485613;34.21037855;5214.193552;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.99543514;34.20403989;5208.565378;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.99570856;34.19612976;5201.541869;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.03733808;34.14604596;5157.071794;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.98800937;34.17196086;5180.081982;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;70.00382488;34.15059609;5161.111914;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.98630029;34.15631274;5166.187809;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.98195443;34.15371152;5163.878147;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.98934462;34.14098944;5152.582041;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.95874696;34.15990616;5169.378448;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.97810078;34.13947327;5151.235822;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.94481504;34.15889463;5168.480305;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.90512623;34.19046206;5196.509442;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.92374925;34.1748409;5182.639204;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.88886475;34.20165596;5206.448652;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.91601466;34.17812935;5185.559066;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.9106107;34.18038425;5187.561217;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.92411966;34.16713304;5175.795292;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.9218682;34.16593181;5174.728703;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.93138179;34.15537429;5165.354542;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.92627232;34.15656123;5166.408448;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.93504432;34.1470677;5157.979017;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.92223062;34.15511159;5165.121286;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.93493131;34.14318101;5154.527969;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.90739845;34.16379506;5172.831461;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.92839544;34.14636312;5157.353409;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.88941398;34.17865271;5186.023758;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.91813617;34.1566128;5166.454237;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.95674306;34.11743088;5131.664086;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.93213054;34.12883298;5141.788165;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.92047579;34.14065526;5152.285319;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.94230957;34.12042205;5134.319986;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.91843152;34.13884686;5150.679621;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.89244335;34.15744057;5167.189222;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.9084074;34.148282;5159.057203;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.87773037;34.17081736;5179.066654;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.90417159;34.15378862;5163.946603;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.91023415;34.14792499;5158.740214;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.94272597;34.1176752;5131.881025;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.94659848;34.10968119;5124.783033;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.92697735;34.12500334;5138.387779;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.88899676;34.15558656;5165.543018;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.92232677;34.13095022;5143.668085;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.90624384;34.14315187;5154.5021;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.92509793;34.12863943;5141.616312;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.89747963;34.14885609;5159.56695;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.95273072;34.10292804;5118.786826;0.212216359
28.33796525;12.73298154;60.94005097;727.4236185;69.93360826;34.11377168;5128.415037;0.212216359
28.33796525;12.73298154;60.65992239;727.4236185;69.8843722;34.1886261;5194.879268;0.212216359
28.33796525;12.73298154;60.3797938;727.4236185;69.94154875;34.18164123;5188.677306;0.212216359
28.33796525;12.73298154;60.09966521;727.4236185;69.98363849;34.18140696;5188.469296;0.212216359
28.33796525;12.73298154;59.81953662;727.4236185;70.00991226;34.1936859;5199.371931;0.212216359
28.33796525;12.73298154;59.53940803;727.4236185;70.00422496;34.24092328;5241.314627;0.212216359
28.33796525;12.73298154;59.25927945;727.4236185;70.06806364;34.2267465;5228.726875;0.212216359
28.33796525;12.73298154;58.97915086;727.4236185;70.09843146;34.24329934;5243.424359;0.212216359
28.33796525;12.73298154;58.69902227;727.4236185;70.14968516;34.24033998;5240.796707;0.212216359
28.33796525;12.73298154;58.41889368;726.5524102;70.23227374;34.17544772;5183.178005;0.212216359
28.33796525;12.73298154;58.13876509;725.6812018;70.26275282;34.15129248;5161.730252;0.212216359
28.33796525;12.73298154;57.85863651;724.8099934;70.27197212;34.14581142;5156.863545;0.212216359
28.33796525;12.73298154;57.57850792;723.938785;70.28494922;34.13692533;5148.97347;0.212216359
28.33796525;12.73298154;57.29837933;723.0675767;70.31863913;34.10177855;5117.766175;0.212216359
28.33796525;12.73298154;57.01825074;722.1963683;70.32668283;34.08423734;5102.191101;0.212216359
28.35596537;12.73298154;56.73812215;721.3251599;70.31863872;34.10913078;5108.311777;0.212216359
28.37396549;12.73298154;56.45799357;720.4539515;70.32109757;34.12931254;5110.248881;0.212216359
28.39196562;12.73298154;56.17786498;719.5827432;70.29852108;34.17260296;5132.704466;0.212216359
28.40996574;12.73298154;55.89773639;718.7115348;70.29629279;34.20277799;5143.514725;0.212216359
28.42796586;12.73298154;55.6176078;717.8403264;70.30748326;34.21950185;5142.381519;0.212216359
28.44596598;12.73298154;55.33747922;716.9691181;70.30853712;34.25056474;5153.980123;0.212216359
28.4639661;12.73298154;55.05735063;716.0979097;70.32243058;34.26421518;5150.117991;0.212216359
28.48196622;12.73298154;54.77722204;715.2267013;70.33747153;34.2832949;5151.076584;0.212216359
28.49996634;12.73298154;54.49709345;714.3554929;70.37821696;34.27005655;5123.339526;0.212216359
28.51796646;12.73298154;54.21696486;713.4842846;70.39427697;34.27487283;5111.633425;0.212216359
28.53596659;12.73298154;53.93683628;712.6130762;70.40000622;34.30228109;5119.987021;0.212216359
28.55396671;12.73298154;53.65670769;711.7418678;70.40090285;34.33942016;5136.980752;0.212216359
28.57196683;12.73298154;53.3765791;710.8706595;70.44184182;34.34136544;5122.725449;0.212216359
28.58996695;12.73298154;53.09645051;709.9994511;70.48010765;34.34247627;5107.729227;0.212216359
28.60796707;12.73298154;52.81632192;709.1282427;70.51838238;34.34233997;5091.625655;0.212216359
28.62596719;12.73298154;52.53619334;708.2570343;70.55452709;34.34326703;5076.466263;0.212216359
28.64396731;12.73298154;52.25606475;707.385826;70.58927537;34.34493322;5061.963149;0.212216359
28.66196743;12.73298154;51.97593616;706.5146176;70.62281039;34.34722587;5048.016279;0.212216359
28.67996756;12.73298154;51.69580757;705.6434092;70.6553462;34.34991855;5034.424589;0.212216359
28.69796768;12.73298154;51.41567898;704.7722009;70.73848775;34.29494943;4969.634235;0.212216359
28.7159678;12.73298154;51.1355504;703.9009925;70.66461582;34.37482038;5024.570166;0.212216359
28.73396792;12.73298154;50.85542181;703.0297841;70.71027995;34.37580211;5009.459306;0.212216359
28.75196804;12.73298154;50.57529322;702.1585757;70.73874962;34.38587501;5002.420628;0.212216359
28.76996816;12.73298154;50.29516463;701.2873674;70.77385139;34.39041608;4990.470153;0.212216359
28.78796828;12.73298154;50.01503604;700.416159;70.80861769;34.39440157;4978.026382;0.212216359
28.8059684;12.73298154;50.01503604;699.5449506;70.90320356;34.3095599;4886.711797;0.212216359
28.82396853;12.73298154;50.01503604;698.6737422;70.9581715;34.25038499;4818.187051;0.212216359
28.84196865;12.73298154;50.01503604;697.8025339;70.98708585;34.20843476;4764.95634;0.212216359
28.85996877;12.73298154;50.01503604;696.9313255;70.79318559;34.33562958;4861.911764;0.212216359
28.87796889;12.73298154;50.01503604;696.0601171;70.91790953;34.24034583;4761.325517;0.212216359
28.89596901;12.73298154;50.01503604;695.1889088;70.73562402;34.35791444;4849.733693;0.212216359
28.91396913;12.73298154;50.01503604;694.3177004;70.85214018;34.26736919;4753.354824;0.212216359
28.93196925;12.73298154;50.01503604;693.446492;70.83947018;34.25179762;4723.546073;0.212216359
28.94996937;12.73298154;50.01503604;692.5752836;70.81458845;34.25367973;4709.234686;0.212216359
28.9679695;12.73298154;50.01503604;691.7040753;70.78353753;34.26409631;4702.501143;0.212216359
28.98596962;12.73298154;50.01503604;690.8328669;70.75306775;34.27534137;4696.50324;0.212216359
29.00396974;12.73298154;50.01503604;689.9616585;70.72461476;34.28551051;4689.550007;0.212216359
29.02196986;12.73298154;50.01503604;689.0904502;70.69811585;34.29436088;4681.425821;0.212216359
29.03996998;12.73298154;50.01503604;688.2192418;70.67244964;34.30233279;4672.521647;0.212216359
29.0579701;12.73298154;50.01503604;687.3480334;70.64981277;34.30948672;4662.891171;0.212216359
29.07597022;12.73298154;50.01503604;686.476825;70.63755928;34.30825775;4645.817407;0.212216359
29.09397034;12.73298154;50.01503604;685.6056167;70.52652793;34.37988192;4693.430908;0.212216359
29.11197047;12.73298154;50.01503604;684.7344083;70.59570771;34.32376676;4627.622962;0.212216359
29.12997059;12.73298154;50.01503604;683.8631999;70.59304566;34.31357926;4602.594801;0.212216359
29.14797071;12.73298154;50.01503604;682.9919916;70.5964492;34.2998748;4574.443881;0.212216359
29.16597083;12.73298154;50.01503604;682.1207832;70.58704033;34.29727447;4556.15247;0.212216359
29.18397095;12.73298154;50.01503604;681.2495748;70.57626947;34.29712147;4540.03408;0.212216359
29.20197107;12.73298154;50.01503604;680.3783664;70.56337589;34.29905471;4525.768077;0.212216359
29.21997119;12.73298154;50.01503604;679.5071581;70.55037452;34.3014426;4511.905774;0.212216359
29.23797131;12.73298154;50.01503604;678.6359497;70.53644093;34.30452937;4498.664011;0.212216359
29.25597143;12.73298154;50.01503604;677.7647413;70.50551663;34.32419953;4500.146865;0.212216359
29.27397156;12.73298154;50.01503604;676.893533;70.49963646;34.32180128;4482.034868;0.212216359
29.29197168;12.73298154;50.01503604;676.0223246;70.4892064;34.32397743;4467.984561;0.212216359
29.3099718;12.73298154;50.01503604;675.1511162;70.46768664;34.33547286;4462.208961;0.212216359
29.32797192;12.73298154;50.01503604;674.2799078;70.46041565;34.33517224;4445.959493;0.212216359
29.34597204;12.73298154;50.01503604;673.4086995;70.455126;34.32956105;4424.994697;0.212216359
29.36397216;12.73298154;50.01503604;672.5374911;70.44557225;34.32675767;4406.522988;0.212216359
29.38197228;12.73298154;50.01503604;671.6662827;70.43245244;34.32733655;4391.054442;0.212216359
29.3999724;12.73298154;50.01503604;670.7950743;70.41715137;34.33044464;4377.831608;0.212216359
29.41797253;12.73298154;50.01503604;669.923866;70.3998649;34.33564338;4366.465089;0.212216359
29.43597265;12.73298154;50.01503604;669.0526576;70.38202902;34.34157497;4355.749281;0.212216359
29.45397277;12.73298154;50.01503604;668.1814492;70.36397369;34.34781546;4345.307748;0.212216359
29.47197289;12.73298154;50.01503604;667.3102409;70.34586709;34.35416307;4334.961329;0.212216359
29.48997301;12.73298154;50.01503604;666.4390325;70.32777298;34.36053065;4324.632646;0.212216359
29.50797313;12.73298154;50.01503604;665.5678241;70.3097014;34.36688771;4314.294616;0.212216359
29.52597325;12.73298154;50.01503604;664.6966157;70.2916343;34.37323251;4303.945706;0.212216359
29.54397337;12.73298154;50.01503604;663.8254074;70.27353916;34.37957762;4293.597067;0.212216359
29.5619735;12.73298154;50.01503604;662.954199;70.25537468;34.38594299;4283.26641;0.212216359
29.57997362;12.73298154;50.01503604;662.0829906;70.23708726;34.39235619;4272.978232;0.212216359
29.59797374;12.73298154;50.01503604;661.2117823;70.21733422;34.3984982;4262.449254;0.212216359
29.61597386;12.73298154;50.01503604;660.3405739;70.13443025;34.45147741;4293.50765;0.212216359
29.63397398;12.73298154;50.01503604;659.4693655;70.13040099;34.45271892;4278.627459;0.212216359
29.6519741;12.73298154;50.01503604;658.5981571;70.12417608;34.45067285;4260.82818;0.212216359
29.66997422;12.73298154;50.01503604;658.5981571;70.06530763;34.51733774;4304.038273;0.212216359
29.68797434;12.73298154;50.01503604;658.5981571;70.07717359;34.5396334;4307.852347;0.212216359
29.70597447;12.73298154;50.01503604;658.5981571;70.09737899;34.55665803;4306.986185;0.212216359
29.72397459;12.73298154;50.01503604;658.5981571;70.09744782;34.58644131;4317.448612;0.212216359
29.74197471;12.73298154;50.01503604;658.5981571;70.13484633;34.59140144;4305.870229;0.212216359
29.75997483;12.73298154;50.01503604;658.5981571;70.19276797;34.58039954;4280.118955;0.212216359
29.77797495;12.73298154;50.01503604;658.5981571;70.23114882;34.57976628;4263.574124;0.212216359
29.79597507;12.73298154;50.01503604;658.5981571;70.18707333;34.63926079;4300.417549;0.212216359
29.81397519;12.73298154;50.01503604;658.5981571;70.19182923;34.67118985;4312.785238;0.212216359
29.83197531;12.73298154;50.01503604;658.5981571;70.19866407;34.69712914;4319.83453;0.212216359
29.84997544;12.73298154;50.01503604;658.5981571;70.23494122;34.70525902;4311.070603;0.212216359
29.86797556;12.73298154;50.01503604;658.5981571;70.24293516;34.72937546;4316.501364;0.212216359
29.88597568;12.73298154;50.01503604;658.5981571;70.26756621;34.74254834;4312.215197;0.212216359
29.9039758;12.73298154;50.01503604;658.5981571;70.28322007;34.76150982;4313.068797;0.212216359
