Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
29.92197592;12.73298154;50.01503604;658.5981571;70.30983926;34.77320237;4307.468224;0.212216359
29.93997604;12.73298154;50.01503604;658.5981571;70.32375114;34.79301727;4309.079594;0.212216359
29.95797616;12.73298154;50.12084794;658.5981571;70.37748311;34.77151429;4274.004265;0.212216359
29.97597628;12.73298154;50.22665983;658.5981571;70.42139307;34.75134078;4240.109399;0.212216359
29.99397641;12.73298154;50.33247172;658.5981571;70.39003367;34.78329392;4252.498459;0.212216359
30.01197653;12.73298154;50.43828362;658.5981571;70.40390901;34.78687611;4239.696585;0.212216359
30.02997665;12.73298154;50.54409551;658.5981571;70.38368807;34.81395197;4247.755056;0.212216359
30.04797677;12.73298154;50.6499074;658.5981571;70.38359519;34.82811218;4244.345545;0.212216359
30.06597689;12.73298154;50.7557193;658.5981571;70.37153231;34.85024823;4248.017899;0.212216359
30.08397701;12.73298154;50.86153119;658.5981571;70.36662037;34.86756318;4247.409527;0.212216359
30.10197713;12.73298154;50.96734308;658.5981571;70.357834;34.88729019;4248.942855;0.212216359
30.11997725;12.73298154;51.07315498;658.5981571;70.35128625;34.90537628;4249.019183;0.212216359
30.11997725;12.73298154;51.17896687;658.5981571;70.35125518;34.89683909;4241.438902;0.212216359
30.11997725;12.73298154;51.28477876;658.5981571;70.33516878;34.89823282;4242.676409;0.212216359
30.11997725;12.73298154;51.39059066;658.5981571;70.32406769;34.89567483;4240.405141;0.212216359
30.11997725;12.73298154;51.49640255;658.5981571;70.31034421;34.8941602;4239.060278;0.212216359
30.11997725;12.73298154;51.60221444;658.5981571;70.29634238;34.89244997;4237.541747;0.212216359
30.11997725;12.73298154;51.70802634;658.5981571;70.28143203;34.89111662;4236.357844;0.212216359
30.11997725;12.73298154;51.81383823;658.5981571;70.26596755;34.89003676;4235.39902;0.212216359
30.11997725;12.73298154;51.91965012;658.5981571;70.23052332;34.90722308;4250.658989;0.212216359
30.11997725;12.73298154;52.02546202;658.5981571;70.22779505;34.89985852;4244.119893;0.212216359
30.11997725;12.73298154;52.13127391;658.5981571;70.21751467;34.89437078;4239.247253;0.212216359
30.11997725;12.73298154;52.2370858;658.5981571;70.20463643;34.8903102;4235.641818;0.212216359
30.11997725;12.73298154;52.3428977;658.5981571;70.18898619;34.88855082;4234.079636;0.212216359
30.11997725;12.73298154;52.44870959;658.5981571;70.17261367;34.88774304;4233.362402;0.212216359
30.11997725;12.73298154;52.55452148;658.5981571;70.15597169;34.88742019;4233.075739;0.212216359
30.11997725;12.73298154;52.66033338;658.5981571;70.13934245;34.88727877;4232.950171;0.212216359
30.11997725;12.73298154;52.76614527;658.5981571;70.12279451;34.8872055;4232.885114;0.212216359
30.11997725;12.73298154;52.87195716;658.5981571;70.10635068;34.88714939;4232.83529;0.212216359
30.11997725;12.73298154;52.97776906;658.5981571;70.09000927;34.8870923;4232.784598;0.212216359
30.11997725;12.73298154;53.08358095;658.5981571;70.07376252;34.887029;4232.728392;0.212216359
30.11997725;12.73298154;53.18939284;658.5981571;70.05760134;34.88695981;4232.666962;0.212216359
30.11997725;12.73298154;53.29520474;658.5981571;70.04151746;34.88688705;4232.60235;0.212216359
30.11997725;12.73298154;53.40101663;658.5981571;70.02550405;34.88681343;4232.536989;0.212216359
30.11997725;12.73298154;53.50682852;658.5981571;70.00955571;34.88674149;4232.473109;0.212216359
30.11997725;12.73298154;53.61264042;658.5981571;69.99366823;34.88667331;4232.412568;0.212216359
30.11997725;12.73298154;53.71845231;658.5981571;69.9778384;34.88661052;4232.356821;0.212216359
30.11997725;12.73298154;53.8242642;658.5981571;69.96206376;34.88655434;4232.306935;0.212216359
30.11997725;12.73298154;53.9300761;658.5981571;69.94634239;34.88650563;4232.263683;0.212216359
30.11997725;12.73298154;54.03588799;658.5981571;69.9306728;34.88646499;4232.227599;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.9150538;34.88643279;4232.199012;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.86565078;34.9281232;4269.21648;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.9011897;34.9042696;4248.036547;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.88842606;34.91281103;4255.620598;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.89496464;34.90813973;4251.472888;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.89793282;34.90527605;4248.930195;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.8920098;34.9109032;4253.926613;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.89500417;34.90984243;4252.984739;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.89949381;34.90665141;4250.151391;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.89705175;34.9098053;4252.951776;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.89832256;34.91065005;4253.701834;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.9027807;34.90838591;4251.69148;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.90300217;34.90985669;4252.997401;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.90416523;34.91116491;4254.158988;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.90813919;34.90996158;4253.090537;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.90995974;34.91058543;4253.644462;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.91161547;34.91176552;4254.692274;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.91516812;34.91134158;4254.315857;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.91782505;34.91164025;4254.581045;0.212216359
30.11997725;12.73298154;54.14169988;658.5981571;69.92002965;34.91256763;4255.404485;0.212216359
30.11997725;12.52487974;54.14169988;658.5981571;69.92567473;34.99569981;4258.463957;0.208747996
30.11997725;12.31677794;54.14169988;658.5981571;69.93458033;35.07923394;4259.45589;0.205279632
30.11997725;12.10867614;54.14169988;658.5981571;69.93652857;35.17354827;4267.125954;0.201811269
30.11997725;11.90057434;54.14169988;658.5981571;69.94258983;35.26861485;4272.682981;0.198342906
30.11997725;11.69247254;54.14169988;658.5981571;69.95284024;35.36247576;4274.49782;0.194874542
30.11997725;11.48437073;54.14169988;658.5981571;69.95776874;35.46502052;4280.542907;0.191406179
30.11997725;11.27626893;54.14169988;658.5981571;69.96306456;35.57182571;4286.96192;0.187937816
30.11997725;11.06816713;54.14169988;658.5981571;69.97257549;35.67799838;4289.792912;0.184469452
30.11997725;10.86006533;54.14169988;658.5981571;69.97915534;35.79090664;4294.643348;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;69.98186564;35.79547812;4298.105363;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;69.98393399;35.79974373;4301.335752;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;69.99068013;35.79720915;4299.41629;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;69.99203998;35.79894109;4300.727904;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;69.99292462;35.80141237;4302.599425;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;69.99691654;35.80015026;4301.643619;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;69.99854671;35.80077681;4302.118113;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;69.99940529;35.80245733;4303.390784;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.00232192;35.80192164;4302.985101;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.0043589;35.80201349;4303.054661;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.00563357;35.80303009;4303.824537;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.00795172;35.8029734;4303.78161;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.01003843;35.80298696;4303.791877;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.01153725;35.8036486;4304.292942;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.01351431;35.8038382;4304.436524;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.01550665;35.803915;4304.494687;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.01711789;35.80438609;4304.851447;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.01891637;35.80468467;4305.077567;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.0207927;35.80485136;4305.203801;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.02244769;35.80523223;4305.492241;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.02415007;35.80557149;4305.749165;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.02591656;35.80580329;4305.924708;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.02754676;35.80612926;4306.17157;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.02910942;35.80648093;4306.437887;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.03053265;35.80692821;4306.776617;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.02902887;35.81240582;4310.924857;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.02688099;35.8165422;4314.057377;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.03745745;35.80923554;4308.523976;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.04094793;35.80863965;4308.072703;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.05151944;35.79831218;4300.251626;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.00006669;35.86211714;4348.571667;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.02774227;35.86495465;4350.72054;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.05675346;35.84961246;4339.101765;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.05906025;35.85163596;4340.63418;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.11573267;35.804805;4305.168694;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.08225847;35.83071611;4324.7914;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.15393649;35.77049596;4279.186166;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.07948762;35.83163248;4325.48537;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.1255343;35.79327044;4296.433474;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.08935738;35.82263729;4318.673239;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.11675072;35.79798217;4300.001707;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.09357712;35.81662596;4314.12081;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.1051039;35.80574864;4305.883319;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.1004262;35.80770874;4307.36772;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.09635577;35.81097556;4309.841709;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.09609334;35.81058872;4309.548751;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.09544506;35.81021903;4309.268781;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.09234865;35.81260125;4311.072856;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.09147269;35.81302495;4311.393735;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.09148679;35.81225455;4310.810304;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.08955459;35.81352932;4311.775698;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.08846951;35.81423646;4312.311217;0.181001089
30.11997725;10.86006533;54.14169988;658.5981571;70.08852897;35.81366464;4311.878171;0.181001089
30.11997725;10.86006533;53.90458202;659.4919781;69.93014383;36.03127725;4476.678068;0.181001089
30.11997725;10.86006533;53.66746415;660.385799;70.13468219;35.97263653;4432.268948;0.181001089
30.11997725;10.86006533;53.43034629;661.2796199;70.23752351;35.97439604;4433.601438;0.181001089
30.11997725;10.86006533;53.19322842;662.1734408;70.33363862;35.98006162;4437.892034;0.181001089
30.11997725;10.86006533;52.95611056;663.0672618;70.42705097;35.98753676;4443.553016;0.181001089
30.11997725;10.86006533;52.71899269;663.9610827;70.51860555;35.9964162;4450.27749;0.181001089
30.11997725;10.86006533;52.48187483;664.8549036;70.60878498;36.0064222;4457.855127;0.181001089
30.11997725;10.86006533;52.24475696;665.7487245;70.69788983;36.01735069;4466.131364;0.181001089
30.11997725;10.86006533;52.0076391;666.6425454;70.78602424;36.0290888;4475.020737;0.181001089
30.11997725;10.86006533;51.77052123;667.5363664;70.87335231;36.04148629;4484.409456;0.181001089
30.11997725;10.86006533;51.53340337;668.4301873;70.96001249;36.0544213;4494.205256;0.181001089
30.11997725;10.86006533;51.2962855;669.3240082;71.04602322;36.06786086;4504.383144;0.181001089
30.11997725;10.86006533;51.05916764;670.2178291;71.13140437;36.08176457;4514.912546;0.181001089
30.11997725;10.86006533;50.82204977;671.1116501;71.21604104;36.09612359;4525.786756;0.181001089
30.11997725;10.86006533;50.5849319;672.005471;71.29978627;36.1109447;4537.010907;0.181001089
30.11997725;10.86006533;50.34781404;672.8992919;71.22038922;36.253211;4644.750397;0.181001089
30.11997725;10.86006533;50.11069617;673.7931128;71.25947911;36.31167004;4689.021921;0.181001089
30.11997725;10.86006533;49.87357831;674.6869337;71.32680313;36.3431269;4712.844473;0.181001089
30.11997725;10.86006533;49.63646044;675.5807547;71.40672856;36.36136425;4726.655772;0.181001089
30.11997725;10.86006533;49.39934258;676.4745756;71.49032873;36.37520951;4737.140909;0.181001089
30.11997725;10.86006533;49.16222471;677.3683965;71.57670614;36.38627587;4745.521559;0.181001089
30.11997725;10.86006533;48.92510685;678.2622174;71.66396839;36.39634376;4753.146058;0.181001089
30.11997725;10.86006533;48.68798898;679.1560384;71.75103591;36.40640573;4760.766073;0.181001089
30.11997725;10.86006533;48.45087112;680.0498593;71.83733001;36.416954;4768.754366;0.181001089
30.11997725;10.86006533;48.21375325;680.9436802;71.9225522;36.42819539;4777.267569;0.181001089
30.11997725;10.86006533;47.97663539;681.8375011;72.0060519;36.44063314;4786.686782;0.181001089
30.11997725;10.86006533;47.73951752;682.731322;72.08844572;36.45373503;4796.608958;0.181001089
30.11997725;10.86006533;47.50239966;683.625143;72.16968225;36.46745157;4806.996608;0.181001089
30.11997725;10.86006533;47.26528179;684.5189639;72.24928438;36.48213303;4818.115005;0.181001089
30.11997725;10.86006533;47.02816393;685.4127848;72.32780562;36.49732572;4829.620557;0.181001089
30.11997725;10.86006533;46.79104606;686.3066057;72.40520016;36.51300567;4841.495121;0.181001089
30.11997725;10.86006533;46.5539282;687.2004267;72.48141349;36.52918592;4853.748558;0.181001089
30.11997725;10.86006533;46.31681033;688.0942476;72.55640366;36.54587601;4866.388111;0.181001089
30.11997725;10.86006533;46.07969247;688.9880685;72.63013386;36.56308132;4879.417834;0.181001089
30.11997725;10.86006533;45.8425746;689.8818894;72.70256734;36.58080598;4892.840876;0.181001089
30.11997725;10.86006533;45.60545674;690.7757103;72.77366476;36.59905533;4906.661263;0.181001089
30.11997725;10.86006533;45.36833887;691.6695313;72.84338278;36.61783719;4920.884927;0.181001089
30.11997725;10.86006533;45.13122101;692.5633522;72.91338796;36.63603333;4934.665015;0.181001089
30.11997725;10.86006533;44.89410314;693.4571731;72.98501646;36.65273175;4947.310879;0.181001089
30.11997725;10.86006533;44.89410314;694.350994;73.061251;36.62379582;4925.397444;0.181001089
30.11997725;10.86006533;44.89410314;695.244815;73.08768529;36.63426409;4933.32516;0.181001089
30.11997725;10.86006533;44.89410314;696.1386359;73.10390358;36.65440726;4948.579751;0.181001089
30.11997725;10.86006533;44.89410314;697.0324568;73.11615205;36.67739228;4965.986507;0.181001089
30.11997725;10.86006533;44.89410314;697.9262777;73.12530317;36.70213013;4984.720689;0.181001089
30.11997725;10.86006533;44.89410314;698.8200986;73.1344904;36.7257798;5002.630789;0.181001089
30.11997725;10.86006533;44.89410314;699.7139196;73.14093336;36.75055551;5021.393644;0.181001089
30.11997725;10.86006533;44.89410314;700.6077405;73.13952479;36.77792501;5042.1208;0.181001089
30.11997725;10.86006533;44.89410314;701.5015614;73.15227278;36.79808775;5057.390221;0.181001089
30.11997725;10.86006533;44.89410314;702.3953823;73.15978625;36.81997981;5073.969262;0.181001089
30.11997725;10.86006533;44.89410314;703.2892033;73.15973337;36.84727511;5094.640227;0.181001089
30.11997725;10.86006533;44.89410314;704.1830242;73.16681624;36.86712144;5109.670022;0.181001089
30.11997725;10.86006533;44.89410314;705.0768451;73.16769107;36.88929649;5126.463377;0.181001089
30.11997725;10.86006533;44.89410314;705.970666;73.1615227;36.92152557;5150.870735;0.181001089
30.11997725;10.86006533;44.89410314;706.8644869;73.17438222;36.93631338;5162.069672;0.181001089
30.11997725;10.86006533;44.89410314;707.7583079;73.16869932;36.96495919;5183.76339;0.181001089
30.11997725;10.86006533;44.89410314;708.6521288;73.18225423;36.97750865;5193.267202;0.181001089
30.11997725;10.86006533;44.89410314;709.5459497;73.17730554;37.00322735;5212.74419;0.181001089
30.11997725;10.86006533;44.89410314;710.4397706;73.17102778;37.02791575;5231.440926;0.181001089
30.11997725;10.86006533;44.89410314;711.3335916;73.16425449;37.05819603;5254.372447;0.181001089
30.11997725;10.86006533;44.89410314;712.2274125;73.1884198;37.06671653;5260.825093;0.181001089
30.11997725;10.86006533;44.89410314;713.1212334;73.20227792;37.08050945;5271.270588;0.181001089
30.11997725;10.86006533;44.89410314;714.0150543;73.2263217;37.08155047;5272.058958;0.181001089
30.11997725;10.86006533;44.89410314;714.9088753;73.21342167;37.11503457;5297.41676;0.181001089
30.11997725;10.86006533;44.89410314;715.8026962;73.26951624;37.08831063;5277.178484;0.181001089
30.11997725;10.86006533;44.89410314;716.6965171;73.22594274;37.15015632;5324.014759;0.181001089
30.11997725;10.86006533;44.89410314;717.590338;73.29240301;37.11382582;5296.501358;0.181001089
30.11997725;10.86006533;44.89410314;718.4841589;73.23344542;37.20111174;5362.603729;0.181001089
30.11997725;10.86006533;44.89410314;719.3779799;73.3;37.15607844;5328.499632;0.181001089
30.11997725;10.86006533;44.89410314;720.2718008;73.27448742;37.1935962;5356.912147;0.181001089
30.11997725;10.86006533;44.89410314;721.1656217;73.28855915;37.20368333;5364.551218;0.181001089
30.11997725;10.86006533;44.89410314;722.0594426;73.87451109;36.91135234;5143.166463;0.181001089
30.11997725;10.86006533;44.89410314;722.9532636;74.25314171;36.758461;5027.380542;0.181001089
30.11997725;10.86006533;44.89410314;723.8470845;74.06578087;36.9381812;5163.484183;0.181001089
30.11997725;10.86006533;44.89410314;724.7409054;73.32670858;37.41032368;5521.041726;0.181001089
30.11997725;10.86006533;44.89410314;725.6347263;73.10097276;37.50611721;5593.586982;0.181001089
30.11997725;10.86006533;44.89410314;726.5285472;73.24560512;37.37786012;5496.456793;0.181001089
30.11997725;10.86006533;44.89410314;727.4223682;73.29787091;37.34365999;5470.556739;0.181001089
30.11997725;10.86006533;44.89410314;728.3161891;73.68286881;37.1687089;5338.064783;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.53699417;37.32030916;5452.872961;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.26902421;37.42636291;5533.188375;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.27229756;37.395854;5510.083713;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.29096298;37.36069351;5483.45637;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.3;37.33640737;5465.06427;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.3;37.31799071;5451.117179;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.3;37.29904469;5436.769193;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.3;37.28167699;5423.616487;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;74.00230568;36.85355448;5099.395648;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;74.13684826;36.84755995;5094.855937;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.96851316;36.97590379;5192.051826;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.31083386;37.37508373;5494.354211;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;72.84963023;37.60524142;5668.654598;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;72.94191097;37.48326214;5576.278648;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.00437154;37.41565107;5525.076203;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.06436964;37.36973195;5490.301262;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.10894475;37.30855977;5443.975042;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.11650211;37.28935737;5429.432902;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.1228077;37.27744466;5420.411306;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.12645431;37.26812307;5413.351983;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.12790706;37.26084144;5407.837549;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.12776805;37.25506046;5403.45956;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.11601206;37.25620641;5404.327398;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.11225446;37.26018505;5407.34046;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.11187106;37.25609827;5404.245503;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.1237275;37.24171417;5393.3523;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.11772915;37.24507896;5395.900484;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.11747623;37.24347545;5394.686129;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.13590533;37.21924249;5376.334302;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.13492676;37.22082335;5377.531507;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.13861218;37.20954548;5368.990677;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.14216562;37.21089833;5370.015204;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.16454034;37.17783115;5344.973142;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.16809894;37.1704862;5339.410747;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.84891535;36.77476036;5039.724182;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.99704271;36.74301703;5015.684691;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.33989895;37.15558655;5328.127115;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;72.84656179;37.40531461;5517.248315;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;72.90043331;37.33953385;5467.431983;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;72.97144104;37.2769369;5420.026775;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;72.99638171;37.27305805;5417.089287;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.04419945;37.2249387;5380.648097;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.05744174;37.22989433;5384.401032;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.10263074;37.18108696;5347.438799;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.10132691;37.18368717;5349.407957;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.0983472;37.18717485;5352.049206;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.10861814;37.17449392;5342.445833;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.12476921;37.17542113;5343.148016;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.18074178;37.11874176;5300.224246;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.15593873;37.12352033;5303.843092;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.19438196;37.08585066;5275.315535;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.89986416;36.66977549;4960.218245;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;74.01974304;36.67156593;4961.574162;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;73.36854102;37.08867817;5277.456831;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;72.85053776;37.35957679;5482.610672;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;72.89623204;37.30850159;5443.930987;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;72.96331413;37.25209777;5401.21589;0.181001089
30.11997725;10.86006533;44.89410314;729.21001;72.98561914;37.25734065;5405.18637;0.181001089
30.11997725;10.86006533;44.9463134;729.21001;73.05850077;37.1789822;5345.844843;0.181001089
30.11997725;10.86006533;44.99852365;729.21001;73.06337078;37.16128446;5332.442196;0.181001089
30.11997725;10.86006533;45.0507339;729.21001;73.07231546;37.14364094;5319.080603;0.181001089
30.11997725;10.86006533;45.10294416;729.21001;73.11639092;37.09606492;5283.050876;0.181001089
30.11997725;10.86006533;45.15515441;729.21001;73.43414267;36.86821876;5110.501031;0.181001089
30.11997725;10.86006533;45.20736467;729.21001;73.10570642;37.07093259;5264.017951;0.181001089
30.11997725;10.86006533;45.25957492;729.21001;73.0157523;37.14641215;5321.179264;0.181001089
30.11997725;10.86006533;45.31178518;729.21001;73.01362581;37.16136273;5332.50147;0.181001089
30.11997725;10.86006533;45.36399543;729.21001;72.99296792;37.17329068;5341.534606;0.181001089
30.11997725;10.86006533;45.41620568;729.21001;73.50784154;36.91473494;5145.728133;0.181001089
30.11997725;10.86006533;45.46841594;729.21001;73.60958339;36.87817961;5118.044468;0.181001089
30.11997725;10.86006533;45.52062619;729.21001;72.64051963;37.4674152;5564.277624;0.181001089
30.11997725;10.86006533;45.57283645;729.21001;72.83673646;37.26259189;5409.163176;0.181001089
30.11997725;10.86006533;45.6250467;729.21001;72.87342649;37.21778607;5375.23135;0.181001089
30.11997725;10.86006533;45.67725695;729.21001;72.89116441;37.20409612;5364.863829;0.181001089
30.11997725;10.86006533;45.72946721;729.21001;72.94947705;37.14608996;5320.935272;0.181001089
30.11997725;10.86006533;45.78167746;729.21001;72.95433953;37.13651004;5313.680314;0.181001089
30.11997725;10.86006533;45.83388772;729.21001;72.9476511;37.13908891;5315.633316;0.181001089
30.11997725;10.86006533;45.88609797;729.21001;72.94800369;37.1478028;5322.232421;0.181001089
30.11997725;10.86006533;45.93830823;729.21001;72.95839172;37.12423175;5304.381862;0.181001089
30.11997725;10.86006533;45.99051848;729.21001;72.97303679;37.1163277;5298.396058;0.181001089
30.11997725;10.86006533;46.04272873;729.21001;72.94845667;37.12495328;5304.928279;0.181001089
30.11997725;10.86006533;46.09493899;729.21001;72.94464603;37.14153259;5317.483934;0.181001089
30.15644148;10.86006533;46.14714924;729.21001;72.95056106;37.16039633;5304.154932;0.181001089
30.1929057;10.86006533;46.1993595;729.21001;72.95883352;37.19828621;5305.234597;0.181001089
30.22936992;10.86006533;46.25156975;729.21001;72.95133259;37.25483628;5320.44578;0.181001089
30.26583414;10.86006533;46.30378001;729.21001;72.97809734;37.26972368;5304.105468;0.181001089
30.30229836;10.86006533;46.35599026;729.21001;73.48306018;37.04589912;5106.986554;0.181001089
30.33876258;10.86006533;46.40820051;729.21001;73.56059513;37.07974835;5105.006201;0.181001089
30.3752268;10.86006533;46.46041077;729.21001;72.6301934;37.7016451;5548.35926;0.181001089
30.41169102;10.86006533;46.51262102;729.21001;72.87183866;37.52835171;5389.508029;0.181001089
30.44815525;10.86006533;46.56483128;729.21001;72.96113475;37.49469628;5336.405813;0.181001089
30.48461947;10.86006533;46.61704153;729.21001;73.02077195;37.49773114;5311.089471;0.181001089
30.52108369;10.86006533;46.66925179;729.21001;73.06442791;37.51921758;5299.746672;0.181001089
30.55754791;10.86006533;46.72146204;729.21001;73.10651119;37.53892078;5287.053408;0.181001089
30.59401213;10.86006533;46.77367229;729.21001;73.15020161;37.55226154;5269.541809;0.181001089
30.63047635;10.86006533;46.82588255;729.21001;73.17144993;37.58362068;5265.675689;0.181001089
30.66694057;10.86006533;46.8780928;729.21001;73.22621708;37.58377585;5238.178535;0.181001089
30.70340479;10.86006533;46.93030306;729.21001;73.69825473;37.34890072;5032.690924;0.181001089
30.73986902;10.86006533;46.93030306;729.21001;74.18982317;37.14585511;4851.30807;0.181001089
30.77633324;10.86006533;46.93030306;729.21001;73.98826921;37.37093865;4994.151096;0.181001089
30.81279746;10.86006533;46.93030306;729.21001;73.37223202;37.79751904;5289.589409;0.181001089
30.84926168;10.86006533;46.93030306;729.21001;72.96996821;38.04459827;5449.089958;0.181001089
30.8857259;10.86006533;46.93030306;729.21001;73.12376002;37.96813391;5363.568183;0.181001089
30.92219012;10.86006533;46.93030306;729.21001;73.21707419;37.95095434;5322.943283;0.181001089
30.95865434;10.86006533;46.93030306;729.21001;73.77033677;37.6993089;5104.75537;0.181001089
30.99511856;10.86006533;46.93030306;729.21001;74.20331255;37.52804099;4947.438047;0.181001089
31.03158279;10.86006533;46.93030306;729.21001;74.07454287;37.69224765;5044.178488;0.181001089
31.06804701;10.86006533;46.93030306;729.21001;73.38684171;38.15433932;5366.509796;0.181001089
31.10451123;10.86006533;46.93030306;729.21001;73.19919727;38.24750173;5409.447819;0.181001089
31.14097545;10.86006533;46.93030306;729.21001;73.49649497;38.09609625;5267.17249;0.181001089
31.17743967;10.86006533;46.93030306;729.21001;74.57751525;37.48436353;4776.287396;0.181001089
31.21390389;10.86006533;46.93030306;729.21001;74.34556718;37.75105742;4950.642295;0.181001089
31.25036811;10.86006533;46.93030306;729.21001;74.273194;37.87093333;5013.810683;0.181001089
31.28683234;10.86006533;46.93030306;729.21001;74.21428828;37.96536257;5057.708085;0.181001089
31.32329656;10.86006533;46.93030306;729.21001;74.1859377;38.03432892;5082.322222;0.181001089
31.35976078;10.86006533;46.93030306;729.21001;74.17735744;38.08766165;5095.09689;0.181001089
31.396225;10.86006533;46.93030306;729.21001;74.17539708;38.13620458;5104.244203;0.181001089
31.43268922;10.86006533;46.93030306;729.21001;74.18314544;38.17814848;5108.394009;0.181001089
31.46915344;10.86006533;46.93030306;729.21001;74.19536584;38.21740705;5110.510192;0.181001089
31.50561766;10.86006533;46.93030306;729.21001;73.67081891;38.57294546;5352.147808;0.181001089
31.54208188;10.86006533;46.93030306;729.21001;73.51458918;38.67712283;5403.427554;0.181001089
31.57854611;10.86006533;46.93030306;729.21001;74.1623592;38.33550162;5117.100221;0.181001089
31.61501033;10.86006533;46.93030306;729.21001;74.40995181;38.2848067;5051.093854;0.181001089
31.65147455;10.86006533;46.93030306;729.21001;74.01139351;38.58409205;5250.130549;0.181001089
31.68793877;10.86006533;46.93030306;729.21001;74.5197085;38.30955834;5014.609151;0.181001089
31.72440299;10.86006533;46.93030306;729.21001;74.45408742;38.42925068;5077.638521;0.181001089
31.76086721;10.86006533;46.93030306;729.21001;74.39627777;38.53086287;5126.975634;0.181001089
31.79733143;10.86006533;46.93030306;729.21001;74.08255116;38.76063028;5273.365794;0.181001089
31.83379565;10.86006533;46.93030306;729.21001;75.04075107;38.16823448;4797.124718;0.181001089
31.87025988;10.86006533;46.93030306;729.21001;74.69756075;38.47331645;5000.551231;0.181001089
31.9067241;10.86006533;46.93030306;729.21001;74.61146797;38.59301791;5063.587505;0.181001089
31.94318832;10.86006533;46.93030306;729.21001;74.60019559;38.65887689;5085.848411;0.181001089
31.97965254;10.86006533;46.93030306;729.21001;74.68575969;38.64612298;5048.575098;0.181001089
32.01611676;10.86006533;46.93030306;729.21001;74.62941076;38.7381891;5090.682894;0.181001089
32.05258098;10.86006533;46.93030306;729.21001;74.6006521;38.81587301;5121.89892;0.181001089
32.0890452;10.86006533;46.93030306;729.21001;74.55694072;38.90592284;5162.479758;0.181001089
32.12550943;10.86006533;46.93030306;729.21001;74.36255953;39.0828603;5268.861336;0.181001089
32.16197365;10.86006533;46.93030306;729.21001;74.65240299;38.94636838;5137.880174;0.181001089
32.19843787;10.86006533;46.93030306;729.21001;74.43975965;39.13103519;5250.115262;0.181001089
32.23490209;10.86006533;46.93030306;729.21001;74.78806159;38.95356826;5088.103374;0.181001089
32.27136631;10.86006533;46.93030306;729.21001;74.73321637;39.05143638;5134.605074;0.181001089
32.30783053;10.86006533;46.93030306;729.21001;74.51343233;39.24123827;5250.729;0.181001089
32.34429475;10.86006533;46.93030306;729.21001;74.89787212;39.0388842;5069.869868;0.181001089
32.38075897;10.86006533;46.93030306;729.21001;74.87782534;39.11135743;5097.139798;0.181001089
32.4172232;10.86006533;46.93030306;729.21001;74.90865863;39.14433001;5094.495543;0.181001089
32.45368742;10.86006533;46.93030306;729.21001;74.85993063;39.23825865;5138.013837;0.181001089
32.49015164;10.86006533;46.93030306;729.21001;74.67568909;39.4167437;5245.567432;0.181001089
32.52661586;10.86006533;46.93030306;729.21001;74.69067088;39.46604006;5255.28532;0.181001089
32.56308008;10.86006533;46.93030306;729.21001;75.04617681;39.29277577;5096.456124;0.181001089
32.5995443;10.86006533;46.93030306;729.21001;75.06610488;39.33176306;5098.366863;0.181001089
32.63600852;10.86006533;46.93030306;729.21001;75.01711829;39.42867298;5144.142911;0.181001089
32.67247274;10.86006533;46.93030306;729.21001;75.11996139;39.41297616;5104.640912;0.181001089
32.70893697;10.86006533;46.93030306;729.21001;75.14506705;39.44593442;5101.985808;0.181001089
32.74540119;10.86006533;46.93030306;729.21001;75.26920991;39.39714674;5037.423817;0.181001089
32.78186541;10.86006533;46.93030306;729.21001;75.18305608;39.50900237;5094.518374;0.181001089
32.81832963;10.86006533;46.93030306;729.21001;75.13965287;39.60306566;5138.138647;0.181001089
32.85479385;10.86006533;46.93030306;729.21001;75.08621344;39.70682068;5189.098539;0.181001089
32.89125807;10.86006533;46.93030306;729.21001;75.23321307;39.66449128;5129.42746;0.181001089
32.92772229;10.86006533;46.93030306;729.21001;75.16619343;39.76512427;5178.023021;0.181001089
32.96418651;10.86006533;46.93030306;729.21001;75.29656074;39.73272291;5125.870523;0.181001089
33.00065074;10.86006533;46.93030306;729.21001;75.25360367;39.8155951;5161.015667;0.181001089
33.03711496;10.86006533;46.93030306;729.21001;75.34314477;39.81176169;5130.497928;0.181001089
33.07357918;10.86006533;46.93030306;729.21001;75.28674854;39.90500442;5173.496782;0.181001089
33.1100434;10.86006533;46.93030306;729.21001;75.39809272;39.88621403;5131.651993;0.181001089
33.14650762;10.86006533;46.93030306;729.21001;75.33153019;39.98660477;5180.064091;0.181001089
33.18297184;10.86006533;46.93030306;729.21001;75.45465875;39.95946898;5131.89926;0.181001089
33.21943606;10.86006533;46.93030306;729.21001;75.39702939;40.05273178;5174.913312;0.181001089
33.25590029;10.86006533;46.93030306;729.21001;75.50310364;40.03754812;5135.79992;0.181001089
33.29236451;10.86006533;46.93030306;729.21001;75.43628626;40.13789437;5184.178332;0.181001089
33.32882873;10.86006533;46.93030306;729.21001;75.56001292;40.11036004;5135.711685;0.181001089
33.36529295;10.86006533;46.93030306;729.21001;75.49758195;40.20678683;5181.121849;0.181001089
33.40175717;10.86006533;46.93030306;729.21001;75.60942526;40.18761489;5138.988111;0.181001089
33.43822139;10.86006533;46.93030306;729.21001;75.54095483;40.28865884;5187.894888;0.181001089
33.47468561;10.86006533;46.93030306;729.21001;75.66422644;40.26146429;5139.685563;0.181001089
33.51114983;10.86006533;46.93030306;729.21001;75.59783358;40.3604194;5187.010447;0.181001089
33.54761406;10.86006533;46.93030306;729.21001;75.71412312;40.33814053;5142.523796;0.181001089
33.58407828;10.86006533;46.93030306;729.21001;75.643562;40.44020011;5192.199719;0.181001089
33.6205425;10.86006533;46.93030306;729.21001;75.76719329;40.4127506;5143.79731;0.181001089
33.65700672;10.86006533;46.93030306;729.21001;75.69732745;40.51383867;5192.737501;0.181001089
33.69347094;10.86006533;46.93030306;729.21001;75.81707053;40.48912719;5146.408621;0.181001089
33.72993516;10.86006533;46.95538824;729.21001;75.81914776;40.53287279;5151.922869;0.181001089
33.72993516;10.86006533;46.98047343;729.21001;75.77938391;40.57403301;5183.09386;0.181001089
33.72993516;10.86006533;47.00555862;729.21001;75.75117948;40.60272507;5204.822598;0.181001089
33.72993516;10.86006533;47.03064381;729.21001;75.88122146;40.51296528;5136.846741;0.181001089
33.72993516;10.86006533;47.055729;729.21001;75.98165903;40.43349634;5076.664238;0.181001089
33.72993516;10.89890332;47.08081419;729.21001;75.81590632;40.53152823;5169.325396;0.181648389
33.72993516;10.9377413;47.10589937;729.21001;75.7723294;40.54643492;5199.11587;0.182295688
33.72993516;10.97657929;47.13098456;729.21001;75.90114699;40.43149604;5129.598948;0.182942988
33.72993516;11.01541727;47.15606975;729.21001;75.99404732;40.33211332;5071.408782;0.183590288
33.72993516;11.05425526;47.18115494;729.21001;75.82516371;40.42947647;5164.341865;0.184237588
33.72993516;11.09309324;47.20624013;729.21001;75.77066671;40.45208917;5199.978489;0.184884887
33.72993516;11.13193123;47.23132531;729.155928;75.90473153;40.3317963;5124.804774;0.185532187
33.72993516;11.17076921;47.2564105;729.101846;75.99232663;40.23204563;5064.981328;0.186179487
33.72993516;11.2096072;47.28149569;729.047764;75.82172109;40.32712294;5156.911356;0.186826787
33.72993516;11.2096072;47.30658088;728.993682;75.83472064;40.3237433;5154.269547;0.186826787
33.72993516;11.2096072;47.33166607;728.9396;75.89385395;40.27933556;5119.556757;0.186826787
33.72993516;11.2096072;47.35675125;728.885518;76.00897946;40.18749947;5047.770024;0.186826787
33.72993516;11.2096072;47.38183644;728.8314359;75.81369841;40.32308734;5153.756789;0.186826787
33.72993516;11.2096072;47.40692163;728.7773539;75.89942605;40.2693697;5111.766609;0.186826787
33.72993516;11.2096072;47.43200682;728.7232719;75.81398062;40.32517049;5155.385156;0.186826787
33.72993516;11.2096072;47.45709201;728.6691899;75.88980754;40.27633768;5117.213366;0.186826787
33.72993516;11.2096072;47.4821772;728.6151079;76.08251959;40.13399517;5005.946603;0.186826787
33.72993516;11.2096072;47.50726238;728.5610259;75.7988558;40.32536626;5155.538183;0.186826787
33.72993516;11.2096072;47.53234757;728.5069439;75.71196283;40.39509706;5210.045584;0.186826787
33.72993516;11.2096072;47.55743276;728.4528619;75.87371593;40.2773206;5117.981694;0.186826787
33.72993516;11.2096072;47.58251795;728.3987799;75.76231556;40.34995644;5174.759921;0.186826787
33.72993516;11.2096072;47.60760314;728.3446979;75.8661621;40.27278639;5114.437382;0.186826787
33.72993516;11.2096072;47.63268832;728.2906159;75.75583433;40.34786403;5173.124317;0.186826787
33.72993516;11.2096072;47.65777351;728.2365338;75.86154035;40.26978226;5112.089103;0.186826787
33.72993516;11.2096072;47.6828587;728.1824518;75.74865014;40.34690903;5172.377807;0.186826787
33.72993516;11.2096072;47.70794389;728.1283698;75.8554423;40.26801977;5110.711389;0.186826787
33.72993516;11.2096072;47.73302908;728.0742878;75.74114243;40.34609081;5171.738217;0.186826787
33.72993516;11.2096072;47.75811426;728.0202058;75.84757979;40.26739071;5110.219666;0.186826787
33.72993516;11.2096072;47.78319945;727.9661238;75.73355051;40.34513239;5170.989038;0.186826787
33.72993516;11.2096072;47.80828464;727.9120418;75.62285867;40.43715338;5242.920303;0.186826787
33.72993516;11.2096072;47.83336983;727.8579598;75.81918242;40.29285646;5130.125822;0.186826787
33.72993516;11.2096072;47.85845502;727.8038778;75.72670756;40.34694821;5172.408433;0.186826787
33.72993516;11.2096072;47.88354021;727.7497958;75.63116941;40.42361697;5232.339121;0.186826787
33.72993516;11.2096072;47.90862539;727.6957138;75.79556189;40.30336223;5138.338003;0.186826787
33.72993516;11.2096072;47.90862539;727.6416317;75.89471861;40.22991667;5080.926834;0.186826787
33.72993516;11.2096072;47.90862539;727.5875497;76.04185151;40.11975805;4994.817685;0.186826787
33.72993516;11.2096072;47.90862539;727.5334677;75.74412161;40.32612055;5156.1278;0.186826787
33.72993516;11.2096072;47.90862539;727.4793857;75.84157269;40.25985569;5104.329672;0.186826787
33.72993516;11.2096072;47.90862539;727.4253037;75.72788103;40.34188977;5168.454334;0.186826787
33.72993516;11.2096072;47.90862539;727.3712217;75.83744544;40.26429657;5107.801029;0.186826787
33.72993516;11.2096072;47.90862539;727.3171397;75.72514981;40.34406768;5170.156773;0.186826787
33.72993516;11.2096072;47.90862539;727.2630577;75.84127637;40.26106964;5105.278593;0.186826787
33.72993516;11.2096072;47.90862539;727.2089757;75.72000474;40.34719501;5172.601357;0.186826787
33.72993516;11.2096072;47.90862539;727.1548937;75.8369516;40.26489513;5108.268916;0.186826787
33.72993516;11.2096072;47.90862539;727.1008117;75.7259059;40.34402814;5170.125865;0.186826787
33.72993516;11.2096072;47.90862539;727.0467296;75.84717714;40.25656672;5101.758738;0.186826787
33.72993516;11.2096072;47.90862539;726.9926476;75.72434345;40.34461745;5170.58652;0.186826787
33.72993516;11.2096072;47.90862539;726.9385656;75.83731122;40.2649431;5108.306411;0.186826787
33.72993516;11.2096072;47.90862539;726.8844836;75.72883031;40.34238198;5168.839091;0.186826787
33.72993516;11.2096072;47.90862539;726.8304016;75.85365903;40.25126199;5097.612117;0.186826787
33.72993516;11.2096072;47.90862539;726.7763196;75.72517395;40.34331201;5169.56608;0.186826787
33.72993516;11.2096072;47.90862539;726.7222376;75.84487783;40.25841358;5103.202398;0.186826787
33.72993516;11.2096072;47.90862539;726.6681556;75.72528901;40.34395846;5170.071396;0.186826787
33.72993516;11.2096072;47.90862539;726.6140736;75.84866554;40.25543849;5100.876818;0.186826787
33.72993516;11.2096072;47.90862539;726.5599916;75.7234222;40.34470301;5170.653396;0.186826787
33.72993516;11.2096072;47.90862539;726.5059096;75.8465427;40.25690528;5102.023384;0.186826787
33.72993516;11.2096072;47.90862539;726.4518275;75.72612093;40.34277641;5169.147405;0.186826787
33.72993516;11.2096072;47.90862539;726.3977455;75.85098425;40.25264181;5098.690702;0.186826787
33.72993516;11.2096072;47.90862539;726.3436635;75.72268702;40.34402252;5170.121474;0.186826787
33.72993516;11.2096072;47.90862539;726.2895815;75.84635615;40.25582032;5101.17529;0.186826787
33.72993516;11.2096072;47.90862539;726.2354995;75.72675107;40.34108325;5167.823894;0.186826787
33.72993516;11.2096072;47.90862539;726.1814175;75.8526736;40.24959004;5096.305178;0.186826787
33.72993516;11.2096072;47.90862539;726.1273355;75.72099312;40.34329813;5169.555225;0.186826787
33.72993516;11.2096072;47.90862539;726.0732535;75.84471049;40.25514118;5100.644417;0.186826787
33.72993516;11.2096072;47.90862539;726.0191715;75.7269958;40.33901817;5166.209652;0.186826787
33.72993516;11.2096072;47.90862539;725.9650895;75.85375807;40.24621874;5093.669895;0.186826787
33.72993516;11.2096072;47.90862539;725.9110075;75.71823517;40.34254461;5168.966216;0.186826787
33.72993516;11.2096072;47.90862539;725.8569254;75.84155804;40.25485937;5100.424132;0.186826787
33.72993516;11.2096072;47.90862539;725.8028434;75.72690854;40.33651657;5164.254199;0.186826787
33.72993516;11.2096072;47.90862539;725.7487614;75.85434475;40.24239817;5090.683417;0.186826787
33.72993516;11.2096072;47.90862539;725.6946794;75.72351602;40.33571928;5163.630969;0.186826787
33.72993516;11.2096072;47.90862539;725.6405974;75.84297461;40.24977197;5096.447395;0.186826787
33.72993516;11.2096072;47.90862539;725.5865154;75.72160368;40.33627558;5164.06582;0.186826787
33.72993516;11.2096072;47.90862539;725.5324334;75.84684115;40.24493017;5092.662639;0.186826787
33.72993516;11.2096072;47.90862539;725.4783514;75.71642457;40.3376686;5165.154719;0.186826787
33.72993516;11.2096072;47.90862539;725.4242694;75.8419948;40.24685147;5094.16449;0.186826787
33.72993516;11.2096072;47.90862539;725.3701874;75.71810607;40.33491307;5163.000765;0.186826787
33.72993516;11.2096072;47.90862539;725.3161054;75.84357635;40.24301119;5091.162605;0.186826787
33.72993516;11.2096072;47.90862539;725.2620233;75.71112913;40.33690089;5164.554615;0.186826787
33.72993516;11.2096072;47.90862539;725.2079413;75.83531992;40.24733399;5094.541663;0.186826787
33.72993516;11.2096072;47.90862539;725.1538593;75.71600412;40.33202573;5160.743782;0.186826787
33.72993516;11.2096072;47.90862539;725.0997773;75.83659204;40.24321994;5091.325779;0.186826787
33.72993516;11.2096072;47.90862539;725.0456953;75.7120661;40.33055659;5159.595381;0.186826787
33.72993516;11.2096072;47.90862539;724.9916133;75.82250938;40.25089742;5097.32714;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.70375508;40.33449409;5162.673259;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.81679606;40.25546284;5100.895851;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.71081997;40.33233869;5160.988414;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.67480278;40.36206308;5184.223477;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.68722756;40.35429306;5178.149778;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.71032378;40.33726074;5164.835902;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.73315808;40.32039219;5151.650041;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.74505007;40.31210654;5145.173282;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.74431734;40.31332335;5146.124443;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.73370618;40.32195296;5152.870068;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.72742968;40.32811219;5157.684635;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.71411063;40.33962506;5166.684048;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.68976698;40.35975494;5182.41924;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.65835478;40.38797741;5204.480273;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.65962379;40.39404474;5209.223002;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.63977759;40.41567403;5226.130262;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.65503406;40.41260489;5223.731166;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.82905231;40.27966219;5119.812081;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.85157348;40.2542318;5099.933564;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.91702358;40.19782082;5055.838049;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.7730112;40.30105523;5136.534657;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.85655566;40.2461905;5093.64782;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.94583563;40.17517005;5038.132319;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.76790488;40.30215448;5137.393925;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.64764321;40.39862889;5212.806358;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.83642529;40.2663049;5109.370904;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.90443647;40.20677823;5062.839902;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.77364407;40.29565826;5132.315936;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.6337707;40.39967958;5213.627665;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.77332085;40.30630386;5140.637423;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.75313173;40.31747759;5149.371744;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.82559873;40.26392897;5107.513686;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.74200999;40.32225455;5153.105816;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.86196128;40.23282104;5083.197131;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.7314177;40.32546129;5155.612469;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.84555072;40.24534699;5092.988458;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.73380111;40.32413236;5154.573669;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.85481832;40.23566915;5085.423456;0.186826787
33.72993516;11.2096072;47.90862539;724.9375313;75.7222907;40.32975642;5158.969903;0.186826787
