Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
33.68306155;11.2096072;47.90862539;724.9375313;75.84865016;40.17668617;5075.957759;0.186826787
33.63618794;11.2096072;47.90862539;724.9375313;75.69801767;40.22150601;5147.633002;0.186826787
33.58931433;11.2096072;47.90862539;724.9375313;75.82628007;40.09199784;5083.038945;0.186826787
33.54244071;11.2096072;47.90862539;724.9375313;75.96266396;39.92707149;4990.759103;0.186826787
33.4955671;11.2096072;47.90862539;724.9375313;75.68078195;40.04762565;5121.63459;0.186826787
33.44869349;11.2096072;47.90862539;724.9375313;75.53999727;40.11793513;5213.234651;0.186826787
33.40181988;11.2096072;47.90862539;724.9375313;75.71944902;39.91604859;5092.063632;0.186826787
33.35494626;11.2096072;47.90862539;724.9375313;75.79064315;39.78710167;5027.908307;0.186826787
33.30807265;11.2096072;47.90862539;724.9375313;75.59510737;39.85085265;5114.381698;0.186826787
33.26119904;11.2096072;47.90862539;724.9375313;75.58698252;39.80804545;5117.560348;0.186826787
33.21432543;11.2096072;47.90862539;724.9375313;75.64342319;39.69520919;5065.998446;0.186826787
33.16745182;11.2096072;47.90862539;724.9375313;75.51243394;39.71441196;5117.649247;0.186826787
33.1205782;11.2096072;47.90862539;724.9375313;75.48970769;39.6769129;5124.977183;0.186826787
33.07370459;11.2096072;47.90862539;724.9375313;75.55364991;39.56017668;5070.366752;0.186826787
33.02683098;11.2096072;47.90862539;724.9375313;75.61985769;39.43856377;5011.944291;0.186826787
32.97995737;11.2096072;47.90862539;724.9375313;75.42299003;39.5066097;5101.774973;0.186826787
32.93308375;11.2096072;48.03589299;724.9375313;75.35890701;39.46860024;5108.703938;0.186826787
32.88621014;11.2096072;48.16316058;724.9375313;75.29748281;39.42624381;5112.234939;0.186826787
32.83933653;11.2096072;48.29042818;724.9375313;75.235779;39.38370516;5115.623505;0.186826787
32.79246292;11.2096072;48.41769577;724.9375313;75.1787269;39.33763362;5116.25047;0.186826787
32.74558931;11.2096072;48.54496337;724.9375313;75.120747;39.29231144;5117.463195;0.186826787
32.69871569;11.2096072;48.67223096;724.9375313;75.06508889;39.24526237;5117.326049;0.186826787
32.65184208;11.2096072;48.79949856;724.9375313;75.00876222;39.19873105;5117.593613;0.186826787
32.60496847;11.2096072;48.92676615;724.9375313;74.95367393;39.151256;5117.123481;0.186826787
32.55809486;11.2096072;49.05403374;724.9375313;74.89817489;39.10408341;5116.889767;0.186826787
32.51122125;11.2096072;49.18130134;724.9375313;74.8433934;39.05635458;5116.221261;0.186826787
32.46434763;11.2096072;49.30856893;724.9375313;74.78838382;39.00879177;5115.682532;0.186826787
32.41747402;11.2096072;49.43583653;724.9375313;74.73382223;38.96088412;5114.874236;0.186826787
32.37060041;11.2096072;49.56310412;724.9375313;74.67914754;38.91306459;5114.134832;0.186826787
32.3237268;11.2096072;49.69037172;724.9375313;74.62477118;38.86502445;5113.222974;0.186826787
32.27685318;11.2096072;49.81763931;724.9375313;74.57035071;38.81703074;5112.347419;0.186826787
32.22997957;11.2096072;49.94490691;724.9375313;74.51614104;38.76889376;5111.359864;0.186826787
32.18310596;11.2096072;50.0721745;724.9375313;74.46192849;38.72078224;5110.392205;0.186826787
32.13623235;11.2096072;50.1994421;724.9375313;74.40787433;38.67257749;5109.351678;0.186826787
32.08935874;11.2096072;50.32670969;724.9375313;74.35384296;38.62438827;5108.323289;0.186826787
32.04248512;11.2096072;50.45397729;724.9375313;74.29993887;38.57613889;5107.247882;0.186826787
31.99561151;11.2096072;50.58124488;724.9375313;74.24607506;38.5279006;5106.181134;0.186826787
31.9487379;11.2096072;50.70851248;724.9375313;74.19232101;38.47962411;5105.084521;0.186826787
31.90186429;11.2096072;50.83578007;724.9375313;73.51189506;38.78864137;5383.278464;0.186826787
31.85499067;11.2096072;50.96304766;724.9375313;73.51366707;38.64473521;5307.429749;0.186826787
31.80811706;11.2096072;51.09031526;724.9375313;74.5900688;37.88957456;4753.773614;0.186826787
31.76124345;11.2096072;51.21758285;724.9375313;74.40414708;37.97494069;4857.143211;0.186826787
31.71436984;11.2096072;51.34485045;724.9375313;74.31364827;37.96095051;4882.847635;0.186826787
31.66749623;11.2096072;51.47211804;724.9375313;73.4647197;38.40567376;5267.12068;0.186826787
31.62062261;11.2096072;51.59938564;724.9375313;73.93597762;37.98771316;4977.048199;0.186826787
31.573749;11.2096072;51.72665323;724.9375313;74.18632692;37.78931962;4858.607598;0.186826787
31.52687539;11.2096072;51.85392083;724.9375313;73.60914834;38.04930801;5098.476492;0.186826787
31.48000178;11.2096072;51.98118842;724.9375313;73.10130347;38.24849304;5290.816415;0.186826787
31.43312816;11.2096072;52.10845602;724.9375313;73.20979087;38.08100995;5196.538015;0.186826787
31.38625455;11.2096072;52.23572361;724.9375313;73.90167353;37.58867192;4848.325928;0.186826787
31.33938094;11.2096072;52.36299121;724.9375313;74.05581367;37.46830872;4790.880341;0.186826787
31.29250733;11.2096072;52.4902588;724.9375313;73.45085416;37.76154872;5056.741464;0.186826787
31.24563372;11.2096072;52.61752639;724.9375313;72.96635493;37.93908639;5232.16001;0.186826787
31.1987601;11.2096072;52.74479399;724.9375313;73.13504064;37.721906;5099.034056;0.186826787
31.15188649;11.2096072;52.87206158;724.9375313;73.26575962;37.55480549;5005.054699;0.186826787
31.10501288;11.2096072;52.87206158;724.9375313;73.32663794;37.4855602;4987.567128;0.186826787
31.05813927;11.2096072;52.87206158;724.9375313;72.64097272;37.89877701;5347.212118;0.186826787
31.01126566;11.2096072;52.87206158;724.9375313;72.84565872;37.68256598;5214.843883;0.186826787
30.96439204;11.2096072;52.87206158;724.9375313;72.90419643;37.56941569;5163.03652;0.186826787
30.91751843;11.2096072;52.87206158;724.9375313;72.89538528;37.51609655;5157.998159;0.186826787
30.87064482;11.2096072;52.87206158;724.9375313;72.83366977;37.51353542;5192.636484;0.186826787
30.82377121;11.2096072;52.87206158;724.9375313;72.8872481;37.39642965;5137.737174;0.186826787
30.77689759;11.2096072;52.87206158;724.9375313;72.87293282;37.33108089;5123.295471;0.186826787
30.73002398;11.2096072;52.87206158;724.9375313;72.8603058;37.27226306;5113.95887;0.186826787
30.68315037;11.2096072;52.87206158;724.9375313;72.82953846;37.23022272;5117.736957;0.186826787
30.63627676;11.2096072;52.87206158;724.9375313;72.82010474;37.17007248;5107.358838;0.186826787
30.58940315;11.2096072;52.87206158;724.9375313;72.85291979;37.07500888;5069.689533;0.186826787
30.54252953;11.2096072;52.87206158;724.9375313;72.93726122;36.94624034;5005.673643;0.186826787
30.49565592;11.2096072;52.87206158;724.9375313;72.89102175;36.91059653;5014.451787;0.186826787
30.44878231;11.2096072;52.87206158;724.9375313;72.86897443;36.85824191;5010.16737;0.186826787
30.4019087;11.2096072;52.87206158;724.9375313;72.63115942;36.95561046;5122.919059;0.186826787
30.35503508;11.2096072;52.87206158;724.9375313;72.58774855;36.92253019;5133.701085;0.186826787
30.30816147;11.2096072;52.87206158;724.9375313;72.55393863;36.88634251;5142.054105;0.186826787
30.26128786;11.2096072;52.87206158;724.9375313;72.57843745;36.79064033;5103.885623;0.186826787
30.21441425;11.2096072;52.87206158;724.9375313;72.49552455;36.78413245;5135.438839;0.186826787
30.16754064;11.2096072;52.87206158;724.9375313;72.556467;36.67086692;5083.541391;0.186826787
30.12066702;11.2096072;52.87206158;724.9375313;72.44491469;36.68134495;5128.372213;0.186826787
30.07379341;11.2096072;52.87206158;724.9375313;72.38893103;36.65821763;5146.934292;0.186826787
30.0269198;11.2096072;52.87206158;724.9375313;72.41860283;36.56598766;5111.479984;0.186826787
29.98004619;11.2096072;52.87206158;724.9375313;72.33235355;36.55784564;5141.755816;0.186826787
29.93317257;11.2096072;52.87206158;724.9375313;72.41598512;36.42571127;5075.108916;0.186826787
29.88629896;11.2096072;52.87206158;724.9375313;72.26946268;36.46114179;5139.444678;0.186826787
29.83942535;11.2096072;52.87206158;724.9375313;72.20664302;36.44387755;5162.589831;0.186826787
29.79255174;11.2096072;52.87206158;724.9375313;72.24192359;36.34644086;5123.065514;0.186826787
29.74567813;11.2096072;52.87206158;724.9375313;72.14509411;36.3445025;5158.190649;0.186826787
29.69880451;11.2096072;52.87206158;724.9375313;72.21540311;36.21754699;5095.591972;0.186826787
29.6519309;11.2096072;52.87206158;724.9375313;72.07969719;36.24530742;5153.932153;0.186826787
29.60505729;11.2096072;52.87206158;724.9375313;72.15712775;36.11241029;5086.689006;0.186826787
29.55818368;11.2096072;52.87206158;724.9375313;72.00058365;36.15729411;5158.414256;0.186826787
29.51131007;11.2096072;52.87206158;724.9375313;72.08068894;36.02253847;5089.718339;0.186826787
29.46443645;11.2096072;52.87206158;724.9375313;71.92153768;36.06954155;5163.100191;0.186826787
29.41756284;11.2096072;52.87206158;724.9375313;71.99557051;35.93730756;5096.375409;0.186826787
29.37068923;11.2096072;52.87206158;724.9375313;71.83722642;35.98384252;5169.391325;0.186826787
29.32381562;11.2096072;52.87206158;724.9375313;71.89343372;35.86059826;5109.693665;0.186826787
29.276942;11.2096072;52.87206158;724.9375313;71.74959285;35.90160147;5178.38551;0.186826787
29.23006839;11.2096072;52.87206158;724.9375313;71.78833243;35.79608948;5132.548873;0.186826787
29.18319478;11.2096072;52.87206158;724.9375313;71.78595337;35.72222472;5111.450345;0.186826787
29.13632117;11.2096072;52.87206158;724.9375313;71.72286929;35.68666792;5120.296501;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.65559293;35.66846233;5142.705812;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.56472711;35.73021147;5190.974082;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.56320342;35.71122496;5176.132644;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.53073706;35.72183858;5184.429138;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.4957064;35.73454251;5194.359584;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.51667647;35.69518275;5163.592716;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.43827851;35.7513757;5207.517809;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.41493752;35.76142189;5215.370747;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.4029214;35.75874814;5213.280725;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.3740454;35.77265205;5224.149176;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.35298533;35.78479058;5233.637659;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.3065677;35.82660813;5266.325741;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.30143655;35.82927727;5268.412161;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.3248272;35.79792683;5243.906046;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.35020704;35.75731616;5212.161365;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.31067724;35.78321042;5232.402474;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.33432286;35.75048062;5206.818141;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.30932027;35.76540979;5218.488026;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.3405541;35.72331398;5185.582429;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.30846435;35.74579555;5203.155901;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.35873787;35.69008239;5159.605857;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.29907712;35.73622394;5195.67393;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.32989215;35.69532846;5163.706617;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.29517548;35.72230858;5184.796525;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.31520813;35.69210664;5161.188179;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.29074011;35.71039921;5175.48717;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.30029232;35.69080884;5160.173704;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.27693006;35.71201629;5176.751213;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.2968082;35.68321461;5154.237424;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.27884436;35.69658165;5164.686214;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.29029531;35.67866578;5150.681682;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.28985328;35.67010081;5143.986589;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.28745417;35.66467926;5139.748652;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.28468919;35.66042015;5136.419379;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.27943207;35.66030945;5136.332847;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.27544585;35.65885515;5135.196045;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.27346399;35.65478605;5132.015295;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.26992004;35.65356348;5131.059634;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.26608668;35.65329452;5130.849394;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.26453093;35.65003232;5128.299384;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.26254348;35.64773932;5126.506983;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.2593793;35.64762316;5126.416187;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.25781804;35.6455075;5124.762405;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.25682045;35.64274795;5122.605317;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.25458616;35.6421576;5122.143849;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.25295491;35.64101043;5121.24712;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.25239912;35.63843629;5119.234963;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.25104843;35.63726567;5118.319904;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.2495293;35.63662859;5117.821912;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.24905084;35.63463493;5116.263505;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.24833845;35.6331297;5115.086887;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.24712306;35.6325958;5114.669548;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.24659023;35.63124286;5113.611976;0.186826787
29.08944756;11.2096072;52.87206158;724.9375313;71.24623475;35.62973385;5112.432408;0.186826787
29.08944756;11.2096072;52.78828663;724.9375313;71.2297835;35.66222408;5137.829477;0.186826787
29.08944756;11.2096072;52.70451168;724.9375313;71.15385361;35.76803819;5220.542598;0.186826787
29.08944756;11.2096072;52.62073673;724.9375313;71.22837412;35.72557543;5187.350169;0.186826787
29.08944756;11.2096072;52.53696178;724.9375313;71.29179818;35.66230532;5137.892981;0.186826787
29.08944756;11.2096072;52.45318683;724.9375313;71.23262866;35.73148943;5191.973043;0.186826787
29.08944756;11.2096072;52.36941188;724.9375313;71.28843857;35.71298575;5177.509024;0.186826787
29.08944756;11.2096072;52.28563693;724.9375313;71.31204282;35.69908852;5166.645795;0.186826787
29.08944756;11.2096072;52.20186198;724.9375313;71.37482911;35.66880802;5142.976031;0.186826787
29.08944756;11.2096072;52.11808703;724.9375313;71.31582557;35.73117387;5191.726379;0.186826787
29.08944756;11.2096072;52.03431208;724.9375313;71.36074867;35.70787718;5173.515742;0.186826787
29.08944756;11.2096072;51.95053713;724.9375313;71.42881371;35.64304009;5122.833675;0.186826787
29.08944756;11.2096072;51.86676218;724.9375313;71.41651514;35.65816705;5134.658163;0.186826787
29.08944756;11.2096072;51.78298723;724.9375313;71.36133028;35.73675151;5196.086322;0.186826787
29.08944756;11.2096072;51.69921228;724.9375313;71.39697192;35.73169626;5192.134716;0.186826787
29.08944756;11.2096072;51.61543733;724.9375313;71.42911846;35.71458729;5178.760923;0.186826787
29.08944756;11.2096072;51.53166238;725.0852621;71.44618393;35.70327137;5169.915461;0.186826787
29.08944756;11.2096072;51.44788743;725.2329928;71.41011517;35.76584319;5218.826804;0.186826787
29.08944756;11.2096072;51.36411248;725.3807236;71.4676348;35.74162227;5199.893713;0.186826787
29.08944756;11.2096072;51.28033753;725.5284544;71.47994521;35.75128316;5207.445474;0.186826787
29.08944756;11.2096072;51.19656258;725.6761851;71.49130076;35.76415554;5217.507595;0.186826787
29.08944756;11.2096072;51.11278762;725.8239159;71.51715869;35.76242133;5216.151995;0.186826787
29.08944756;11.2096072;51.02901267;725.9716467;71.44756044;35.83524725;5273.078794;0.186826787
29.08944756;11.2096072;50.94523772;726.1193774;71.52056215;35.79737262;5243.472833;0.186826787
29.08944756;11.2096072;50.86146277;726.2671082;71.54187927;35.79657098;5242.846206;0.186826787
29.08944756;11.2096072;50.77768782;726.414839;71.46572314;35.8808526;5308.72774;0.186826787
29.08944756;11.2096072;50.69391287;726.5625697;71.55583867;35.82690481;5266.557652;0.186826787
29.08944756;11.2096072;50.61013792;726.7103005;71.58283725;35.81880834;5260.228776;0.186826787
29.08944756;11.2096072;50.52636297;726.8580313;71.51647518;35.89313217;5318.326472;0.186826787
29.08944756;11.2096072;50.44258802;727.005762;71.4592235;35.98416664;5389.486591;0.186826787
29.08944756;11.2096072;50.35881307;727.1534928;71.5387957;35.93242002;5349.03713;0.186826787
29.08944756;11.2096072;50.27503812;727.3012236;71.54034068;35.95286416;5365.017966;0.186826787
29.08944756;11.2096072;50.19126317;727.4489544;71.57595863;35.94045982;5355.3217;0.186826787
29.08944756;11.2096072;50.10748822;727.5966851;71.59053879;35.94891655;5361.932186;0.186826787
29.08944756;11.2096072;50.02371327;727.7444159;71.61298041;35.95095546;5363.525971;0.186826787
29.08944756;11.2096072;49.93993832;727.8921467;71.63131456;35.95626242;5367.674332;0.186826787
29.08944756;11.2096072;49.85616337;728.0398774;71.6515916;35.95901244;5369.823974;0.186826787
29.08944756;11.2096072;49.77238842;728.1876082;71.67021167;35.96260562;5372.632703;0.186826787
29.08944756;11.2096072;49.68861347;728.335339;71.68840873;35.96597601;5375.26728;0.186826787
29.08944756;11.2096072;49.60483852;728.4830697;71.70519018;35.97010509;5378.494913;0.186826787
29.08944756;11.2096072;49.60483852;728.6308005;71.72779773;35.95246748;5364.707891;0.186826787
29.08944756;11.2096072;49.60483852;728.7785313;71.70775736;35.9794556;5385.804049;0.186826787
29.08944756;11.2096072;49.60483852;728.926262;71.74616733;35.93959825;5354.648231;0.186826787
29.08944756;11.2096072;49.60483852;729.0739928;71.71914836;35.9638712;5373.621986;0.186826787
29.08944756;11.2096072;49.60483852;729.2217236;71.71339726;35.97401746;5381.553153;0.186826787
29.08944756;11.2096072;49.60483852;729.3694543;71.70796177;35.9839234;5389.296459;0.186826787
29.08944756;11.2096072;49.60483852;729.5171851;71.70658117;35.98728561;5391.924642;0.186826787
29.08944756;11.2096072;49.60483852;729.6649159;71.68012051;36.00735232;5407.610452;0.186826787
29.08944756;11.2096072;49.60483852;729.8126466;71.65564062;36.02884125;5424.407987;0.186826787
29.08944756;11.2096072;49.60483852;729.9603774;71.65435839;36.02639234;5422.493717;0.186826787
29.08944756;11.2096072;49.60483852;730.1081082;71.63133422;36.04462574;5436.74646;0.186826787
29.08944756;11.2096072;49.60483852;730.2558389;71.63137692;36.04663317;5438.315638;0.186826787
29.08944756;11.2096072;49.60483852;730.4035697;71.67187363;36.00980067;5409.524286;0.186826787
29.08944756;11.2096072;49.60483852;730.5513005;71.66221736;36.02297153;5419.819726;0.186826787
29.08944756;11.2096072;49.60483852;730.6990313;71.64524299;36.0442508;5436.453376;0.186826787
29.08944756;11.2096072;49.60483852;730.846762;71.62239603;36.07231081;5458.38742;0.186826787
29.08944756;11.2096072;49.60483852;730.9944928;71.6075445;36.08899964;5471.432795;0.186826787
29.08944756;11.2096072;49.60483852;731.1422236;71.67745322;36.02715451;5423.089495;0.186826787
29.08944756;11.2096072;49.60483852;731.2899543;71.68887132;36.01322225;5412.198881;0.186826787
29.08944756;11.2096072;49.60483852;731.4376851;71.62381768;36.07724184;5462.241919;0.186826787
29.08944756;11.2096072;49.60483852;731.5854159;71.66615013;36.04156318;5434.352512;0.186826787
29.08944756;11.2096072;49.60483852;731.7331466;71.59211638;36.10607584;5484.780975;0.186826787
29.08944756;11.2096072;49.60483852;731.8808774;71.65401401;36.05428905;5444.300109;0.186826787
29.08944756;11.2096072;49.60483852;732.0286082;71.61372501;36.08422622;5467.701496;0.186826787
29.08944756;11.2096072;49.60483852;732.1763389;71.6231212;36.08103832;5465.209567;0.186826787
29.08944756;11.2096072;49.60483852;732.3240697;71.61489892;36.1043745;5483.451067;0.186826787
29.08944756;11.2096072;49.60483852;732.4718005;71.64698601;36.07882544;5463.479791;0.186826787
29.08944756;11.2096072;49.60483852;732.6195312;71.61369498;36.10178453;5481.426534;0.186826787
29.08944756;11.2096072;49.60483852;732.767262;71.637078;36.08676949;5469.689529;0.186826787
29.08944756;11.2096072;49.60483852;732.9149928;71.5948432;36.13046215;5503.843349;0.186826787
29.08944756;11.2096072;49.60483852;733.0627235;71.63481011;36.09961125;5479.727715;0.186826787
29.08944756;11.2096072;49.60483852;733.2104543;71.65631866;36.08342058;5467.071739;0.186826787
29.08944756;11.2096072;49.60483852;733.3581851;71.73115006;36.01165382;5410.972865;0.186826787
29.08944756;11.2096072;49.60483852;733.5059158;71.71426151;36.02833485;5424.012144;0.186826787
29.08944756;11.2096072;49.60483852;733.6536466;71.65477853;36.08509917;5468.383867;0.186826787
29.08944756;11.2096072;49.60483852;733.8013774;71.71079202;36.03870645;5432.119449;0.186826787
29.08944756;11.2096072;49.60483852;733.9491082;71.71365049;36.03329886;5427.892424;0.186826787
29.08944756;11.2096072;49.60483852;734.0968389;71.72812991;36.01954165;5417.138647;0.186826787
29.08944756;11.2096072;49.60483852;734.2445697;71.75753453;35.99171295;5395.385421;0.186826787
29.08944756;11.2096072;49.60483852;734.3923005;71.77485279;35.9716574;5379.708329;0.186826787
29.08944756;11.2096072;49.60483852;734.5400312;71.79095344;35.95071824;5363.340538;0.186826787
29.08944756;11.2096072;49.60483852;734.687762;71.74102895;35.99020646;5394.207817;0.186826787
29.08944756;11.2096072;49.60483852;734.8354928;71.74607797;35.98844169;5392.82833;0.186826787
29.08944756;11.2096072;49.60483852;734.9832235;71.71113388;36.01323585;5412.209506;0.186826787
29.08944756;11.2096072;49.60483852;735.1309543;71.70600816;36.03402972;5428.463729;0.186826787
29.08944756;11.2096072;49.60483852;735.2786851;71.72359041;36.00757919;5407.787792;0.186826787
29.08944756;11.2096072;49.60483852;735.4264158;71.70759679;36.01604841;5414.40804;0.186826787
29.08944756;11.2096072;49.60483852;735.5741466;71.67780422;36.05761328;5446.898603;0.186826787
29.08944756;11.2096072;49.60483852;735.7218774;71.6608734;36.0467211;5438.38437;0.186826787
29.08944756;11.2096072;49.60483852;735.8696081;71.63208395;36.09334071;5474.826139;0.186826787
29.08944756;11.2096072;49.60483852;736.0173389;71.67085661;36.07164537;5457.867255;0.186826787
29.08944756;11.2096072;49.60483852;736.1650697;71.62676789;36.06441772;5452.217518;0.186826787
29.08944756;11.2096072;49.60483852;736.3128004;71.57866462;36.13565742;5507.904406;0.186826787
29.08944756;11.2096072;49.60483852;736.4605312;71.62555568;36.11520127;5491.914169;0.186826787
29.08944756;11.2096072;49.60483852;736.608262;71.6508093;36.09421107;5475.506485;0.186826787
29.08944756;11.2096072;49.60483852;736.608262;71.67789469;36.06056583;5449.206563;0.186826787
29.08944756;11.2096072;49.60483852;736.608262;71.68256907;36.03359217;5428.121706;0.186826787
29.08944756;11.2096072;49.60483852;736.608262;71.654812;36.04273381;5435.267572;0.186826787
29.08944756;11.2096072;49.60483852;736.608262;71.62891609;36.0803191;5464.64736;0.186826787
29.08944756;11.2096072;49.60483852;736.608262;71.6507766;36.047541;5439.025269;0.186826787
29.08944756;11.2096072;49.60483852;736.608262;71.64592155;36.05891411;5447.915439;0.186826787
29.08944756;11.2096072;49.60483852;736.608262;71.65913191;36.03404144;5428.472889;0.186826787
29.08944756;11.2096072;49.60483852;736.608262;71.66324376;36.0327443;5427.45894;0.186826787
29.08944756;11.2096072;49.60483852;736.608262;71.67722418;36.00492252;5405.711121;0.186826787
29.08944756;11.2096072;49.60483852;736.608262;71.66303005;36.0203872;5417.799597;0.186826787
29.08944756;11.2096072;49.60483852;736.608262;71.68344963;35.98661165;5391.397815;0.186826787
29.08944756;11.2096072;49.60483852;736.608262;71.65831586;36.01291235;5411.95663;0.186826787
29.08944756;11.2096072;49.60483852;736.608262;71.67202338;35.98478739;5389.971825;0.186826787
29.08944756;11.2096072;49.60483852;736.608262;71.65174359;36.00861107;5408.594392;0.186826787
29.13106099;11.2096072;49.60483852;736.608262;71.63591058;36.05565656;5412.840548;0.186826787
29.17267442;11.2096072;49.60483852;736.608262;71.62840036;36.13220362;5440.147578;0.186826787
29.21428785;11.31781232;49.60483852;736.608262;71.65560362;36.10108408;5435.257778;0.188630205
29.25590129;11.42601744;49.60483852;736.608262;71.66128157;36.08445292;5440.814326;0.190433624
29.29751472;11.53422256;49.60483852;736.608262;71.67102846;36.06711366;5444.922371;0.192237043
29.33912815;11.64242768;49.60483852;736.608262;71.67078634;36.05468172;5452.124852;0.194040461
29.38074158;11.75063281;49.60483852;736.608262;71.68321056;36.03278787;5450.758536;0.19584388
29.42235502;11.85883793;49.60483852;736.608262;71.70088478;36.01519549;5451.990949;0.197647299
29.46396845;11.96704305;49.60483852;736.608262;71.74496055;35.98133424;5438.7535;0.199450718
29.50558188;12.07524817;49.60483852;736.608262;71.76194489;35.97007983;5443.413079;0.201254136
29.54719531;12.18345329;49.58626485;736.608262;71.7346407;36.00928154;5490.141999;0.203057555
29.58880875;12.18345329;49.56769119;736.608262;71.77188126;36.06105344;5498.772553;0.203057555
29.63042218;12.18345329;49.54911752;736.608262;71.8590363;36.04819801;5452.496196;0.203057555
29.67203561;12.18345329;49.53054386;736.608262;71.9185203;36.07119361;5436.678624;0.203057555
29.71364905;12.18345329;49.5119702;736.608262;71.9746392;36.09646014;5422.790405;0.203057555
29.75526248;12.18345329;49.49339653;736.608262;72.04436834;36.11032337;5399.214032;0.203057555
29.79687591;12.18345329;49.47482287;736.608262;72.12349465;36.12113664;5373.046438;0.203057555
29.83848934;12.18345329;49.4562492;736.608262;72.18919582;36.14374947;5356.903665;0.203057555
29.88010278;12.18345329;49.43767554;736.608262;72.24954573;36.17073274;5344.473985;0.203057555
29.92171621;12.18345329;49.41910187;736.608262;72.30528369;36.20077711;5334.644987;0.203057555
29.96332964;12.18345329;49.40052821;736.608262;72.35678632;36.2337883;5327.336589;0.203057555
30.00494307;12.18345329;49.38195455;736.608262;72.40475723;36.26932679;5322.175361;0.203057555
30.04655651;12.18345329;49.36338088;736.608262;72.44991384;36.30689754;5318.740722;0.203057555
30.08816994;12.18345329;49.34480722;736.608262;72.49291953;36.34602775;5316.630997;0.203057555
30.12978337;12.18345329;49.32623355;736.608262;72.53434801;36.38630238;5315.493564;0.203057555
30.1713968;12.18345329;49.30765989;736.608262;72.57467419;36.42737497;5315.034067;0.203057555
30.21301024;12.18345329;49.28908622;736.608262;72.61427893;36.4689657;5315.014772;0.203057555
30.25462367;12.18345329;49.27051256;736.608262;72.65309885;36.51090916;5315.295169;0.203057555
30.2962371;12.18345329;49.2519389;736.608262;72.68932862;36.55506463;5317.454868;0.203057555
30.33785053;12.18345329;49.23336523;736.608262;72.72859904;36.596662;5317.441225;0.203057555
30.37946397;12.18345329;49.21479157;736.608262;72.7686821;36.63811687;5317.306499;0.203057555
30.4210774;12.18345329;49.1962179;736.608262;72.80930949;36.67911217;5316.781338;0.203057555
30.46269083;12.18345329;49.17764424;736.608262;72.85060729;36.71960539;5315.82962;0.203057555
30.50430427;12.18345329;49.15907057;736.608262;72.8921402;36.75984237;5314.660185;0.203057555
30.5459177;12.18345329;49.14049691;736.608262;72.91703164;36.80325218;5316.186378;0.203057555
30.58753113;12.18345329;49.12192325;736.608262;72.97171411;36.83981315;5311.893848;0.203057555
30.62914456;12.18345329;49.10334958;736.608262;73.0070947;36.88237918;5312.703171;0.203057555
30.670758;12.18345329;49.08477592;736.608262;73.05069857;36.9225304;5311.460877;0.203057555
30.71237143;12.18345329;49.06620225;736.608262;73.09744505;36.95906175;5307.143182;0.203057555
30.75398486;12.18345329;49.04762859;736.608262;73.15547028;36.98674641;5295.309398;0.203057555
30.79559829;12.18345329;49.02905493;736.608262;73.22362877;37.00381797;5274.458799;0.203057555
30.83721173;12.18345329;49.01048126;736.608262;73.89178441;36.69815912;4979.418756;0.203057555
30.87882516;12.18345329;48.9919076;736.608262;74.04752906;36.73784103;4977.777754;0.203057555
30.92043859;12.18345329;48.97333393;736.608262;73.26999205;37.23711466;5366.602573;0.203057555
30.96205202;12.18345329;48.95476027;736.608262;73.08009461;37.34977983;5426.96762;0.203057555
31.00366546;12.18345329;48.9361866;736.608262;73.20280384;37.32434614;5370.004854;0.203057555
31.04527889;12.18345329;48.91761294;736.608262;73.3;37.30920711;5321.788374;0.203057555
31.08689232;12.18345329;48.89903928;736.608262;73.53479744;37.2362845;5224.479382;0.203057555
31.12850576;12.18345329;48.88046561;736.608262;74.42732232;36.82856963;4842.733276;0.203057555
31.17011919;12.18345329;48.88046561;736.608262;74.29430325;37.0205735;4970.503916;0.203057555
31.21173262;12.18345329;48.88046561;736.608262;74.15381256;37.1807223;5071.210708;0.203057555
31.25334605;12.18345329;48.88046561;736.608262;74.08722038;37.28372722;5123.368481;0.203057555
31.29495949;12.18345329;48.88046561;736.608262;74.04947847;37.36235613;5154.816553;0.203057555
31.33657292;12.18345329;48.88046561;736.608262;73.5248351;37.69187404;5399.418131;0.203057555
31.37818635;12.18345329;48.88046561;736.608262;73.15054985;37.91431685;5553.04947;0.203057555
31.41979978;12.18345329;48.88046561;736.608262;73.79294611;37.61229657;5261.100745;0.203057555
31.46141322;12.18345329;48.88046561;736.608262;73.72430014;37.72448753;5321.062895;0.203057555
31.50302665;12.18345329;48.88046561;736.608262;74.25361183;37.47715194;5075.573888;0.203057555
31.54464008;12.18345329;48.88046561;736.608262;74.34109704;37.52663394;5082.258971;0.203057555
31.58625351;12.18345329;48.88046561;736.608262;74.25075799;37.6545714;5155.599243;0.203057555
31.62786695;12.18345329;48.88046561;736.608262;73.53593968;38.10338798;5501.556102;0.203057555
31.66948038;12.18345329;48.88046561;736.608262;73.90694335;37.91806575;5308.7532;0.203057555
31.71109381;12.18345329;48.88046561;736.608262;74.45388511;37.69376371;5082.833324;0.203057555
31.75270725;12.18345329;48.88046561;736.608262;74.01796812;37.99917932;5306.957751;0.203057555
31.79432068;12.18345329;48.88046561;736.608262;74.49979876;37.77907836;5084.607087;0.203057555
31.83593411;12.18345329;48.88046561;736.608262;74.41264992;37.9144529;5164.265852;0.203057555
31.87754754;12.18345329;48.88046561;736.608262;74.03531667;38.17878385;5353.485061;0.203057555
31.91916098;12.18345329;48.88046561;736.608262;74.55711767;37.92742258;5104.575851;0.203057555
31.96077441;12.18345329;48.88046561;736.608262;74.46967953;38.05615286;5178.589701;0.203057555
32.00238784;12.18345329;48.88046561;736.608262;74.06655453;38.34188021;5385.987136;0.203057555
32.04400127;12.18345329;48.88046561;736.608262;74.57894684;38.10250359;5147.26001;0.203057555
32.08561471;12.18345329;48.88046561;736.608262;74.34727799;38.2983136;5278.264307;0.203057555
32.12722814;12.18345329;48.88046561;736.608262;74.63053583;38.19445214;5154.669883;0.203057555
32.16884157;12.18345329;48.88046561;736.608262;74.41515405;38.37071153;5269.064119;0.203057555
32.210455;12.18345329;48.88046561;736.608262;74.77208593;38.21275889;5099.514227;0.203057555
32.25206844;12.18345329;48.88046561;736.608262;74.79768112;38.25381307;5099.03908;0.203057555
32.29368187;12.18345329;48.88046561;736.608262;74.80699164;38.30090189;5103.690934;0.203057555
32.3352953;12.18345329;48.88046561;736.608262;74.81283755;38.35293209;5112.540944;0.203057555
32.37690873;12.18345329;48.88046561;736.608262;74.83344913;38.39556866;5113.410201;0.203057555
32.41852217;12.18345329;48.88046561;736.608262;74.83498764;38.45362993;5127.384159;0.203057555
32.4601356;12.18345329;48.88046561;736.608262;74.88449204;38.47642151;5111.393245;0.203057555
32.50174903;12.18345329;48.88046561;736.608262;74.85125782;38.55806255;5145.400417;0.203057555
32.54336247;12.18345329;48.88046561;736.608262;74.88309476;38.6009114;5146.450015;0.203057555
32.5849759;12.18345329;48.88046561;736.608262;74.92120932;38.63501032;5140.065738;0.203057555
32.62658933;12.18345329;48.88046561;736.608262;74.96692742;38.66207374;5127.704156;0.203057555
32.66820276;12.18345329;48.88046561;736.608262;74.96362004;38.72140129;5142.753946;0.203057555
32.7098162;12.18345329;48.88046561;736.608262;75.00101434;38.7594297;5139.708131;0.203057555
32.75142963;12.18345329;48.88046561;736.608262;75.03516426;38.79424292;5133.93072;0.203057555
32.79304306;12.18345329;48.88046561;736.608262;75.0453939;38.84833863;5144.535575;0.203057555
32.83465649;12.18345329;48.88046561;736.608262;75.10727422;38.86404568;5122.525703;0.203057555
32.87626993;12.18345329;48.88046561;736.608262;75.07559205;38.94601892;5156.815094;0.203057555
32.91788336;12.18345329;48.88046561;736.608262;75.10700224;38.99123026;5159.871852;0.203057555
32.95949679;12.18345329;48.88046561;735.2726803;74.99821956;39.08873891;5207.360034;0.203057555
33.00111022;12.18345329;48.88046561;733.9370986;74.97411978;39.12335639;5201.416321;0.203057555
33.04272366;12.18345329;48.88046561;732.6015168;75.11796465;39.03578227;5091.659502;0.203057555
33.08433709;12.18345329;48.88046561;731.2659351;74.93731438;39.15891193;5160.915107;0.203057555
33.12595052;12.18345329;48.88046561;729.9303534;75.09476098;39.06249376;5043.644447;0.203057555
33.16756396;12.18345329;48.88046561;728.5947717;74.88094312;39.20633248;5130.494316;0.203057555
33.20917739;12.18345329;48.88046561;727.25919;75.01927662;39.12393937;5025.139244;0.203057555
33.20917739;12.18345329;48.88046561;725.9236083;74.80458064;39.21643036;5103.718929;0.203057555
33.20917739;12.18345329;48.88046561;724.5880266;74.95231324;39.07527381;4983.793339;0.203057555
33.20917739;12.18345329;48.88046561;723.2524449;74.7086385;39.18181342;5074.308623;0.203057555
33.20917739;12.18345329;48.88046561;721.9168632;74.85103423;39.04294365;4956.325866;0.203057555
33.20917739;12.18345329;48.88046561;720.5812815;74.60963126;39.14666746;5044.448868;0.203057555
33.20917739;12.18345329;48.88046561;719.2456997;74.7518161;39.00750486;4926.217329;0.203057555
33.20917739;12.18345329;48.88046561;717.910118;74.50994999;39.11096735;5014.118316;0.203057555
33.20917739;12.18345329;48.88046561;716.5745363;74.65318387;38.97115969;4895.338734;0.203057555
33.20917739;12.18345329;48.88046561;715.2389546;74.40965414;39.07546317;4983.954215;0.203057555
33.20917739;12.18345329;48.88046561;713.9033729;74.55404267;38.93514;4864.736658;0.203057555
33.20917739;12.18345329;48.88046561;712.5677912;74.30855029;39.04059022;4954.326413;0.203057555
33.20917739;12.18345329;49.04996393;711.2322095;74.21824549;39.027891;4943.537241;0.203057555
33.20917739;12.18345329;49.21946224;709.8966278;74.2654485;38.90748204;4841.238659;0.203057555
33.20917739;12.18345329;49.38896056;708.5610461;73.52666543;39.24433752;5127.428653;0.203057555
33.20917739;12.18345329;49.55845888;707.2254643;73.62294915;39.06663557;4976.454347;0.203057555
33.20917739;12.18345329;49.72795719;705.8898826;74.58781738;38.46139231;4462.244031;0.203057555
33.20917739;12.18345329;49.89745551;704.5543009;74.31845811;38.60002234;4580.023105;0.203057555
33.20917739;12.18345329;50.06695383;703.2187192;73.66747522;38.89450123;4830.210252;0.203057555
33.20917739;12.18345329;50.23645215;701.8831375;73.22642331;39.0421069;4955.614967;0.203057555
33.20917739;12.18345329;50.40595046;700.5475558;73.8615811;38.62187638;4598.590146;0.203057555
33.20917739;12.18345329;50.57544878;699.2119741;73.59783931;38.74212227;4700.750184;0.203057555
33.20917739;12.18345329;50.7449471;697.8763924;73.00278652;38.99042771;4911.708704;0.203057555
33.20917739;12.18345329;50.91444541;696.5408107;73.25696433;38.75630222;4712.79737;0.203057555
33.20917739;12.18345329;51.08394373;695.2052289;73.25746248;38.68772912;4654.538152;0.203057555
33.20917739;12.18345329;51.25344205;693.8696472;73.23423852;38.63664695;4611.139113;0.203057555
33.20917739;12.18345329;51.42294036;692.5340655;73.18315785;38.60348403;4582.964136;0.203057555
33.20917739;12.18345329;51.59243868;691.1984838;73.10325744;38.58810834;4569.901054;0.203057555
33.20917739;12.18345329;51.761937;689.8629021;73.01205589;38.57990322;4562.930049;0.203057555
33.20917739;12.18345329;51.93143531;688.5273204;72.85574064;38.60391948;4583.334085;0.203057555
33.20917739;12.18345329;52.10093363;687.1917387;72.80007481;38.57127391;4555.598648;0.203057555
33.20917739;12.18345329;52.27043195;685.856157;72.4518835;38.72367377;4685.07647;0.203057555
33.20917739;12.18345329;52.43993026;684.5205753;72.35529182;38.72136446;4683.114501;0.203057555
33.20917739;12.18345329;52.60942858;683.1849936;72.26776852;38.71093335;4674.252302;0.203057555
33.20917739;12.18345329;52.7789269;681.8494118;72.18103674;38.69915183;4664.242805;0.203057555
33.20917739;12.18345329;52.94842521;680.5138301;72.09693106;38.68535913;4652.524626;0.203057555
33.20917739;12.18345329;53.11792353;679.1782484;72.01337442;38.67103589;4640.355711;0.203057555
33.20917739;12.18345329;53.28742185;677.8426667;71.92966329;38.65672692;4628.198907;0.203057555
33.20917739;12.18345329;53.45692016;676.507085;72.1685203;38.44276844;4446.421326;0.203057555
33.20917739;12.18345329;53.62641848;675.1715033;71.88545714;38.54342953;4531.942261;0.203057555
33.20917739;12.18345329;53.7959168;673.8359216;71.82521367;38.51148803;4504.804993;0.203057555
33.20917739;12.18345329;53.96541511;672.5003399;71.76665083;38.47853083;4476.80479;0.203057555
33.20917739;12.18345329;54.13491343;671.1647582;71.70473723;38.4481911;4451.028377;0.203057555
33.20917739;12.18345329;54.30441175;669.8291764;71.63784961;38.42176915;4428.580481;0.203057555
33.20917739;12.18345329;54.47391006;668.4935947;71.56026373;38.40269738;4412.377237;0.203057555
33.20917739;12.18345329;54.64340838;667.158013;71.48082146;38.38495176;4397.30069;0.203057555
33.20917739;12.18345329;54.8129067;665.8224313;71.40152611;38.36671559;4381.807373;0.203057555
33.20917739;12.18345329;54.98240502;664.4868496;71.31767436;38.35131476;4368.722935;0.203057555
33.20917739;12.18345329;55.15190333;663.1512679;71.232588;38.33682947;4356.416339;0.203057555
33.20917739;12.18345329;55.32140165;661.8156862;71.14641747;38.32302519;4344.688322;0.203057555
33.20917739;12.18345329;55.49089997;660.4801045;71.06029921;38.30921381;4332.954269;0.203057555
33.20917739;12.18345329;55.49089997;659.1445228;70.96536888;38.32414889;4345.643009;0.203057555
33.20917739;12.18345329;55.49089997;657.808941;70.9064573;38.31413384;4337.134296;0.203057555
33.20917739;12.18345329;55.49089997;656.4733593;70.85413552;38.29856882;4323.910362;0.203057555
33.20917739;12.18345329;55.49089997;655.1377776;70.75606832;38.31847866;4340.825619;0.203057555
33.20917739;12.18345329;55.49089997;653.8021959;70.7370645;38.27944128;4307.659743;0.203057555
33.20917739;12.18345329;55.49089997;652.4666142;70.67254639;38.26958558;4299.286414;0.203057555
33.20917739;12.18345329;55.49089997;651.1310325;70.62879552;38.24733177;4280.379732;0.203057555
33.20917739;12.18345329;55.49089997;649.7954508;70.5835706;38.22599456;4262.251791;0.203057555
33.20917739;12.18345329;55.49089997;648.4598691;70.53534724;38.20688448;4246.016005;0.203057555
33.20917739;12.18345329;55.49089997;647.1242874;70.48469359;38.18967738;4231.396975;0.203057555
33.20917739;12.18345329;55.49089997;645.7887057;70.43233181;38.1738434;4217.944545;0.203057555
33.20917739;12.18345329;55.49089997;644.4531239;70.37884038;38.15893089;4205.27498;0.203057555
33.20917739;12.18345329;55.49089997;643.1175422;70.32461494;38.14462099;4193.117393;0.203057555
33.20917739;12.18345329;55.49089997;641.7819605;70.26990472;38.13070818;4181.297171;0.203057555
33.20917739;12.18345329;55.49089997;640.4463788;70.21485929;38.11706618;4169.707026;0.203057555
33.20917739;12.18345329;55.49089997;639.1107971;70.1595627;38.10361579;4158.279672;0.203057555
33.20917739;12.18345329;55.49089997;637.7752154;70.10417689;38.09022135;4146.899853;0.203057555
33.20917739;12.18345329;55.49089997;636.4396337;70.04827387;38.07718453;4135.823866;0.203057555
33.20917739;12.18345329;55.49089997;635.104052;69.99210401;38.06434274;4124.913566;0.203057555
33.20917739;12.18345329;55.49089997;633.7684703;69.93581882;38.05157847;4114.069136;0.203057555
33.20917739;12.18345329;55.49089997;632.4328885;69.87948777;38.03882695;4103.235536;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.82316255;38.02603638;4092.368762;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.67105576;38.13431288;4184.359696;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.64693415;38.15841299;4204.834975;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.64488728;38.16684094;4211.995302;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.65761006;38.16422935;4209.776513;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.67480684;38.15889069;4205.24083;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.69887315;38.14794644;4195.942674;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.70140238;38.15285719;4200.114808;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.74438684;38.12940602;4180.190863;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.72353972;38.14988922;4197.593245;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.75621081;38.13621397;4185.974846;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.75933099;38.14106641;4190.097446;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.79448839;38.12322368;4174.938395;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.78066737;38.14016293;4189.329859;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.8405312;38.10463574;4159.146215;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.81085306;38.13089118;4181.452649;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.87526057;38.09321937;4149.446947;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.82587082;38.13400257;4184.096057;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.90896259;38.08100093;4139.066244;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.8452492;38.13186879;4182.283218;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.90926487;38.0925553;4148.882754;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.87149939;38.12446989;4175.997162;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.91387798;38.0993034;4154.615899;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.8953253;38.11710465;4169.739712;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.91726783;38.10616316;4160.443899;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.91741923;38.11011375;4163.800289;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.9230493;38.11102011;4164.570326;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.92932124;38.11123616;4164.753885;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.93370322;38.11298098;4166.23627;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.9387993;38.11426091;4167.32369;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.94525273;38.11426466;4167.326873;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.95023015;38.11532873;4168.230902;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.95346684;38.11795982;4170.466253;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.90748132;38.16960732;4214.345598;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.93646083;38.171759;4216.173654;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.96222016;38.16475688;4210.224699;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;69.97201983;38.16542329;4210.790876;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.01923626;38.13895164;4188.300758;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.01173052;38.14807223;4196.049544;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.07574952;38.10773661;4161.780694;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.03328755;38.13983489;4189.051157;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.10718328;38.09215657;4148.544003;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.03803803;38.14407162;4192.650653;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.10021663;38.10319721;4157.924046;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.05893282;38.13478287;4184.758996;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.09325916;38.11235757;4165.706623;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.08024023;38.12272728;4174.516653;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.0862404;38.1203466;4172.494043;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.09136963;38.11758353;4170.146561;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.08598003;38.12372909;4175.367788;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.08718742;38.12526769;4176.674967;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.09330554;38.12201336;4173.910115;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.09189292;38.12472002;4176.209676;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.09124174;38.12744952;4178.528641;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.09580365;38.12562446;4176.978082;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.09676505;38.12643495;4177.666668;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.09654532;38.12860225;4179.507985;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.09962582;38.12802048;4179.01372;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.10152557;38.12816803;4179.139081;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.10217371;38.12952123;4180.288742;0.203057555
33.20917739;12.18345329;55.49089997;631.0973068;70.10446777;38.1295489;4180.312251;0.203057555
33.20917739;12.18345329;55.58787309;631.0973068;69.96930058;38.24053699;4274.606941;0.203057555
33.20917739;12.18345329;55.68484621;631.0973068;70.08388963;38.15173878;4199.164619;0.203057555
33.20917739;12.18345329;55.78181933;631.0973068;69.95680628;38.24271043;4276.453478;0.203057555
33.20917739;12.18345329;55.87879245;631.0973068;69.93558829;38.26394607;4294.495121;0.203057555
33.20917739;12.18345329;55.97576557;631.0973068;69.86688161;38.3219983;4343.815882;0.203057555
33.20917739;12.18345329;56.07273869;631.0973068;69.98032615;38.23439967;4269.392719;0.203057555
33.20917739;12.18345329;56.16971181;631.0973068;69.91124771;38.2647595;4295.186212;0.203057555
33.20917739;12.18345329;56.26668493;631.0973068;69.98018443;38.20635053;4245.562363;0.203057555
33.20917739;12.18345329;56.36365805;631.0973068;69.94255115;38.22795546;4263.917759;0.203057555
33.20917739;12.18345329;56.46063117;631.0973068;69.84058112;38.29162987;4318.015079;0.203057555
33.20917739;12.18345329;56.55760429;631.0973068;70.04062246;38.14863357;4196.526449;0.203057555
33.20917739;12.18345329;56.65457741;631.0973068;69.85658633;38.26276535;4293.491995;0.203057555
33.20917739;12.18345329;56.75155053;631.0973068;69.80277078;38.29549798;4321.301397;0.203057555
33.20917739;12.18345329;56.84852365;631.0973068;69.93717546;38.20664204;4245.810034;0.203057555
33.20917739;12.18345329;56.94549677;631.0973068;69.85296252;38.24896502;4281.76733;0.203057555
