Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
33.20917739;12.18345329;57.04246989;631.0973068;69.81408229;38.26524462;4295.598362;0.203057555
33.20917739;12.18345329;57.13944301;631.0973068;69.85798976;38.23723602;4271.80246;0.203057555
33.20917739;12.18345329;57.23641613;631.0973068;69.84709573;38.23296026;4268.169805;0.203057555
33.20917739;12.18345329;57.33338925;631.0973068;69.73880926;38.29409519;4320.109597;0.203057555
33.20917739;12.18345329;57.43036237;631.0973068;69.92341871;38.1636751;4209.305627;0.203057555
33.20917739;12.18345329;57.52733549;631.0973068;69.78236318;38.24439141;4277.881629;0.203057555
33.20917739;12.18345329;57.62430861;631.0973068;69.72972205;38.27202892;4301.362259;0.203057555
33.20917739;12.18345329;57.72128173;631.0973068;69.62866818;38.35415976;4371.140022;0.203057555
33.20917739;12.18345329;57.81825485;631.0973068;69.76080134;38.24497409;4278.37667;0.203057555
33.20917739;12.18345329;57.91522797;631.0973068;69.68224569;38.27615786;4304.870177;0.203057555
33.20917739;12.18345329;58.01220109;631.0973068;69.74090798;38.22504086;4261.441541;0.203057555
33.20917739;12.18345329;58.10917421;631.0973068;69.70592138;38.24163301;4275.538107;0.203057555
33.20917739;12.18345329;58.20614733;631.0973068;69.6011703;38.3035793;4328.167228;0.203057555
33.20917739;12.18345329;58.30312045;631.0973068;69.78727874;38.16715054;4212.258337;0.203057555
33.20917739;12.18345329;58.40009357;631.0973068;69.63656874;38.25750342;4289.021491;0.203057555
33.20917739;12.18345329;58.49706669;631.0973068;69.59703443;38.2771503;4305.713344;0.203057555
33.20917739;12.18345329;58.59403981;631.0973068;69.48220403;38.36467399;4380.072837;0.203057555
33.20917739;12.18345329;58.69101293;631.0973068;69.61259075;38.26074163;4291.772656;0.203057555
33.20917739;12.18345329;58.78798605;631.0973068;69.54908087;38.28214444;4309.956327;0.203057555
33.20917739;12.18345329;58.88495917;631.0973068;69.44622978;38.35350365;4370.582601;0.203057555
33.20917739;12.18345329;58.98193229;631.0973068;69.56111981;38.2634997;4294.115887;0.203057555
33.20917739;12.18345329;59.07890541;631.0973068;69.50287353;38.28384093;4311.397655;0.203057555
33.20917739;12.18345329;59.17587853;631.0973068;69.39669584;38.35760786;4374.06951;0.203057555
33.20917739;12.18345329;59.27285165;631.0973068;69.51283507;38.26690507;4297.009066;0.203057555
33.20917739;12.18345329;59.27285165;631.0973068;69.52377304;38.2586841;4290.024591;0.203057555
33.20917739;12.18345329;59.27285165;631.0973068;69.60488385;38.19710678;4237.708942;0.203057555
33.20917739;12.18345329;59.27285165;631.0973068;69.55368973;38.22816837;4264.098649;0.203057555
33.20917739;12.18345329;59.27285165;631.0973068;69.56952692;38.21648314;4254.170963;0.203057555
33.20917739;12.18345329;59.27285165;631.0973068;69.60032477;38.19199137;4233.362925;0.203057555
33.20917739;12.18345329;59.27285165;631.0973068;69.61454702;38.17746981;4221.025516;0.203057555
33.20917739;12.18345329;59.27285165;631.0973068;69.62238072;38.16711521;4212.228325;0.203057555
33.20917739;12.18345329;59.27285165;631.0973068;69.63308946;38.1537238;4200.85108;0.203057555
33.20917739;12.18345329;59.27285165;631.0973068;69.63097663;38.14905522;4196.884682;0.203057555
33.20917739;12.18345329;59.27285165;631.0973068;69.63127583;38.14310289;4191.827631;0.203057555
33.20917739;12.18345329;59.27285165;631.0973068;69.61329979;38.1529385;4200.183893;0.203057555
33.20917739;12.18345329;59.27285165;631.0973068;69.60407196;38.15716673;4203.776164;0.203057555
33.18832941;12.18345329;59.27285165;631.0973068;69.62943238;38.10651317;4178.453558;0.203057555
33.16748143;12.18345329;59.27285165;631.0973068;69.60730525;38.09343076;4185.051133;0.203057555
33.14663344;12.18345329;59.27285165;631.0973068;69.58664355;38.08158323;4192.697856;0.203057555
33.12578546;12.18345329;59.27285165;631.0973068;69.58800046;38.05002896;4183.60187;0.203057555
33.10493748;12.18345329;59.27285165;631.0973068;69.5783026;38.02613586;4181.014755;0.203057555
33.0840895;12.18345329;59.27285165;631.0973068;69.56206317;38.00853881;4183.776726;0.203057555
33.06324152;12.18345329;59.27285165;631.0973068;69.55313689;37.98501315;4181.50179;0.203057555
33.04239354;12.18345329;59.27285165;631.0973068;69.54362965;37.96150989;4179.245881;0.203057555
33.02154556;12.18345329;59.27285165;631.0973068;69.53145453;37.94054189;4179.143911;0.203057555
33.00069758;12.18345329;59.27285165;631.0973068;69.52084889;37.91856755;4178.186964;0.203057555
32.97984959;12.18345329;59.27285165;631.0973068;69.51094816;37.89603655;4176.757089;0.203057555
32.95900161;12.18345329;59.27285165;631.0973068;69.50050056;37.87414393;4175.869572;0.203057555
32.93815363;12.18345329;59.27285165;631.0973068;69.49041225;37.85217959;4174.921121;0.203057555
32.91730565;12.18345329;59.27285165;631.0973068;69.48078079;37.82997587;4173.769294;0.203057555
32.89645767;12.18345329;59.27285165;631.0973068;69.47120069;37.80788163;4172.710479;0.203057555
32.87560969;12.18345329;59.27285165;631.0973068;69.46179625;37.78580791;4171.669101;0.203057555
32.85476171;12.18345329;59.27285165;631.0973068;69.45264826;37.76365973;4170.564464;0.203057555
32.83391373;12.18345329;59.27285165;631.0973068;69.44364864;37.74151682;4169.464298;0.203057555
32.81306574;12.18345329;59.27285165;631.0973068;69.43479005;37.71938349;4168.37228;0.203057555
32.79221776;12.18345329;59.27285165;631.0973068;69.426094;37.69722951;4167.262712;0.203057555
32.77136978;12.18345329;59.27285165;631.0973068;69.41753054;37.67506956;4166.148068;0.203057555
32.7505218;12.18345329;59.27285165;631.0973068;69.40908265;37.65291146;4165.035006;0.203057555
32.72967382;12.18345329;59.27285165;631.0973068;69.40074902;37.63074812;4163.917488;0.203057555
32.70882584;12.18345329;59.27285165;631.0973068;69.39251746;37.6085816;4162.797259;0.203057555
32.68797786;12.18345329;59.27285165;631.0973068;69.3843758;37.58641544;4161.677342;0.203057555
32.66712988;12.18345329;59.27285165;631.0973068;69.37631743;37.56424861;4160.556859;0.203057555
32.6462819;12.18345329;59.27285165;631.0973068;69.36833446;37.54208132;4159.43598;0.203057555
32.62543391;12.18345329;59.27285165;631.0973068;69.36041846;37.51991481;4158.315782;0.203057555
32.60458593;12.18345329;59.27285165;631.0973068;69.3525628;37.49774926;4157.196385;0.203057555
32.58373795;12.18345329;59.27285165;631.0973068;69.34476128;37.47558467;4156.077798;0.203057555
32.56288997;12.18345329;59.27285165;631.0973068;69.33700766;37.45342145;4154.960382;0.203057555
32.54204199;12.18345329;59.27285165;631.0973068;69.32929639;37.43125978;4153.844282;0.203057555
32.52119401;12.18345329;59.27285165;631.0973068;69.32162241;37.40909969;4152.729518;0.203057555
32.50034603;12.18345329;59.27285165;631.0973068;69.31398089;37.38694128;4151.616187;0.203057555
32.47949805;12.18345329;59.27285165;631.0973068;69.30636734;37.36478463;4150.504349;0.203057555
32.45865006;12.18345329;59.27285165;631.0973068;69.29877768;37.34262971;4149.393993;0.203057555
32.43780208;12.18345329;59.27285165;631.0973068;69.29120803;37.32047659;4148.285155;0.203057555
32.4169541;12.18345329;59.27285165;631.0973068;69.28365485;37.29832522;4147.177802;0.203057555
32.39610612;12.18345329;59.27285165;631.0973068;69.27611484;37.27617558;4146.07192;0.203057555
32.37525814;12.18345329;59.27285165;631.0973068;69.26858491;37.25402764;4144.967488;0.203057555
32.35441016;12.18345329;59.27285165;631.0973068;69.26106223;37.23188137;4143.86447;0.203057555
32.33356218;12.18345329;59.27285165;631.0973068;69.25354416;37.20973672;4142.762827;0.203057555
32.3127142;12.18345329;59.27285165;631.0973068;69.24602826;37.18759365;4141.662524;0.203057555
32.29186621;12.18345329;59.27285165;631.0973068;69.23851228;37.16545208;4140.563509;0.203057555
32.27101823;12.18345329;59.27285165;631.0973068;69.2309941;37.14331202;4139.465769;0.203057555
32.25017025;12.18345329;59.27285165;631.0973068;69.22347184;37.12117338;4138.369232;0.203057555
32.22932227;12.18345329;59.27285165;631.0973068;69.21594371;37.09903611;4137.273866;0.203057555
32.20847429;12.18345329;59.27285165;631.0973068;69.20840809;37.07690019;4136.179642;0.203057555
32.18762631;12.18345329;59.27285165;631.0973068;69.20086348;37.05476556;4135.086512;0.203057555
32.16677833;12.18345329;59.27285165;632.4129572;69.03184726;37.21274938;4287.020724;0.203057555
32.14593035;12.18345329;59.27285165;633.7286077;68.99357201;37.28750471;4368.244607;0.203057555
32.12508236;12.18345329;59.27285165;635.0442581;69.24208596;37.15873014;4276.550955;0.203057555
32.10423438;12.18345329;59.27285165;636.3599085;69.32657307;37.13283818;4272.265634;0.203057555
32.0833864;12.18345329;59.27285165;637.6755589;69.17663457;37.26965533;4406.216792;0.203057555
32.06253842;12.18345329;59.27285165;638.9912093;69.42443655;37.13451658;4309.116171;0.203057555
32.04169044;12.18345329;59.27285165;640.3068597;69.5057264;37.10809486;4304.380766;0.203057555
32.02084246;12.18345329;59.27285165;641.6225101;69.3639057;37.23935623;4433.611771;0.203057555
31.99999448;12.18345329;59.27285165;642.9381605;69.60522715;37.10763978;4339.418717;0.203057555
31.9791465;12.18345329;59.27285165;644.2538109;69.68540157;37.08158249;4334.992929;0.203057555
31.95829851;12.18345329;59.27285165;645.5694614;69.55137173;37.20751635;4459.697736;0.203057555
31.93745053;12.18345329;59.27285165;646.8851118;69.7832094;37.08190676;4370.693025;0.203057555
31.91660255;12.18345329;59.27285165;648.2007622;69.65563078;37.20201014;4490.444286;0.203057555
31.89575457;12.18345329;59.27285165;649.5164126;69.89187095;37.07124153;4397.056509;0.203057555
31.87490659;12.18345329;59.27285165;650.832063;69.7706531;37.18666316;4512.830186;0.203057555
31.85405861;12.18345329;59.27285165;652.1477134;70.00410038;37.05699548;4420.377754;0.203057555
31.83321063;12.18345329;59.24472954;653.4633638;69.89307209;37.16867893;4532.9755;0.203057555
31.81236265;12.18345329;59.21660742;654.7790142;70.12735335;37.04122406;4442.403052;0.203057555
31.79151467;12.18345329;59.1884853;656.0946646;70.21316094;37.01238064;4435.610185;0.203057555
31.77066668;12.18345329;59.16036318;657.4103151;70.28615889;36.9962644;4439.630244;0.203057555
31.7498187;12.18345329;59.13224106;658.7259655;70.35263637;36.98542754;4448.135628;0.203057555
31.72897072;12.18345329;59.10411895;660.0416159;70.41548984;36.97696639;4458.659381;0.203057555
31.70812274;12.18345329;59.07599683;661.3572663;70.27731062;37.11217988;4591.248088;0.203057555
31.68727476;12.18345329;59.04787471;662.6729167;70.49650699;36.99383253;4508.413324;0.203057555
31.66642678;12.18345329;59.01975259;663.9885671;70.57420002;36.96854888;4504.644814;0.203057555
31.6455788;12.18345329;58.99163048;665.3042175;70.44271579;37.09731812;4631.758527;0.203057555
31.62473082;12.18345329;58.96350836;666.6198679;70.66573724;36.97536719;4545.862189;0.203057555
31.60388283;12.18345329;58.93538624;667.9355183;70.54353928;37.09373227;4664.136609;0.203057555
31.58303485;12.18345329;58.90726412;669.2511688;70.77389269;36.96500434;4572.482577;0.203057555
31.56218687;12.18345329;58.879142;670.5668192;70.66009458;37.07644078;4684.870474;0.203057555
31.54133889;11.96267843;58.85101989;671.8824696;70.68074948;37.21045284;4729.160359;0.199377974
31.52049091;11.74190357;58.82289777;673.19812;70.7345326;37.32163682;4749.99031;0.195698393
31.49964293;11.52112871;58.79477565;674.5137704;70.79756893;37.42883473;4763.552467;0.192018812
31.47879495;11.30035384;58.76665353;675.8294208;70.86224391;37.53924301;4775.701801;0.188339231
31.45794697;11.07957898;58.73853142;677.1450712;70.93329052;37.64689423;4781.679513;0.18465965
31.43709898;10.85880412;58.7104093;678.4607216;70.99219031;37.77387176;4798.334932;0.180980069
31.416251;10.63802925;58.68228718;679.776372;71.05121017;37.90714507;4815.109048;0.177300488
31.39540302;10.41725439;58.65416506;681.0920225;71.11095786;38.04522189;4830.627075;0.173620907
31.37455504;10.19647953;58.62604294;682.4076729;71.17097245;38.18938049;4845.57605;0.169941326
31.35370706;10.19647953;58.59792083;683.7233233;71.22961893;38.18290169;4855.79303;0.169941326
31.33285908;10.19647953;58.56979871;685.0389737;71.28770185;38.17546746;4865.330666;0.169941326
31.3120111;10.19647953;58.54167659;686.3546241;71.42435241;38.09550974;4823.301606;0.169941326
31.29116312;10.19647953;58.51355447;687.6702745;71.42495138;38.13377283;4865.331611;0.169941326
31.27031513;10.19647953;58.48543235;688.9859249;71.46044796;38.14620061;4888.991833;0.169941326
31.24946715;10.19647953;58.45731024;690.3015753;71.49982481;38.15331365;4908.873084;0.169941326
31.22861917;10.19647953;58.42918812;691.6172257;71.5411051;38.15738735;4926.593263;0.169941326
31.20777119;10.19647953;58.401066;692.9328762;71.58358409;38.15945734;4942.888729;0.169941326
31.18692321;10.19647953;58.37294388;694.2485266;71.62696556;38.15999874;4958.097315;0.169941326
31.16607523;10.19647953;58.34482177;695.564177;71.67100548;38.15934256;4972.454379;0.169941326
31.14522725;10.19647953;58.31669965;696.8798274;71.71544553;38.15779274;4986.176039;0.169941326
31.14522725;10.19647953;58.28857753;698.1954778;71.75751695;38.18417677;5004.935994;0.169941326
31.14522725;10.19647953;58.26045541;699.5111282;71.80646918;38.20575204;5020.276757;0.169941326
31.14522725;10.19647953;58.23233329;700.8267786;71.85656846;38.22677685;5035.226124;0.169941326
31.14522725;10.19647953;58.20421118;702.142429;71.90693213;38.24780726;5050.179467;0.169941326
31.14522725;10.19647953;58.17608906;703.4580794;71.95741156;38.26879863;5065.105055;0.169941326
31.14522725;10.19647953;58.17608906;704.7737299;72.00987048;38.28327689;5075.399596;0.169941326
31.14522725;10.19647953;58.17608906;706.0893803;72.05676659;38.30255868;5089.109618;0.169941326
31.14522725;10.19647953;58.17608906;707.4050307;72.10216543;38.32320196;5103.787704;0.169941326
31.14522725;10.19647953;58.17608906;708.7206811;72.14704749;38.34415147;5118.683525;0.169941326
31.14522725;10.19647953;58.17608906;710.0363315;72.19172343;38.36501809;5133.520414;0.169941326
31.14522725;10.19647953;58.17608906;711.3519819;72.24080608;38.37850609;5143.110847;0.169941326
31.14522725;10.19647953;58.17608906;712.6676323;72.28402343;38.40127951;5159.303533;0.169941326
31.14522725;10.19647953;58.17608906;713.9832827;72.32612809;38.42483422;5176.051744;0.169941326
31.14522725;10.19647953;58.17608906;715.2989332;72.36933784;38.44609295;5191.167438;0.169941326
31.14522725;10.19647953;58.17608906;716.6145836;72.41355945;38.4657392;5205.136595;0.169941326
31.14522725;10.19647953;58.17608906;717.930234;72.45913945;38.48360109;5217.83702;0.169941326
31.14522725;10.19647953;58.17608906;719.2458844;72.53199392;38.47692149;5213.087591;0.169941326
31.14522725;10.19647953;58.17608906;720.5615348;72.57574242;38.49337157;5224.784165;0.169941326
31.14522725;10.19647953;58.17608906;721.8771852;72.60791424;38.52207455;5245.192978;0.169941326
31.14522725;10.19647953;58.17608906;723.1928356;72.6431409;38.54926364;5264.52536;0.169941326
31.14522725;10.19647953;58.17608906;724.508486;72.68289338;38.57233555;5280.930283;0.169941326
31.14522725;10.19647953;58.17608906;725.8241364;72.72422036;38.59355703;5296.019485;0.169941326
31.14522725;10.19647953;58.17608906;727.1397869;72.7657975;38.61411095;5310.634028;0.169941326
31.14522725;10.19647953;58.17608906;728.4554373;72.80734727;38.6343362;5325.014884;0.169941326
31.14522725;10.19647953;58.17608906;729.7710877;72.84876926;38.65436234;5339.254161;0.169941326
31.14522725;10.19647953;58.17608906;731.0867381;72.89005821;38.67420025;5353.359594;0.169941326
31.14522725;10.19647953;58.17608906;732.4023885;72.93124127;38.69382029;5367.310122;0.169941326
31.14522725;10.19647953;58.17608906;733.7180389;72.97233932;38.71319989;5381.089684;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;73.01414108;38.73174008;5394.272401;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;73.07691929;38.65996891;5343.240623;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;73.05399606;38.66865836;5349.419125;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;73.06237811;38.64571198;5333.103451;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;73.02501044;38.66971317;5350.169125;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;73.01708959;38.65364294;5338.742643;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;73.00745012;38.64851128;5335.093851;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.94291438;38.70197886;5373.111148;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.94943062;38.67364777;5352.966764;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.92517436;38.68600684;5361.75449;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.91167946;38.68287094;5359.52476;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.85773881;38.72756114;5391.301029;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.87194318;38.69108713;5365.366753;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.8696103;38.67606581;5354.686077;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.8416049;38.68650631;5362.109627;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.85625447;38.65066607;5336.625986;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.81974482;38.67069362;5350.866263;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.81153185;38.66315778;5345.50802;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.76787892;38.69913228;5371.087129;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.78038313;38.6696514;5350.125205;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.75266441;38.6868921;5362.383944;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.76177003;38.66187946;5344.599088;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.7319261;38.68579938;5361.606978;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.74025567;38.66154121;5344.358579;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.74072828;38.6547679;5339.542524;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.70250232;38.68010113;5357.555327;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.71870151;38.65350081;5338.641581;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.72106057;38.65130364;5337.079315;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.7043335;38.662468;5345.01756;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.69441481;38.65979395;5343.116219;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.70543106;38.62924947;5321.398041;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.6704763;38.65557817;5340.118657;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.67433305;38.64597394;5333.289715;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.67303939;38.65067844;5336.634775;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.65578043;38.65652741;5340.793598;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.65679262;38.64742068;5334.318399;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.65431004;38.64639543;5333.589411;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.64702786;38.64784296;5334.618656;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.64308926;38.64552169;5332.968152;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.63965303;38.64401858;5331.899388;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.63503902;38.64369968;5331.672641;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.63082807;38.64282245;5331.048899;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.62719655;38.6417574;5330.291611;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.6238136;38.640743;5329.570339;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.62071636;38.63958948;5328.750146;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.61771266;38.63850989;5327.982522;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.61480579;38.63754164;5327.294058;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.61234282;38.63592639;5326.145562;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.60956286;38.63475612;5325.313458;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.60653811;38.63417316;5324.898956;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.60385243;38.63343107;5324.371301;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.60137019;38.63261842;5323.793482;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.59895828;38.63191679;5323.2946;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.59669216;38.6312365;5322.810886;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.59457326;38.63055444;5322.325922;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.59256544;38.62990739;5321.865846;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.59066869;38.62929149;5321.42792;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.58888338;38.62869808;5321.005983;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.5872001;38.62813168;5320.603251;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.58561351;38.62759343;5320.220537;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.58412055;38.62708138;5319.856452;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.58271681;38.62659532;5319.510853;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.58139819;38.62613518;5319.183676;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.58016127;38.62570015;5318.87435;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.5790027;38.62528948;5318.582354;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.57791918;38.62490255;5318.307234;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.57690767;38.62453859;5318.048445;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.57596521;38.6241968;5317.805422;0.169941326
31.14522725;10.19647953;58.17608906;735.0336893;72.57508897;38.62387641;5317.577608;0.169941326
31.14522725;10.19647953;58.31686354;735.0336893;72.65827141;38.51351689;5239.108184;0.169941326
31.14522725;10.19647953;58.45763801;735.0336893;72.82835713;38.33249308;5110.394012;0.169941326
31.14522725;10.19647953;58.59841249;735.0336893;72.54138641;38.52518149;5247.402119;0.169941326
31.14522725;10.19647953;58.73918697;735.0336893;72.48665902;38.54806995;5263.676598;0.169941326
31.14522725;10.19647953;58.87996145;735.0336893;72.45282762;38.55092718;5265.70819;0.169941326
31.14522725;10.19647953;59.02073592;735.0336893;72.43760424;38.53585445;5254.99096;0.169941326
31.14522725;10.19647953;59.1615104;735.0336893;72.38904741;38.55224637;5266.64618;0.169941326
31.14522725;10.19647953;59.30228488;735.0336893;72.37570677;38.53785453;5256.413084;0.169941326
31.14522725;10.19647953;59.44305936;735.0336893;72.34817604;38.53580044;5254.952559;0.169941326
31.14522725;10.19647953;59.58383383;735.0336893;72.32004874;38.53536273;5254.641326;0.169941326
31.14522725;10.19647953;59.72460831;735.0336893;72.29229483;38.53488491;5254.301584;0.169941326
31.14522725;10.19647953;59.86538279;735.0336893;72.2646444;38.53451316;5254.037253;0.169941326
31.14522725;10.19647953;60.00615727;735.0336893;72.23738375;38.53414035;5253.772177;0.169941326
31.14522725;10.19647953;60.14693175;735.0336893;72.21142132;38.532944;5252.92153;0.169941326
31.14522725;10.19647953;60.28770622;735.0336893;72.18431389;38.53287631;5252.8734;0.169941326
31.14522725;10.19647953;60.4284807;735.0336893;72.15859596;38.53171487;5252.047572;0.169941326
31.14522725;10.19647953;60.56925518;735.0336893;72.13367431;38.5300214;5250.843459;0.169941326
31.14522725;10.19647953;60.71002966;735.0336893;72.10617066;38.53120201;5251.682911;0.169941326
31.14522725;10.19647953;60.85080413;735.0336893;72.08058887;38.53088062;5251.454394;0.169941326
31.14522725;10.19647953;60.99157861;735.0336893;72.05600192;38.52971925;5250.628621;0.169941326
31.14522725;10.19647953;61.13235309;735.0336893;72.03209704;38.52809756;5249.475545;0.169941326
31.14522725;10.19647953;61.27312757;735.0336893;72.00859695;38.52629342;5248.192734;0.169941326
31.14522725;10.19647953;61.41390204;735.0336893;71.98533949;38.52446087;5246.889731;0.169941326
31.14522725;10.19647953;61.55467652;735.0336893;71.96224959;38.52267143;5245.617375;0.169941326
31.14522725;10.19647953;61.695451;735.0336893;71.93929523;38.52095557;5244.397343;0.169941326
31.14522725;10.19647953;61.83622548;735.0336893;71.91645008;38.51936454;5243.266063;0.169941326
31.14522725;10.19647953;61.97699995;735.0336893;71.8928673;38.51874783;5242.827559;0.169941326
31.14522725;10.19647953;62.11777443;735.0336893;71.86970725;38.51797972;5242.281408;0.169941326
31.14522725;10.19647953;62.25854891;735.0336893;71.84704423;38.51695146;5241.55028;0.169941326
31.14522725;10.19647953;62.39932339;735.0336893;71.82473087;38.51579186;5240.725765;0.169941326
31.14522725;10.19647953;62.54009786;735.0336893;71.80265146;38.51460799;5239.883995;0.169941326
31.14522725;10.19647953;62.68087234;735.0336893;71.7807499;38.51345361;5239.063188;0.169941326
31.14522725;10.19647953;62.82164682;735.0336893;71.75900262;38.51235094;5238.279154;0.169941326
31.14522725;10.19647953;62.9624213;734.758012;71.7306716;38.50254678;5231.308054;0.169941326
31.14522725;10.19647953;63.10319578;734.4823347;71.69793011;38.49706528;5227.410524;0.169941326
31.14522725;10.19647953;63.24397025;734.2066574;71.66475233;38.49245795;5224.134551;0.169941326
31.14522725;10.19647953;63.38474473;733.93098;71.6315686;38.48796055;5220.936746;0.169941326
31.14522725;10.19647953;63.52551921;733.6553027;71.59852405;38.48343104;5217.716104;0.169941326
31.14522725;10.19647953;63.66629369;733.3796254;71.56571105;38.47882723;5214.442642;0.169941326
31.14522725;10.19647953;63.66629369;733.1039481;71.70186474;38.34589827;5119.925562;0.169941326
31.14522725;10.19647953;63.66629369;732.8282708;71.58094994;38.43813652;5185.510141;0.169941326
31.14522725;10.19647953;63.66629369;732.5525934;71.53515966;38.47644002;5212.745252;0.169941326
31.14522725;10.19647953;63.66629369;732.2769161;71.50400185;38.52256022;5245.5383;0.169941326
31.14522725;10.19647953;63.66629369;732.0012388;71.58977981;38.41669289;5170.262982;0.169941326
31.14522725;10.19647953;63.66629369;731.7255615;71.52231791;38.45335857;5196.333543;0.169941326
31.14522725;10.19647953;63.66629369;731.4498842;71.63858839;38.3403531;5115.982753;0.169941326
31.14522725;10.19647953;63.66629369;731.1742068;71.53373569;38.41538591;5169.333669;0.169941326
31.14522725;10.19647953;63.66629369;730.8985295;71.48873282;38.45150468;5195.015362;0.169941326
31.14522725;10.19647953;63.66629369;730.6228522;71.45343558;38.49982628;5229.373687;0.169941326
31.14522725;10.19647953;63.66629369;730.3471749;71.54164443;38.3944874;5154.474112;0.169941326
31.14522725;10.19647953;63.66629369;730.0714976;71.63988439;38.27972952;5072.877299;0.169941326
31.14522725;10.19647953;63.66629369;729.7958202;71.47804657;38.41313048;5167.729985;0.169941326
31.14522725;10.19647953;63.66629369;729.5201429;71.61566859;38.2854982;5076.979025;0.169941326
31.14522725;10.19647953;63.66629369;729.2444656;71.50330819;38.36905951;5136.394002;0.169941326
31.14522725;10.19647953;63.66629369;728.9687883;71.4480804;38.41571516;5169.567777;0.169941326
31.14522725;10.19647953;63.66629369;728.6931109;71.46065845;38.40917786;5164.91953;0.169941326
31.14522725;10.19647953;63.66629369;728.4174336;71.44736466;38.43210865;5181.224117;0.169941326
31.14522725;10.19647953;63.66629369;728.1417563;71.37978642;38.50317586;5231.755352;0.169941326
31.14522725;10.19647953;63.66629369;727.866079;71.44766839;38.43024999;5179.902543;0.169941326
31.14522725;10.19647953;63.66629369;727.5904017;71.41745244;38.45365494;5196.544271;0.169941326
31.14522725;10.19647953;63.66629369;727.3147243;71.44876316;38.41595698;5169.739723;0.169941326
31.14522725;10.19647953;63.66629369;727.039047;71.39744432;38.46480511;5204.47243;0.169941326
31.14522725;10.19647953;63.66629369;726.7633697;71.44476325;38.40895839;5164.763481;0.169941326
31.14522725;10.19647953;63.66629369;726.4876924;71.49301011;38.31820121;5100.231995;0.169941326
31.14522725;10.19647953;63.66629369;726.2120151;71.42457945;38.35614454;5127.211013;0.169941326
31.14522725;10.19647953;63.66629369;725.9363377;71.53059098;38.24749921;5049.960433;0.169941326
31.14522725;10.19647953;63.66629369;725.6606604;71.400042;38.3485328;5121.798804;0.169941326
31.14522725;10.19647953;63.66629369;725.3849831;71.54059222;38.2131857;5025.562347;0.169941326
31.14522725;10.19647953;63.66629369;725.1093058;71.40284959;38.3206408;5101.966631;0.169941326
31.14522725;10.19647953;63.66629369;724.8336285;71.35324971;38.36237983;5131.644519;0.169941326
31.14522725;10.19647953;63.66629369;724.5579511;71.33703283;38.38965064;5151.035009;0.169941326
31.14522725;10.19647953;63.66629369;724.2822738;71.40358988;38.30127709;5088.198363;0.169941326
31.14522725;10.19647953;63.66629369;724.0065965;71.3351598;38.34147441;5116.780046;0.169941326
31.14522725;10.19647953;63.66629369;723.7309192;71.45503317;38.22304228;5032.57071;0.169941326
31.14522725;10.19647953;63.66629369;723.4552419;71.32580282;38.32342966;5103.949607;0.169941326
31.14522725;10.19647953;63.66629369;723.1795645;71.48923091;38.16841665;4993.730003;0.169941326
31.14522725;10.19647953;63.66629369;722.9038872;71.35878782;38.2683062;5064.754921;0.169941326
31.14522725;10.19647953;63.66629369;722.6282099;71.29152526;38.32730232;5106.703202;0.169941326
31.14522725;10.19647953;63.66629369;722.3525326;71.36030616;38.27065677;5066.426259;0.169941326
31.14522725;10.19647953;63.66629369;722.0768553;71.29328062;38.30971506;5094.198049;0.169941326
31.14522725;10.19647953;63.66629369;721.8011779;71.42704904;38.1788898;5001.176778;0.169941326
31.14522725;10.19647953;63.66629369;721.5255006;71.29419987;38.28003597;5073.095192;0.169941326
31.14522725;10.19647953;63.66629369;721.2498233;71.42899527;38.1496431;4980.381365;0.169941326
31.14522725;10.19647953;63.66629369;720.974146;71.29277542;38.25716034;5056.829832;0.169941326
31.14522725;10.19647953;63.66629369;720.6984687;71.4252074;38.12738891;4964.557867;0.169941326
31.14522725;10.19647953;63.66629369;720.4227913;71.28527501;38.23662784;5042.230515;0.169941326
31.14522725;10.19647953;63.66629369;720.147114;71.39585091;38.1250101;4962.866452;0.169941326
31.14522725;10.19647953;63.66629369;719.8714367;71.24780296;38.24480401;5048.044051;0.169941326
31.14522725;10.19647953;63.66629369;719.5957594;71.36493856;38.12836505;4965.251938;0.169941326
31.14522725;10.19647953;63.66629369;719.3200821;71.230489;38.23546484;5041.403583;0.169941326
31.14522725;10.19647953;63.66629369;719.0444047;71.34439183;38.12101007;4960.022293;0.169941326
31.14522725;10.19647953;63.66629369;718.7687274;71.20835053;38.23023712;5037.686493;0.169941326
31.14522725;10.19647953;63.66629369;718.4930501;71.32479224;38.11384493;4954.927626;0.169941326
31.14522725;10.19647953;63.66629369;718.2173728;71.19005909;38.22183412;5031.711671;0.169941326
31.14522725;10.19647953;63.66629369;717.9416954;71.30642495;38.10525;4948.816335;0.169941326
31.14522725;10.19647953;63.66629369;717.6660181;71.17065054;38.21444878;5026.460437;0.169941326
31.14522725;10.19647953;63.66629369;717.3903408;71.28811388;38.09703464;4942.974935;0.169941326
31.14522725;10.19647953;63.66629369;717.1146635;71.15222089;38.20631544;5020.677353;0.169941326
31.14522725;10.19647953;63.66629369;716.8389862;71.27000207;38.08858522;4936.967106;0.169941326
31.14522725;10.19647953;63.66629369;716.5633088;71.13348808;38.19845128;5015.08566;0.169941326
31.14522725;10.19647953;63.66629369;716.2876315;71.25181929;38.08029481;4931.072337;0.169941326
31.14522725;10.19647953;63.66629369;716.0119542;71.11493805;38.19043295;5009.384353;0.169941326
31.14522725;10.19647953;63.66629369;715.7362769;71.21396352;38.08980346;4937.833315;0.169941326
31.14522725;10.19647953;63.66629369;715.4605996;71.07995552;38.20127082;5017.090454;0.169941326
31.14522725;10.19647953;63.66629369;715.1849222;71.19061426;38.09112719;4938.774529;0.169941326
31.14522725;10.19647953;63.66629369;714.9092449;71.06533138;38.19351087;5011.572863;0.169941326
31.14522725;10.19647953;63.66629369;714.6335676;71.17537405;38.08370487;4933.497009;0.169941326
31.14522725;10.19647953;63.66629369;714.3578903;71.05094417;38.18440477;5005.098107;0.169941326
31.14522725;10.19647953;63.66629369;714.082213;71.16024457;38.07520242;4927.451468;0.169941326
31.14522725;10.19647953;63.66629369;713.8065356;71.03717942;38.17391906;4997.642409;0.169941326
31.14522725;10.19647953;63.66629369;713.5308583;71.14513502;38.06530257;4920.412336;0.169941326
31.18490858;10.19647953;63.66629369;713.255181;71.02949865;38.20840788;4993.950353;0.169941326
31.22458991;10.19647953;63.66629369;713.255181;70.97258217;38.32711468;5050.140193;0.169941326
31.26427125;10.19647953;63.66629369;713.255181;71.0806081;38.27673857;4986.106234;0.169941326
31.30395258;10.19647953;63.66629369;713.255181;71.13368819;38.26050789;4946.350869;0.169941326
31.34363391;10.19647953;63.66629369;713.255181;71.04939747;38.39769967;5015.684164;0.169941326
31.38331524;10.19647953;63.66629369;713.255181;70.99865717;38.53026677;5081.729148;0.169941326
31.42299658;10.19647953;63.66629369;713.255181;71.11921701;38.47199757;5012.082935;0.169941326
31.46267791;10.19647953;63.66629369;713.255181;71.15263395;38.49184758;4997.982183;0.169941326
31.50235924;10.19647953;63.66629369;713.255181;71.22671615;38.46467007;4950.443243;0.169941326
31.54204057;10.19647953;63.66629369;713.255181;71.15848329;38.58580574;5008.360084;0.169941326
31.58172191;10.19647953;63.66629369;713.255181;71.09514256;38.72636088;5080.084842;0.169941326
31.62140324;10.19647953;63.66629369;713.255181;71.2143387;38.67529353;5015.559394;0.169941326
31.66108457;10.19647953;63.66629369;713.255181;71.13957993;38.7997604;5075.844843;0.169941326
31.7007659;10.19647953;63.66629369;713.255181;71.24288383;38.76256335;5021.181658;0.169941326
31.74044724;10.19647953;63.66629369;713.255181;71.16589826;38.88959539;5083.291026;0.169941326
31.78012857;10.19647953;63.66629369;713.255181;71.11617683;38.99974181;5133.394131;0.169941326
31.8198099;10.19647953;63.66629369;713.255181;71.16175726;39.02998384;5126.682463;0.169941326
31.85949123;10.19647953;63.66629369;713.255181;71.18598208;39.07745126;5132.218642;0.169941326
31.89917257;10.19647953;63.66629369;713.255181;71.21383581;39.12008255;5134.316157;0.169941326
31.9388539;10.19647953;63.66629369;713.255181;71.24188696;39.16167357;5135.674016;0.169941326
31.97853523;10.19647953;63.66629369;713.255181;71.26917221;39.20320651;5136.990571;0.169941326
32.01821656;10.19647953;63.66629369;713.255181;71.29591767;39.24451094;5138.144655;0.169941326
32.0578979;10.19647953;63.66629369;713.255181;71.32216167;39.28567978;5139.202316;0.169941326
32.09757923;10.19647953;63.66629369;713.255181;71.34794672;39.32681209;5140.234015;0.169941326
32.13726056;10.19647953;63.89269054;713.255181;71.48350377;39.21887894;5035.275024;0.169941326
32.1769419;10.19647953;64.11908739;713.255181;71.61543334;39.10635069;4927.048758;0.169941326
32.21662323;10.19647953;64.34548424;713.255181;71.42272511;39.30168639;5037.724382;0.169941326
32.25630456;10.19647953;64.5718811;713.255181;71.39066672;39.365843;5055.127152;0.169941326
32.29598589;10.19647953;64.79827795;713.255181;71.37136669;39.41106261;5059.065063;0.169941326
32.33566723;10.19647953;65.0246748;713.255181;71.53470794;39.27862077;4936.679539;0.169941326
32.37534856;10.19647953;65.25107166;713.255181;71.35593674;39.4662016;5041.841186;0.169941326
32.41502989;10.19647953;65.47746851;713.255181;71.31861631;39.53777754;5064.519353;0.169941326
32.45471122;10.19647953;65.70386536;713.255181;71.47960577;39.40728921;4943.522856;0.169941326
32.49439256;10.19647953;65.93026221;713.255181;71.30625029;39.59095772;5045.9027;0.169941326
32.53407389;10.19647953;66.15665907;713.255181;71.44863012;39.48427193;4941.830632;0.169941326
32.57375522;10.19647953;66.38305592;713.255181;71.27234436;39.6742701;5048.711092;0.169941326
32.61343655;10.19647953;66.60945277;713.255181;71.40076773;39.58055002;4953.85808;0.169941326
32.65311789;10.19647953;66.83584962;713.255181;71.23422319;39.76298212;5055.358797;0.169941326
32.69279922;10.19647953;67.06224648;713.255181;71.35730377;39.67359884;4963.589411;0.169941326
32.73248055;10.19647953;67.28864333;713.255181;71.19668994;39.85114329;5061.614842;0.169941326
32.77216188;10.19647953;67.51504018;713.255181;71.31894957;39.76261402;4970.452682;0.169941326
32.81184322;10.19647953;67.74143704;713.255181;71.36486936;39.73243333;4920.778366;0.169941326
32.85152455;10.19647953;67.96783389;713.255181;71.32467967;39.78638689;4930.926419;0.169941326
32.89120588;10.19647953;68.19423074;713.255181;71.29527232;39.83720004;4938.841522;0.169941326
32.93088722;10.19647953;68.42062759;713.255181;71.27169859;39.88479987;4944.471844;0.169941326
32.97056855;10.19647953;68.64702445;713.255181;71.24979279;39.93119801;4949.247727;0.169941326
33.01024988;10.19647953;68.8734213;713.255181;71.22955191;39.976108;4952.965487;0.169941326
33.04993121;10.21873499;69.09981815;713.255181;71.21028745;40.00423289;4955.541167;0.17031225
33.08961255;10.24099046;69.326215;713.255181;71.19154806;40.03192335;4957.770736;0.170683174
33.12929388;10.26324592;69.55261186;713.255181;71.17321095;40.05935773;4959.779816;0.171054099
33.16897521;10.28550138;69.77900871;713.255181;71.15522913;40.08663419;4961.637615;0.171425023
33.20865654;10.30775685;70.00540556;713.255181;71.13756463;40.11382722;4963.396944;0.171795948
33.24833788;10.33001231;70.23180242;713.255181;71.12018303;40.14100163;4965.104085;0.172166872
33.28801921;10.35226778;70.45819927;713.255181;71.10289742;40.16843297;4966.957895;0.172537796
33.32770054;10.37452324;70.68459612;713.255181;71.08594233;40.19587446;4968.781023;0.172908721
33.36738187;10.3967787;70.91099297;713.255181;71.06933542;40.22328398;4970.542978;0.173279645
33.40706321;10.3967787;71.13738983;713.255181;71.05319239;40.26594373;4972.702334;0.173279645
33.44674454;10.3967787;71.36378668;713.255181;71.03752468;40.30852003;4974.80119;0.173279645
33.48642587;10.3967787;71.59018353;713.255181;71.02220782;40.35112104;4976.917963;0.173279645
33.5261072;10.3967787;71.81658038;713.255181;71.00716525;40.39379645;4979.088683;0.173279645
33.56578854;10.3967787;72.04297724;713.255181;70.99236719;40.43655238;4981.317767;0.173279645
33.60546987;10.3967787;72.26937409;713.255181;70.97780522;40.47937774;4983.597193;0.173279645
33.6451512;10.3967787;72.49577094;713.255181;70.96347724;40.52225935;4985.917405;0.173279645
33.68483253;10.3967787;72.49577094;713.255181;70.88737929;40.6674935;5062.44341;0.173279645
33.72451387;10.3967787;72.49577094;713.255181;70.95423574;40.6675592;5033.721988;0.173279645
33.7641952;10.3967787;72.49577094;713.255181;70.92938337;40.75290948;5066.83207;0.173279645
33.80387653;10.3967787;72.49577094;713.255181;70.8420054;40.90953422;5151.616286;0.173279645
33.84355787;10.3967787;72.49577094;713.255181;70.81187699;41.0133323;5198.101047;0.173279645
33.8832392;10.3967787;72.49577094;713.255181;70.93909303;40.95662394;5128.218329;0.173279645
33.92292053;10.3967787;72.49577094;713.255181;70.89134502;41.05821606;5173.10378;0.173279645
33.96260186;10.3967787;72.49577094;713.255181;70.98910992;41.0347767;5127.341148;0.173279645
34.0022832;10.3967787;72.49577094;713.255181;70.92743756;41.15156153;5183.241336;0.173279645
34.04196453;10.3967787;72.49577094;713.255181;71.03422797;41.12142333;5132.622032;0.173279645
34.08164586;10.3967787;72.49577094;713.255181;70.95999434;41.25049343;5197.429076;0.173279645
34.12132719;10.3967787;72.49577094;713.255181;71.07724737;41.21131116;5140.252803;0.173279645
34.16100853;10.3967787;72.49577094;713.255181;70.99573613;41.34754648;5210.254637;0.173279645
34.20068986;10.3967787;72.49577094;713.255181;71.12057967;41.30152053;5148.11668;0.173279645
34.24037119;10.3967787;72.49577094;713.255181;71.03499212;41.44171545;5220.989242;0.173279645
34.28005252;10.3967787;72.49577094;713.255181;71.16483177;41.39114242;5155.554649;0.173279645
34.31973386;10.3967787;72.49577094;713.255181;71.08391129;41.52967174;5227.219636;0.173279645
34.35941519;10.3967787;72.49577094;713.255181;71.20908815;41.48097751;5163.147175;0.173279645
34.39909652;10.3967787;72.49577094;713.255181;71.12884376;41.61927487;5234.643995;0.173279645
34.43877785;10.3967787;72.49577094;713.255181;71.10270271;41.71292095;5273.768549;0.173279645
34.47845919;10.3967787;72.49577094;713.255181;71.11377142;41.77982689;5293.506442;0.173279645
34.51814052;10.3967787;72.49577094;713.255181;71.19382861;41.76946846;5257.227514;0.173279645
34.55782185;10.3967787;72.49577094;713.255181;71.27663749;41.75166933;5215.55406;0.173279645
34.59750319;10.3967787;72.49577094;713.255181;71.27557819;41.81488368;5232.61554;0.173279645
34.63718452;10.3967787;72.49577094;713.255181;71.32023138;41.84079224;5222.630256;0.173279645
34.67686585;10.3967787;72.49577094;713.255181;71.30657513;41.92098745;5252.0029;0.173279645
34.71654718;10.3967787;72.49577094;713.255181;71.34340341;41.95523542;5248.063701;0.173279645
34.75622852;10.3967787;72.49577094;713.255181;71.3464097;42.02058482;5266.673099;0.173279645
34.79590985;10.3967787;72.49577094;713.255181;71.37091606;42.06608576;5270.892325;0.173279645
34.83559118;10.3967787;72.49577094;713.255181;71.38630488;42.11987381;5281.119727;0.173279645
34.87527251;10.3967787;72.49577094;713.255181;71.40578062;42.16992827;5288.640271;0.173279645
34.91495385;10.3967787;72.49577094;713.255181;71.42651137;42.21866232;5295.203498;0.173279645
34.95463518;10.3967787;72.49577094;713.255181;71.44872627;42.26594093;5300.711548;0.173279645
34.99431651;10.3967787;72.49577094;713.255181;71.47150823;42.31272618;5305.861899;0.173279645
35.03399784;10.3967787;72.49577094;713.255181;71.49457601;42.35936861;5310.90871;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.51786988;42.40594559;5315.908064;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.5627764;42.37778276;5295.489957;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.58843108;42.36659983;5287.382311;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.5858139;42.3864391;5301.765823;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.60248446;42.38471871;5300.518538;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.62703686;42.37209121;5291.363571;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.63712667;42.37438748;5293.028373;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.64484445;42.3797106;5296.887646;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.65877165;42.37763902;5295.385746;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.67122684;42.37636957;5294.465389;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.68064198;42.37832027;5295.879655;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.6907244;42.3793935;5296.657746;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.70134984;42.3794767;5296.718069;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.7112006;42.38011979;5297.184312;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.72062825;42.38102886;5297.843384;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.7300505;42.38169522;5298.326498;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.73928457;42.38230246;5298.766752;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.74823438;42.38298074;5299.258505;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.75698119;42.38364386;5299.739267;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.76554502;42.38426243;5300.187734;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.77389989;42.3848667;5300.625828;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.78204622;42.38545983;5301.055849;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.78999354;42.38603234;5301.470922;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.79774139;42.38658666;5301.872803;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.80529051;42.38712426;5302.26256;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.81264614;42.38764149;5302.637556;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.81981035;42.38813876;5302.998079;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.82678541;42.38861696;5303.344776;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.833575;42.38907565;5303.677325;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.84018296;42.38951438;5303.995406;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.84661311;42.38993301;5304.29891;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.85286958;42.39033124;5304.587634;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.85895676;42.39070865;5304.861255;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.86487913;42.39106474;5305.119418;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.87064125;42.39139894;5305.361712;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.87624774;42.39171056;5305.587641;0.173279645
35.07367918;10.3967787;72.49577094;713.255181;71.88170311;42.39199881;5305.796623;0.173279645
35.07367918;10.3967787;72.26204704;713.255181;72.02343832;42.26394912;5212.960333;0.173279645
35.07367918;10.3967787;72.02832314;713.255181;72.06703318;42.23503726;5191.99918;0.173279645
35.07367918;10.3967787;71.79459924;713.255181;72.09880106;42.23011715;5188.432092;0.173279645
35.07367918;10.3967787;71.56087534;713.255181;72.13127111;42.22959554;5188.053918;0.173279645
35.07367918;10.3967787;71.32715144;713.255181;72.16492752;42.22983589;5188.228174;0.173279645
35.07367918;10.3967787;71.09342754;713.255181;72.19973047;42.22982674;5188.22154;0.173279645
35.07367918;10.3967787;70.85970364;711.485502;72.10394902;42.26222886;5211.713147;0.173279645
35.07367918;10.3967787;70.62597974;709.7158231;72.05367817;42.2505293;5203.230939;0.173279645
35.07367918;10.3967787;70.39225584;707.9461441;72.0116149;42.22671083;5185.962501;0.173279645
35.07367918;10.3967787;70.15853194;706.1764651;72.11878446;42.07588426;5076.612929;0.173279645
35.07367918;10.3967787;69.92480804;704.4067861;72.04126181;42.07645985;5077.030234;0.173279645
35.07367918;10.3967787;69.69108414;702.6371072;72.03384208;42.01972928;5035.900456;0.173279645
35.07367918;10.3967787;69.45736024;700.8674282;72.02615687;41.96430233;4995.715806;0.173279645
35.07367918;10.3967787;69.22363634;699.0977492;71.8190223;42.07786732;5078.050653;0.173279645
35.07367918;10.3967787;68.98991243;697.3280703;71.91771234;41.9365037;4975.561739;0.173279645
35.07367918;10.3967787;68.75618853;695.5583913;71.72071318;42.03655705;5048.100626;0.173279645
35.07367918;10.3967787;68.52246463;693.7887123;71.83109602;41.88480532;4938.08031;0.173279645
35.07367918;10.3967787;68.28874073;692.0190333;71.62658923;41.98968634;5014.119263;0.173279645
35.07367918;10.3967787;68.05501683;690.2493544;71.74520243;41.83166719;4899.555057;0.173279645
35.07367918;10.3967787;67.82129293;688.4796754;71.53281049;41.94227691;4979.747331;0.173279645
35.07367918;10.3967787;67.58756903;686.7099964;71.66098013;41.77726263;4860.111642;0.173279645
35.07367918;10.3967787;67.35384513;684.9403175;71.4389975;41.89497229;4945.451381;0.173279645
35.07367918;10.3967787;67.12012123;683.1706385;71.57759983;41.72241926;4820.350089;0.173279645
35.07367918;10.3967787;66.88639733;681.4009595;71.34522944;41.84780083;4911.251979;0.173279645
35.07367918;10.3967787;66.65267343;679.6312805;71.49321106;41.66859505;4781.327422;0.173279645
35.07367918;10.3967787;66.41894953;677.8616016;71.25147242;41.8007996;4877.175994;0.173279645
