Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
35.07367918;10.3967787;66.18522563;676.0919226;71.40637549;41.61685518;4743.815916;0.173279645
35.07367918;10.3967787;65.95150173;674.3222436;71.15757862;41.75405768;4843.288007;0.173279645
35.07367918;10.3967787;65.71777783;672.5525646;71.31664476;41.5674835;4708.021347;0.173279645
35.07367918;10.3967787;65.48405393;670.7828857;71.06340543;41.70765478;4809.645808;0.173279645
35.07367918;10.3967787;65.25033003;669.0132067;71.22434045;41.52018945;4673.733065;0.173279645
35.07367918;10.3967787;65.01660612;667.2435277;70.96887944;41.66162906;4776.277071;0.173279645
35.07367918;10.3967787;64.78288222;665.4738488;71.13007411;41.47448597;4640.597948;0.173279645
35.07367918;10.3967787;64.54915832;663.7041698;70.87399153;41.6159825;4743.183217;0.173279645
35.07367918;10.3967787;64.31543442;661.9344908;71.03442331;41.4299296;4608.29449;0.173279645
35.07367918;10.3967787;64.08171052;660.1648118;70.77876292;41.57070095;4710.354006;0.173279645
35.07367918;10.3967787;63.84798662;658.3951329;70.93782739;41.38618905;4576.582503;0.173279645
35.07367918;10.3967787;63.61426272;656.6254539;70.68322036;41.52576727;4677.776991;0.173279645
35.07367918;10.3967787;63.38053882;654.8557749;70.84286842;41.34157403;4544.236522;0.173279645
35.07367918;10.3967787;63.38053882;653.086096;70.85519408;41.23285214;4465.412927;0.173279645
35.07367918;10.3967787;63.38053882;651.316417;70.51014303;41.41687395;4598.829118;0.173279645
35.07367918;10.3967787;63.38053882;649.546738;70.64780602;41.21550877;4452.838952;0.173279645
35.07367918;10.3967787;63.38053882;647.777059;70.32747005;41.37991692;4572.035191;0.173279645
35.07367918;10.3967787;63.38053882;646.0073801;70.46437701;41.17921936;4426.529055;0.173279645
35.07367918;10.3967787;63.38053882;644.2377011;70.1471591;41.34105871;4543.862914;0.173279645
35.07367918;10.3967787;63.38053882;642.4680221;70.28384939;41.14069137;4398.59618;0.173279645
35.07367918;10.3967787;63.38053882;640.6983432;69.9674962;41.30172287;4515.344348;0.173279645
35.07367918;10.3967787;63.38053882;638.9286642;70.10418814;41.10148089;4370.168502;0.173279645
35.07367918;10.3967787;63.38053882;637.1589852;69.78795053;41.26226526;4486.737502;0.173279645
35.07367918;10.3967787;63.38053882;635.3893062;69.9246977;41.06209894;4341.616509;0.173279645
35.07367918;10.3967787;63.38053882;633.6196273;69.60823449;41.22291732;4458.210166;0.173279645
35.07367918;10.3967787;63.38053882;631.8499483;69.72714624;41.03718639;4323.554859;0.173279645
35.07367918;10.3967787;63.38053882;630.0802693;69.59019854;41.05173022;4334.099168;0.173279645
35.07367918;10.3967787;63.38053882;628.3105904;69.51889922;41.01667021;4308.680586;0.173279645
35.07367918;10.3967787;63.38053882;626.5409114;69.4498285;40.9792883;4281.578628;0.173279645
35.07367918;10.3967787;63.38053882;624.7712324;69.37373989;40.94778506;4258.738717;0.173279645
35.07367918;10.3967787;63.38053882;623.0015534;69.29230874;40.921017;4239.331814;0.173279645
35.07367918;10.3967787;63.38053882;621.2318745;69.20811236;40.89676414;4221.748447;0.173279645
35.07367918;10.3967787;63.38053882;619.4621955;69.12276829;40.87355741;4204.92352;0.173279645
35.07367918;10.3967787;63.38053882;617.6925165;69.0369605;40.85075326;4188.390463;0.173279645
35.07367918;10.3967787;63.38053882;615.9228376;68.95083742;40.82820236;4172.041017;0.173279645
35.07367918;10.3967787;63.38053882;614.1531586;68.86433161;40.80596133;4155.91622;0.173279645
35.07367918;10.3967787;63.38053882;612.3834796;68.53649155;40.98199486;4283.540892;0.173279645
35.07367918;10.3967787;63.38053882;610.6138006;68.64526547;40.80616578;4156.064449;0.173279645
35.07367918;10.3967787;63.38053882;608.8441217;68.34273255;40.95587033;4264.60055;0.173279645
35.07367918;10.3967787;63.38053882;607.0744427;68.46236103;40.77021565;4130.000532;0.173279645
35.07367918;10.3967787;63.38053882;605.3047637;68.15880098;40.91991561;4238.533304;0.173279645
35.07367918;10.3967787;63.38053882;603.5350848;68.28462329;40.72945167;4100.446561;0.173279645
35.07367918;10.3967787;63.38053882;601.7654058;67.97648276;40.88280683;4211.629362;0.173279645
35.07367918;10.3967787;63.38053882;599.9957268;68.10672115;40.6891025;4071.193333;0.173279645
35.07367918;10.3967787;63.38053882;598.2260478;67.79431732;40.84589315;4184.866869;0.173279645
35.07367918;10.3967787;63.38053882;596.4563689;67.92781278;40.64983034;4042.720935;0.173279645
35.07367918;10.3967787;63.38053882;594.6866899;67.6119282;40.80939523;4158.405807;0.173279645
35.07367918;10.3967787;63.38053882;592.9170109;67.74794817;40.61151913;4014.94523;0.173279645
35.07367918;10.3967787;63.38053882;591.1473319;67.42925041;40.77330206;4132.238185;0.173279645
35.07367918;10.3967787;63.38053882;589.377653;67.55042159;40.58735631;3997.427138;0.173279645
35.07367918;10.3967787;63.38053882;587.607974;67.41942282;40.59793249;4005.094887;0.173279645
35.07367918;10.3967787;63.38053882;585.838295;67.3367856;40.57308687;3987.081763;0.173279645
35.07367918;10.3967787;63.38053882;584.0686161;67.25463007;40.54776043;3968.720047;0.173279645
35.07367918;10.3967787;63.38053882;582.2989371;67.17231894;40.52258332;3950.46659;0.173279645
35.07367918;10.3967787;63.38053882;580.5292581;67.0906842;40.49686413;3931.820125;0.173279645
35.07367918;10.3967787;63.38053882;578.7595791;67.00923563;40.4709728;3913.04886;0.173279645
35.07367918;10.3967787;63.38053882;576.9899002;66.92715537;40.44557747;3894.637189;0.173279645
35.07367918;10.3967787;63.38053882;575.2202212;66.84380578;40.4212103;3876.970939;0.173279645
35.07367918;10.3967787;63.38053882;573.4505422;66.75888566;40.39812379;3860.233174;0.173279645
35.07367918;10.3967787;63.38053882;573.4505422;66.5943568;40.52413124;3951.588833;0.173279645
35.07367918;10.3967787;63.38053882;573.4505422;66.61220908;40.50431849;3937.224546;0.173279645
35.07367918;10.3967787;63.38053882;573.4505422;66.57582855;40.53013561;3955.942016;0.173279645
35.07367918;10.3967787;63.38053882;573.4505422;66.6251218;40.48428286;3922.69868;0.173279645
35.07367918;10.3967787;63.38053882;573.4505422;66.5685735;40.52755446;3954.070674;0.173279645
35.07367918;10.3967787;63.38053882;573.4505422;66.63629347;40.46733521;3910.411594;0.173279645
35.07367918;10.3967787;63.38053882;573.4505422;66.57347059;40.51745947;3946.751788;0.173279645
35.07367918;10.3967787;63.38053882;573.4505422;66.61134725;40.48394148;3922.451178;0.173279645
35.07367918;10.3967787;63.38053882;573.4505422;66.59294698;40.49656003;3931.599648;0.173279645
35.07367918;10.3967787;63.38053882;573.4505422;66.59939182;40.48909982;3926.190985;0.173279645
35.07367918;10.3967787;63.38053882;573.4505422;66.59926787;40.48704217;3924.699183;0.173279645
35.07367918;10.3967787;63.38053882;573.4505422;66.58634178;40.49776462;3932.472978;0.173279645
35.04178504;10.3967787;63.38053882;573.4505422;66.61692947;40.43111576;3907.275736;0.173279645
35.0098909;10.3967787;63.38053882;573.4505422;66.60420157;40.40078981;3908.412675;0.173279645
34.97799677;10.3967787;63.38053882;573.4505422;66.59025883;40.37320952;3911.54022;0.173279645
34.94610263;10.3967787;63.38053882;573.4505422;66.58993932;40.33226889;3904.981499;0.173279645
34.91420849;10.3967787;63.38053882;573.4505422;66.58668462;40.29278339;3899.477746;0.173279645
34.88231435;10.3967787;63.38053882;573.4505422;66.57441005;40.26176368;3900.11171;0.173279645
34.85042022;10.3967787;63.38053882;573.4505422;66.56582875;40.22750808;3898.399642;0.173279645
34.81852608;10.3967787;63.38053882;573.4505422;66.56047045;40.18972466;3894.129901;0.173279645
34.78663194;10.3967787;63.38053882;573.4505422;66.55142169;40.15518814;3892.21417;0.173279645
34.75473781;10.3967787;63.38053882;573.4505422;66.54139842;40.1217606;3891.102444;0.173279645
34.72284367;10.3967787;63.38053882;573.4505422;66.53338375;40.08639993;3888.5892;0.173279645
34.69094953;10.3967787;63.38053882;573.4505422;66.52497707;40.05127168;3886.244463;0.173279645
34.65905539;10.3967787;63.38053882;573.4505422;66.51557667;40.01714198;3884.623681;0.173279645
34.62716126;10.3967787;63.38053882;573.4505422;66.50664651;39.9826292;3882.725153;0.173279645
34.59526712;10.3967787;63.38053882;573.4505422;66.4979905;39.94783478;3880.622443;0.173279645
34.56337298;10.3967787;63.38053882;573.4505422;66.48900884;39.91337005;3878.758764;0.173279645
34.53147885;10.3967787;63.38053882;573.4505422;66.48003578;39.87895;3876.927465;0.173279645
34.49958471;10.3967787;63.38053882;573.4505422;66.47123857;39.84438725;3874.992714;0.173279645
34.46769057;10.3967787;63.38053882;573.4505422;66.46241226;39.80987469;3873.094354;0.173279645
34.43579644;10.3967787;63.38053882;573.4505422;66.45356721;39.77541644;3871.235365;0.173279645
34.4039023;10.3967787;63.38053882;573.4505422;66.44479409;39.74091995;3869.348653;0.173279645
34.37200816;10.3967787;63.38053882;573.4505422;66.4360547;39.70641519;3867.455954;0.173279645
34.34011402;10.3967787;63.38053882;573.4505422;66.42732488;39.67192704;3865.575285;0.173279645
34.30821989;10.3967787;63.38053882;573.4505422;66.4186291;39.63742998;3863.68816;0.173279645
34.27632575;10.3967787;63.38053882;573.4505422;66.40996523;39.60292143;3861.792707;0.173279645
34.24443161;10.3967787;63.38053882;573.4505422;66.40132037;39.56841153;3859.896271;0.173279645
34.21253748;10.3967787;63.38053882;573.4505422;66.39269657;39.53389597;3857.995729;0.173279645
34.18064334;10.3967787;63.38053882;573.4505422;66.38409381;39.49937133;3856.088612;0.173279645
34.1487492;10.3967787;63.38053882;573.4505422;66.37550635;39.4648402;3854.17679;0.173279645
34.11685506;10.3967787;63.38053882;573.4505422;66.36693156;39.43030251;3852.260213;0.173279645
34.08496093;10.3967787;63.38053882;573.4505422;66.35836772;39.39575707;3850.338009;0.173279645
34.05306679;10.3967787;63.38053882;573.4505422;66.34981156;39.36120433;3848.410516;0.173279645
34.02117265;10.3967787;63.38053882;573.4505422;66.34126009;39.32664471;3846.478041;0.173279645
33.98927852;10.3967787;63.38053882;573.4505422;66.332711;39.29207808;3844.540468;0.173279645
33.95738438;10.3967787;63.38053882;573.4505422;66.32416181;39.25750455;3842.597906;0.173279645
33.92549024;10.3967787;63.16686573;573.4505422;66.15913053;39.3920147;3963.241354;0.173279645
33.8935961;10.3967787;62.95319264;573.4505422;66.03192901;39.5077209;4070.251907;0.173279645
33.86170197;10.3967787;62.73951955;573.4505422;66.28348696;39.2970015;3940.603219;0.173279645
33.82980783;10.3967787;62.52584646;573.4505422;66.33677258;39.24061724;3922.84783;0.173279645
33.79791369;10.3967787;62.31217336;573.4505422;66.3682615;39.20230751;3918.196514;0.173279645
33.76601956;10.3967787;62.09850027;573.4505422;66.40381217;39.16209036;3912.162309;0.173279645
33.73412542;10.3967787;61.88482718;573.4505422;66.434453;39.12496181;3908.367353;0.173279645
33.70223128;10.3967787;61.67115409;573.4505422;66.46547538;39.08757563;3904.38561;0.173279645
33.67033715;10.3967787;61.457481;573.4505422;66.49267692;39.05287124;3902.348168;0.173279645
33.63844301;10.3967787;61.24380791;573.4505422;66.52411485;39.01512333;3898.104172;0.173279645
33.60654887;10.3967787;61.03013482;573.4505422;66.54761985;38.98307766;3897.994312;0.173279645
33.57465473;10.3967787;60.81646172;573.4505422;66.58302937;38.94252593;3891.717541;0.173279645
33.5427606;10.3967787;60.60278863;573.4505422;66.59925285;38.91575674;3895.433133;0.173279645
33.51086646;10.3967787;60.38911554;573.4505422;66.64346585;38.86911314;3884.739742;0.173279645
33.47897232;10.3967787;60.17544245;573.4505422;66.64345708;38.85437955;3897.181178;0.173279645
33.44707819;10.3967787;59.96176936;573.4505422;66.69946202;38.79992737;3880.826549;0.173279645
33.41518405;10.3967787;59.74809627;573.4505422;66.70343072;38.78026607;3889.695378;0.173279645
33.38328991;10.3967787;59.53442318;573.4505422;66.75758645;38.72674152;3874.013288;0.173279645
33.35139577;10.3967787;59.32075009;573.4505422;66.6718213;38.79938179;3949.800949;0.173279645
33.31950164;10.3967787;59.10707699;573.4505422;66.78292031;38.68677078;3891.281048;0.173279645
33.2876075;10.3967787;58.8934039;573.4505422;66.83275783;38.62790238;3871.724655;0.173279645
33.25571336;10.3967787;58.67973081;573.4505422;66.69577453;38.73752804;3974.326797;0.173279645
33.22381923;10.3967787;58.46605772;573.4505422;66.85769434;38.58696266;3888.289896;0.173279645
33.19192509;10.3967787;58.25238463;573.4505422;66.90928547;38.52560302;3866.927353;0.173279645
33.16003095;10.3967787;58.03871154;573.4505422;66.7800461;38.62643392;3963.153276;0.173279645
33.12813682;10.3967787;57.82503845;573.4505422;66.93824159;38.48084843;3880.726805;0.173279645
33.09624268;10.3967787;57.61136535;573.4505422;66.98948709;38.42015418;3859.846667;0.173279645
33.06434854;10.3967787;57.39769226;573.4505422;66.86339911;38.51653868;3952.848943;0.173279645
33.0324544;10.3967787;57.18401917;573.4505422;67.02598697;38.36880279;3868.863442;0.173279645
33.00056027;10.3967787;56.97034608;573.4505422;67.07347995;38.31191776;3850.744988;0.173279645
32.96866613;10.3967787;56.75667299;573.4505422;66.97358615;38.38637524;3927.850126;0.173279645
32.93677199;10.3967787;56.5429999;573.4505422;67.11443266;38.25616198;3856.568568;0.173279645
32.90487786;10.3967787;56.32932681;573.4505422;67.16142456;38.20141626;3840.001114;0.173279645
32.87298372;10.3967787;56.11565371;573.4505422;67.07331666;38.26605644;3909.988694;0.173279645
32.84108958;10.3967787;55.90198062;573.4505422;67.20113662;38.14633043;3846.310412;0.173279645
32.80919544;10.3967787;55.68830753;573.4505422;67.24539803;38.09420946;3831.64592;0.173279645
32.77730131;10.3967787;55.47463444;573.4505422;67.14441501;38.16947944;3909.340113;0.173279645
32.74540717;10.3967787;55.26096135;573.4505422;67.28318618;38.04166893;3839.800556;0.173279645
32.71351303;10.3967787;55.04728826;573.4505422;67.32807732;37.98860085;3824.449401;0.173279645
32.6816189;10.3967787;55.04728826;573.4505422;67.43302777;37.86053871;3754.727399;0.173279645
32.64972476;10.3967787;55.04728826;573.4505422;67.2640288;37.95451372;3845.982788;0.173279645
32.61783062;10.3967787;55.04728826;573.4505422;67.13783721;38.02623142;3921.101583;0.173279645
32.58593648;10.3967787;55.04728826;573.4505422;67.30094499;37.8554661;3820.419696;0.173279645
32.55404235;10.3967787;55.04728826;573.4505422;67.37489383;37.74746936;3765.245149;0.173279645
32.52214821;10.3967787;55.04728826;573.4505422;67.22883174;37.82017799;3841.082373;0.173279645
32.49025407;10.3967787;55.04728826;573.4505422;67.10738753;37.89052913;3915.210409;0.173279645
32.45835994;10.3967787;55.04728826;573.4505422;67.26223738;37.72312223;3816.963373;0.173279645
32.4264658;10.3967787;55.04728826;573.4505422;67.32478822;37.62310107;3767.571142;0.173279645
32.39457166;10.3967787;55.04728826;573.4505422;67.19453089;37.68110151;3832.7449;0.173279645
32.36267753;10.3967787;55.04728826;573.4505422;67.09614832;37.72810659;3889.946982;0.173279645
32.33078339;10.3967787;55.04728826;573.4505422;67.23629395;37.57390646;3801.274895;0.173279645
32.29888925;10.3967787;55.04728826;573.4505422;67.31083999;37.46384678;3744.604719;0.173279645
32.26699511;10.3967787;55.04728826;573.4505422;67.15594832;37.54209128;3824.455456;0.173279645
32.23510098;10.3967787;55.04728826;573.4505422;67.05488207;37.59461927;3885.661667;0.173279645
32.20320684;10.3967787;55.04728826;573.4505422;67.19756916;37.43733206;3794.751432;0.173279645
32.1713127;10.3967787;55.04728826;573.4505422;67.26970042;37.32886378;3739.235029;0.173279645
32.13941857;10.3967787;55.04728826;573.4505422;67.11878168;37.40247465;3815.72637;0.173279645
32.10752443;10.3967787;55.04728826;573.4505422;67.03310894;37.44064007;3866.519689;0.173279645
32.07563029;10.3967787;55.04728826;573.4505422;67.145046;37.30966167;3794.683399;0.173279645
32.04373615;10.3967787;55.04728826;573.4505422;67.23451711;37.19205584;3732.542251;0.173279645
32.01184202;10.3967787;55.04728826;573.4505422;67.08264153;37.26303589;3807.126237;0.173279645
31.97994788;10.3967787;55.04728826;574.753333;67.16899617;37.21393644;3794.652358;0.173279645
31.94805374;10.3967787;55.04728826;576.0561237;67.22123887;37.19071236;3800.93817;0.173279645
31.91615961;10.3967787;55.04728826;577.3589144;67.27310993;37.17040854;3809.341164;0.173279645
31.91615961;10.3967787;55.04728826;578.6617051;67.33046795;37.18638778;3820.926147;0.173279645
31.91615961;10.3967787;55.04728826;579.9644958;67.39333004;37.20064776;3831.264659;0.173279645
31.91615961;10.3967787;55.04728826;581.2672866;67.45814425;37.21482509;3841.543253;0.173279645
31.91615961;10.3967787;55.04728826;582.5700773;67.28454407;37.41263993;3984.959417;0.173279645
31.91615961;10.3967787;55.04728826;583.872868;67.55992819;37.26873451;3880.62769;0.173279645
31.91615961;10.3967787;55.04728826;585.1756587;67.64264107;37.26679482;3879.221415;0.173279645
31.91615961;10.3967787;55.04728826;586.4784495;67.71690047;37.27528226;3885.374826;0.173279645
31.91615961;10.3967787;55.04728826;587.7812402;67.5563181;37.46485007;4022.81187;0.173279645
31.91615961;10.3967787;55.04728826;589.0840309;67.82625415;37.32643614;3922.461493;0.173279645
31.91615961;10.3967787;55.04728826;590.3868216;67.91129336;37.32382938;3920.571584;0.173279645
31.91615961;10.3967787;55.04728826;591.6896123;67.75618212;37.50922909;4054.986756;0.173279645
31.91615961;10.3967787;55.04728826;592.9924031;68.02534171;37.37125067;3954.952117;0.173279645
31.91615961;10.3967787;55.04728826;594.2951938;68.11251246;37.36707665;3951.925946;0.173279645
31.91615961;10.3967787;55.04728826;595.5979845;67.96273963;37.54865252;4083.568822;0.173279645
31.91615961;10.3967787;55.04728826;596.9007752;68.22760685;37.41384773;3985.83507;0.173279645
31.91615961;10.3967787;55.04728826;598.203566;68.31464135;37.40974893;3982.863436;0.173279645
31.91615961;10.3967787;55.04728826;599.5063567;68.16901503;37.58823493;4112.266144;0.173279645
31.91615961;10.3967787;55.04728826;600.8091474;68.42960525;37.45639568;4016.682427;0.173279645
31.91615961;10.3967787;55.04728826;602.1119381;68.5158815;37.45267603;4013.985672;0.173279645
31.91615961;10.3967787;55.04728826;603.4147289;68.37371769;37.62847898;4141.443165;0.173279645
31.91615961;10.3967787;55.04728826;604.7175196;68.63026624;37.49930794;4047.793896;0.173279645
31.91615961;10.3967787;55.04728826;606.0203103;68.71558983;37.49601551;4045.406882;0.173279645
31.91615961;10.3967787;55.04728826;607.323101;68.57656145;37.66931851;4171.051905;0.173279645
31.91615961;10.3967787;55.04728826;608.6258917;68.82919015;37.54265613;4079.221422;0.173279645
31.91615961;10.3967787;55.04728826;609.9286825;68.69017334;37.71410936;4203.525364;0.173279645
31.91615961;10.3967787;55.04728826;611.2314732;68.95228193;37.57817489;4104.972599;0.173279645
31.91615961;10.3967787;55.04728826;612.5342639;69.0406207;37.57113144;4099.866083;0.173279645
31.91615961;10.3967787;55.04728826;613.8370546;68.90791855;37.73931031;4221.796108;0.173279645
31.91615961;10.3967787;55.04728826;615.1398454;69.15433614;37.61655938;4132.801435;0.173279645
31.91615961;10.3967787;55.04728826;616.4426361;69.02110984;37.78336442;4253.735429;0.173279645
31.91615961;10.3967787;55.04728826;617.7454268;69.27662901;37.65167701;4158.261784;0.173279645
31.91615961;10.3967787;55.04728826;619.0482175;69.14673814;37.81549909;4277.03313;0.173279645
31.91615961;10.3967787;55.04728826;620.3510082;69.40191556;37.68332023;4181.203183;0.173279645
31.91615961;10.3967787;55.04728826;621.653799;69.27525936;37.84451801;4298.071902;0.173279645
31.91615961;10.3967787;55.04728826;622.9565897;69.52813229;37.71369428;4203.224433;0.173279645
31.91615961;10.3967787;55.04728826;624.2593804;69.40422463;37.87268465;4318.492776;0.173279645
31.91615961;10.3967787;55.04728826;625.5621711;69.65394296;37.74396405;4225.170077;0.173279645
31.91615961;10.3967787;55.04728826;626.8649619;69.53300269;37.90060541;4338.73538;0.173279645
31.91615961;10.3967787;55.04728826;628.1677526;69.56113701;37.94963892;4374.284775;0.173279645
31.91615961;10.3967787;55.04728826;629.4705433;69.61178499;37.9770065;4394.126328;0.173279645
31.91615961;10.3967787;55.04728826;630.773334;69.6718319;37.99468174;4406.940911;0.173279645
31.91615961;10.3967787;55.04728826;632.0761248;69.73646617;38.00768054;4416.365067;0.173279645
31.91615961;10.3967787;55.04728826;633.3789155;69.80212195;38.01947676;4424.91735;0.173279645
31.91615961;10.38794555;55.04728826;634.6817062;69.86847085;38.03609927;4433.199034;0.173132426
31.91615961;10.37911239;55.04728826;635.9844969;69.93483455;38.05272724;4441.464194;0.172985207
31.91615961;10.37027924;55.04728826;637.2872876;70.00092939;38.06960756;4449.891357;0.172837987
31.91615961;10.36144608;55.04728826;638.5900784;70.06665292;38.08680914;4458.52984;0.172690768
31.91615961;10.35261293;55.04728826;639.8928691;70.1319833;38.10432702;4467.375482;0.172543549
31.91615961;10.34377977;55.04728826;641.1956598;70.19693048;38.12213099;4476.405898;0.17239633
31.91615961;10.33494661;55.04728826;642.4984505;70.26151431;38.1401861;4485.595377;0.17224911
31.91615961;10.32611346;55.04728826;643.8012413;70.32575526;38.15846054;4494.920547;0.172101891
31.91615961;10.3172803;55.2220814;645.104032;70.39500334;38.14449792;4481.029983;0.171954672
31.91615961;10.3172803;55.39687455;646.4068227;70.4267473;38.15573942;4489.117768;0.171954672
31.91615961;10.3172803;55.57166769;647.7096134;70.45305382;38.17272608;4501.338965;0.171954672
31.91615961;10.3172803;55.74646083;649.0124041;70.47681491;38.19222146;4515.365079;0.171954672
31.91615961;10.3172803;55.92125398;650.3151949;70.49981869;38.21238295;4529.870435;0.171954672
31.91615961;10.3172803;56.09604712;651.6179856;70.54280831;38.21287925;4530.227496;0.171954672
31.91615961;10.3172803;56.27084026;652.9207763;70.56070383;38.23756114;4547.985093;0.171954672
31.91615961;10.3172803;56.44563341;654.223567;70.57325681;38.26727986;4569.366471;0.171954672
31.91615961;10.3172803;56.62042655;655.5263578;70.59403673;38.28927635;4585.192027;0.171954672
31.91615961;10.3172803;56.7952197;656.8291485;70.61708439;38.30865008;4599.13062;0.171954672
31.91615961;10.3172803;56.97001284;658.1319392;70.64146363;38.32649876;4611.972001;0.171954672
31.91615961;10.3172803;57.14480598;659.4347299;70.66653812;38.34348827;4624.195248;0.171954672
31.91615961;10.3172803;57.31959913;660.7375206;70.69206764;38.35988379;4635.991141;0.171954672
31.91615961;10.3172803;57.49439227;662.0403114;70.71813223;38.37564322;4647.329393;0.171954672
31.91615961;10.3172803;57.66918541;663.3431021;70.74532799;38.39025931;4657.845061;0.171954672
31.91615961;10.3172803;57.84397856;664.6458928;70.77631728;38.40141711;4665.872638;0.171954672
31.91615961;10.3172803;58.0187717;665.9486835;70.86366435;38.36482656;4639.547259;0.171954672
31.91615961;10.3172803;58.19356485;667.2514743;70.87118846;38.39424262;4660.710891;0.171954672
31.91615961;10.3172803;58.36835799;668.554265;70.8823288;38.4233527;4681.654382;0.171954672
31.91615961;10.3172803;58.54315113;669.8570557;70.88700435;38.45801206;4706.590343;0.171954672
31.91615961;10.3172803;58.71794428;671.1598464;70.89908274;38.48602679;4726.745776;0.171954672
31.91615961;10.3172803;58.89273742;672.4626372;70.91439109;38.51056693;4744.401384;0.171954672
31.91615961;10.3172803;59.06753056;673.7654279;70.93284252;38.53192554;4759.768018;0.171954672
31.91615961;10.3172803;59.24232371;675.0682186;70.95370149;38.55089766;4773.417666;0.171954672
31.91615961;10.3172803;59.41711685;676.3710093;70.97612258;38.56833991;4785.966636;0.171954672
31.91615961;10.3172803;59.59191;676.3710093;71.12741443;38.41291279;4674.1433;0.171954672
31.91615961;10.3172803;59.76670314;676.3710093;71.212065;38.30298128;4595.052156;0.171954672
31.91615961;10.3172803;59.94149628;676.3710093;71.21935582;38.24936635;4556.478449;0.171954672
31.91615961;10.3172803;60.11628943;676.3710093;71.20939675;38.21450926;4531.400222;0.171954672
31.91615961;10.3172803;60.29108257;676.3710093;71.16055083;38.21797427;4533.893153;0.171954672
31.91615961;10.3172803;60.46587571;676.3710093;71.10705843;38.22950768;4542.190962;0.171954672
31.91615961;10.3172803;60.64066886;676.3710093;71.05974416;38.23824695;4548.478501;0.171954672
31.91615961;10.3172803;60.815462;676.3710093;71.01428492;38.2455808;4553.754901;0.171954672
31.91615961;10.3172803;60.99025515;676.3710093;70.97072917;38.25092973;4557.603235;0.171954672
31.91615961;10.3172803;61.16504829;676.3710093;70.92867913;38.25460172;4560.245081;0.171954672
31.91615961;10.3172803;61.33984143;676.3710093;70.88771543;38.25706849;4562.019817;0.171954672
31.91615961;10.3172803;61.51463458;676.3710093;70.84748823;38.25877206;4563.245466;0.171954672
31.91615961;10.3172803;61.68942772;676.3710093;70.80764358;38.2601733;4564.253598;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.76759649;38.26200289;4565.569915;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.68340526;38.33526619;4618.279807;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.6466094;38.37111511;4644.071607;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.68850127;38.32883798;4613.654977;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.65920508;38.34447704;4624.906631;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.74661791;38.25442105;4560.115093;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.66199595;38.31726005;4605.325137;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.68792533;38.28261687;4580.400812;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.65316785;38.3037845;4595.630039;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.65996686;38.28604696;4582.868621;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.65257472;38.28072958;4579.042985;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.62801849;38.2957594;4589.856316;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.62367128;38.2912981;4586.646597;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.6230624;38.28102762;4579.257416;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.60608393;38.28914523;4585.097698;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.59612868;38.29187347;4587.060548;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.5962855;38.28301286;4580.68571;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.58631228;38.28505146;4582.152395;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.57568495;38.28946219;4585.325736;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.57414724;38.28418971;4581.532403;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.56842072;38.28314174;4580.778435;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.55968273;38.28643771;4583.149749;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.55656701;38.28413155;4581.490561;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.55289968;38.28221144;4580.109125;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.54643917;38.2839423;4581.354405;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.54269706;38.28326475;4580.866934;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.53985762;38.2815741;4579.650579;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.53522686;38.28217196;4580.080716;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.53162169;38.28211961;4580.043051;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.52912265;38.28096359;4579.211347;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.52575517;38.28096258;4579.210616;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.52264994;38.28103278;4579.261126;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.52039519;38.28034005;4578.762732;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.51785824;38.28011395;4578.600063;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.51533444;38.28013796;4578.617343;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.51335561;38.27974545;4578.334943;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.51138192;38.27948821;4578.149868;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50939;38.27944985;4578.122276;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50772163;38.27922452;4577.960156;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50616297;38.27900988;4577.805733;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50461652;38.27893755;4577.753697;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50326309;38.27879947;4577.654354;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50203704;38.27864156;4577.54074;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50085381;38.27856323;4577.484387;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49979461;38.27847221;4577.4189;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49884884;38.27836343;4577.34064;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49796172;38.27829555;4577.2918;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49716326;38.27823348;4577.247143;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49645752;38.27816217;4577.195839;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49581359;38.2781113;4577.159243;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.4952388;38.27807018;4577.129659;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49473796;38.2780265;4577.098232;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49429468;38.27799349;4577.07448;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49390789;38.27796924;4577.057034;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49357993;38.27794609;4577.040383;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49330211;38.27792919;4577.028219;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49307103;38.27791904;4577.020918;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49288684;38.27791148;4577.015479;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49274461;38.27790811;4577.013059;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49264082;38.27790972;4577.014212;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49257439;38.27791419;4577.017428;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49254211;38.27792178;4577.022891;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49254098;38.27793299;4577.030957;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49256939;38.2779468;4577.04089;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49262499;38.27796303;4577.052567;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49270534;38.2779819;4577.066142;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49280873;38.27800289;4577.081247;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49293329;38.27802577;4577.097704;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49307703;38.27805055;4577.115537;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49323837;38.27807697;4577.134546;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49341574;38.27810481;4577.15457;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49360754;38.27813399;4577.175569;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49381237;38.27816436;4577.197419;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49402891;38.27819574;4577.219992;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49425585;38.27822803;4577.243224;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.494492;38.27826111;4577.267025;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49473625;38.27829485;4577.291295;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49498754;38.27832914;4577.31597;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49524487;38.2783639;4577.340977;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49550732;38.27839901;4577.36624;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49577402;38.2784344;4577.391699;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49604416;38.27846998;4577.417295;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49631698;38.27850566;4577.44297;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49659177;38.27854139;4577.468672;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49686788;38.27857708;4577.494353;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.4971447;38.27861269;4577.519968;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49742165;38.27864814;4577.545474;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49769822;38.27868339;4577.570835;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49797391;38.27871838;4577.596012;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49824829;38.27875308;4577.620975;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49852093;38.27878743;4577.645692;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49879146;38.27882141;4577.670137;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49905955;38.27885497;4577.694284;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49932486;38.27888809;4577.718111;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49958711;38.27892074;4577.741598;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.49984604;38.27895288;4577.764725;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50010143;38.27898451;4577.787477;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50035305;38.27901559;4577.809839;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50060072;38.27904611;4577.831799;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50084427;38.27907606;4577.853344;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50108355;38.27910542;4577.874467;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50131845;38.27913417;4577.895158;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50154884;38.27916232;4577.915411;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50177463;38.27918986;4577.93522;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50199575;38.27921677;4577.954582;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50221213;38.27924305;4577.973492;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50242371;38.27926871;4577.99195;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50263047;38.27929374;4578.009955;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50283237;38.27931813;4578.027505;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50302941;38.27934189;4578.044602;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50322156;38.27936503;4578.061247;0.171954672
31.91615961;10.3172803;61.86422087;676.3710093;70.50340885;38.27938754;4578.077443;0.171954672
31.91615961;10.3172803;61.90584041;676.3710093;70.52505685;38.24747396;4555.116955;0.171954672
31.91615961;10.3172803;61.94745995;676.3710093;70.50964656;38.25890158;4563.338649;0.171954672
31.91615961;10.3172803;61.98907949;676.3710093;70.50162917;38.26532211;4567.957951;0.171954672
31.91615961;10.3172803;62.03069904;676.3710093;70.5016205;38.26024725;4564.306805;0.171954672
31.91615961;10.3172803;62.07231858;676.3710093;70.49629457;38.26007754;4564.184699;0.171954672
31.91615961;10.3172803;62.11393812;676.3710093;70.48971104;38.26167341;4565.332862;0.171954672
31.91615961;10.3172803;62.15555767;676.3710093;70.48456962;38.2614405;4565.165294;0.171954672
31.91615961;10.3172803;62.19717721;676.3710093;70.47902096;38.26130185;4565.065543;0.171954672
31.91615961;10.3172803;62.23879675;676.3710093;70.47294233;38.26164829;4565.314795;0.171954672
31.91615961;10.3172803;62.28041629;676.3710093;70.46691927;38.2618334;4565.447971;0.171954672
31.91615961;10.3172803;62.32203584;676.3710093;70.46085372;38.26192839;4565.516313;0.171954672
31.91615961;10.3172803;62.36365538;676.3710093;70.45464139;38.26208501;4565.628996;0.171954672
31.91615961;10.3172803;62.40527492;676.3710093;70.44836004;38.2622396;4565.740212;0.171954672
31.91615961;10.3172803;62.44689447;676.3710093;70.44203415;38.26236841;4565.832889;0.171954672
31.91615961;10.3172803;62.48851401;676.3710093;70.43565082;38.2624955;4565.924321;0.171954672
31.91615961;10.3172803;62.53013355;676.3710093;70.42921977;38.26262115;4566.014724;0.171954672
31.91615961;10.3172803;62.57175309;676.3710093;70.42275273;38.2627396;4566.099941;0.171954672
31.91615961;10.3172803;62.61337264;676.3710093;70.41625344;38.26285317;4566.181651;0.171954672
31.91615961;10.3172803;62.65499218;676.3710093;70.40972611;38.26296363;4566.261123;0.171954672
31.91615961;10.3172803;62.69661172;676.3710093;70.40317607;38.26307066;4566.338131;0.171954672
31.91615961;10.3172803;62.73823127;676.3710093;70.3966074;38.26317465;4566.412944;0.171954672
31.91615961;10.3172803;62.77985081;676.3710093;70.39002352;38.26327629;4566.486072;0.171954672
31.91615961;10.3172803;62.82147035;676.3710093;70.38342782;38.26337593;4566.557758;0.171954672
31.91615961;10.3172803;62.86308989;676.3710093;70.37682334;38.26347389;4566.628233;0.171954672
31.91615961;10.3172803;62.90470944;676.3710093;70.37021278;38.26357052;4566.697759;0.171954672
31.91615961;10.3172803;62.94632898;676.3710093;70.3635986;38.26366618;4566.766578;0.171954672
31.91615961;10.3172803;62.98794852;676.3710093;70.35698309;38.2637611;4566.834871;0.171954672
31.91615961;10.3172803;63.02956807;676.3710093;70.3503683;38.26385556;4566.902827;0.171954672
31.91615961;10.3172803;63.07118761;676.3710093;70.34375609;38.26394981;4566.970641;0.171954672
31.91615961;10.3172803;63.11280715;676.3710093;70.33714821;38.26404406;4567.038452;0.171954672
31.91615961;10.3172803;63.15442669;676.3710093;70.33054619;38.26413852;4567.106411;0.171954672
31.91615961;10.3172803;63.19604624;676.3710093;70.32395147;38.26423338;4567.174653;0.171954672
31.91615961;10.3172803;63.23766578;676.3710093;70.31736532;38.26432881;4567.243315;0.171954672
31.91615961;10.3172803;63.27928532;676.3710093;70.31078893;38.26442496;4567.312494;0.171954672
31.91615961;10.3172803;63.32090487;676.3710093;70.30422337;38.26452198;4567.382292;0.171954672
31.91615961;10.3172803;63.36252441;676.3710093;70.29766957;38.26462001;4567.452824;0.171954672
31.91615961;10.3172803;63.40414395;676.3710093;70.29112842;38.26471916;4567.524156;0.171954672
31.91615961;10.3172803;63.44576349;676.3710093;70.28460069;38.26481953;4567.596369;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.27808707;38.26492122;4567.66953;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25126797;38.29372448;4588.392272;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.26047907;38.28428336;4581.599779;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.26397262;38.27715868;4576.473868;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25353667;38.28676148;4583.382685;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25392678;38.28569948;4582.61862;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25592128;38.28169403;4579.736866;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25173573;38.2850071;4582.120484;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25080966;38.28548114;4582.461532;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25172262;38.2836073;4581.113384;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25013471;38.28468202;4581.886603;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.24943857;38.28518777;4582.250469;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.24987571;38.28439678;4581.681383;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.24938953;38.28471035;4581.906983;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.24909423;38.28503581;4582.141142;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.24939455;38.28473628;4581.925637;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.24939501;38.28481849;4581.984786;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.24940988;38.28500599;4582.119682;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.249717;38.28491665;4582.055411;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.24995044;38.2849451;4582.075878;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25017075;38.28505653;4582.156044;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25053;38.28505395;4582.154189;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25088747;38.28508086;4582.173546;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25123683;38.28515688;4582.228242;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25165161;38.28518954;4582.251743;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25208117;38.28522591;4582.277904;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25250921;38.28528781;4582.322441;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25296797;38.28533487;4582.356301;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25344054;38.28537996;4582.388743;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25391434;38.28543727;4582.429974;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25440206;38.28549029;4582.468117;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25489851;38.2855411;4582.50467;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25539591;38.28559731;4582.545115;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25589851;38.28565263;4582.584913;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25640473;38.28570641;4582.623609;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25691019;38.28576231;4582.663824;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25741579;38.28581809;4582.703954;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25792093;38.28587283;4582.743338;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25842316;38.28592811;4582.783113;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25892227;38.28598323;4582.822768;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25941784;38.28603752;4582.861824;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.25990851;38.28609159;4582.900728;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.26039378;38.28614525;4582.939336;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.26087328;38.28619811;4582.977367;0.171954672
31.91615961;10.3172803;63.48738304;676.3710093;70.26134622;38.28625038;4583.014969;0.171954672
31.91615961;10.3172803;63.48738304;676.7064843;70.20712654;38.35811333;4634.717369;0.171954672
31.91615961;10.3172803;63.48738304;677.0419594;70.26862128;38.31519743;4603.841168;0.171954672
31.91615961;10.3172803;63.48738304;677.3774344;70.18438205;38.43848;4692.537845;0.171954672
31.91615961;10.29128134;63.48738304;677.7129094;70.26596164;38.42437271;4670.588879;0.171521356
31.91615961;10.26528239;63.48738304;678.0483844;70.25077614;38.48951381;4705.419641;0.17108804
31.91615961;10.23928343;63.48738304;678.3838595;70.32671545;38.46123231;4673.308648;0.170654724
31.91615961;10.21328447;63.48738304;678.7193345;70.21172184;38.58992491;4753.098163;0.170221408
31.91615961;10.18728551;63.48738304;679.0548095;70.32086786;38.53528003;4702.179303;0.169788092
31.91615961;10.16128656;63.48738304;679.3902845;70.36146536;38.53796178;4692.079118;0.169354776
31.91615961;10.1352876;63.48738304;679.7257595;70.41018944;38.51326116;4662.616233;0.16892146
31.87914802;10.10928864;63.48738304;680.0612346;70.57495954;38.35605687;4565.925355;0.168488144
31.84213644;10.08328968;63.48738304;680.3967096;70.3304358;38.57910276;4737.039933;0.168054828
31.80512486;10.08328968;63.48738304;680.7321846;70.41742295;38.47869497;4692.463432;0.168054828
31.76811328;10.08328968;63.48738304;681.0676596;70.37619059;38.48913996;4725.832111;0.168054828
31.7311017;10.08328968;63.48738304;681.4031347;70.43802774;38.40137022;4690.141945;0.168054828
31.69409011;10.08328968;63.48738304;681.7386097;70.51136299;38.2817384;4632.048247;0.168054828
31.65707853;10.08328968;63.48738304;682.0740847;70.37907668;38.37493662;4723.604147;0.168054828
31.62006695;10.08328968;63.48738304;682.4095597;70.28313094;38.45300576;4804.52216;0.168054828
31.58305537;10.08328968;63.48738304;682.7450347;70.41446531;38.29953205;4722.632818;0.168054828
31.54604379;10.08328968;63.48738304;683.0805098;70.31331152;38.34933209;4783.673665;0.168054828
31.5090322;10.08328968;63.48738304;683.4159848;70.42697151;38.21534906;4715.489027;0.168054828
31.47202062;10.08328968;63.48738304;683.7514598;70.33737408;38.25544765;4769.70838;0.168054828
31.43500904;10.08328968;63.48738304;684.0869348;70.43298654;38.13931801;4714.077197;0.168054828
31.39799746;10.08328968;63.48738304;684.4224099;70.35985949;38.1646633;4757.922895;0.168054828
31.36098588;10.08328968;63.48738304;684.7578849;70.43646724;38.06616713;4714.690534;0.168054828
31.32397429;10.08328968;63.48738304;685.0933599;70.36218805;38.09326212;4759.766525;0.168054828
31.28696271;10.08328968;63.48738304;685.4288349;70.43522341;37.99793748;4718.764194;0.168054828
31.24995113;10.08328968;63.48738304;685.7643099;70.3597047;38.02621331;4764.670482;0.168054828
31.21293955;10.08328968;63.48738304;686.099785;70.43319614;37.93000722;4723.048369;0.168054828
31.17592797;10.08328968;63.48738304;686.43526;70.36290296;37.95332866;4765.471011;0.168054828
31.13891638;10.08328968;63.48738304;686.770735;70.43131002;37.86117797;4726.700429;0.168054828
31.1019048;10.08328968;63.48738304;687.10621;70.36574903;37.88031434;4766.180374;0.168054828
31.06489322;10.08328968;63.48738304;687.441685;70.42882687;37.79244035;4730.416911;0.168054828
31.02788164;10.08328968;63.48738304;687.7771601;70.36841572;37.80701369;4766.6884;0.168054828
30.99087006;10.08328968;63.48738304;688.1126351;70.42579844;37.72366655;4734.107955;0.168054828
30.95385847;10.08328968;63.48738304;688.4481101;70.37313674;37.73127198;4765.480029;0.168054828
30.91684689;10.08328968;63.48738304;688.7835851;70.42260037;37.65430188;4737.383535;0.168054828
30.87983531;10.08328968;63.48738304;689.1190602;70.38805398;37.64488173;4756.784215;0.168054828
30.84282373;10.08328968;63.48738304;689.4545352;70.41895946;37.58393007;4739.950954;0.168054828
30.80581215;10.08328968;63.48738304;689.7900102;70.46093931;37.50579288;4711.03383;0.168054828
30.76880056;10.08328968;63.48738304;690.1254852;70.44919449;37.48052953;4719.294506;0.168054828
30.73178898;10.08328968;63.48738304;690.4609602;70.48350679;37.40813667;4694.416463;0.168054828
30.6947774;10.08328968;63.48738304;690.7964353;70.48158535;37.36246932;4688.330233;0.168054828
30.65776582;10.08328968;63.48738304;691.1319103;70.50226766;37.29239233;4665.080577;0.168054828
30.62075424;10.08328968;63.48738304;691.4673853;70.45308307;37.29618855;4693.774232;0.168054828
30.58374265;10.08328968;63.48738304;691.8028603;70.46571374;37.2377247;4678.690256;0.168054828
30.54673107;10.08328968;63.48738304;692.1383354;70.44245442;37.21458794;4688.446219;0.168054828
30.50971949;10.08328968;63.48738304;692.4738104;70.42489467;37.18866069;4696.240068;0.168054828
30.47270791;10.08328968;63.48738304;692.8092854;70.42190698;37.14412534;4690.949792;0.168054828
30.43569633;10.08328968;63.48738304;693.1447604;70.40901331;37.11220261;4694.527975;0.168054828
30.39868474;10.08328968;63.48738304;693.4802354;70.3839703;37.09721893;4710.016713;0.168054828
30.36167316;10.08328968;63.48738304;693.8157105;70.3824882;37.05380848;4705.517399;0.168054828
