Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
30.32466158;10.08328968;63.48738304;694.1511855;70.38316786;37.00555784;4697.614754;0.168054828
30.28765;10.08328968;63.48738304;694.4866605;70.3548451;36.99562852;4716.657411;0.168054828
30.25063842;10.08328968;63.48738304;694.8221355;70.34541894;36.96518247;4721.273908;0.168054828
30.21362683;10.08328968;63.48738304;695.1576106;70.35727548;36.90554853;4705.367196;0.168054828
30.17661525;10.08328968;63.48738304;695.4930856;70.3270351;36.89716819;4725.499008;0.168054828
30.13960367;10.08328968;63.48738304;695.8285606;70.32175379;36.86189359;4726.720346;0.168054828
30.10259209;10.08328968;63.48738304;696.1640356;70.33217459;36.80513004;4712.831923;0.168054828
30.06558051;10.08328968;63.48738304;696.4995106;70.2990537;36.80046416;4735.575521;0.168054828
30.02856892;10.08328968;63.48738304;696.8349857;70.30088718;36.75647397;4730.66858;0.168054828
29.99155734;10.08328968;63.48738304;697.1704607;70.30478841;36.70679301;4721.760215;0.168054828
29.95454576;10.08328968;63.48738304;697.5059357;70.27340371;36.70038648;4743.279889;0.168054828
29.91753418;10.08328968;63.48738304;697.8414107;70.27551632;36.65674054;4738.615;0.168054828
29.8805226;10.08328968;63.48738304;698.1768858;70.2743489;36.61274626;4733.705174;0.168054828
29.84351101;10.08328968;63.48738304;698.5123608;70.25088064;36.59614411;4748.055892;0.168054828
29.80649943;10.08328968;63.52904602;698.8478358;70.25822169;36.5412748;4735.499386;0.168054828
29.76948785;10.08328968;63.57070901;699.1833108;70.23259705;36.5193569;4746.112379;0.168054828
29.73247627;10.08328968;63.612372;699.5187858;70.22468279;36.48058133;4744.872041;0.168054828
29.69546469;10.08328968;63.65403499;699.8542609;70.21766481;36.43313196;4737.532796;0.168054828
29.6584531;10.08328968;63.69569797;700.1897359;70.19818202;36.4018304;4741.547757;0.168054828
29.62144152;10.08328968;63.73736096;700.5252109;70.17585838;36.37521511;4748.857823;0.168054828
29.58442994;10.08328968;63.77902395;700.8606859;70.15884831;36.34148953;4751.168342;0.168054828
29.54741836;10.08328968;63.82068693;701.196161;70.14160047;36.30790201;4753.575942;0.168054828
29.51040678;10.08328968;63.86234992;701.531636;70.1228856;36.27670317;4757.663117;0.168054828
29.47339519;10.08328968;63.90401291;701.867111;70.10484059;36.2447553;4761.223627;0.168054828
29.43638361;10.08328968;63.94567589;702.202586;70.08752522;36.21180855;4764.08178;0.168054828
29.39937203;10.08328968;63.98733888;702.538061;70.06990913;36.17927855;4767.232964;0.168054828
29.36236045;10.08328968;64.02900187;702.8735361;70.05230136;36.14681195;4770.428731;0.168054828
29.32534887;10.08328968;64.07066485;702.8735361;69.93357803;36.23192454;4856.299285;0.168054828
29.28833729;10.08328968;64.11232784;702.8735361;70.0154643;36.09436167;4785.597517;0.168054828
29.2513257;10.08328968;64.15399083;702.8735361;69.89919639;36.14940328;4850.323928;0.168054828
29.21431412;10.08328968;64.19565381;702.8735361;69.98364184;36.00142444;4772.298252;0.168054828
29.17730254;10.08328968;64.2373168;702.8735361;69.85282381;36.06846784;4845.463618;0.168054828
29.14029096;10.08328968;64.27897979;702.8735361;69.92783937;35.93097589;4774.81171;0.168054828
29.10327938;10.08328968;64.32064277;702.8735361;69.79956282;35.99176988;4843.582857;0.168054828
29.06626779;10.08328968;64.36230576;702.8735361;69.87621101;35.84967621;4769.695298;0.168054828
29.02925621;10.08328968;64.40396875;702.8735361;69.74463816;35.91315302;4840.352845;0.168054828
28.99224463;10.08328968;64.44563174;702.8735361;69.8176379;35.77478604;4769.085664;0.168054828
28.95523305;10.08328968;64.48729472;702.8735361;69.85883931;35.65789865;4712.921677;0.168054828
28.91822147;10.08328968;64.52895771;702.8735361;69.81184027;35.6276858;4717.702145;0.168054828
28.88120988;10.08328968;64.5706207;702.8735361;69.6149125;35.76105224;4837.501992;0.168054828
28.8441983;10.08328968;64.61228368;702.8735361;69.68528437;35.62704932;4769.303363;0.168054828
28.80718672;10.08328968;64.65394667;702.8735361;69.55447519;35.69059089;4840.006449;0.168054828
28.77017514;10.08328968;64.69560966;702.8735361;69.62355216;35.55674561;4771.918665;0.168054828
28.73316356;10.08328968;64.73727264;702.8735361;69.49745542;35.61391158;4838.138797;0.168054828
28.69615197;10.08328968;64.77893563;702.8735361;69.56828044;35.47618596;4767.322595;0.168054828
28.65914039;10.08328968;64.82059862;702.8735361;69.44035721;35.53527268;4834.893285;0.168054828
28.62212881;10.08328968;64.8622616;702.8735361;69.50762659;35.40189542;4767.134589;0.168054828
28.58511723;10.08328968;64.90392459;702.8735361;69.38120367;35.45891797;4833.253881;0.168054828
28.54810565;10.08328968;64.94558758;702.8735361;69.44497157;35.32958227;4768.336967;0.168054828
28.51109406;10.08328968;64.98725056;702.8735361;69.32099157;35.38336029;4832.174903;0.168054828
28.47408248;10.08328968;65.02891355;702.8735361;69.35541423;35.28875913;4791.681279;0.168054828
28.4370709;10.08328968;65.07057654;702.8735361;69.3929464;35.18036213;4741.487241;0.168054828
28.40005932;10.08328968;65.11223953;702.8735361;69.34388953;35.14321333;4741.390754;0.168054828
28.36304774;10.08328968;65.11223953;702.8735361;69.30725519;35.10789668;4742.582528;0.168054828
28.32603615;10.08328968;65.11223953;702.8735361;69.28047598;35.06491482;4738.384585;0.168054828
28.28902457;10.08328968;65.11223953;702.8735361;69.2519391;35.02438491;4735.910701;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.22277353;34.98527776;4734.437216;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.1726954;35.0230146;4760.971553;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.1535218;35.02915301;4765.287727;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.15310315;35.00997814;4751.805078;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.13140451;35.02045308;4759.170444;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.10902505;35.03527534;4769.592589;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.10391018;35.0285681;4764.876447;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.09534442;35.02652026;4763.436526;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.08057079;35.03479059;4769.25174;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.07437524;35.03292469;4767.939747;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.07004497;35.02794497;4764.438301;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.06057361;35.03070583;4766.379574;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.05376205;35.03096854;4766.564297;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.05009571;35.02680155;4763.634316;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.04383346;35.02634298;4763.311878;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.03762746;35.02653198;4763.44477;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.03366573;35.02382472;4761.541186;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.02895886;35.02217346;4760.380115;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.02371663;35.02167994;4760.033099;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.01959945;35.01991422;4758.79155;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.01554775;35.01814341;4757.546419;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.01111485;35.01715587;4756.852035;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.00713464;35.01580703;4755.903614;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;69.003407;35.0142547;4754.812104;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.99954547;35.01308076;4753.986662;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.99585654;35.0118946;4753.152622;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.99238817;35.01057643;4752.225758;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.9889371;35.00940879;4751.404746;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.98557736;35.00831097;4750.632825;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.98237693;35.00716957;4749.83026;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.97925546;35.00608692;4749.069001;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.97621375;35.00507026;4748.354144;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.97329073;35.00405936;4747.643341;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.97046198;35.00308003;4746.954729;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.96771564;35.00214943;4746.300389;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.96506704;35.00124342;4745.663337;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.96251077;35.00036376;4745.044812;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.96003783;34.9995206;4744.451949;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.95765187;34.99870619;4743.879306;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.95535189;34.99791767;4743.324865;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.95313265;34.99715897;4742.791393;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.95099349;34.99642805;4742.277448;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.94893357;34.99572244;4741.781308;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.94694975;34.99504301;4741.303571;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.94504019;34.99438914;4740.843806;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.94320353;34.99375931;4740.400947;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.94143753;34.99315324;4739.974792;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.93974017;34.99257048;4739.565032;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.93810978;34.99201008;4739.170993;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.93654441;34.99147144;4738.792255;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.93504214;34.99095407;4738.428465;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.93360118;34.99045724;4738.079124;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.93221972;34.98998032;4737.743787;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.93089594;34.98952278;4737.422069;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.92962806;34.98908399;4737.113539;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.92841436;34.98866336;4736.817776;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.92725311;34.98826033;4736.534391;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.92614261;34.98787435;4736.262987;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.92508122;34.98750484;4736.003172;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.92406729;34.98715128;4735.754568;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.92309922;34.98681313;4735.516804;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.92217545;34.98648988;4735.289514;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.92129445;34.98618102;4735.072341;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.9204547;34.98588605;4734.864936;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91965475;34.98560449;4734.666959;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91889314;34.98533586;4734.478075;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91816848;34.98507971;4734.29796;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.9174794;34.98483557;4734.126297;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91682455;34.98460301;4733.962775;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91620265;34.9843816;4733.807093;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91561241;34.98417093;4733.658959;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91505261;34.98397058;4733.518085;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91452204;34.98378016;4733.384194;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91401953;34.98359929;4733.257016;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91354395;34.98342759;4733.136288;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91309419;34.9832647;4733.021755;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91266919;34.98311027;4732.913168;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.9122679;34.98296396;4732.810288;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91188932;34.98282543;4732.712882;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91153247;34.98269436;4732.620723;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91119641;34.98257044;4732.533593;0.168054828
28.25201299;10.08328968;65.11223953;702.8735361;68.91088023;34.98245338;4732.451279;0.168054828
28.25201299;10.08328968;64.85423736;702.8735361;68.80203821;35.14223818;4844.802588;0.168054828
28.25201299;10.08328968;64.59623519;702.8735361;68.74376991;35.27207694;4936.097594;0.168054828
28.25201299;10.08328968;64.33823302;702.8735361;68.95464139;35.11804595;4827.79203;0.168054828
28.25201299;10.08328968;64.08023085;702.8735361;69.01991745;35.09020525;4808.216083;0.168054828
28.25201299;10.08328968;63.82222868;702.8735361;69.07115985;35.08150241;4802.096752;0.168054828
28.25201299;10.08328968;63.56422651;702.8735361;69.11699684;35.07895242;4800.303751;0.168054828
28.25201299;10.08328968;63.30622434;702.8735361;69.15985587;35.07903328;4800.360609;0.168054828
28.25201299;10.08328968;63.04822217;702.8735361;69.20082433;35.080614;4801.472078;0.168054828
28.25201299;10.08328968;62.79022;702.8735361;69.24058132;35.08313828;4803.247003;0.168054828
28.25201299;10.08328968;62.53221783;702.8735361;69.27953031;35.08630118;4805.470971;0.168054828
28.25201299;10.08328968;62.27421566;702.8735361;69.31790774;35.08992193;4808.016864;0.168054828
28.25201299;10.08328968;62.01621349;702.8735361;69.35585073;35.09388744;4810.805183;0.168054828
28.25201299;10.08328968;61.75821132;702.8735361;69.39343759;35.0981242;4813.784225;0.168054828
28.25201299;10.08328968;61.50020915;702.8735361;69.43071163;35.10258285;4816.919285;0.168054828
28.25201299;10.08328968;61.24220698;702.8735361;69.46769518;35.10722935;4820.186434;0.168054828
28.25201299;10.08328968;60.98420481;702.8735361;69.50439173;35.11204853;4823.574996;0.168054828
28.25201299;10.08328968;60.72620264;702.8735361;69.54081257;35.11701015;4827.063713;0.168054828
28.25201299;10.08328968;60.46820047;702.8735361;69.40912616;35.29430197;4951.724937;0.168054828
28.25201299;10.08328968;60.2101983;702.8735361;69.59391846;35.15866708;4856.354425;0.168054828
28.25201299;10.08328968;59.95219613;702.8735361;69.64784945;35.13633871;4840.654426;0.168054828
28.25201299;10.08328968;59.69419396;702.8735361;69.56345321;35.26018;4927.732365;0.168054828
28.25201299;10.08328968;59.43619179;702.8735361;69.71511279;35.1580742;4855.937551;0.168054828
28.25201299;10.08328968;59.17818962;703.7415607;69.78951902;35.16360606;4859.827226;0.168054828
28.25201299;10.08328968;58.92018745;704.6095853;69.86142547;35.17816768;4870.066106;0.168054828
28.25201299;10.08328968;58.66218528;705.4776099;69.93125071;35.19621124;4882.753279;0.168054828
28.25201299;10.08328968;58.40418311;706.3456345;69.9989981;35.21629816;4896.877228;0.168054828
28.25201299;10.08328968;58.14618094;707.213659;70.06479301;35.23782925;4912.016624;0.168054828
28.25201299;10.08328968;57.88817878;708.0816836;70.1289161;35.26034182;4927.846145;0.168054828
28.25201299;10.08328968;57.63017661;708.9497082;70.19198467;35.28399357;4944.476674;0.168054828
28.25201299;10.08328968;57.37217444;709.8177328;70.24707467;35.31609321;4967.047258;0.168054828
28.25201299;10.08328968;57.11417227;710.6857574;70.30222109;35.34925786;4990.366699;0.168054828
28.25201299;10.08328968;56.8561701;711.553782;70.19090513;35.54526057;5128.184314;0.168054828
28.25201299;10.08328968;56.59816793;712.4218066;70.22384328;35.60279441;5168.638744;0.168054828
28.25201299;10.08328968;56.34016576;713.2898312;70.27252489;35.63930337;5194.309702;0.168054828
28.25201299;10.08328968;56.08216359;714.1578558;70.32600575;35.66950475;5215.545544;0.168054828
28.25201299;10.08328968;55.82416142;715.0258804;70.38193673;35.69629706;5234.384323;0.168054828
28.25201299;10.08328968;55.56615925;715.893905;70.4396706;35.72044313;5251.362428;0.168054828
28.25201299;10.08328968;55.30815708;716.7619296;70.49798742;35.74333973;5267.461975;0.168054828
28.25201299;10.08328968;55.05015491;717.6299542;70.55580756;35.76607079;5283.445126;0.168054828
28.25201299;10.08328968;55.05015491;718.4979788;70.62588649;35.73174552;5259.309606;0.168054828
28.25201299;10.08328968;55.05015491;719.3660034;70.65610601;35.73553728;5261.975749;0.168054828
28.25201299;10.08328968;55.05015491;720.234028;70.66158611;35.76433865;5282.227182;0.168054828
28.25201299;10.08328968;55.05015491;721.1020526;70.66188807;35.79739983;5305.47387;0.168054828
28.25201299;10.08328968;55.05015491;721.9700772;70.65732727;35.833286;5330.706922;0.168054828
28.25201299;10.08328968;55.05015491;722.8381018;70.64962181;35.87036484;5356.778587;0.168054828
28.25201299;10.08328968;55.05015491;723.7061264;70.64220184;35.90537378;5381.394822;0.168054828
28.25201299;10.08328968;55.05015491;724.574151;70.6456326;35.93167139;5399.885764;0.168054828
28.25201299;10.08328968;55.05015491;725.4421756;70.63268735;35.95906952;5419.150524;0.168054828
28.25201299;10.08328968;55.05015491;726.3102002;70.65164619;35.96683874;5424.613378;0.168054828
28.25201299;10.08328968;55.05015491;727.1782248;70.63081926;36.01511943;5458.561536;0.168054828
28.25201299;10.08328968;55.05015491;728.0462494;70.60396165;36.06336118;5492.482306;0.168054828
28.25201299;10.08328968;55.05015491;728.9142739;70.60656605;36.09073853;5511.732451;0.168054828
28.25201299;10.08328968;55.05015491;729.7822985;70.60197377;36.12877555;5538.47786;0.168054828
28.25201299;10.08328968;55.05015491;730.6503231;70.60767884;36.15652916;5557.992566;0.168054828
28.25201299;10.08328968;55.05015491;731.5183477;70.63782312;36.15317563;5555.634564;0.168054828
28.25201299;10.08328968;55.05015491;732.3863723;70.64171518;36.16974854;5567.28766;0.168054828
28.25201299;10.08328968;55.05015491;733.2543969;70.65516268;36.18490955;5577.947995;0.168054828
28.25201299;10.08328968;55.05015491;734.1224215;70.68976055;36.17596033;5571.655428;0.168054828
28.25201299;10.08328968;55.05015491;734.9904461;70.67111826;36.21836288;5601.47042;0.168054828
28.25201299;10.08328968;55.05015491;735.8584707;70.67191427;36.2430193;5618.807368;0.168054828
28.25201299;10.08328968;55.05015491;736.7264953;70.67915631;36.25929917;5630.254418;0.168054828
28.25201299;10.08328968;55.05015491;737.5945199;70.71757263;36.24395365;5619.46435;0.168054828
28.25201299;10.08328968;55.05015491;738.4625445;70.66530535;36.31557163;5669.821915;0.168054828
28.25201299;10.08328968;55.05015491;739.3305691;70.69075019;36.31529789;5669.629438;0.168054828
28.25201299;10.08328968;55.05015491;740.1985937;70.69839249;36.32663252;5677.599287;0.168054828
28.25201299;10.08328968;55.05015491;741.0666183;70.69902385;36.34527061;5690.704497;0.168054828
28.25201299;10.08328968;55.05015491;741.9346429;70.70285731;36.36152737;5702.135301;0.168054828
28.25201299;10.08328968;55.05015491;742.8026675;70.67184521;36.41520589;5739.878888;0.168054828
28.25201299;10.08328968;55.05015491;743.6706921;70.6831188;36.43012052;5750.365978;0.168054828
28.25201299;10.08328968;55.05015491;744.5387167;70.67154044;36.46968234;5778.183537;0.168054828
28.25201299;10.08328968;55.05015491;745.4067413;70.69490738;36.4709987;5779.109119;0.168054828
28.25201299;10.08328968;55.05015491;746.2747659;70.72019502;36.46974963;5778.230846;0.168054828
28.25201299;10.08328968;55.05015491;747.1427905;70.71789642;36.50036545;5799.758096;0.168054828
28.25201299;10.08328968;55.05015491;748.0108151;70.74555879;36.49614152;5796.788081;0.168054828
28.25201299;10.08328968;55.05015491;748.8788397;70.73995301;36.52784502;5819.080125;0.168054828
28.25201299;10.08328968;55.05015491;749.7468643;70.77082842;36.51914083;5812.959849;0.168054828
28.25201299;10.08328968;55.05015491;750.6148888;70.765301;36.54796819;5833.229555;0.168054828
28.25201299;10.08328968;55.05015491;751.4829134;70.8030204;36.52846654;5819.517136;0.168054828
28.25201299;10.08328968;55.05015491;752.350938;70.78150393;36.57299594;5850.827603;0.168054828
28.25201299;10.08328968;55.05015491;753.2189626;70.79788662;36.58395243;5858.531564;0.168054828
28.25201299;10.08328968;55.05015491;754.0869872;70.8034481;36.59933518;5869.347814;0.168054828
28.25201299;10.08328968;55.05015491;754.9550118;70.82067395;36.60051614;5870.178193;0.168054828
28.25201299;10.08328968;55.05015491;755.8230364;70.80831761;36.64174859;5899.17044;0.168054828
28.25201299;10.08328968;55.05015491;756.691061;70.81291158;36.66980574;5918.898584;0.168054828
28.25201299;10.08328968;55.05015491;757.5590856;70.83241422;36.67770156;5924.450463;0.168054828
28.25201299;10.08328968;55.05015491;758.4271102;70.86045139;36.67419713;5921.986351;0.168054828
28.25201299;10.08328968;55.05015491;759.2951348;70.8619935;36.70136959;5941.092435;0.168054828
28.25201299;10.08328968;55.05015491;760.1631594;70.89121286;36.70137101;5941.09343;0.168054828
28.25201299;10.08328968;55.05015491;761.031184;70.90994609;36.71372193;5949.77787;0.168054828
28.25201299;10.08328968;55.05015491;761.8992086;70.92638341;36.72556028;5958.101906;0.168054828
28.25201299;10.08328968;55.05015491;762.7672332;70.95340847;36.72269245;5956.085421;0.168054828
28.25201299;10.08328968;55.05015491;763.6352578;70.95050339;36.7566665;5979.973976;0.168054828
28.25201299;10.08328968;55.05015491;764.5032824;70.97838182;36.75880897;5981.480435;0.168054828
28.25201299;10.08328968;55.05015491;765.371307;70.98806959;36.78400822;5999.199076;0.168054828
28.25201299;10.08328968;55.05015491;766.2393316;71.01493959;36.78736461;6001.559092;0.168054828
28.25201299;10.08328968;55.05015491;767.1073562;71.03770993;36.79430314;6006.437856;0.168054828
28.25201299;10.08328968;55.05015491;767.9753808;71.05856759;36.80330095;6012.764589;0.168054828
28.25201299;10.08328968;55.05015491;768.8434054;71.07838946;36.81339983;6019.865528;0.168054828
28.25201299;10.08328968;55.05015491;769.71143;71.09666887;36.82508859;6028.08438;0.168054828
28.25201299;10.08328968;55.05015491;770.5794546;71.11445096;36.83714613;6036.562538;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;71.13170506;36.84955874;6045.290359;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;71.16778154;36.79902942;6009.761102;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;71.15553492;36.79399267;6006.219557;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;71.1438947;36.78890154;6002.639769;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;71.13061304;36.78419221;5999.328447;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;71.11634029;36.77724157;5994.441165;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;71.09137932;36.78296895;5998.468322;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;71.06001255;36.79638216;6007.899705;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;71.03189449;36.80611225;6014.741334;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;70.99947366;36.82037918;6024.773001;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;70.96776195;36.8309614;6032.213796;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;70.93659238;36.84597908;6042.773348;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;70.92389785;36.84372217;6041.186423;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;70.90302372;36.84618793;6042.920203;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;70.88495466;36.84667309;6043.261336;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;70.86087733;36.85279261;6047.564226;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;70.84501476;36.8525608;6047.401233;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;70.82180582;36.858031;6051.247555;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;70.80803515;36.85919645;6052.067034;0.168054828
28.25201299;10.08328968;55.05015491;771.4474792;70.80264796;36.85179121;6046.860098;0.168054828
28.25201299;10.08328968;55.26383531;771.4474792;70.82838694;36.77340354;5991.742485;0.168054828
28.25201299;10.27092188;55.47751571;771.4474792;70.81465045;36.56753065;5955.786784;0.171182031
28.25201299;10.45855407;55.69119611;771.4474792;70.78103839;36.39668907;5939.992389;0.174309235
28.25201299;10.64618626;55.90487651;771.4474792;70.73336594;36.25615661;5942.228644;0.177436438
28.25201299;10.83381846;56.11855691;771.4474792;70.70490029;36.09534202;5925.464679;0.180563641
28.25201299;11.02145065;56.33223731;771.4474792;70.6755559;35.93697299;5906.372009;0.183690844
28.25201299;11.20908284;56.54591771;771.4474792;70.64433411;35.7864772;5889.289159;0.186818047
28.25201299;11.39671504;56.75959811;771.4474792;70.61172311;35.64313309;5873.951739;0.189945251
28.25201299;11.58434723;56.97327851;771.4474792;70.57813011;35.5060213;5859.897787;0.193072454
28.25201299;11.77197942;57.18695891;771.4474792;70.53596864;35.37733979;5849.176246;0.196199657
28.25201299;11.77197942;57.40063931;771.4474792;70.45183118;35.41427892;5879.499552;0.196199657
28.25201299;11.77197942;57.61431971;771.4474792;70.42269399;35.40658121;5873.180511;0.196199657
28.25201299;11.77197942;57.82800011;771.4474792;70.40024751;35.38994666;5859.525214;0.196199657
28.25201299;11.77197942;58.04168051;771.4474792;70.36642699;35.38616347;5856.419598;0.196199657
28.25201299;11.77197942;58.25536091;771.4474792;70.35161198;35.36633772;5840.14465;0.196199657
28.25201299;11.77197942;58.46904131;771.4474792;70.30620499;35.37499344;5847.250128;0.196199657
28.25201299;11.77197942;58.68272171;771.4474792;70.29471207;35.35443111;5830.370523;0.196199657
28.25201299;11.77197942;58.89640211;771.4474792;70.27217471;35.34383389;5821.67127;0.196199657
28.25201299;11.77197942;59.11008251;771.4474792;70.26823916;35.31684662;5799.517443;0.196199657
28.25201299;11.77197942;59.32376291;771.4474792;70.26414627;35.28959953;5777.150323;0.196199657
28.25201299;11.77197942;59.53744331;771.4474792;70.25482322;35.26852608;5759.851142;0.196199657
28.25201299;11.77197942;59.75112371;771.4474792;70.24409643;35.24969388;5744.3918;0.196199657
28.25201299;11.77197942;59.96480411;771.4474792;70.202846;35.24452325;5740.147232;0.196199657
28.25201299;11.77197942;60.17848451;771.4474792;70.17948844;35.25100374;5745.467063;0.196199657
28.25201299;11.77197942;60.39216491;771.4474792;70.181151;35.2205128;5720.437072;0.196199657
28.25201299;11.77197942;60.60584531;771.4474792;70.16817817;35.20109739;5704.498967;0.196199657
28.25201299;11.77197942;60.81952571;771.4474792;70.13420489;35.20389153;5706.79268;0.196199657
28.25201299;11.77197942;61.03320611;771.4474792;70.12641532;35.19332158;5698.115812;0.196199657
28.25201299;11.77197942;61.24688651;771.4474792;70.16159744;35.14187709;5655.885066;0.196199657
28.25201299;11.77197942;61.46056691;771.4474792;70.12641947;35.15092998;5663.316575;0.196199657
28.25201299;11.77197942;61.67424731;771.4474792;70.14528352;35.10254366;5623.596276;0.196199657
28.25201299;11.77197942;61.88792771;771.4474792;70.13980522;35.08081199;5605.756764;0.196199657
28.25201299;11.77197942;62.10160811;771.4474792;70.12985326;35.06555313;5593.230772;0.196199657
28.25201299;11.77197942;62.31528851;771.4474792;70.11801395;35.0526201;5582.614057;0.196199657
28.25201299;11.77197942;62.52896891;771.4474792;70.10469374;35.04146197;5573.454352;0.196199657
28.25201299;11.77197942;62.74264931;771.4474792;70.09017837;35.03177601;5565.503156;0.196199657
28.25201299;11.77197942;62.95632971;771.4474792;70.03630523;35.06907768;5596.124071;0.196199657
28.25201299;11.77197942;63.17001011;771.4474792;70.04431833;35.03894565;5571.388708;0.196199657
28.25201299;11.77197942;63.38369051;771.4474792;70.03779572;35.01937716;5555.324948;0.196199657
28.25201299;11.77197942;63.38369051;771.4474792;70.00027219;35.06884031;5595.929216;0.196199657
28.25201299;11.77197942;63.38369051;771.4474792;70.0293789;35.05060205;5580.957441;0.196199657
28.25201299;11.77197942;63.38369051;771.4474792;70.00784206;35.08413246;5608.482534;0.196199657
28.25201299;11.77197942;63.38369051;771.4474792;70.05087164;35.05557736;5585.041666;0.196199657
28.25201299;11.77197942;63.38369051;771.4474792;70.12956163;34.988106;5529.65447;0.196199657
28.25201299;11.77197942;63.38369051;771.4474792;70.10644608;35.01476522;5551.53901;0.196199657
28.25201299;11.77197942;63.38369051;771.4474792;70.10717864;35.02730397;5561.832065;0.196199657
28.25201299;11.77197942;63.38369051;771.4474792;70.12058964;35.02663589;5561.28364;0.196199657
28.25201299;11.77197942;63.38369051;771.4474792;70.13635135;35.02206678;5557.532859;0.196199657
28.25201299;11.77197942;63.38369051;771.4474792;70.14121943;35.03033946;5564.323897;0.196199657
28.25201299;11.77197942;63.38369051;771.4474792;70.14936661;35.03646896;5569.355593;0.196199657
28.25201299;11.77197942;63.38369051;771.4474792;70.15749874;35.04198851;5573.886593;0.196199657
28.23915035;11.77197942;63.38369051;771.4474792;70.17021801;35.02515181;5570.624285;0.196199657
28.22628771;11.77197942;63.38369051;771.4474792;70.16590089;35.02552157;5581.486756;0.196199657
28.21342507;11.77197942;63.38369051;771.4474792;70.17532434;35.00940517;5578.815746;0.196199657
28.20056243;11.77197942;63.38369051;771.4474792;70.16731739;35.01128876;5590.920921;0.196199657
28.18769979;11.77197942;63.38369051;771.4474792;70.16311356;35.01043465;5600.778709;0.196199657
28.17483715;11.77197942;63.38369051;771.4474792;70.15927083;35.00721504;5608.694673;0.196199657
28.16197451;11.77197942;63.38369051;771.4474792;70.16134797;34.99602745;5610.069722;0.196199657
28.14911188;11.77197942;63.38369051;771.4474792;70.15284483;34.99508613;5619.85591;0.196199657
28.13624924;11.77197942;63.38369051;771.4474792;70.14792203;34.9909151;5626.99085;0.196199657
28.1233866;11.77197942;63.38369051;771.4474792;70.14181265;34.98647602;5633.905746;0.196199657
28.11052396;11.77197942;63.38369051;771.4474792;70.13721566;34.97975996;5638.951467;0.196199657
28.09766132;11.77197942;63.38369051;771.4474792;70.115282;34.9927525;5660.175973;0.196199657
28.08479868;11.77197942;63.38369051;771.4474792;70.10592452;34.99169944;5669.870448;0.196199657
28.07193604;11.77197942;63.38369051;770.9326421;70.11874084;34.94700231;5643.737537;0.196199657
28.0590734;11.77197942;63.38369051;770.4178051;70.08798149;34.93768822;5646.650538;0.196199657
28.04621076;11.77197942;63.38369051;769.9029681;70.06528462;34.92072395;5643.283513;0.196199657
28.03334812;11.77197942;63.38369051;769.3881311;70.03564807;34.91295609;5647.46581;0.196199657
28.02048548;11.77197942;63.38369051;768.8732941;70.00931633;34.90057555;5647.861569;0.196199657
28.00762284;11.77197942;63.38369051;768.3584571;69.98069401;34.88910691;5649.005902;0.196199657
27.99476021;11.77197942;63.38369051;767.8436201;69.95566086;34.87390818;5647.088201;0.196199657
27.98189757;11.77197942;63.38369051;767.3287831;69.92813291;34.86141041;5647.38772;0.196199657
27.96903493;11.77197942;63.38369051;766.8139461;69.9137633;34.83595065;5637.046755;0.196199657
27.95617229;11.77197942;63.38369051;766.2991091;69.87972607;34.82947395;5642.28897;0.196199657
27.94330965;11.77197942;63.38369051;765.7842721;69.87168803;34.79676838;5625.999916;0.196199657
27.93044701;11.77197942;63.38369051;765.2694351;69.86172594;34.76617781;5611.447072;0.196199657
27.91758437;11.77197942;63.38369051;764.7545981;69.83494124;34.75105131;5609.588674;0.196199657
27.90472173;11.77197942;63.38369051;764.2397611;69.8205184;34.72732326;5600.66926;0.196199657
27.89185909;11.77197942;63.38369051;763.7249241;69.79746999;34.70841942;5595.710045;0.196199657
27.87899645;11.77197942;63.38369051;763.2100871;69.77059128;34.68753086;5589.121576;0.196199657
27.86613381;11.77197942;63.38369051;762.6952501;69.74419781;34.66965958;5585.009982;0.196199657
27.85327117;11.77197942;63.38369051;762.1804131;69.72110144;34.64928093;5578.840092;0.196199657
27.84040853;11.77197942;63.38369051;761.6655761;69.69538726;34.63022036;5573.752222;0.196199657
27.8275459;11.77197942;63.38369051;761.1507391;69.63780958;34.65386649;5603.722233;0.196199657
27.81468326;11.77197942;63.38369051;760.6359021;69.63796586;34.60379397;5573.176666;0.196199657
27.80182062;11.77197942;63.38369051;760.1210651;69.61828975;34.58575844;5568.930246;0.196199657
27.78895798;11.77197942;63.38369051;759.6062281;69.60963608;34.54702521;5547.693097;0.196199657
27.77609534;11.77197942;63.38369051;759.091391;69.57683441;34.53413578;5547.671106;0.196199657
27.7632327;11.77197942;63.38369051;758.576554;69.55117165;34.52215148;5548.392132;0.196199657
27.75037006;11.77197942;63.38369051;758.061717;69.52100324;34.51083028;5549.657503;0.196199657
27.73750742;11.77197942;63.38369051;757.54688;69.51783468;34.46938928;5526.197539;0.196199657
27.72464478;11.77197942;63.38369051;757.032043;69.49581857;34.44283631;5514.959158;0.196199657
27.71178214;11.77197942;63.38369051;756.517206;69.47944475;34.42153033;5508.028024;0.196199657
27.6989195;11.77197942;63.38369051;756.002369;69.45673344;34.3932751;5495.392264;0.196199657
27.68605686;11.77197942;63.38369051;755.487532;69.44059895;34.37200283;5488.488801;0.196199657
27.67319423;11.77197942;63.38369051;754.972695;69.41409334;34.34733967;5478.801756;0.196199657
27.66033159;11.77197942;63.38369051;754.457858;69.39068009;34.3329505;5477.548627;0.196199657
27.64746895;11.77197942;63.38369051;753.943021;69.36934197;34.30862899;5468.14205;0.196199657
27.63460631;11.77197942;63.38369051;753.428184;69.34135761;34.3036871;5474.644188;0.196199657
27.62174367;11.77197942;63.38369051;752.913347;69.31950785;34.27605151;5462.517083;0.196199657
27.60888103;11.77197942;63.38369051;752.39851;69.30132616;34.25165846;5453.051769;0.196199657
27.59601839;11.77197942;63.38369051;751.883673;69.2808447;34.22876519;5444.817639;0.196199657
27.58315575;11.77197942;63.38369051;751.368836;69.26042727;34.20589504;5436.60248;0.196199657
27.57029311;11.77197942;63.38369051;750.853999;69.23889955;34.18432221;5429.452287;0.196199657
27.55743047;11.77197942;63.38369051;750.339162;69.21597546;34.16457934;5423.804312;0.196199657
27.54456783;11.77197942;63.38369051;749.824325;69.19186335;34.14670391;5419.689314;0.196199657
27.53170519;11.77197942;63.38369051;749.309488;69.16728955;34.13003369;5416.563674;0.196199657
27.51884255;11.77197942;63.38369051;748.794651;69.14378839;34.11249108;5412.721893;0.196199657
27.50597992;11.77197942;63.38369051;748.279814;69.12176064;34.09345282;5407.652322;0.196199657
27.49311728;11.77197942;63.38369051;747.764977;69.10078293;34.07330804;5401.674417;0.196199657
27.48025464;11.77197942;63.38369051;747.25014;69.08044704;34.05248624;5395.140745;0.196199657
27.467392;11.77197942;63.38369051;746.7353029;69.06050438;34.03126199;5388.276706;0.196199657
27.45452936;11.77197942;63.38369051;746.2204659;69.04084319;34.00976787;5381.191128;0.196199657
27.44166672;11.77197942;63.38369051;745.7056289;69.02150519;33.98799556;5373.877186;0.196199657
27.42880408;11.77197942;63.38369051;745.1907919;69.04258054;33.92553553;5333.162719;0.196199657
27.41594144;11.77197942;63.38369051;744.6759549;68.99102863;33.93171018;5348.79042;0.196199657
27.4030788;11.77197942;63.38369051;744.1611179;68.96358158;33.91991155;5349.663866;0.196199657
27.39021616;11.77197942;63.38369051;743.6462809;68.93993944;33.90349834;5346.749202;0.196199657
27.37735352;11.77197942;63.38369051;743.1314439;68.95339227;33.86679285;5327.176628;0.196199657
27.36449088;11.77197942;63.38369051;742.6166069;68.89513135;33.88275932;5350.842421;0.196199657
27.35162825;11.77197942;63.38369051;742.1017699;68.79378528;33.94252962;5410.46675;0.196199657
27.33876561;11.77197942;63.38369051;741.5869329;68.87744325;33.83050374;5329.063711;0.196199657
27.32590297;11.77197942;63.38369051;741.0720959;68.88837592;33.77201556;5291.609733;0.196199657
27.31304033;11.77197942;63.38369051;740.5572589;68.85432037;33.76097095;5293.102148;0.196199657
27.30017769;11.77197942;63.38369051;740.0424219;68.8360116;33.73090124;5278.976878;0.196199657
27.28731505;11.77197942;63.38369051;739.5275849;68.81741292;33.70467201;5268.004249;0.196199657
27.27445241;11.77197942;63.38369051;739.0127479;68.79324892;33.68525744;5262.625779;0.196199657
27.26158977;11.77197942;63.38369051;738.4979109;68.7680406;33.66773888;5258.803736;0.196199657
27.24872713;11.77197942;63.38369051;737.9830739;68.74309516;33.65026645;5255.019561;0.196199657
27.23586449;11.77197942;63.38369051;737.4682369;68.71828786;33.63277157;5251.216957;0.196199657
27.22300185;11.77197942;63.49660125;736.9533999;68.70594508;33.59036096;5226.961046;0.196199657
27.21013921;11.77197942;63.60951199;736.4385629;68.66802577;33.57184549;5222.320644;0.196199657
27.19727657;11.77197942;63.72242273;735.9237259;68.62762618;33.55391388;5218.15953;0.196199657
27.18441394;11.77197942;63.83533347;735.4088889;68.58685852;33.53487418;5213.088777;0.196199657
27.1715513;11.77197942;63.94824421;734.8940519;68.54228234;33.52077594;5212.074474;0.196199657
27.15868866;11.77197942;64.06115494;734.3792148;68.50127298;33.50428336;5209.094662;0.196199657
27.14582602;11.77197942;64.17406568;733.8643778;68.46213093;33.48630134;5204.892162;0.196199657
27.13296338;11.77197942;64.28697642;733.3495408;68.42525354;33.46633448;5199.060317;0.196199657
27.12010074;11.77197942;64.39988716;732.8347038;68.39072856;33.44423343;5191.476508;0.196199657
27.1072381;11.77197942;64.5127979;732.3198668;68.35839046;33.4201467;5182.262664;0.196199657
27.09437546;11.77197942;64.62570864;731.8050298;68.32795612;33.39435564;5171.64973;0.196199657
27.08151282;11.77197942;64.73861938;731.2901928;68.29909069;33.36719517;5159.912652;0.196199657
27.06865018;11.77197942;64.85153012;730.7753558;68.27144722;33.33900978;5147.334211;0.196199657
27.05578754;11.77197942;64.96444086;730.7753558;68.23201222;33.34603002;5163.656055;0.196199657
27.0429249;11.77197942;65.0773516;730.7753558;68.21687479;33.33050131;5161.46748;0.196199657
27.03006227;11.77197942;65.19026234;730.7753558;68.20841423;33.30797144;5153.531649;0.196199657
27.01719963;11.77197942;65.30317308;730.7753558;68.20095434;33.28455415;5144.867348;0.196199657
27.00433699;11.77197942;65.41608382;730.7753558;68.19447266;33.25993142;5135.213494;0.196199657
26.99147435;11.77197942;65.52899456;730.7753558;68.18671393;33.23702174;5126.965884;0.196199657
26.97861171;11.77197942;65.6419053;730.7753558;68.17784675;33.21550768;5119.863943;0.196199657
26.97861171;11.77197942;65.75481604;730.7753558;68.16427457;33.21573891;5120.053757;0.196199657
26.97861171;11.77197942;65.86772678;730.7753558;68.1550826;33.21277437;5117.620167;0.196199657
26.97861171;11.77197942;65.98063752;730.7753558;68.14653561;33.21004028;5115.375757;0.196199657
26.97861171;11.77197942;66.09354826;730.7753558;68.13812249;33.2078163;5113.550093;0.196199657
26.97861171;11.77197942;66.206459;730.7753558;68.12979412;33.20591901;5111.992604;0.196199657
26.97861171;11.77197942;66.31936974;730.7753558;68.1215559;33.20419973;5110.581253;0.196199657
26.97861171;11.77197942;66.43228048;730.7753558;68.11343177;33.20254559;5109.223373;0.196199657
26.97861171;11.77197942;66.54519122;730.7753558;68.10545514;33.20086868;5107.846796;0.196199657
26.97861171;11.77197942;66.65810196;730.7753558;68.0976616;33.19909946;5106.394445;0.196199657
26.97861171;11.77197942;66.7710127;730.7753558;68.09008262;33.19718496;5104.82283;0.196199657
26.97861171;11.77197942;66.88392344;730.7753558;68.08274111;33.19508836;5103.101733;0.196199657
26.97861171;11.77197942;66.99683418;730.7753558;68.0756491;33.19278852;5101.213796;0.196199657
26.97861171;11.77197942;67.10974492;730.7753558;68.06880719;33.19027879;5099.15356;0.196199657
26.97861171;11.77197942;67.22265566;730.7753558;68.06220544;33.18756513;5096.925921;0.196199657
26.97861171;11.77197942;67.3355664;730.7753558;68.05582512;33.18466374;5094.544173;0.196199657
26.97861171;11.77197942;67.44847714;730.7753558;68.04964091;33.1815984;5092.027836;0.196199657
26.97861171;11.77197942;67.56138788;730.7753558;68.04362337;33.1783978;5089.400466;0.196199657
26.97861171;11.77197942;67.67429862;730.7753558;68.03774116;33.17509306;5086.687608;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.03196314;33.17171553;5083.914995;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.00971561;33.2053784;5111.54882;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.01938697;33.20337732;5109.906134;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.04265327;33.1808718;5091.431369;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.03865457;33.19309532;5101.465646;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.04879563;33.18943604;5098.46175;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.06319979;33.17811427;5089.167714;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.06594768;33.18245783;5092.733337;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.07332213;33.1813826;5091.850682;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.08223115;33.17732325;5088.518363;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.08746777;33.17825203;5089.280801;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.09271396;33.17891003;5089.820957;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.09836577;33.17850116;5089.485311;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.10261923;33.17969374;5090.464301;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.10634321;33.18142266;5091.883573;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.10974589;33.18334846;5093.464457;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.11268156;33.18574998;5095.435862;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.11402027;33.19245945;5100.943664;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.11725034;33.19281996;5101.239607;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.12173225;33.1921297;5100.672969;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.11941496;33.20202492;5108.795949;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.12197368;33.20596993;5112.034409;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.12837653;33.20290833;5109.521141;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.12594471;33.21203571;5117.013801;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.12152051;33.22782732;5129.977122;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.06124455;33.3102692;5197.653612;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.01519983;33.36920509;5246.034046;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.02692419;33.36571239;5243.166892;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.07394856;33.32820187;5212.374529;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.08130207;33.32591051;5210.493551;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.07968259;33.33353421;5216.751843;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.07214908;33.3492028;5229.614183;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.08333526;33.34679512;5227.637715;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.05399736;33.37855284;5253.707612;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.09579588;33.35033076;5230.540124;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.06826913;33.38751675;5261.066078;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.10929626;33.35700634;5236.020103;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.1090085;33.36510866;5242.671292;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.13621747;33.34628756;5227.221059;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.12515739;33.36473978;5242.368477;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.17448536;33.31873597;5204.603982;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.16770208;33.32739384;5211.711218;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.16210225;33.33989327;5221.971989;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.17080989;33.33849972;5220.828028;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.15567764;33.3602431;5238.677152;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.1821966;33.33859911;5220.90962;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.16958705;33.35577456;5235.008931;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.18114304;33.34818827;5228.781352;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.19316341;33.33915985;5221.369932;0.196199657
26.97861171;11.77197942;67.78720935;730.7753558;68.19392501;33.33701692;5219.610799;0.196199657
26.97861171;11.77197942;67.78720935;730.7096679;68.17265776;33.3575395;5236.457773;0.196199657
26.97861171;11.77197942;67.78720935;730.64398;68.19585502;33.33345203;5216.684384;0.196199657
26.97861171;11.77197942;67.78720935;730.5782921;68.15294221;33.37298936;5249.140555;0.196199657
26.97861171;11.77197942;67.78720935;730.5126042;68.18339047;33.34314764;5224.643503;0.196199657
26.97861171;11.77197942;67.78720935;730.4469162;68.14030362;33.38610492;5259.90711;0.196199657
26.97861171;11.77197942;67.78720935;730.3812283;68.17110049;33.35535427;5234.663918;0.196199657
26.97861171;11.77197942;67.78720935;730.3155404;68.15635829;33.36954024;5246.309173;0.196199657
26.97861171;11.77197942;67.78720935;730.2498525;68.14847931;33.37839583;5253.578722;0.196199657
26.97861171;11.77197942;67.78720935;730.1841646;68.16818996;33.35674192;5235.803035;0.196199657
26.97861171;11.77197942;67.78720935;730.1184767;68.1335282;33.39535929;5267.504012;0.196199657
26.97861171;11.77197942;67.78720935;730.0527887;68.17058043;33.35346216;5233.110686;0.196199657
26.97861171;11.77197942;67.78720935;729.9871008;68.1674469;33.35116499;5231.224941;0.196199657
26.97861171;11.77197942;67.78720935;729.9214129;68.23292479;33.28074806;5173.419727;0.196199657
26.97861171;11.77197942;67.78720935;729.855725;68.24122995;33.2652984;5160.737107;0.196199657
26.97861171;11.77197942;67.78720935;729.7900371;68.24819228;33.22917053;5131.079764;0.196199657
26.97861171;11.77197942;67.78720935;729.7243492;68.33588938;33.13617262;5054.737844;0.196199657
26.97861171;11.77197942;67.78720935;729.6586612;68.19143742;33.28540249;5177.240542;0.196199657
26.97861171;11.77197942;67.78720935;729.5929733;68.22257755;33.25482664;5152.140848;0.196199657
26.97861171;11.77197942;67.78720935;729.5272854;68.17414523;33.29847153;5187.968915;0.196199657
26.97861171;11.77197942;67.78720935;729.4615975;68.19635055;33.27367901;5167.616746;0.196199657
26.97861171;11.77197942;67.78720935;729.3959096;68.26698901;33.17882191;5089.748617;0.196199657
26.97861171;11.77197942;67.78720935;729.3302217;68.235665;33.20268041;5109.334043;0.196199657
26.97861171;11.77197942;67.78720935;729.2645338;68.20443625;33.22280533;5125.854581;0.196199657
26.97861171;11.77197942;67.78720935;729.1988458;68.17640374;33.24209197;5141.686964;0.196199657
26.97861171;11.77197942;67.78720935;729.1331579;68.1575493;33.25000882;5148.185906;0.196199657
26.97861171;11.77197942;67.78720935;729.06747;68.14835353;33.24668729;5145.459264;0.196199657
