Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
26.97861171;11.77197942;67.78720935;729.0017821;68.13425084;33.25176755;5149.629647;0.196199657
26.97861171;11.77197942;67.78720935;728.9360942;68.12191215;33.25551721;5152.707739;0.196199657
26.97861171;11.77197942;67.78720935;728.8704063;68.11551966;33.25218684;5149.973841;0.196199657
26.97861171;11.77197942;67.78720935;728.8047183;68.1082898;33.25125531;5149.209151;0.196199657
26.97861171;11.77197942;67.78720935;728.7390304;68.10193827;33.25013791;5148.291873;0.196199657
26.97861171;11.77197942;67.78720935;728.6733425;68.098995;33.24515475;5144.201205;0.196199657
26.97861171;11.77197942;67.78720935;728.6076546;68.09626742;33.24037785;5140.27985;0.196199657
26.97861171;11.75980619;67.78720935;728.5419667;68.09391585;33.24252863;5136.72811;0.19599677
26.97861171;11.74763296;67.78720935;728.4762788;68.09273021;33.24361476;5132.300556;0.195793883
26.97861171;11.73545973;67.78720935;728.4105908;68.09142333;33.24524075;5128.312953;0.195590996
26.97861171;11.7232865;67.78720935;728.3449029;68.09009546;33.24715551;5124.558664;0.195388108
26.97861171;11.71111327;67.78720935;728.279215;68.08916707;33.24871851;5120.513851;0.195185221
26.97861171;11.69894004;67.78720935;728.2135271;68.08908337;33.24928391;5115.652543;0.194982334
26.97861171;11.68676681;67.78720935;728.1478392;68.08815514;33.25135373;5112.016309;0.194779447
26.97861171;11.67459358;67.78720935;728.0821513;68.08757942;33.25314826;5108.152447;0.19457656
26.97861171;11.66242035;67.78720935;728.0164633;68.08740285;33.25446311;5103.895433;0.194373673
26.97861171;11.66242035;67.78720935;727.9507754;68.08655435;33.24985456;5100.147481;0.194373673
26.97861171;11.66242035;67.78720935;727.8850875;68.08530262;33.24568523;5096.756738;0.194373673
26.97861171;11.66242035;67.78720935;727.8193996;68.08398693;33.24153276;5093.379703;0.194373673
26.97861171;11.66242035;67.82585432;727.7537117;68.08868327;33.22124125;5076.877443;0.194373673
26.97861171;11.66242035;67.86449928;727.6880238;68.08128469;33.22001823;5075.882804;0.194373673
26.97861171;11.66242035;67.90314424;727.6223359;68.07342268;33.21819451;5074.399647;0.194373673
26.97861171;11.66242035;67.9417892;727.5566479;68.06568104;33.21639221;5072.933909;0.194373673
26.97861171;11.66242035;67.98043416;727.49096;68.05792141;33.2145984;5071.475078;0.194373673
26.97861171;11.66242035;68.01907912;727.4252721;68.05047224;33.21252499;5069.788862;0.194373673
26.97861171;11.66242035;68.05772408;727.3595842;68.04335528;33.21025702;5067.944414;0.194373673
26.97861171;11.66242035;68.09636904;727.2938963;68.03664598;33.20766835;5065.839147;0.194373673
26.97861171;11.66242035;68.13501401;727.2282084;68.03035011;33.20476906;5063.481277;0.194373673
26.97861171;11.66242035;68.17365897;727.1625204;68.02444513;33.20159178;5060.897323;0.194373673
26.97861171;11.66242035;68.21230393;727.0968325;68.01889797;33.19820419;5058.14233;0.194373673
26.97861171;11.66242035;68.25094889;727.0311446;68.01383144;33.19437321;5055.026751;0.194373673
26.97861171;11.66242035;68.28959385;726.9654567;68.00877102;33.19084563;5052.157918;0.194373673
26.97861171;11.66242035;68.32823881;726.8997688;68.00413185;33.18703514;5049.058999;0.194373673
26.97861171;11.66242035;68.36688377;726.8340809;67.99986863;33.18291417;5045.707576;0.194373673
26.97861171;11.66242035;68.40552873;726.7683929;67.99582369;33.17865761;5042.245893;0.194373673
26.97861171;11.66242035;68.44417369;726.702705;67.99188964;33.17439036;5038.775513;0.194373673
26.97861171;11.66242035;68.48281866;726.6370171;67.9880013;33.1702255;5035.388397;0.194373673
26.97861171;11.66242035;68.52146362;726.5713292;67.98173555;33.17023763;5035.39826;0.194373673
26.97861171;11.66242035;68.56010858;726.5056413;67.97867392;33.16611182;5032.04291;0.194373673
26.97861171;11.66242035;68.59875354;726.4399534;67.97586359;33.16138056;5028.195166;0.194373673
26.97861171;11.66242035;68.6373985;726.3742654;67.97287002;33.15696688;5024.605699;0.194373673
26.97861171;11.66242035;68.67604346;726.3085775;67.96987023;33.15265231;5021.096832;0.194373673
26.97861171;11.66242035;68.71468842;726.2428896;67.96682994;33.14845949;5017.686984;0.194373673
26.97861171;11.66242035;68.75333338;726.1772017;67.96369155;33.14444524;5014.422355;0.194373673
26.97861171;11.66242035;68.79197834;726.1115138;67.96021513;33.14074713;5011.414839;0.194373673
26.97861171;11.66242035;68.83062331;726.0458259;67.87332266;33.23400136;5087.254721;0.194373673
26.97861171;11.66242035;68.86926827;725.980138;67.95120065;33.15435179;5022.478953;0.194373673
26.97861171;11.66242035;68.90791323;725.91445;67.98415606;33.11264909;4988.563842;0.194373673
26.97861171;11.66242035;68.94655819;725.8487621;67.97249574;33.11635589;4991.578427;0.194373673
26.97861171;11.66242035;68.98520315;725.7830742;67.95897403;33.12245127;4996.535556;0.194373673
26.97861171;11.66242035;69.02384811;725.7173863;67.94569582;33.13532564;5007.005758;0.194373673
27.00956183;11.66242035;69.06249307;725.6516984;67.92907554;33.18744232;5024.219666;0.194373673
27.04051195;11.66242035;69.10113803;725.5860105;67.97293447;33.16928936;4984.286121;0.194373673
27.07146208;11.66242035;69.139783;725.5860105;67.95072551;33.23492888;5012.497591;0.194373673
27.1024122;11.66242035;69.17842796;725.5860105;67.95515843;33.27744066;5021.900225;0.194373673
27.13336232;11.66242035;69.21707292;725.5860105;68.0034404;33.26299589;4984.982397;0.194373673
27.16431244;11.66242035;69.25571788;725.5860105;67.9841238;33.32630491;5011.29858;0.194373673
27.19526257;11.66242035;69.29436284;725.5860105;67.98871347;33.37437466;5025.221271;0.194373673
27.22621269;11.66242035;69.29436284;725.5860105;68.07752671;33.33160058;4965.264373;0.194373673
27.25716281;11.66242035;69.29436284;725.5860105;68.05179117;33.40847194;5002.610251;0.194373673
27.28811294;11.66242035;69.29436284;725.5860105;68.06314155;33.45322988;5013.839587;0.194373673
27.31906306;11.66242035;69.29436284;725.5860105;68.14629277;33.42725281;4967.543008;0.194373673
27.35001318;11.66242035;69.29436284;725.5860105;68.13692037;33.48605276;4990.192145;0.194373673
27.3809633;11.66242035;69.29436284;725.5860105;68.16729659;33.5129306;4986.880329;0.194373673
27.41191343;11.66242035;69.29436284;725.5860105;68.15722156;33.57135052;5009.220396;0.194373673
27.44286355;11.66242035;69.29436284;725.5860105;68.20025425;33.57894857;4990.229103;0.194373673
27.47381367;11.66242035;69.29436284;725.5860105;68.2789459;33.54931203;4940.956429;0.194373673
27.50476379;11.66242035;69.29436284;725.5860105;68.22505262;33.6561908;5002.706121;0.194373673
27.53571392;11.66242035;69.29436284;725.5860105;68.20089876;33.74000499;5045.698317;0.194373673
27.56666404;11.66242035;69.29436284;725.5860105;68.29975672;33.70873907;4995.100535;0.194373673
27.59761416;11.66242035;69.29436284;725.5860105;68.26385984;33.79774537;5042.315268;0.194373673
27.62856429;11.66242035;69.29436284;725.5860105;68.35415532;33.77592825;4999.401809;0.194373673
27.65951441;11.66242035;69.29436284;725.5860105;68.31936155;33.86835695;5049.399841;0.194373673
27.69046453;11.66242035;69.29436284;725.5860105;68.41838135;33.82911055;4992.311864;0.194373673
27.72141465;11.66242035;69.29436284;725.5860105;68.36056335;33.93716797;5055.020099;0.194373673
27.75236478;11.66242035;69.29436284;725.5860105;68.47288862;33.89218163;4993.264052;0.194373673
27.7833149;11.66242035;69.29436284;725.5860105;68.41598563;33.99793369;5054.097429;0.194373673
27.81426502;11.66242035;69.29436284;725.5860105;68.52750309;33.95296089;4992.352399;0.194373673
27.84521514;11.66242035;69.29436284;725.5860105;68.46965993;34.06046528;5054.610881;0.194373673
27.87616527;11.66242035;69.29436284;725.5860105;68.58103343;34.01558875;4992.944136;0.194373673
27.90711539;11.66242035;69.29436284;725.5860105;68.52236176;34.1234138;5055.463398;0.194373673
27.93806551;11.66242035;69.29436284;725.5860105;68.63314165;34.07893286;4994.118377;0.194373673
27.96901564;11.66242035;69.29436284;725.5860105;68.57171772;34.18911563;5058.555074;0.194373673
27.99996576;11.66242035;69.29436284;725.5860105;68.68189694;34.14494998;4997.466458;0.194373673
28.03091588;11.66242035;69.29436284;725.5860105;68.62045233;34.25514452;5061.912732;0.194373673
28.061866;11.66242035;69.29436284;725.5860105;68.7310569;34.2103689;5000.328058;0.194373673
28.09281613;11.66242035;69.29436284;725.5860105;68.66933385;34.32076549;5064.938648;0.194373673
28.12376625;11.66242035;69.29436284;725.5860105;68.78054946;34.27524455;5002.74783;0.194373673
28.15471637;11.66242035;69.29436284;725.5860105;68.71675203;34.3866046;5068.141966;0.194373673
28.1856665;11.66242035;69.29436284;725.5860105;68.82710739;34.34111378;5005.975644;0.194373673
28.21661662;11.66242035;69.29436284;725.5860105;68.76060478;34.45534381;5073.703819;0.194373673
28.24756674;11.66242035;69.29436284;725.5860105;68.87122402;34.409508;5011.256934;0.194373673
28.27851686;11.66242035;69.29436284;725.5860105;68.80661397;34.52219419;5077.729562;0.194373673
28.30946699;11.66242035;69.29436284;725.5860105;68.9190936;34.47434348;5013.644038;0.194373673
28.34041711;11.66242035;69.29436284;725.5860105;68.84475733;34.59057632;5083.001017;0.194373673
28.37136723;11.66242035;69.29436284;725.5860105;68.95585664;34.54611164;5021.669217;0.194373673
28.40231735;11.66242035;69.29436284;725.5860105;68.91393479;34.6424871;5074.876992;0.194373673
28.43326748;11.66242035;69.29436284;725.5860105;69.01903674;34.59663281;5012.415072;0.194373673
28.4642176;11.66242035;69.29436284;725.5860105;68.93692326;34.71784453;5085.821174;0.194373673
28.49516772;11.66242035;69.29436284;725.5860105;69.04884768;34.67384621;5024.868647;0.194373673
28.52611785;11.66242035;69.29436284;725.5860105;68.99758261;34.77219785;5079.683558;0.194373673
28.55706797;11.66242035;69.29436284;725.5860105;69.10075841;34.7310804;5021.073927;0.194373673
28.58801809;11.66242035;69.29436284;725.5860105;69.04605313;34.82904086;5075.570716;0.194373673
28.61896821;11.66242035;69.29436284;725.5860105;69.14567334;34.79343523;5021.443628;0.194373673
28.64991834;11.66242035;69.29436284;725.5860105;69.09058478;34.89246502;5076.81005;0.194373673
28.68086846;11.66242035;69.29436284;725.5860105;69.18851288;34.85847126;5023.993826;0.194373673
28.71181858;11.66242035;69.29436284;725.5860105;69.13387615;34.95667248;5078.686421;0.194373673
28.7427687;11.66242035;69.29436284;725.5860105;69.23156239;34.92316313;5026.264151;0.194373673
28.77371883;11.66242035;69.29436284;725.5860105;69.17688999;35.02107696;5080.723009;0.194373673
28.80466895;11.66242035;69.29436284;725.5860105;69.27378184;34.98811756;5028.747993;0.194373673
28.83561907;11.66242035;69.29436284;725.5860105;69.21906138;35.08527545;5082.592086;0.194373673
28.8665692;11.66242035;69.29436284;725.5860105;69.31775266;35.05146456;5029.924575;0.194373673
28.89751932;11.66242035;69.29436284;725.5860105;69.26210865;35.1497855;5084.714526;0.194373673
28.92846944;11.66242035;69.29436284;725.5860105;69.36013064;35.11605604;5032.113246;0.194373673
28.95941956;11.66242035;69.29436284;725.5860105;69.30439981;35.21376883;5086.408617;0.194373673
28.99036969;11.66242035;69.29436284;725.5860105;69.40201545;35.18039047;5034.092866;0.194373673
29.02131981;11.66242035;69.29436284;725.5860105;69.34604973;35.27817976;5088.450459;0.194373673
29.05226993;11.66242035;69.29436284;725.5860105;69.44318394;35.24500537;5036.300592;0.194373673
29.08322005;11.66242035;69.29436284;725.5860105;69.38716119;35.34237997;5090.320926;0.194373673
29.11417018;11.66242035;69.29436284;725.5860105;69.48395396;35.30951788;5038.425036;0.194373673
29.1451203;11.66242035;69.29436284;725.5860105;69.42800738;35.4064288;5092.068283;0.194373673
29.17607042;11.66242035;69.29436284;725.5860105;69.52439268;35.37393497;5040.471886;0.194373673
29.20702055;11.66242035;69.29436284;725.5860105;69.46859951;35.47017295;5093.567849;0.194373673
29.23797067;11.66242035;69.29436284;725.5860105;69.56440928;35.43830519;5042.480619;0.194373673
29.26892079;11.66242035;69.29436284;725.5860105;69.50891131;35.53375042;5094.931869;0.194373673
29.29987091;11.66242035;69.29436284;725.5860105;69.60169843;35.50481881;5046.232492;0.194373673
29.33082104;11.66242035;69.29436284;725.5860105;69.54830034;35.59853488;5097.277484;0.194373673
29.36177116;11.66242035;69.29436284;725.5860105;69.64084781;35.56953545;5048.522945;0.194373673
29.39272128;11.66242035;69.29436284;725.5860105;69.58755977;35.66273167;5099.145176;0.194373673
29.4236714;11.66242035;69.29436284;725.5860105;69.67984228;35.63396897;5050.583158;0.194373673
29.45462153;11.66242035;69.29436284;725.5860105;69.62667121;35.72654163;5100.698266;0.194373673
29.48557165;11.66242035;69.29436284;725.5860105;69.72282255;35.69431305;5049.317592;0.194373673
29.51652177;11.66242035;69.29436284;725.5860105;69.66433573;35.79270297;5104.163641;0.194373673
29.5474719;11.66242035;69.29436284;725.5860105;69.75688666;35.76300365;5054.839904;0.194373673
29.57842202;11.66242035;69.29436284;725.5860105;69.70301877;35.85413198;5103.780402;0.194373673
29.60937214;11.66242035;69.29436284;725.5860105;69.79785366;35.82415224;5054.228621;0.194373673
29.64032226;11.66242035;69.29436284;725.5860105;69.74008892;35.92342626;5109.793675;0.194373673
29.67127239;11.66242035;69.29436284;725.5860105;69.83250994;35.89259514;5059.549494;0.194373673
29.70222251;11.66242035;69.29436284;725.5860105;69.77795389;35.98328593;5108.134155;0.194373673
29.73317263;11.66242035;69.29436284;725.5860105;69.87416466;35.95236079;5057.813517;0.194373673
29.76412275;11.66242035;69.29436284;725.5860105;69.81552122;36.05215516;5113.801751;0.194373673
29.79507288;11.66242035;69.29436284;725.5860105;69.90762133;36.02141206;5063.629149;0.194373673
29.826023;11.66242035;69.29436284;725.5860105;69.85303933;36.11082824;5111.177225;0.194373673
29.85697312;11.66242035;69.29436284;725.5860105;69.94904588;36.08059665;5061.420625;0.194373673
29.88792325;11.66242035;69.29436284;725.5860105;69.89021672;36.1807451;5117.696813;0.194373673
29.91887337;11.66242035;69.29436284;725.5860105;69.98120172;36.15049948;5067.9288;0.194373673
29.94982349;11.66242035;69.29436284;725.5860105;69.92596324;36.23943806;5115.088455;0.194373673
29.98077361;11.66242035;69.29436284;725.5860105;70.02265977;36.20936728;5065.462638;0.194373673
30.01172374;11.66242035;69.29436284;725.5860105;69.96405553;36.3093204;5121.579965;0.194373673
30.04267386;11.66242035;69.29436284;725.5860105;70.05692881;36.27804563;5070.974992;0.194373673
30.04267386;11.66242035;69.29436284;725.5860105;70.12369553;36.21623525;5020.707117;0.194373673
30.04267386;11.66242035;69.29436284;725.5860105;70.07374133;36.2739874;5067.674593;0.194373673
30.04267386;11.66242035;69.29436284;725.5860105;70.07087361;36.30599538;5093.705391;0.194373673
30.04267386;11.66242035;69.29436284;725.5860105;70.09915835;36.27379148;5067.515262;0.194373673
30.04267386;11.66242035;69.29436284;725.5860105;70.12420349;36.24364141;5042.995436;0.194373673
30.04267386;11.66242035;69.29436284;725.5860105;70.10932033;36.2725396;5066.497161;0.194373673
30.04267386;11.66242035;69.29436284;725.5860105;70.15441417;36.23800605;5038.412419;0.194373673
30.04267386;11.66242035;69.29436284;725.5860105;70.11635568;36.27926263;5071.964728;0.194373673
30.04267386;11.66242035;69.29436284;725.5860105;70.14412104;36.25817953;5054.818695;0.194373673
30.04267386;11.66242035;69.29436284;725.5860105;70.13933859;36.24058662;5040.511096;0.194373673
30.04267386;11.66242035;69.19265086;725.5860105;70.06024754;36.32569488;5109.726193;0.194373673
30.04267386;11.66242035;69.09093889;725.5860105;70.17909188;36.25946896;5055.867339;0.194373673
30.04267386;11.66242035;68.98922691;725.5860105;70.19339715;36.26388508;5059.45879;0.194373673
30.04267386;11.66242035;68.88751493;725.5860105;70.23608772;36.2459082;5044.838922;0.194373673
30.04267386;11.66242035;68.78580296;725.5860105;70.21974384;36.28196115;5074.159324;0.194373673
30.04267386;11.66242035;68.68409098;725.5860105;70.28171045;36.24538532;5044.413685;0.194373673
30.04267386;11.66242035;68.582379;725.5860105;70.29271718;36.24817482;5046.682274;0.194373673
30.04267386;11.66242035;68.48066703;725.5860105;70.29526464;36.25366535;5051.147498;0.194373673
30.04267386;11.66242035;68.37895505;725.5860105;70.21687601;36.33863611;5120.250768;0.194373673
30.04267386;11.66242035;68.27724307;725.5860105;70.22438277;36.35394727;5132.702715;0.194373673
30.04267386;11.66242035;68.1755311;725.5860105;70.25210316;36.35264569;5131.644193;0.194373673
30.04267386;11.66242035;68.07381912;725.5860105;70.25805723;36.36994402;5145.712223;0.194373673
30.04267386;11.66242035;67.97210714;725.5860105;70.27205423;36.38063978;5154.41065;0.194373673
30.04267386;11.66242035;67.87039517;725.5860105;70.28595974;36.39077877;5162.656277;0.194373673
30.04267386;11.66242035;67.76868319;725.5860105;70.30293508;36.39724851;5167.917861;0.194373673
30.04267386;11.66242035;67.66697121;725.5860105;70.3219652;36.40078564;5170.794459;0.194373673
30.04267386;11.66242035;67.56525924;725.5860105;70.34184046;36.40268749;5172.341164;0.194373673
30.04267386;11.66242035;67.46354726;725.5860105;70.36165291;36.40405468;5173.453042;0.194373673
30.04267386;11.66242035;67.36183528;725.5860105;70.38096627;36.40549183;5174.621817;0.194373673
30.04267386;11.66242035;67.26012331;725.5860105;70.39969288;36.40718927;5176.002274;0.194373673
30.04267386;11.66242035;67.15841133;725.5860105;70.41792208;36.40909189;5177.5496;0.194373673
30.04267386;11.66242035;67.05669935;725.5860105;70.4356004;36.41135438;5179.38959;0.194373673
30.04267386;11.66242035;66.95498738;725.5860105;70.45368989;36.41280255;5180.567325;0.194373673
30.04267386;11.66242035;66.8532754;725.5860105;70.47164429;36.41396474;5181.512492;0.194373673
30.04267386;11.66242035;66.75156342;725.5860105;70.48921216;36.41518212;5182.502536;0.194373673
30.04267386;11.66242035;66.64985145;725.5860105;70.50642967;36.41645488;5183.537621;0.194373673
30.04267386;11.66242035;66.54813947;725.5860105;70.52338929;36.41769345;5184.544896;0.194373673
30.04267386;11.66242035;66.44642749;725.5860105;70.54014888;36.41883637;5185.47439;0.194373673
30.04267386;11.66242035;66.34471552;725.5860105;70.55672761;36.41986581;5186.311594;0.194373673
30.04267386;11.66242035;66.24300354;725.5860105;70.57312473;36.42078977;5187.063009;0.194373673
30.04267386;11.66242035;66.14129156;725.5860105;70.58933417;36.42162524;5187.742464;0.194373673
30.04267386;11.66242035;66.03957959;725.5860105;70.60535131;36.42238946;5188.363974;0.194373673
30.04267386;11.66242035;65.93786761;725.5860105;70.62117492;36.42309671;5188.939154;0.194373673
30.04267386;11.66242035;65.83615563;725.5860105;70.6368071;36.42375777;5189.476761;0.194373673
30.04267386;11.66242035;65.73444366;725.5860105;70.65225253;36.42438032;5189.983062;0.194373673
30.04267386;11.66242035;65.63273168;725.5860105;70.66751774;36.42496972;5190.462394;0.194373673
30.04267386;11.66242035;65.5310197;725.5860105;70.6826104;36.42552953;5190.917662;0.194373673
30.04267386;11.66242035;65.42930773;725.5860105;70.69753884;36.42606212;5191.350798;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.71231163;36.42657837;5191.770645;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.75491641;36.38238052;5155.826328;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.76083058;36.37242369;5147.728837;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.73950554;36.39596639;5166.875161;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.74255784;36.3945873;5165.753608;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.74954951;36.38708648;5159.653489;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.74477881;36.39253623;5164.085549;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.74287456;36.39588013;5166.80501;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.74417742;36.39526844;5166.30755;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.7439034;36.39598072;5166.886813;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.74325293;36.39708942;5167.788477;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.74312234;36.39747748;5168.104071;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.74261398;36.39816715;5168.664947;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.74225972;36.39849992;5168.935578;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.7420598;36.39838414;5168.841417;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.74161339;36.39830794;5168.779446;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.74098912;36.39825252;5168.734377;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.74027082;36.39812904;5168.633958;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.73943958;36.39796639;5168.50168;0.194373673
30.04267386;11.66242035;65.32759575;725.5860105;70.73849377;36.39778334;5168.352814;0.194373673
30.04267386;11.66242035;65.32759575;725.476466;70.75322612;36.37564201;5150.346165;0.194373673
30.04267386;11.66242035;65.32759575;725.3669216;70.74161528;36.38133474;5154.975834;0.194373673
30.04267386;11.66242035;65.32759575;725.2573772;70.73536519;36.3839827;5157.129314;0.194373673
30.04267386;11.66242035;65.32759575;725.1478328;70.73977747;36.37354858;5148.643664;0.194373673
30.04267386;11.66242035;65.32759575;725.0382884;70.732576;36.37568469;5150.380879;0.194373673
30.04267386;11.66242035;65.32759575;724.928744;70.72712658;36.37715668;5151.577989;0.194373673
30.04267386;11.66242035;65.32759575;724.8191996;70.72817654;36.37026109;5145.970082;0.194373673
30.04267386;11.66242035;65.32759575;724.7096552;70.72388759;36.3685667;5144.592103;0.194373673
30.04267386;11.66242035;65.32759575;724.6001108;70.71800837;36.36936514;5145.241443;0.194373673
30.04267386;11.66242035;65.32759575;724.4905663;70.71608491;36.36541136;5142.025991;0.194373673
30.04267386;11.66242035;65.32759575;724.3810219;70.71282026;36.362403;5139.579421;0.194373673
30.04267386;11.66242035;65.32759575;724.2714775;70.70746524;36.3620455;5139.28868;0.194373673
30.04267386;11.66242035;65.32759575;724.1619331;70.70394279;36.35964049;5137.332777;0.194373673
30.04267386;11.66242035;65.32759575;724.0523887;70.70077151;36.35646873;5134.753315;0.194373673
30.04267386;11.66242035;65.32759575;723.9428443;70.69610628;36.35502573;5133.579781;0.194373673
30.04267386;11.66242035;65.32759575;723.8332999;70.69180985;36.35328359;5132.162968;0.194373673
30.04267386;11.66242035;65.32759575;723.7237555;70.6882915;36.35047655;5129.88012;0.194373673
30.04267386;11.66242035;65.32759575;723.6142111;70.68412923;36.34832145;5128.127464;0.194373673
30.04267386;11.66242035;65.32759575;723.5046666;70.67964557;36.34663153;5126.753118;0.194373673
30.04267386;11.66242035;65.32759575;723.3951222;70.67570553;36.34428678;5124.84623;0.194373673
30.04267386;11.66242035;65.32759575;723.2855778;70.67175939;36.34185924;5122.872011;0.194373673
30.04267386;11.66242035;65.32759575;723.1760334;70.66741899;36.33992312;5121.297442;0.194373673
30.04267386;11.66242035;65.32759575;723.066489;70.6632221;36.33786578;5119.624295;0.194373673
30.04267386;11.66242035;65.32759575;722.9569446;70.65927069;36.33548826;5117.690751;0.194373673
30.04267386;11.66242035;65.32759575;722.8474002;70.65515894;36.33329507;5115.907119;0.194373673
30.04267386;11.66242035;65.32759575;722.7378558;70.65095072;36.33127129;5114.261263;0.194373673
30.04267386;11.66242035;65.32759575;722.6283114;70.64693204;36.32905173;5112.456183;0.194373673
30.04267386;11.66242035;65.32759575;722.5187669;70.64298779;36.32674779;5110.582479;0.194373673
30.04267386;11.66242035;65.32759575;722.4092225;70.63895053;36.32459588;5108.832422;0.194373673
30.04267386;11.66242035;65.32759575;722.2996781;70.63495797;36.32245171;5107.08865;0.194373673
30.04267386;11.66242035;65.32759575;722.1901337;70.63111574;36.32016731;5105.230844;0.194373673
30.04267386;11.66242035;65.32759575;722.0805893;70.62731327;36.3178762;5103.367576;0.194373673
30.04267386;11.66242035;65.32759575;721.9710449;70.62350744;36.31565786;5101.563492;0.194373673
30.04267386;11.66242035;65.32759575;721.8615005;70.6198057;36.31338961;5099.718813;0.194373673
30.04267386;11.66242035;65.32759575;721.7519561;70.61624521;36.31101806;5097.790133;0.194373673
30.04267386;11.66242035;65.32759575;721.6424117;70.61276351;36.30863023;5095.848207;0.194373673
30.04267386;11.66242035;65.32759575;721.5328672;70.60936641;36.30624237;5093.906251;0.194373673
30.04267386;11.66242035;65.32759575;721.4233228;70.60613708;36.30376439;5091.891017;0.194373673
30.04267386;11.66242035;65.32759575;721.3137784;70.60311506;36.30115655;5089.770166;0.194373673
30.04267386;11.66242035;65.32759575;721.204234;70.60029837;36.29844753;5087.567028;0.194373673
30.04267386;11.66242035;65.32759575;721.0946896;70.59774227;36.29561168;5085.260748;0.194373673
30.04267386;11.66242035;65.32759575;720.9851452;70.5955801;36.29253716;5082.760363;0.194373673
30.04267386;11.66242035;65.32759575;720.8756008;70.59399107;36.28908651;5079.954093;0.194373673
30.04267386;11.66242035;65.32759575;720.7660564;70.59327744;36.28489666;5076.546651;0.194373673
30.04267386;11.66242035;65.32759575;720.656512;70.59439207;36.27928423;5071.982291;0.194373673
30.04267386;11.66242035;65.32759575;720.5469675;70.59844353;36.2720783;5066.122002;0.194373673
30.04267386;11.66242035;65.32759575;720.4374231;70.60803019;36.25730286;5054.105734;0.194373673
30.07293509;11.66242035;65.32759575;720.3278787;70.59704199;36.30064889;5064.747071;0.194373673
30.10319633;11.66242035;65.32759575;720.2183343;70.58505301;36.34658375;5077.49379;0.194373673
30.13345756;11.66242035;65.32759575;720.1087899;70.58241006;36.38432979;5083.580887;0.194373673
30.16371879;11.66242035;65.32759575;719.9992455;70.58397598;36.41895033;5087.126137;0.194373673
30.19398003;11.66242035;65.32759575;719.8897011;70.58817841;36.45178407;5089.218243;0.194373673
30.22424126;11.66242035;65.32759575;719.7801567;70.59418917;36.48346075;5090.369372;0.194373673
30.25450249;11.66242035;65.32759575;719.6706122;70.60149346;36.51433149;5090.865064;0.194373673
30.28476373;11.66242035;65.32759575;719.5610678;70.60972537;36.54464076;5090.904122;0.194373673
30.31502496;11.66242035;65.32759575;719.4515234;70.61863275;36.57455247;5090.619874;0.194373673
30.34528619;11.66242035;65.32759575;719.341979;70.62803298;36.6041862;5090.109556;0.194373673
30.37554743;11.66242035;65.32759575;719.2324346;70.6377944;36.63362858;5089.443608;0.194373673
30.40580866;11.66242035;65.32759575;719.1228902;70.64782064;36.66294389;5088.674333;0.194373673
30.4360699;11.66242035;65.32759575;719.0133458;70.65804132;36.69217977;5087.840449;0.194373673
30.46633113;11.66242035;65.32759575;718.9038014;70.66840521;36.72137138;5086.970566;0.194373673
30.49659236;11.66242035;65.32759575;718.794257;70.67887527;36.75054452;5086.085666;0.194373673
30.5268536;11.66242035;65.32759575;718.6847125;70.68942513;36.77971785;5085.200913;0.194373673
30.55711483;11.66242035;65.32759575;718.5751681;70.7000363;36.80890462;5084.327099;0.194373673
30.58737606;11.66242035;65.32759575;718.4656237;70.71069617;36.83811403;5083.4717;0.194373673
30.6176373;11.66242035;65.32759575;718.3560793;70.72139636;36.86735231;5082.639763;0.194373673
30.64789853;11.66242035;65.32759575;718.2465349;70.7321316;36.89662338;5081.834508;0.194373673
30.67815976;11.66242035;65.32759575;718.1369905;70.74289874;36.92592967;5081.057896;0.194373673
30.708421;11.66242035;65.32759575;718.0274461;70.7536961;36.95527246;5080.310959;0.194373673
30.73868223;11.66242035;65.32759575;717.9179017;70.764523;36.9846522;5079.594074;0.194373673
30.76894347;11.66242035;65.32759575;717.8083573;70.77535088;37.0140421;5078.885448;0.194373673
30.7992047;11.66242035;65.32759575;717.6988128;70.78674649;37.04245502;5077.382299;0.194373673
30.82946593;11.66242035;65.32759575;717.5892684;70.79757752;37.07164053;5076.507457;0.194373673
30.85972717;11.66242035;65.32759575;717.479724;70.80837669;37.10104973;5075.814522;0.194373673
30.8899884;11.66242035;65.32759575;717.3701796;70.82349288;37.12316991;5069.193737;0.194373673
30.92024963;11.66242035;65.32759575;717.2606352;70.83093818;37.15669472;5071.847874;0.194373673
30.95051087;11.66242035;65.32759575;717.1510908;70.84081274;37.18862397;5073.204402;0.194373673
30.9807721;11.66242035;65.32759575;717.0415464;70.85159999;37.21951262;5073.714657;0.194373673
31.01103333;11.66242035;65.32759575;716.932002;70.86284486;37.24981613;5073.749045;0.194373673
31.04129457;11.66242035;65.32759575;716.932002;70.86355555;37.29415973;5085.201654;0.194373673
31.0715558;11.66242035;65.32759575;716.932002;70.87398078;37.32986035;5089.625286;0.194373673
31.10181703;11.66242035;65.32759575;716.932002;70.96398633;37.25917726;5007.531369;0.194373673
31.13207827;11.66242035;65.32759575;716.932002;70.98072937;37.25712985;4981.256049;0.194373673
31.1623395;11.66242035;65.32759575;716.932002;70.90329599;37.35745057;5038.232593;0.194373673
31.19260074;11.66242035;65.11018634;716.932002;70.99983349;37.34405753;5002.730342;0.194373673
31.22286197;11.66242035;64.89277693;716.932002;71.04595557;37.36808584;4997.66136;0.194373673
31.2531232;11.66242035;64.67536752;716.932002;71.08865668;37.39987719;4998.905743;0.194373673
31.28338444;11.66242035;64.45795811;716.932002;71.13627582;37.42914677;4998.099264;0.194373673
31.31364567;11.66242035;64.2405487;716.932002;71.18470866;37.45830004;4997.19821;0.194373673
31.3439069;11.66242035;64.02313929;716.932002;71.23231617;37.48896542;4997.526887;0.194373673
31.37416814;11.66242035;63.80572988;716.932002;71.28034302;37.52008733;4998.226835;0.194373673
31.40442937;11.66242035;63.58832047;716.932002;71.32903797;37.55130259;4999.00271;0.194373673
31.4346906;11.66242035;63.37091106;716.932002;71.37830315;37.58260437;4999.848942;0.194373673
31.46495184;11.66242035;63.15350165;716.932002;71.42807631;37.61398728;5000.761156;0.194373673
31.49521307;11.66242035;62.93609223;716.932002;71.47829991;37.6454348;5001.725916;0.194373673
31.5254743;11.66242035;62.71868282;716.932002;71.52888124;37.67699089;5002.778971;0.194373673
31.55573554;11.66242035;62.50127341;716.932002;71.5798952;37.7085712;5003.851721;0.194373673
31.58599677;11.66242035;62.283864;716.932002;71.63129424;37.74018275;5004.949882;0.194373673
31.61625801;11.66242035;62.06645459;716.932002;71.68303465;37.77183385;5006.080193;0.194373673
31.64651924;11.66242035;61.84904518;716.932002;71.73508478;37.80352421;5007.242453;0.194373673
31.67678047;11.66242035;61.63163577;716.932002;71.78741795;37.83525121;5008.434502;0.194373673
31.70704171;11.66242035;61.41422636;716.932002;71.84001099;37.86701137;5009.65351;0.194373673
31.73730294;11.66242035;61.19681695;716.932002;71.89284337;37.89880103;5010.896518;0.194373673
31.76756417;11.66242035;60.97940754;716.932002;71.94589675;37.93061661;5012.160609;0.194373673
31.79782541;11.66242035;60.76199813;716.932002;71.99915467;37.96245465;5013.442956;0.194373673
31.82808664;11.66242035;60.54458872;716.932002;72.0526023;37.99431178;5014.740841;0.194373673
31.85834787;11.66242035;60.32717931;716.932002;72.1062263;38.02618483;5016.051671;0.194373673
31.88860911;11.66242035;60.1097699;716.932002;72.16001466;38.05807079;5017.372983;0.194373673
31.91887034;11.66242035;59.89236049;716.932002;72.21395655;38.08996676;5018.702452;0.194373673
31.94913157;11.66242035;59.67495108;716.932002;72.26804225;38.12187007;5020.037892;0.194373673
31.97939281;11.66242035;59.45754167;716.932002;72.32226307;38.15377823;5021.377261;0.194373673
32.00965404;11.66242035;59.24013225;716.932002;72.3766112;38.18568887;5022.718659;0.194373673
32.03991528;11.66242035;59.02272284;716.932002;72.43107972;38.21759985;5024.060326;0.194373673
32.07017651;11.66242035;58.80531343;716.932002;72.48566249;38.24950915;5025.400641;0.194373673
32.10043774;11.66242035;58.58790402;716.932002;72.54035412;38.28141498;5026.738124;0.194373673
32.13069898;11.66242035;58.37049461;716.932002;72.59514992;38.31331568;5028.071432;0.194373673
32.16096021;11.66242035;58.1530852;716.932002;72.65004583;38.34520976;5029.399363;0.194373673
32.19122144;11.66242035;57.93567579;716.932002;72.70503841;38.37709594;5030.720868;0.194373673
32.22148268;11.66242035;57.71826638;716.932002;72.76012478;38.40897316;5032.035077;0.194373673
32.25174391;11.66242035;57.50085697;716.932002;72.81530257;38.4408406;5033.341343;0.194373673
32.28200514;11.66242035;57.28344756;716.932002;72.87056988;38.4726979;5034.639359;0.194373673
32.31226638;11.66242035;57.06603815;716.932002;72.92592509;38.50454538;5035.929389;0.194373673
32.34252761;11.66242035;56.84862874;716.932002;72.98144695;38.53587524;5036.798463;0.194373673
32.37278884;11.66242035;56.84862874;716.932002;72.96734047;38.60564202;5068.926724;0.194373673
32.40305008;11.66242035;56.84862874;716.932002;73.023979;38.60119873;5040.702937;0.194373673
32.43331131;11.66242035;56.84862874;716.932002;73.10187434;38.56619006;4987.621571;0.194373673
32.46357255;11.66242035;56.84862874;716.932002;73.34320064;38.44651768;4865.686638;0.194373673
32.49383378;11.66242035;56.84862874;716.932002;73.081401;38.65691021;5012.180121;0.194373673
32.52409501;11.66242035;56.84862874;716.932002;73.00065964;38.77506078;5083.65696;0.194373673
32.55435625;11.66242035;56.84862874;716.932002;73.08300736;38.76074425;5047.403661;0.194373673
32.58461748;11.66242035;56.84862874;716.932002;73.42159158;38.5838856;4878.961462;0.194373673
32.61487871;11.66242035;56.84862874;716.932002;73.30837182;38.69989808;4948.699483;0.194373673
32.64513995;11.66242035;56.84862874;716.932002;73.12028611;38.85131689;5047.232018;0.194373673
32.67540118;11.66242035;56.84862874;716.932002;73.05249215;38.94784621;5101.125166;0.194373673
32.70566241;11.66242035;56.84862874;716.932002;73.14680614;38.92267345;5056.042956;0.194373673
32.73592365;11.66242035;56.84862874;716.932002;73.18852695;38.92953698;5037.014546;0.194373673
32.76618488;11.66242035;56.84862874;716.932002;73.5795406;38.74724984;4864.157576;0.194373673
32.79644611;11.66242035;56.84862874;716.932002;72.74918611;39.34903115;5328.95168;0.194373673
32.82670735;11.66242035;56.84862874;716.932002;72.96303124;39.24636811;5220.849751;0.194373673
32.85696858;11.66242035;56.84862874;716.932002;73.02978127;39.24074762;5191.668607;0.194373673
32.88722982;11.66242035;56.84862874;716.932002;73.05686099;39.27267256;5193.021626;0.194373673
32.91749105;11.66242035;56.84862874;716.932002;73.11846828;39.26928198;5165.65397;0.194373673
32.94775228;11.66242035;56.84862874;716.932002;73.16675831;39.27963681;5149.464905;0.194373673
32.97801352;11.66242035;56.84862874;716.932002;73.23166468;39.27024133;5117.213699;0.194373673
33.00827475;11.66242035;56.84862874;716.932002;73.89693654;38.91374472;4802.679234;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.96633272;38.95720769;4813.415677;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.40034473;39.30216662;5093.956785;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;72.99871318;39.50759707;5261.025039;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.11235738;39.42075255;5190.39791;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.19403726;39.36674087;5146.472401;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.29180033;39.29083714;5084.742975;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.29842901;39.28131181;5076.996415;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.62900905;39.11007566;4937.736997;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;74.05306827;38.88857969;4757.603304;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.42691279;39.27886667;5075.00788;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.01293588;39.49575465;5251.394074;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.12528373;39.41052352;5182.079054;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.21128725;39.35034837;5133.141046;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.82176484;38.98347901;4834.781074;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.49893971;39.23426818;5038.737738;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;72.86258928;39.61693444;5349.944688;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.05155202;39.46832243;5229.084566;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.16775518;39.38317827;5159.840269;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.24381289;39.32457839;5112.183365;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.84807688;38.96375838;4818.743084;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.94415027;38.96501614;4819.765973;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.4309718;39.27251376;5069.841314;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.00128981;39.49714459;5252.524461;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.11256143;39.4128746;5183.991096;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.19993964;39.35341042;5135.631285;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.29269787;39.2814823;5077.135065;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.29257366;39.27789003;5074.213613;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.91151904;38.9166265;4780.412639;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.96694821;38.94599779;4804.299117;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.42481603;39.27685955;5073.375571;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.0047545;39.49598529;5251.58165;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.11408941;39.41395123;5184.866675;0.194373673
33.03853598;11.66242035;56.84862874;716.932002;73.19951639;39.35655511;5138.188732;0.194373673
33.03853598;11.61837575;56.84862874;716.932002;73.29284326;39.30884556;5080.130013;0.193639596
33.03853598;11.57433116;56.84862874;716.932002;73.29266462;39.33092119;5078.689139;0.192905519
33.03853598;11.53028657;56.84862874;716.932002;73.89777576;39.00202751;4794.917438;0.192171443
33.03853598;11.48624197;56.84862874;716.932002;73.96571877;39.04690218;4812.544745;0.191437366
33.03853598;11.44219738;56.84862874;716.932002;73.43627295;39.39952207;5075.447109;0.19070329
33.03853598;11.39815279;56.84862874;716.932002;73.01308542;39.65185756;5256.474248;0.189969213
33.03853598;11.35410819;56.84862874;716.932002;73.12413313;39.59403882;5190.383694;0.189235137
33.03853598;11.3100636;56.84862874;716.932002;73.21132317;39.56012584;5143.502499;0.18850106
33.03853598;11.26601901;56.72581403;716.932002;73.28899336;39.54435922;5111.085724;0.187766984
33.03853598;11.26601901;56.60299933;716.932002;73.90686207;39.19082163;4833.340562;0.187766984
33.03853598;11.26601901;56.48018462;716.932002;73.47547382;39.50963512;5083.805872;0.187766984
33.03853598;11.26601901;56.35736992;716.932002;73.91868138;39.21521474;4852.504198;0.187766984
33.03853598;11.26601901;56.23455521;716.932002;73.96474061;39.25713001;4885.433556;0.187766984
33.03853598;11.26601901;56.11174051;716.932002;73.316877;39.68100241;5218.434942;0.187766984
33.03853598;11.26601901;55.9889258;716.932002;73.11372157;39.77162904;5289.632764;0.187766984
33.03853598;11.26601901;55.8661111;716.932002;73.19708054;39.72148719;5250.240479;0.187766984
33.03853598;11.26601901;55.74329639;716.932002;74.01526118;39.22447341;4859.777974;0.187766984
33.03853598;11.26601901;55.62048169;716.932002;74.12130503;39.22719624;4861.917073;0.187766984
33.03853598;11.26601901;55.49766698;716.932002;73.45044805;39.66424854;5205.272818;0.187766984
33.03853598;11.26601901;55.37485228;716.932002;73.3;39.70866623;5240.168109;0.187766984
33.03853598;11.26601901;55.25203757;716.932002;73.75522588;39.4631045;5047.250626;0.187766984
33.03853598;11.26601901;55.12922287;716.932002;74.17356714;39.25920733;4887.06553;0.187766984
33.03853598;11.26601901;55.00640816;716.932002;73.48240362;39.70987585;5241.11841;0.187766984
33.03853598;11.26601901;54.88359346;716.932002;73.4559612;39.68906689;5224.770538;0.187766984
33.03853598;11.26601901;54.76077875;716.932002;74.47520696;39.05799858;4728.992501;0.187766984
33.03853598;11.26601901;54.63796405;716.932002;74.20693436;39.29717055;4916.89008;0.187766984
33.03853598;11.26601901;54.51514934;716.932002;73.50125356;39.75445371;5276.139535;0.187766984
33.03853598;11.26601901;54.39233464;716.932002;73.47521655;39.73409069;5260.141997;0.187766984
33.03853598;11.26601901;54.26951993;716.932002;74.54985052;39.06889155;4737.550205;0.187766984
33.03853598;11.26601901;54.14670523;716.932002;74.28769697;39.30350584;4921.867199;0.187766984
33.03853598;11.26601901;54.02389053;716.932002;73.53235468;39.78981681;5303.921387;0.187766984
33.03853598;11.26601901;53.90107582;716.932002;73.85239399;39.57843468;5137.85598;0.187766984
33.03853598;11.26601901;53.77826112;716.932002;74.33158537;39.32468521;4938.50607;0.187766984
33.03853598;11.26601901;53.65544641;716.932002;74.10790436;39.47597568;5057.362448;0.187766984
33.03853598;11.26601901;53.53263171;717.538179;74.69852095;39.11946441;4777.281108;0.187766984
33.03853598;11.26601901;53.409817;718.144356;73.98360613;39.62545151;5174.793208;0.187766984
33.03853598;11.26601901;53.2870023;718.7505331;74.19564298;39.53017021;5099.938594;0.187766984
33.03853598;11.26601901;53.16418759;719.3567101;74.20604711;39.58196516;5140.629586;0.187766984
33.03853598;11.26601901;53.04137289;719.9628871;74.22057572;39.62114378;5171.408982;0.187766984
33.03853598;11.26601901;52.91855818;720.5690642;74.23843175;39.65407912;5197.283545;0.187766984
33.03853598;11.26601901;52.79574348;721.1752412;74.26523733;39.67980851;5217.496994;0.187766984
33.03853598;11.26601901;52.67292877;721.7814182;74.29903993;39.70001683;5233.372994;0.187766984
33.03853598;11.26601901;52.55011407;722.3875953;74.33974076;39.71479833;5244.985594;0.187766984
33.03853598;11.26601901;52.42729936;722.9937723;74.38792621;39.72354023;5251.853376;0.187766984
33.03853598;11.26601901;52.30448466;723.5999493;74.44254211;39.72659785;5254.255497;0.187766984
33.03853598;11.26601901;52.18166995;724.2061264;74.50074121;39.72565075;5253.511438;0.187766984
33.03853598;11.26601901;52.05885525;724.8123034;74.55811563;39.7240987;5252.292119;0.187766984
33.03853598;11.26601901;52.05885525;725.4184804;74.83573357;39.57549654;5135.547731;0.187766984
33.03853598;11.26601901;52.05885525;726.0246575;74.55670129;39.78132789;5297.252349;0.187766984
33.03853598;11.26601901;52.05885525;726.6308345;75.01014976;39.50962472;5083.797706;0.187766984
33.03853598;11.26601901;52.05885525;727.2370115;74.87626445;39.62623073;5175.405376;0.187766984
33.03853598;11.26601901;52.05885525;727.8431885;75.03568899;39.54149175;5108.832984;0.187766984
33.03853598;11.26601901;52.05885525;728.4493656;75.05724671;39.54799659;5113.943299;0.187766984
33.03853598;11.26601901;52.05885525;729.0555426;75.07575653;39.55907607;5122.64753;0.187766984
33.03853598;11.26601901;52.05885525;729.6617196;74.94915559;39.66878499;5208.836725;0.187766984
33.03853598;11.26601901;52.05885525;730.2678967;75.10236013;39.58880037;5145.999448;0.187766984
33.03853598;11.26601901;52.05885525;730.8740737;75.11577101;39.60143788;5155.927692;0.187766984
33.03853598;11.26601901;52.05885525;731.4802507;75.13707136;39.61030833;5162.896467;0.187766984
33.03853598;11.26601901;52.05885525;732.0864278;75.00438335;39.72455351;5252.649428;0.187766984
33.03853598;11.26601901;52.05885525;732.6926048;75.14327347;39.65477775;5197.832404;0.187766984
33.03853598;11.26601901;52.05885525;733.2987818;75.18144382;39.64893553;5193.242654;0.187766984
33.03853598;11.26601901;52.05885525;733.9049589;75.20475506;39.65519602;5198.161;0.187766984
33.03853598;11.26601901;52.05885525;734.5111359;75.07237253;39.76911599;5287.658472;0.187766984
33.03853598;11.26601901;52.05885525;735.1173129;75.21427018;39.69666169;5230.737136;0.187766984
33.03853598;11.26601901;52.05885525;735.72349;75.25539266;39.68803656;5223.961093;0.187766984
33.03853598;11.26601901;52.05885525;736.329667;75.27861228;39.6939081;5228.573869;0.187766984
33.03853598;11.26601901;52.05885525;736.935844;75.14729641;39.80708093;5317.484378;0.187766984
33.03853598;11.26601901;52.05885525;737.5420211;74.96651948;39.9502946;5429.99548;0.187766984
33.03853598;11.26601901;52.05885525;738.1481981;75.33674164;39.72492885;5252.944298;0.187766984
33.03853598;11.26601901;52.05885525;738.7543751;75.36357107;39.72578225;5253.614749;0.187766984
33.03853598;11.26601901;52.05885525;739.3605522;75.21793146;39.84920012;5350.573931;0.187766984
33.03853598;11.26601901;52.05885525;739.9667292;75.37109795;39.76729064;5286.224444;0.187766984
33.03853598;11.26601901;52.05885525;740.5729062;75.41763734;39.75291855;5274.933489;0.187766984
33.03853598;11.26601901;52.05885525;741.1790833;75.26894608;39.87965459;5374.499479;0.187766984
33.03853598;11.26601901;52.05885525;741.7852603;75.42816207;39.79194509;5305.593407;0.187766984
33.03853598;11.26601901;52.05885525;742.3914373;75.47144681;39.77898184;5295.409255;0.187766984
33.03853598;11.26601901;52.05885525;742.9976144;75.32167487;39.90657781;5395.650821;0.187766984
33.03853598;11.26601901;52.05885525;743.6037914;75.48352881;39.81673383;5325.06786;0.187766984
33.03853598;11.26601901;52.05885525;744.2099684;75.52670863;39.80362577;5314.769943;0.187766984
33.03853598;11.26601901;52.05885525;744.8161455;75.37575627;39.93222962;5415.803325;0.187766984
33.03853598;11.26601901;52.05885525;745.4223225;75.53915558;39.84107246;5344.188703;0.187766984
33.03853598;11.26601901;52.05885525;746.0284995;75.5821511;39.82791215;5333.849741;0.187766984
33.03853598;11.26601901;52.05885525;746.6346765;75.42998828;39.95758073;5435.71959;0.187766984
33.03853598;11.26601901;52.05885525;747.2408536;75.5946293;39.86535164;5363.262842;0.187766984
33.03853598;11.26601901;52.05885525;747.8470306;75.63745651;39.8521591;5352.898557;0.187766984
33.03853598;11.26601901;52.05885525;748.4532076;75.48411919;39.98290113;5455.611729;0.187766984
33.03853598;11.26601901;52.05885525;749.0593847;75.6499082;39.88968883;5382.382554;0.187766984
33.03853598;11.26601901;52.05885525;749.6655617;75.69240951;39.87661603;5372.11234;0.187766984
33.03853598;11.26601901;52.05885525;750.2717387;75.53810241;40.00832478;5475.584975;0.187766984
33.03853598;11.26601901;52.05885525;750.8779158;75.70503569;39.91414032;5401.592059;0.187766984
33.03853598;11.26601901;52.05885525;751.4840928;75.74713225;39.90127139;5391.482008;0.187766984
33.03853598;11.26601901;52.05885525;752.0902698;75.59201743;40.03385908;5495.64516;0.187766984
33.03853598;11.26601901;52.05885525;752.6964469;75.76006653;39.93873224;5420.911893;0.187766984
33.03853598;11.26601901;52.05885525;753.3026239;75.80175901;39.9260897;5410.979697;0.187766984
33.03853598;11.26601901;52.05885525;753.9088009;75.64616456;40.05931721;5515.645505;0.187766984
33.03853598;11.26601901;52.05885525;754.514978;75.81523109;39.96332931;5440.235769;0.187766984
33.03853598;11.26601901;52.05885525;755.121155;75.85637137;39.95105986;5430.59668;0.187766984
33.03853598;11.26601901;52.05885525;755.727332;75.70087131;40.08448397;5535.416938;0.187766984
33.03853598;11.26601901;52.05885525;756.3335091;75.87071726;39.98782055;5459.476509;0.187766984
33.03853598;11.26601901;52.05885525;756.9396861;75.91103816;39.97617247;5450.325575;0.187766984
33.03853598;11.26601901;52.05885525;757.5458631;75.7558408;40.10965043;5555.188135;0.187766984
33.03853598;11.26601901;52.05885525;758.1520402;75.92618001;40.01253447;5478.892185;0.187766984
33.03853598;11.26601901;52.05885525;758.7582172;75.96570723;40.0015044;5470.226776;0.187766984
33.03853598;11.26601901;52.05885525;759.3643942;75.81089509;40.13497939;5575.087001;0.187766984
33.03853598;11.26601901;52.05885525;759.9705713;75.98161849;40.03749061;5498.49815;0.187766984
33.03853598;11.26601901;52.05885525;760.5767483;76.02035507;40.02708205;5490.321013;0.187766984
33.03853598;11.26601901;52.05885525;761.1829253;75.86601428;40.16049317;5595.131064;0.187766984
