Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
33.03853598;11.26601901;52.05885525;761.7891024;76.03702726;40.06269927;5518.302505;0.187766984
33.03853598;11.26601901;52.05885525;762.3952794;76.0749771;40.05291277;5510.614067;0.187766984
33.03853598;11.26601901;52.05885525;763.0014564;75.92121419;40.18618205;5615.312686;0.187766984
33.03853598;11.26601901;52.05885525;763.6076335;76.09241375;40.08815569;5538.301501;0.187766984
33.03853598;11.26601901;52.05885525;764.2138105;76.1295693;40.07899901;5531.107863;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;75.97655717;40.21199381;5635.590841;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;76.1348542;40.09477967;5543.505416;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;76.14034929;40.07923291;5531.291616;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;76.22217314;39.99710102;5466.767405;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;76.16256094;40.03003822;5492.643426;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;76.13844471;40.0383184;5499.148475;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;76.01562237;40.13515359;5575.223852;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;75.94607189;40.19019564;5618.465832;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;75.85031917;40.26558276;5677.691237;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;75.85993033;40.27564588;5685.596991;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;76.03819103;40.12843567;5569.946139;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;76.00514082;40.13563065;5575.598645;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;76.17242294;40.00016908;5469.177718;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;76.1232791;40.00842858;5475.666529;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;75.97253613;40.12379053;5566.29684;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;75.92030335;40.16765038;5600.753887;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;76.0160558;40.09667279;5544.992682;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;76.05738389;40.05329785;5510.916592;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;75.9422697;40.13416637;5574.448276;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;75.87492635;40.18830907;5616.983706;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;75.97275259;40.11673027;5560.750183;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;76.02735109;40.06700371;5521.684149;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;76.19243724;39.93757076;5419.999416;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;75.92511426;40.12905758;5570.434723;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;75.8190495;40.21773158;5640.098533;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;75.98317142;40.08979389;5539.588502;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;76.04713783;40.02375043;5487.703633;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;75.90989874;40.12444125;5566.808061;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;75.9083112;40.1296117;5570.870052;0.187766984
33.03853598;11.26601901;52.05885525;764.8199875;75.87369488;40.15531429;5591.062447;0.187766984
33.03853598;11.26601901;52.28804954;764.8199875;76.00186153;40.01816473;5483.315409;0.187766984
33.03853598;11.26601901;52.51724383;764.8199875;75.82604739;40.10698902;5553.097291;0.187766984
33.03853598;11.26601901;52.74643812;764.8199875;75.76120547;40.12431995;5566.712766;0.187766984
33.03853598;11.26601901;52.97563242;764.8199875;75.87880736;39.99216493;5462.889526;0.187766984
33.03853598;11.26601901;53.20482671;764.8199875;75.67513877;40.10455058;5551.181607;0.187766984
33.03853598;11.26601901;53.434021;764.8199875;75.60434897;40.12829413;5569.834947;0.187766984
33.03853598;11.26601901;53.66321529;764.8199875;75.54511289;40.13741916;5577.003729;0.187766984
33.03853598;11.26601901;53.89240958;764.8199875;75.64978808;40.01582548;5481.477656;0.187766984
33.03853598;11.26601901;54.12160388;764.8199875;75.46342362;40.11529132;5559.619719;0.187766984
33.03853598;11.26601901;54.35079817;764.8199875;75.39635603;40.13550316;5575.498485;0.187766984
33.03853598;11.26601901;54.57999246;764.8199875;75.34008729;40.142533;5581.021248;0.187766984
33.03853598;11.26601901;54.80918675;764.8199875;75.45391695;40.01299826;5479.256545;0.187766984
33.03853598;11.26601901;55.03838105;764.8199875;75.26931113;40.1129195;5557.756372;0.187766984
33.03853598;11.26601901;55.26757534;764.8199875;75.20482873;40.13234247;5573.01539;0.187766984
33.03853598;11.26601901;55.49676963;764.8199875;75.34106147;39.98506556;5457.312142;0.187766984
33.03853598;11.26601901;55.72596392;764.8199875;75.13219472;40.10538443;5551.836693;0.187766984
33.03853598;11.26601901;55.95515821;764.8199875;75.06773277;40.12638432;5568.334569;0.187766984
33.03853598;11.26601901;56.18435251;764.8199875;75.19228789;39.98989849;5461.10897;0.187766984
33.03853598;11.26601901;56.4135468;764.8199875;74.99362645;40.10358883;5550.426045;0.187766984
33.03853598;11.26601901;56.64274109;764.8199875;74.93195412;40.12249901;5565.282203;0.187766984
33.03853598;11.26601901;56.87193538;764.8199875;75.04598792;39.99546205;5465.479797;0.187766984
33.03853598;11.26601901;57.10112968;764.8199875;74.85925767;40.10122752;5548.57096;0.187766984
33.03853598;11.26601901;57.33032397;764.8199875;74.99003661;39.96337786;5440.273914;0.187766984
33.03853598;11.26601901;57.55951826;764.8199875;74.77680063;40.09231933;5541.572529;0.187766984
33.03853598;11.26601901;57.78871255;764.8199875;74.90189316;39.96083616;5438.277112;0.187766984
33.03853598;11.26601901;58.01790684;764.8199875;74.69019396;40.0899004;5539.672176;0.187766984
33.03853598;11.26601901;58.24710114;764.8199875;74.81144649;39.96202558;5439.211539;0.187766984
33.03853598;11.26601901;58.47629543;764.8199875;74.6036617;40.08898632;5538.954059;0.187766984
33.03853598;11.26601901;58.70548972;764.8199875;74.72216803;39.96365291;5440.489994;0.187766984
33.03853598;11.26601901;58.93468401;764.8199875;74.51883878;40.08806992;5538.234121;0.187766984
33.03853598;11.26601901;59.16387831;764.8199875;74.64056543;39.96107765;5438.466825;0.187766984
33.03853598;11.26601901;59.3930726;764.8199875;74.60847293;39.94745797;5427.766971;0.187766984
33.03853598;11.26601901;59.62226689;764.8199875;74.60901211;39.90639781;5395.509409;0.187766984
33.03853598;11.26601901;59.85146118;764.8199875;74.56834989;39.90001324;5390.493587;0.187766984
33.03853598;11.26601901;60.08065548;764.8199875;74.52060163;39.90279849;5392.681728;0.187766984
33.03853598;11.26601901;60.30984977;764.8199875;74.47308687;39.90656175;5395.638209;0.187766984
33.03853598;11.26601901;60.53904406;764.8199875;74.32525902;39.97235727;5447.328293;0.187766984
33.03853598;11.26601901;60.76823835;764.8199875;74.35812918;39.93364717;5416.916978;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.24773856;39.97556776;5449.850501;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.21330146;40.02323863;5487.301557;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.21816601;40.03713715;5498.220466;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.23658558;40.00494465;5472.92949;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.74218972;39.6479516;5192.469658;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.25139394;40.03312843;5495.071152;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.27232014;40.02835077;5491.317735;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.06014284;40.14893915;5586.054025;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.92216225;39.54278218;5109.846773;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.54434658;39.82381531;5330.631192;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.41472597;39.92718279;5411.83845;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.36985515;39.96869274;5444.449369;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.35909502;39.98124103;5454.307526;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.2502562;40.046434;5505.524233;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;73.93357683;40.24940188;5664.979262;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.12617527;40.12888543;5570.299485;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.43483893;39.94736458;5427.693604;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.4623755;39.93792073;5420.27436;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.42882135;39.96568007;5442.08257;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.42322848;39.9711732;5446.398062;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.42304394;39.97105253;5446.303266;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.42388316;39.97001686;5445.489624;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.17309533;40.11276036;5557.631348;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.39734039;39.96780882;5443.754948;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.44214401;39.97005714;5445.521265;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.49069946;39.93378885;5417.028284;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.32293741;40.03989408;5500.386357;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;73.93543353;40.30211598;5706.392355;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.17168791;40.16244324;5596.663073;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.47283147;39.99302921;5463.568517;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.52619604;39.95586967;5434.375351;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.51494253;39.95859234;5436.514325;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.50911681;39.95887505;5436.73643;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.35499799;40.05150138;5509.505256;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.14532138;40.21170567;5635.364472;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.24388618;40.15715963;5592.512178;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.57800658;39.93338517;5416.71114;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.5552564;39.94858032;5428.648712;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.40325123;40.03846484;5499.263525;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.20611646;40.19303326;5620.695108;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.57122071;39.94965186;5429.490532;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.4216443;40.03637733;5497.623537;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.2155495;40.19782876;5624.462539;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.58418171;39.95188198;5431.242548;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.43541399;40.03679008;5497.947804;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.22304244;40.20317545;5628.662989;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.59561972;39.95405344;5432.948485;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.44745448;40.03748504;5498.493773;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.22989238;40.20786422;5632.346563;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.60569725;39.95606777;5434.530977;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.5813498;39.96107258;5438.462844;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.56618623;39.96232883;5439.449778;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.53728381;39.98355926;5456.128764;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.53016489;39.98744961;5459.18509;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.52658981;39.98760859;5459.309984;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.51927835;39.99269234;5463.303868;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.51573744;39.99522764;5465.295642;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.51469314;39.99540352;5465.433818;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.5125383;39.99695628;5466.653688;0.187766984
33.03853598;11.26601901;60.99743264;764.8199875;74.51114411;39.99816466;5467.603016;0.187766984
33.0046589;11.26601901;60.99743264;764.8199875;74.54266525;39.93483772;5444.466703;0.187766984
32.97078182;11.26601901;60.99743264;764.8199875;74.53366932;39.90188747;5445.194833;0.187766984
32.93690473;11.26601901;60.99743264;764.8199875;74.53074671;39.86022268;5439.076687;0.187766984
32.90302765;11.26601901;60.99743264;764.8199875;74.52424034;39.81952172;5433.715733;0.187766984
32.86915056;11.26601901;60.99743264;764.8199875;74.51522752;39.78016407;5429.410111;0.187766984
32.83527348;11.26601901;60.99743264;764.8199875;74.50424314;39.74195918;5426.010109;0.187766984
32.8013964;11.26601901;60.99743264;764.8199875;74.49171618;39.70469913;5423.352385;0.187766984
32.76751931;11.26601901;60.99743264;764.8199875;74.47797289;39.66819959;5421.29215;0.187766984
32.73364223;11.26601901;60.99743264;764.8199875;74.36127927;39.69508544;5469.02854;0.187766984
32.69976514;11.26601901;60.99743264;764.8199875;74.37185336;39.66631124;5473.037457;0.187766984
32.66588806;11.26601901;60.99743264;764.8199875;73.9474655;39.91990719;5698.881174;0.187766984
32.63201098;11.26601901;60.99743264;764.8199875;74.12704372;39.75398815;5595.146759;0.187766984
32.59813389;11.26601901;60.99743264;764.8199875;74.42626157;39.52697529;5443.416005;0.187766984
32.56425681;11.26601901;60.99743264;764.8199875;74.35774217;39.51381868;5459.694354;0.187766984
32.53037972;11.26601901;60.99743264;764.8199875;73.93112027;39.74788265;5670.193424;0.187766984
32.49650264;11.26601901;60.99743264;764.8199875;74.11012438;39.58987469;5572.674088;0.187766984
32.46262556;11.26601901;60.99743264;764.8199875;74.44683036;39.33874629;5401.997745;0.187766984
32.42874847;11.26601901;60.99743264;764.8199875;74.33645083;39.35977648;5445.133842;0.187766984
32.39487139;11.26601901;60.99743264;764.8199875;74.35079001;39.31278528;5434.831161;0.187766984
32.3609943;11.26601901;60.99743264;764.8199875;74.05843892;39.45837558;5575.823805;0.187766984
32.32711722;11.26601901;60.99743264;764.8199875;74.89438087;38.82636332;5105.918603;0.187766984
32.29324014;11.26601901;60.99743264;764.8199875;74.27607836;39.25340776;5468.026418;0.187766984
32.25936305;11.26601901;60.99743264;764.8199875;74.29713117;39.17218815;5430.833327;0.187766984
32.22548597;11.26601901;60.99743264;764.8199875;74.74889745;38.79981209;5164.90275;0.187766984
32.19160888;11.26601901;60.99743264;764.8199875;74.21430955;39.16417103;5477.763772;0.187766984
32.1577318;11.26601901;60.99743264;764.8199875;73.82975813;39.34993369;5650.3165;0.187766984
32.12385472;11.26601901;60.99743264;763.4117872;73.75549625;39.25903159;5605.516667;0.187766984
32.08997763;11.26601901;60.99743264;762.003587;73.69110789;39.21645232;5598.680087;0.187766984
32.05610055;11.26601901;60.99743264;760.5953867;74.28927578;38.71228033;5229.20838;0.187766984
32.02222347;11.26601901;60.99743264;759.1871864;73.75597069;38.95804403;5448.89895;0.187766984
31.98834638;11.26601901;60.99743264;757.7789861;73.90406561;38.74089142;5304.914578;0.187766984
31.9544693;11.26601901;60.99743264;756.3707859;73.64777519;38.81628321;5390.758065;0.187766984
31.92059221;11.26601901;60.99743264;754.9625856;73.77370228;38.61864286;5262.102852;0.187766984
31.88671513;11.26601901;60.99743264;753.5543853;73.53747479;38.68221205;5338.658304;0.187766984
31.85283805;11.26601901;60.99743264;752.146185;73.14605332;38.79811015;5456.324237;0.187766984
31.81896096;11.26601901;60.99743264;750.7379848;73.3075132;38.56757114;5301.823281;0.187766984
31.78508388;11.26601901;60.99743264;749.3297845;73.31319148;38.45353568;5238.849488;0.187766984
31.75120679;11.26601901;60.99743264;747.9215842;73.2977111;38.35824554;5190.602348;0.187766984
31.71732971;11.26601901;60.99743264;746.5133839;73.25936066;38.28177684;5157.141644;0.187766984
31.68345263;11.26601901;60.99743264;745.1051837;73.2004127;38.21961608;5134.92151;0.187766984
31.64957554;11.26601901;60.99743264;743.6969834;73.12820791;38.16550915;5119.028598;0.187766984
31.61569846;11.26601901;60.99743264;742.2887831;73.04934551;38.11602419;5106.766783;0.187766984
31.58182137;11.26601901;60.74922402;740.8805828;72.97205502;38.10688658;5126.202544;0.187766984
31.54794429;11.26601901;60.5010154;739.4723826;72.62255899;38.27845946;5287.607531;0.187766984
31.51406721;11.41812885;60.25280677;738.0641823;72.57733992;38.14159688;5276.999411;0.190302148
31.48019012;11.5702387;60.00459815;736.655982;72.54436757;37.99807009;5258.829646;0.192837312
31.44631304;11.72234855;59.75638952;735.2477817;72.51343351;37.8553963;5239.031018;0.195372476
31.41243595;11.87445839;59.5081809;733.8395815;72.48357871;37.7147665;5218.616864;0.19790764
31.37855887;12.02656824;59.25997227;732.4313812;72.69958624;37.42302524;5069.207993;0.200442804
31.34468179;12.17867809;59.01176365;731.0231809;72.43536285;37.43752315;5174.405349;0.202977968
31.3108047;12.33078793;58.76355503;729.6149806;72.39866051;37.30855192;5157.264579;0.205513132
31.27692762;12.48289778;58.5153464;728.2067804;72.62742142;37.02404817;5002.719424;0.208048296
31.24305053;12.63500762;58.26713778;726.7985801;72.3442821;37.05093099;5117.214277;0.21058346
31.20917345;12.63500762;58.01892915;725.3903798;72.30845362;37.00155913;5103.562113;0.21058346
31.17529637;12.63500762;57.77072053;723.9821795;72.55006955;36.79088336;4947.788109;0.21058346
31.14141928;12.63500762;57.52251191;722.5739793;72.25895076;36.89608617;5070.328795;0.21058346
31.1075422;12.63500762;57.27430328;721.165779;72.22817924;36.84507312;5055.230618;0.21058346
31.07366511;12.63500762;57.02609466;719.7575787;72.47164098;36.63539059;4900.331748;0.21058346
31.03978803;12.63500762;56.77788603;718.3493784;72.18023722;36.740915;5023.155785;0.21058346
31.00591095;12.63500762;56.52967741;716.9411781;72.14981687;36.69037691;5008.476081;0.21058346
30.97203386;12.63500762;56.28146878;715.5329779;72.39223377;36.48282734;4855.456522;0.21058346
30.93815678;12.63500762;56.03326016;714.1247776;72.10140065;36.58743653;4977.474167;0.21058346
30.9042797;12.63500762;55.78505154;712.7165773;72.3480794;36.37768459;4822.514139;0.21058346
30.87040261;12.63500762;55.53684291;711.308377;72.05029339;36.4854804;4947.33947;0.21058346
30.83652553;12.63500762;55.28863429;709.9001768;72.01838687;36.43572077;4933.345649;0.21058346
30.80264844;12.63500762;55.04042566;708.4919765;72.13795009;36.2932309;4837.648971;0.21058346
30.76877136;12.63500762;54.79221704;707.0837762;71.98207521;36.32232663;4893.133131;0.21058346
30.73489428;12.63500762;54.54400841;705.6755759;72.10790624;36.17768965;4795.544666;0.21058346
30.70101719;12.63500762;54.29579979;704.2673757;71.93500487;36.21740996;4860.389953;0.21058346
30.66714011;12.63500762;54.04759117;702.8591754;72.05979216;36.07386084;4763.759979;0.21058346
30.63326302;12.63500762;53.79938254;701.4509751;71.88335645;36.11533841;4830.153553;0.21058346
30.59938594;12.63500762;53.55117392;700.0427748;72.00535148;35.97359531;4735.114834;0.21058346
30.56550886;12.63500762;53.30296529;698.6345746;71.82990872;36.01409109;4800.643358;0.21058346
30.53163177;12.63500762;53.05475667;697.2263743;71.94622873;35.87582363;4708.666964;0.21058346
30.49775469;12.63500762;52.80654805;695.818174;71.77484548;35.91352428;4771.732762;0.21058346
30.4638776;12.63500762;52.55833942;694.4099737;71.8810295;35.78097646;4684.795833;0.21058346
30.43000052;12.63500762;52.3101308;693.0017735;71.88378138;35.71159483;4653.513445;0.21058346
30.39612344;12.63500762;52.06192217;691.5935732;71.85584017;35.66448859;4641.857475;0.21058346
30.36224635;12.63500762;51.81371355;690.1853729;71.83248168;35.61728613;4630.116748;0.21058346
30.32836927;12.63500762;51.56550492;688.7771726;71.81496724;35.56566597;4614.483652;0.21058346
30.29449218;12.63500762;51.3172963;687.3689724;71.78953809;35.51774898;4602.113362;0.21058346
30.2606151;12.63500762;51.3172963;685.9607721;71.59497728;35.53406441;4646.337033;0.21058346
30.22673802;12.63500762;51.3172963;684.5525718;71.49593246;35.49417972;4641.043847;0.21058346
30.19286093;12.63500762;51.3172963;683.1443715;71.40681861;35.45084181;4632.708092;0.21058346
30.15898385;12.63500762;51.3172963;681.7361713;71.5458251;35.26348595;4497.480824;0.21058346
30.12510676;12.63500762;51.3172963;680.327971;71.26574265;35.33810189;4593.071998;0.21058346
30.09122968;12.63500762;51.3172963;678.9197707;71.40358263;35.1547982;4461.415016;0.21058346
30.0573526;12.63500762;51.3172963;677.5115704;71.26584153;35.13711823;4475.685985;0.21058346
30.02347551;12.63500762;51.3172963;676.1033702;71.14154369;35.11863772;4489.251622;0.21058346
29.98959843;12.63500762;51.3172963;674.6951699;71.07954145;35.06030492;4467.704147;0.21058346
29.95572135;12.63500762;51.3172963;673.2869696;71.02193762;34.9970836;4441.849494;0.21058346
29.92184426;12.63500762;51.3172963;671.8787693;70.96383461;34.93378468;4415.926466;0.21058346
29.88796718;12.63500762;51.3172963;670.4705691;70.90348285;34.87162729;4391.009216;0.21058346
29.85409009;12.63500762;51.3172963;669.0623688;70.84017782;34.81132425;4367.725816;0.21058346
29.82021301;12.63500762;51.3172963;667.6541685;70.77379772;34.75305273;4346.232333;0.21058346
29.78633593;12.63500762;51.3172963;666.2459682;70.69750648;34.70573161;4334.387036;0.21058346
29.75245884;12.63500762;51.3172963;664.837768;70.62891056;34.64906816;4314.310409;0.21058346
29.71858176;12.63500762;51.3172963;663.4295677;70.55925373;34.59194832;4293.831647;0.21058346
29.68470467;12.63500762;51.3172963;662.0213674;70.48905625;34.53563531;4274.063782;0.21058346
29.68470467;12.63500762;51.3172963;660.6131671;70.41674081;34.52137396;4261.498376;0.21058346
29.68470467;12.63500762;51.3172963;659.2049669;70.3547048;34.50298233;4245.29385;0.21058346
29.68470467;12.63500762;51.3172963;657.7967666;70.29285771;34.48597308;4230.307322;0.21058346
29.68470467;12.63500762;51.3172963;656.3885663;70.23101537;34.46993926;4216.180224;0.21058346
29.68470467;12.63500762;51.3172963;654.980366;70.16963007;34.45419587;4202.309024;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.10895582;34.43831056;4188.312774;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.00003948;34.51076499;4252.15101;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.02963007;34.49244949;4236.013567;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.99725412;34.51475254;4255.664363;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.04022887;34.4857195;4230.083897;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.02108475;34.49744469;4240.414743;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.92312181;34.57230406;4306.371924;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.86110237;34.62382664;4351.767504;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.79403861;34.68562323;4406.215319;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.84953064;34.66873859;4391.338579;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.98375547;34.56936075;4303.778633;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.07500072;34.49757965;4240.533654;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.97138604;34.56806542;4302.637344;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.02044351;34.5368776;4275.158341;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.97257689;34.572716;4306.734876;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.03089128;34.53568634;4274.108744;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.98082553;34.57179069;4305.919606;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.03692026;34.53547924;4273.926268;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.98623215;34.57281588;4306.822877;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.04461189;34.53532873;4273.793662;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.99089247;34.57433873;4308.164634;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.05063803;34.53533345;4273.797818;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.99380253;34.57674977;4310.288957;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.05593379;34.53604633;4274.425922;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.99800014;34.57797362;4311.367272;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.06408641;34.53406362;4272.678993;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.00151028;34.5792741;4312.513096;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.06835626;34.53470719;4273.246031;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.9800062;34.59658568;4327.766001;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.05609258;34.54639877;4283.547265;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.97093614;34.61019628;4339.758048;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.07567521;34.5398329;4277.762193;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.01890066;34.57794939;4311.345916;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.07599303;34.53910559;4277.121375;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.98668161;34.60359616;4333.942808;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.07273075;34.54591803;4283.123691;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.01713821;34.58691998;4319.249736;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.09246049;34.53680227;4275.091964;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.99647053;34.60336368;4333.737975;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.07951406;34.54711623;4284.179401;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;69.99405426;34.60914631;4338.832938;0.21058346
29.68470467;12.63500762;51.3172963;653.5721658;70.09118224;34.54300679;4280.558656;0.21058346
29.68470467;12.63500762;51.30506829;653.5721658;70.0352508;34.58398362;4316.662567;0.21058346
29.68470467;12.63500762;51.29284028;653.5721658;70.10994704;34.53477043;4273.301753;0.21058346
29.68470467;12.63500762;51.28061227;653.5721658;70.04423685;34.58248534;4315.342458;0.21058346
29.68470467;12.63500762;51.26838426;653.5721658;70.11022175;34.53862988;4276.702244;0.21058346
29.68470467;12.63500762;51.25615625;653.5721658;70.01889547;34.60497295;4335.155868;0.21058346
29.68470467;12.63500762;51.24392825;653.5721658;70.11106782;34.5441969;4281.607232;0.21058346
29.68470467;12.63500762;51.23170024;653.5721658;70.02533939;34.60669141;4336.66997;0.21058346
29.68470467;12.63500762;51.21947223;653.5721658;70.11826861;34.54514678;4282.444153;0.21058346
29.68470467;12.63500762;51.20724422;653.5721658;70.03577323;34.60453075;4334.766253;0.21058346
29.68470467;12.63500762;51.19501621;653.5721658;70.12437487;34.54595006;4283.151909;0.21058346
29.68470467;12.63500762;51.1827882;653.5721658;70.04179998;34.6060262;4336.083868;0.21058346
29.68470467;12.63500762;51.17056019;653.5721658;70.13241307;34.54600606;4283.201252;0.21058346
29.68470467;12.63500762;51.15833218;653.5721658;70.07675097;34.58816374;4320.34559;0.21058346
29.68470467;12.63500762;51.14610417;653.5721658;70.15078259;34.53911358;4277.128416;0.21058346
29.68470467;12.63500762;51.13387616;653.5721658;70.05979575;34.60297216;4333.393013;0.21058346
29.68470467;12.63500762;51.12164816;653.5721658;70.14502729;34.54658215;4283.708838;0.21058346
29.68470467;12.63500762;51.10942015;653.5721658;70.05691773;34.61159915;4340.994094;0.21058346
29.68470467;12.63500762;51.09719214;653.5721658;70.15408316;34.54690763;4283.995608;0.21058346
29.68470467;12.63500762;51.08496413;653.5721658;70.09674678;34.58906431;4321.139069;0.21058346
29.68470467;12.63500762;51.07273612;653.5721658;70.17296958;34.5383147;4276.424541;0.21058346
29.68470467;12.63500762;51.06050811;653.5721658;70.10521814;34.58694363;4319.270579;0.21058346
29.68470467;12.63500762;51.0482801;653.5721658;70.17081274;34.54266751;4280.259723;0.21058346
29.68470467;12.63500762;51.03605209;653.5721658;70.07813892;34.60967995;4339.30312;0.21058346
29.68470467;12.63500762;51.02382408;653.5721658;70.17046352;34.54840906;4285.318492;0.21058346
29.68470467;12.63500762;51.01159607;653.5721658;70.08372237;34.6111183;4340.570424;0.21058346
29.68470467;12.63500762;50.99936807;653.5721658;70.17640238;34.54926436;4286.072082;0.21058346
29.68470467;12.63500762;50.98714006;653.5721658;70.09345804;34.60853273;4338.292322;0.21058346
29.68470467;12.63500762;50.97491205;653.5721658;70.18142021;34.54987939;4286.613971;0.21058346
29.68470467;12.63500762;50.96268404;653.5721658;70.09784404;34.61032469;4339.871189;0.21058346
29.68470467;12.63500762;50.95045603;653.5721658;70.18836056;34.54989245;4286.625482;0.21058346
29.68470467;12.63500762;50.93822802;653.5721658;70.10591595;34.60880211;4338.529673;0.21058346
29.68470467;12.63500762;50.92600001;653.5721658;70.1935476;34.55032836;4287.009547;0.21058346
29.68470467;12.63500762;50.913772;653.5721658;70.11049432;34.61014961;4339.716931;0.21058346
29.68470467;12.63500762;50.90154399;653.5721658;70.19990873;34.55041224;4287.083455;0.21058346
29.68470467;12.63500762;50.88931598;653.5721658;70.11714945;34.60958017;4339.215205;0.21058346
29.68470467;12.63500762;50.87708797;653.5721658;70.20513305;34.5507956;4287.421224;0.21058346
29.68470467;12.63500762;50.86485997;653.5721658;70.12199033;34.61045836;4339.988965;0.21058346
29.68470467;12.63500762;50.85263196;653.5721658;70.21091612;34.55099003;4287.592532;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.12788712;34.61031976;4339.866845;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.210839;34.55309447;4289.44672;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.12646538;34.61301548;4342.24199;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.21330621;34.55277506;4289.165292;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.13200716;34.60914253;4338.829611;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.2110828;34.55407926;4290.314395;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.1291946;34.61279491;4342.047651;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.21403745;34.55351604;4289.818151;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.15981511;34.5925165;4324.18073;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.23201683;34.54200452;4279.675568;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.1405591;34.60331747;4333.697261;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.20606449;34.55771412;4293.517002;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.11675819;34.62651449;4354.135713;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.22026833;34.55506373;4291.181796;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.16394467;34.59103916;4322.87907;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.22518706;34.5464873;4283.625264;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.13319427;34.60967912;4339.302388;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.21256282;34.55473514;4290.89228;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.12161375;34.62102709;4349.300873;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.21780871;34.55412087;4290.351058;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.16030852;34.59327754;4324.851266;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.22768349;34.5450999;4282.402853;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.13587106;34.60748821;4337.372016;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.20999747;34.55592839;4291.943634;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.1179596;34.62472183;4352.556234;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.21963608;34.55426098;4290.474504;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.16199671;34.59196235;4323.692479;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.22400185;34.54695432;4284.036751;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.1319263;34.61023288;4339.790293;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.21166188;34.55485377;4290.996801;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.12099872;34.62079998;4349.100767;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.21632921;34.55432267;4290.528862;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.1590252;34.59344304;4324.997087;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.22687312;34.54486359;4282.194642;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.13495977;34.607209;4337.126015;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.20767711;34.55642155;4292.378149;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.1152415;34.6261886;4353.848579;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.21883928;34.55449141;4290.677539;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.16140151;34.59148851;4323.274984;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.22239922;34.54697174;4284.052093;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.13011878;34.61044344;4339.975813;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.2107123;34.55450487;4290.689396;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.11970409;34.62045371;4348.795674;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.21466844;34.5542006;4290.421306;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.15736578;34.59342566;4324.981772;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.22603287;34.54432119;4281.716747;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.13405898;34.60655112;4336.546364;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.2131314;34.55197429;4288.459744;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.11810971;34.62006825;4348.456055;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.21268326;34.55410614;4290.338084;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.12920167;34.61086162;4340.344266;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.20794796;34.55534286;4291.427731;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.12465065;34.61524322;4344.204816;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.2111317;34.5543798;4290.579199;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.15675135;34.5929587;4324.57034;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.2271612;34.54301265;4280.563817;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.13526242;34.60476884;4334.976037;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.20283917;34.55732218;4293.171677;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.11115599;34.62810839;4355.540074;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.215717;34.5559595;4291.971037;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.16034696;34.59075397;4322.627798;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.22179;34.54576658;4282.990252;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.12938295;34.60896194;4338.670495;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.20833291;34.55426132;4290.474809;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.11635691;34.62125428;4349.501041;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.21314925;34.55383092;4290.09559;0.21058346
29.68470467;12.63500762;50.84040395;653.5721658;70.15568911;34.59279657;4324.427489;0.21058346
29.68470467;12.63500762;50.87571688;653.5721658;70.20466346;34.55208958;4288.561331;0.21058346
29.68470467;12.63500762;50.91102981;653.5721658;70.10495323;34.61686198;4345.631071;0.21058346
29.68470467;12.63500762;50.94634274;653.5721658;70.14340248;34.60212979;4332.650814;0.21058346
29.68470467;12.63500762;50.98165567;653.5721658;70.20720714;34.55168688;4288.206519;0.21058346
29.68470467;12.63500762;51.0169686;653.5721658;70.10308337;34.61060053;4340.114222;0.21058346
29.68470467;12.63500762;51.05228153;653.5721658;70.15707564;34.57175754;4305.890394;0.21058346
29.68470467;12.63500762;51.08759446;653.5721658;70.08194905;34.6149001;4343.902498;0.21058346
29.68470467;12.63500762;51.12290739;653.5721658;70.1462525;34.56898594;4303.448396;0.21058346
29.68470467;12.73959609;51.15822033;653.5721658;70.0691618;34.5702294;4340.17559;0.212326602
29.68470467;12.84418455;51.19353326;653.5721658;70.10875132;34.50722258;4319.374024;0.214069743
29.68470467;12.94877301;51.22884619;653.5721658;70.14532901;34.43665562;4290.826882;0.215812884
29.68470467;13.05336147;51.26415912;653.5721658;70.08845867;34.42134215;4311.545137;0.217556025
29.68470467;13.15794993;51.29947205;653.5721658;70.13010419;34.34823814;4279.014446;0.219299166
29.68470467;13.26253839;51.33478498;653.5721658;70.07798949;34.33331083;4299.221622;0.221042307
29.68470467;13.36712685;51.37009791;653.5721658;70.1241177;34.25779169;4262.731321;0.222785448
29.68470467;13.47171532;51.40541084;653.5721658;70.02870595;34.27348611;4310.828005;0.224528589
29.68470467;13.57630378;51.44072377;653.5721658;70.06959916;34.2101659;4284.348809;0.22627173
29.68470467;13.57630378;51.4760367;653.5721658;70.03855399;34.221538;4295.115015;0.22627173
29.68470467;13.57630378;51.51134963;654.4057077;70.11266122;34.20053187;4275.228069;0.22627173
29.68470467;13.57630378;51.54666256;655.2392497;70.14596419;34.20368011;4278.208575;0.22627173
29.68470467;13.57630378;51.5819755;656.0727917;70.16423795;34.22064741;4294.27187;0.22627173
29.68470467;13.57630378;51.61728843;656.9063336;70.21039985;34.21868743;4292.416314;0.22627173
29.68470467;13.57630378;51.65260136;657.7398756;70.07849054;34.31519199;4383.779198;0.22627173
29.68470467;13.57630378;51.68791429;658.5734176;70.21708192;34.26492863;4336.193829;0.22627173
29.68470467;13.57630378;51.72322722;659.4069596;70.27312745;34.25846564;4330.075176;0.22627173
29.68470467;13.57630378;51.75854015;660.2405015;70.13453101;34.36460173;4430.55644;0.22627173
29.68470467;13.57630378;51.79385308;661.0740435;70.28601982;34.30538354;4374.493338;0.22627173
29.68470467;13.57630378;51.82916601;661.9075855;70.35359955;34.29012752;4360.050147;0.22627173
29.68470467;13.57630378;51.86447894;662.7411274;70.24381993;34.3824526;4447.456224;0.22627173
29.68470467;13.57630378;51.89979187;663.5746694;70.38965769;34.32421942;4392.325658;0.22627173
29.68470467;13.57630378;51.9351048;664.4082114;70.44620006;34.3146591;4383.274703;0.22627173
29.68470467;13.57630378;51.97041773;665.2417534;70.34716758;34.39999303;4464.062116;0.22627173
29.68470467;13.57630378;52.00573067;666.0752953;70.48131442;34.34874439;4415.543957;0.22627173
29.68470467;13.57630378;52.0410436;666.9088373;70.53560822;34.34065638;4407.886875;0.22627173
29.68470467;13.57630378;52.07635653;667.7423793;70.43550724;34.42656546;4489.218798;0.22627173
29.68470467;13.57630378;52.11166946;668.5759212;70.56491149;34.37774681;4443.001162;0.22627173
29.68470467;13.57630378;52.14698239;669.4094632;70.6183693;34.3697842;4435.462785;0.22627173
29.68470467;13.57630378;52.18229532;670.2430052;70.50800429;34.46060495;4521.444689;0.22627173
29.68470467;13.57630378;52.21760825;671.0765472;70.64569309;34.40733153;4471.00963;0.22627173
29.68470467;13.57630378;52.21760825;671.9100891;70.70368927;34.40022299;4464.279827;0.22627173
29.68470467;13.57630378;52.21760825;672.7436311;70.74253986;34.40653244;4470.253117;0.22627173
29.68470467;13.57630378;52.21760825;673.5771731;70.63451887;34.5047497;4563.237452;0.22627173
29.68228955;13.57630378;52.21760825;674.4107151;70.78196877;34.44315876;4507.214465;0.22627173
29.67987442;13.57630378;52.21760825;675.244257;70.83083292;34.4365965;4503.288289;0.22627173
29.67745929;13.57630378;52.21760825;676.077799;70.72051305;34.53282609;4596.67731;0.22627173
29.67504417;13.57630378;52.21760825;676.911341;70.86736839;34.47046382;4539.924088;0.22627173
29.67262904;13.57630378;52.21760825;677.7448829;70.91776734;34.46206348;4534.257763;0.22627173
29.67021391;13.57630378;52.21760825;678.5784249;70.81085847;34.55639957;4625.854165;0.22627173
29.66779879;13.57630378;52.21760825;679.4119669;70.9550792;34.49490507;4569.922482;0.22627173
29.66538366;13.57630378;52.21760825;680.2455089;71.00473502;34.48637025;4564.128845;0.22627173
29.66296853;13.57630378;52.21760825;681.0790508;70.90071462;34.57885328;4653.970917;0.22627173
29.66055341;13.57630378;52.21760825;681.9125928;71.041156;34.51905376;4599.643905;0.22627173
29.65813828;13.57630378;52.21760825;682.7461348;71.08926732;34.51096249;4594.270189;0.22627173
29.65572315;13.57630378;52.21760825;683.5796767;70.98789879;34.60157698;4682.343272;0.22627173
29.65330803;13.57630378;52.21760825;684.4132187;71.12439118;34.5436248;4629.765178;0.22627173
29.6508929;13.57630378;52.21760825;685.2467607;71.17070571;34.53615218;4624.977148;0.22627173
29.64847777;13.57630378;52.21760825;686.0803027;71.07168082;34.6250028;4711.380344;0.22627173
29.64606265;13.57630378;52.21760825;686.9138446;71.20416595;34.56895178;4660.602113;0.22627173
29.64364752;13.57630378;52.21760825;687.7473866;71.24865114;34.56211105;4656.412305;0.22627173
29.64123239;13.57630378;52.21760825;688.5809286;71.15192774;34.64918236;4741.130988;0.22627173
29.63881726;13.57630378;52.21760825;689.4144705;71.28058916;34.59490609;4692.03296;0.22627173
29.63640214;13.57630378;52.21760825;690.2480125;71.32325236;34.58867709;4688.422281;0.22627173
29.63398701;13.57630378;52.21760825;691.0815545;71.22864324;34.67406798;4771.550077;0.22627173
29.63157188;13.57630378;52.21760825;691.9150965;71.35351082;34.62153759;4724.104912;0.22627173
29.62915676;13.57630378;52.21760825;692.7486384;71.23828377;34.72690805;4826.14778;0.22627173
29.62674163;13.57630378;52.21760825;693.5821804;71.26629843;34.73955001;4840.402642;0.22627173
29.6243265;13.57630378;52.21760825;694.4157224;71.28008655;34.75893836;4861.044449;0.22627173
29.62191138;13.57630378;52.21760825;695.2492644;71.32218786;34.7563799;4860.908748;0.22627173
29.61949625;13.57630378;52.21760825;696.0828063;71.35029083;34.76233218;4868.830348;0.22627173
29.61708112;13.57630378;52.21760825;696.9163483;71.37812815;34.76861461;4877.064511;0.22627173
29.614666;13.57630378;52.21760825;697.7498903;71.40561385;34.77494615;4885.345152;0.22627173
29.61225087;13.57630378;52.21760825;698.5834322;71.4325072;34.7814539;4893.792636;0.22627173
29.60983574;13.57630378;52.21760825;699.4169742;71.45867027;34.78824974;4902.512848;0.22627173
29.60742062;13.57630378;52.21760825;700.2505162;71.48405125;34.79538465;4911.554061;0.22627173
29.60500549;13.57630378;52.21760825;701.0840582;71.50865027;34.80286465;4920.921992;0.22627173
29.60259036;13.57630378;52.21760825;701.9176001;71.52141438;34.81971;4939.156292;0.22627173
29.60017524;13.57630378;52.21760825;702.7511421;71.5580853;34.81802377;4939.846344;0.22627173
29.59776011;13.57630378;52.21760825;703.5846841;71.58049543;34.82561236;4949.317079;0.22627173
29.59534498;13.57630378;52.21760825;704.418226;71.59046885;34.84387145;4968.889788;0.22627173
29.59292986;13.57630378;52.21760825;705.251768;71.6316677;34.84056294;4968.043998;0.22627173
29.59051473;13.57630378;52.21760825;706.08531;71.65507134;34.84759295;4976.985916;0.22627173
29.5880996;13.57630378;52.21760825;706.918852;71.67623322;34.85597116;4987.204192;0.22627173
29.58568448;13.57630378;52.21760825;707.7523939;71.69599893;34.86509792;4998.131135;0.22627173
29.58326935;13.57630378;52.21760825;708.5859359;71.71522725;34.87460932;5009.422229;0.22627173
29.58085422;13.57630378;52.21760825;709.4194779;71.73600553;34.88295465;5019.609381;0.22627173
29.57843909;13.57630378;52.21760825;710.2530199;71.75609039;34.89144696;5029.935685;0.22627173
29.57602397;13.57630378;52.21760825;711.0865618;71.77522432;34.90033078;5040.632627;0.22627173
29.57360884;13.57630378;52.21760825;711.9201038;71.79343057;34.90959984;5051.694292;0.22627173
29.57119371;13.57630378;52.21760825;712.7536458;71.81677271;34.91360164;5057.769336;0.22627173
29.56877859;13.57630378;52.21760825;713.5871877;71.81477523;34.93623273;5081.481102;0.22627173
29.56636346;13.57630378;52.21760825;714.4207297;71.84322248;34.93859011;5085.999343;0.22627173
29.56394833;13.57630378;52.21760825;715.2542717;71.84392956;34.95897994;5107.589276;0.22627173
29.56153321;13.57630378;52.21760825;716.0878137;71.87398054;34.959287;5110.16642;0.22627173
29.55911808;13.57630378;52.21760825;716.9213556;71.87472326;34.97902059;5131.135077;0.22627173
29.55670295;13.57630378;52.21760825;717.7548976;71.89075332;34.98823831;5142.148137;0.22627173
29.55428783;13.57630378;52.21760825;718.5884396;71.90606579;34.99762624;5153.322331;0.22627173
29.5518727;13.57630378;52.21760825;719.4219815;71.92113579;35.00709534;5164.573377;0.22627173
29.54945757;13.57630378;52.21760825;719.4219815;71.96519845;34.96297878;5125.093765;0.22627173
29.54704245;13.57630378;52.21760825;719.4219815;71.91287878;34.98687333;5150.001682;0.22627173
29.54462732;13.57630378;52.21760825;719.4219815;71.92363274;34.96694387;5133.420494;0.22627173
29.54221219;13.57630378;52.21760825;719.4219815;71.8647191;34.99869809;5165.769333;0.22627173
29.53979707;13.57630378;52.21760825;719.4219815;71.88477992;34.97118325;5142.006909;0.22627173
29.53738194;13.57630378;52.21760825;719.4219815;71.82351839;35.00503566;5176.342141;0.22627173
29.53496681;13.57630378;52.21760825;719.4219815;71.85412557;34.96710918;5142.72281;0.22627173
29.53255169;13.57630378;52.21760825;719.4219815;71.79738875;34.99922346;5175.412511;0.22627173
29.53013656;13.57630378;52.21760825;719.4219815;71.82281079;34.96561652;5145.882576;0.22627173
29.52772143;13.57630378;52.21760825;719.4219815;71.78308735;34.98383225;5165.414238;0.22627173
29.52530631;13.57630378;52.21760825;719.4219815;71.78616769;34.96861011;5153.289568;0.22627173
29.52289118;13.57630378;52.21760825;719.4219815;71.7815957;34.954535;5142.250822;0.22627173
29.52047605;13.57630378;52.21760825;719.4219815;71.78103585;34.93569556;5126.70158;0.22627173
29.51806093;13.57630378;52.21760825;719.4219815;71.79865219;34.90726991;5102.076866;0.22627173
29.5156458;13.57630378;52.21760825;719.4219815;71.78184994;34.9011218;5098.542781;0.22627173
29.51323067;13.57630378;52.21760825;719.4219815;71.76533499;34.8996759;5099.460368;0.22627173
29.51081554;13.57630378;52.21760825;719.4219815;71.74552075;34.9018857;5103.83889;0.22627173
29.50840042;13.57630378;52.21760825;719.4219815;71.72398074;34.90506144;5109.131865;0.22627173
29.50598529;13.57630378;52.21760825;719.4219815;71.73097802;34.88832959;5095.577933;0.22627173
29.50357016;13.57630378;52.21760825;719.4219815;71.71810719;34.88455523;5094.291119;0.22627173
29.50115504;13.57630378;52.21760825;719.4219815;71.70980947;34.88046314;5092.7035;0.22627173
29.49873991;13.57630378;52.21760825;719.4219815;71.69691744;34.87768197;5092.356956;0.22627173
29.49632478;13.57630378;52.21760825;719.4219815;71.63889184;34.91416282;5129.180593;0.22627173
29.49390966;13.57630378;51.97217239;719.4219815;71.59980287;34.96538247;5179.957757;0.22627173
29.49149453;13.57630378;51.72673652;719.4219815;71.61347702;34.99464537;5209.948012;0.22627173
