Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
29.4890794;13.57630378;51.48130066;719.4219815;71.66510952;34.98397284;5202.130554;0.22627173
29.48666428;13.57630378;51.23586479;719.4219815;71.70781574;34.9773595;5198.156013;0.22627173
29.48424915;13.57630378;50.99042893;719.4219815;71.77622827;34.94633191;5171.068002;0.22627173
29.48183402;13.57630378;50.74499307;719.4219815;71.80652828;34.95034087;5177.149821;0.22627173
29.4794189;13.57630378;50.4995572;719.4219815;71.85982848;34.93785224;5167.613015;0.22627173
29.47700377;13.57630378;50.25412134;719.4219815;71.95170097;34.8888925;5123.54826;0.22627173
29.47458864;13.57630378;50.00868547;719.4219815;71.97905779;34.88731389;5124.340209;0.22627173
29.47217352;13.57630378;49.76324961;719.4219815;72.00688462;34.89413635;5133.085626;0.22627173
29.46975839;13.57630378;49.51781375;719.4219815;72.04190326;34.89262672;5133.942882;0.22627173
29.46734326;13.57630378;49.27237788;719.4219815;72.04615019;34.9157416;5158.112677;0.22627173
29.46492814;13.57630378;49.02694202;719.4219815;72.07464045;34.92147194;5165.824147;0.22627173
29.46251301;13.57630378;48.78150615;719.4219815;72.13236888;34.89976757;5147.56262;0.22627173
29.46009788;13.57630378;48.53607029;719.4219815;72.15219471;34.90642761;5156.154273;0.22627173
29.45768276;13.57630378;48.29063443;719.4219815;72.16294741;34.92440193;5175.457381;0.22627173
29.45526763;13.57630378;48.04519856;719.4219815;72.19123183;34.92641556;5179.650181;0.22627173
29.4528525;13.57630378;47.7997627;719.4219815;72.20404979;34.94204429;5196.732684;0.22627173
29.45043737;13.57630378;47.55432684;719.4219815;72.20321481;34.96901119;5224.549265;0.22627173
29.44802225;13.57630378;47.30889097;719.4219815;72.24847969;34.95988564;5218.196363;0.22627173
29.44560712;13.57630378;47.06345511;719.4219815;72.26231107;34.97257329;5232.494479;0.22627173
29.44560712;13.57630378;46.81801924;719.4219815;72.26347539;34.99860576;5257.139967;0.22627173
29.44560712;13.57630378;46.57258338;719.4219815;72.29294663;35.00284837;5261.156536;0.22627173
29.44560712;13.57630378;46.32714752;719.4219815;72.30936392;35.0159158;5273.527745;0.22627173
29.44560712;13.57630378;46.08171165;719.4219815;72.3193425;35.03061654;5287.445239;0.22627173
29.44560712;13.57630378;45.83627579;719.4219815;72.32565748;35.04789285;5303.801085;0.22627173
29.44560712;13.57630378;45.59083992;719.4219815;72.32290095;35.06750256;5322.36601;0.22627173
29.44560712;13.57630378;45.34540406;719.4219815;72.3714338;35.05607838;5311.550496;0.22627173
29.44560712;13.57630378;45.0999682;719.4219815;72.3645424;35.07912452;5333.368757;0.22627173
29.44560712;13.57630378;44.85453233;719.4219815;72.36493983;35.10754578;5360.275763;0.22627173
29.44560712;13.57630378;44.60909647;719.4219815;72.38815836;35.12529104;5377.075572;0.22627173
29.44560712;13.57630378;44.3636606;719.4219815;72.42494711;35.12758901;5379.251109;0.22627173
29.44560712;13.57630378;44.11822474;719.4219815;72.4563844;35.12917443;5380.752051;0.22627173
29.44560712;13.57630378;43.87278888;719.4219815;72.51814292;35.10822572;5360.919469;0.22627173
29.44560712;13.57630378;43.62735301;719.4219815;72.51227197;35.12879807;5380.395745;0.22627173
29.44560712;13.57630378;43.38191715;719.4219815;72.50052573;35.16209261;5411.916387;0.22627173
29.44560712;13.57630378;43.13648128;719.4219815;72.51822678;35.17501447;5424.149783;0.22627173
29.44560712;13.57630378;42.89104542;719.4219815;72.54554271;35.1778422;5426.826853;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.53775281;35.20532993;5452.850058;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.58735411;35.16243175;5412.237458;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.58626275;35.15001196;5400.479385;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.58318462;35.14098402;5391.932444;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.5752921;35.13544999;5386.693264;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.56359631;35.13223868;5383.653045;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.55057222;35.13036315;5381.877443;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.5323389;35.12934488;5380.913421;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.50992407;35.13576098;5386.987683;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.49766496;35.12897712;5380.56526;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.47316329;35.12972505;5381.273336;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.44713725;35.13422974;5385.538019;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.4278748;35.13299173;5384.365973;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.40200774;35.13911238;5390.160517;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.38340718;35.14014921;5391.142107;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.35883189;35.1483394;5398.895932;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.34317389;35.15013539;5400.596238;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.32225027;35.15827488;5408.30206;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.2989283;35.17240587;5421.680167;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.30082658;35.1658987;5415.519686;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.28899691;35.16556686;5415.205526;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.27922535;35.16565671;5415.29059;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.27675223;35.16003702;5409.970319;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.26870594;35.15846248;5408.479662;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.2622905;35.15515295;5405.346466;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.25813824;35.15111106;5401.519925;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.24892956;35.15001861;5400.485675;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.24823365;35.14379074;5394.589623;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.23744652;35.14404637;5394.831632;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.23142927;35.14131896;5392.249534;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.22728976;35.13747684;5388.612119;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.22363295;35.13436439;5385.6655;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.23338775;35.12161171;5373.59227;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.26445182;35.09229635;5345.838808;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.26136305;35.0879819;5341.754223;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.26626631;35.07837604;5332.660155;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.27287592;35.06769578;5322.548932;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.27960345;35.05673778;5312.174765;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.28578645;35.04594251;5301.954659;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.29076816;35.03554229;5292.108549;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.24782714;35.06798686;5322.824503;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.25497608;35.06429691;5319.331153;0.22627173
29.44560712;13.57630378;42.64560956;719.4219815;72.24853596;35.06679138;5321.692718;0.22627173
29.44560712;13.57630378;42.64560956;718.6310545;72.32728919;34.98156085;5241.003188;0.22627173
29.44560712;13.57630378;42.64560956;717.8401274;72.19055304;35.03802315;5294.457233;0.22627173
29.44560712;13.57630378;42.64560956;717.0492003;72.14396087;35.04240855;5298.608983;0.22627173
29.44560712;13.57630378;42.64560956;716.2582733;72.25070421;34.94276827;5204.277444;0.22627173
29.44560712;13.57630378;42.64560956;715.4673462;72.22779557;34.91609084;5179.021364;0.22627173
29.44560712;13.57630378;42.64560956;714.6764191;72.19168306;34.90182359;5165.514258;0.22627173
29.44560712;13.57630378;42.64560956;713.885492;72.13757363;34.90144283;5165.153787;0.22627173
29.44560712;13.57630378;42.64560956;713.094565;72.09411557;34.89710813;5161.050032;0.22627173
29.44560712;13.57630378;42.64560956;712.3036379;72.05673569;34.88925203;5153.612502;0.22627173
29.44560712;13.57630378;42.64560956;711.5127108;72.01991979;34.88123125;5146.019061;0.22627173
29.44560712;13.57630378;42.64560956;710.7217838;71.98586384;34.87169953;5136.995185;0.22627173
29.44560712;13.57630378;42.64560956;709.9308567;71.95487495;34.86046084;5126.355278;0.22627173
29.44560712;13.57630378;42.64560956;709.1399296;71.92742118;34.84725345;5113.851564;0.22627173
29.44560712;13.57630378;42.64560956;708.3490025;71.90349597;34.83213121;5099.535022;0.22627173
29.44560712;13.57630378;42.64560956;707.5580755;71.882846;34.81530453;5083.604855;0.22627173
29.44560712;13.57630378;42.64560956;706.7671484;71.8648235;34.7970017;5066.277185;0.22627173
29.44560712;13.57630378;42.64560956;705.9762213;71.83330163;34.78893008;5058.635608;0.22627173
29.44560712;13.57630378;42.64560956;705.1852942;71.81506418;34.7727857;5043.351388;0.22627173
29.44560712;13.57630378;42.64560956;704.3943672;71.81148081;34.73778472;5010.215233;0.22627173
29.44560712;13.57630378;42.64560956;703.6034401;71.7637351;34.74532899;5017.357552;0.22627173
29.44560712;13.57630378;42.64560956;702.812513;71.7555883;34.71765926;4991.16204;0.22627173
29.44560712;13.57630378;42.64560956;702.021586;71.7214783;34.71851993;4991.976853;0.22627173
29.44560712;13.57630378;42.77425469;701.2306589;71.7421111;34.65959743;4936.193687;0.22627173
29.44560712;13.57630378;42.90289982;700.4397318;71.6917119;34.64680905;4924.086658;0.22627173
29.44560712;13.57630378;43.03154495;699.6488047;71.66122347;34.62449253;4902.959139;0.22627173
29.44560712;13.57630378;43.16019009;698.8578777;71.63173253;34.60197842;4881.644563;0.22627173
29.44560712;13.57630378;43.28883522;698.0669506;71.60857194;34.58022821;4861.053188;0.22627173
29.44560712;13.57630378;43.41748035;697.2760235;71.52554502;34.59812235;4877.993947;0.22627173
29.44560712;13.57630378;43.54612548;696.4850965;71.56080478;34.53031165;4813.796138;0.22627173
29.44560712;13.57630378;43.67477061;695.6941694;71.54243491;34.4964897;4781.776183;0.22627173
29.44560712;13.57630378;43.80341575;694.9032423;71.51977918;34.46802557;4754.828603;0.22627173
29.44560712;13.57630378;43.93206088;694.1123152;71.49509001;34.44210695;4730.290904;0.22627173
29.44560712;13.57630378;44.06070601;693.3213882;71.4688045;34.41782967;4707.307092;0.22627173
29.44560712;13.57630378;44.18935114;692.5304611;71.44120781;34.39478649;4685.491636;0.22627173
29.44560712;13.57630378;44.31799628;691.739534;71.41254329;34.37272959;4664.609903;0.22627173
29.44560712;13.57630378;44.44664141;690.948607;71.38348134;34.35113718;4644.167919;0.22627173
29.44560712;13.57630378;44.57528654;690.1576799;71.35341412;34.33039668;4624.53245;0.22627173
29.44560712;13.57630378;44.70393167;689.3667528;71.32259834;34.31034633;4605.550367;0.22627173
29.44560712;13.57630378;44.8325768;688.5758257;71.29109767;34.29092619;4587.16491;0.22627173
29.44560712;13.57630378;44.96122194;687.7848987;71.26081624;34.27062611;4567.946399;0.22627173
29.44560712;13.57630378;45.08986707;686.9939716;71.22831224;34.2518594;4550.179568;0.22627173
29.44560712;13.57630378;45.2185122;686.2030445;71.19544939;34.23373074;4533.016781;0.22627173
29.44560712;13.57630378;45.34715733;685.4121175;71.16211637;34.21642665;4516.634643;0.22627173
29.44560712;13.57630378;45.47580247;684.6211904;71.12754232;34.19994234;4501.028595;0.22627173
29.44560712;13.57630378;45.6044476;683.8302633;71.09204853;34.18467231;4486.572143;0.22627173
29.44560712;13.57630378;45.73309273;683.0393362;71.05543376;34.17062704;4473.275193;0.22627173
29.44560712;13.57630378;45.86173786;682.2484092;71.01786918;34.15752646;4460.8726;0.22627173
29.44560712;13.57630378;45.99038299;681.4574821;70.97984065;34.14480672;4448.83055;0.22627173
29.44560712;13.57630378;46.11902813;680.666555;70.94143733;34.13246095;4437.142552;0.22627173
29.44560712;13.57630378;46.24767326;679.8756279;70.90309088;34.1201674;4425.50399;0.22627173
29.44560712;13.57630378;46.37631839;679.0847009;70.86476721;34.10791814;4413.907366;0.22627173
29.44560712;13.57630378;46.50496352;678.2937738;70.82645789;34.09571696;4402.356248;0.22627173
29.44560712;13.57630378;46.63360866;677.5028467;70.78762337;34.08346539;4390.757433;0.22627173
29.44560712;13.57630378;46.76225379;676.7119197;70.74748873;34.07211958;4380.01612;0.22627173
29.44560712;13.57630378;46.89089892;675.9209926;70.70791506;34.06069662;4369.201765;0.22627173
29.44560712;13.57630378;47.01954405;675.1300655;70.66869438;34.04914544;4358.266018;0.22627173
29.44560712;13.57630378;47.14818918;674.3391384;70.62963059;34.0375404;4347.27929;0.22627173
29.44560712;13.57630378;47.27683432;673.5482114;70.59060762;34.02594319;4336.299961;0.22627173
29.44560712;13.57630378;47.40547945;672.7572843;70.55154613;34.0144002;4325.371976;0.22627173
29.44560712;13.57630378;47.53412458;671.9663572;70.51238829;34.00294541;4314.527482;0.22627173
29.44560712;13.57630378;47.66276971;671.1754302;70.47309166;33.99160294;4303.789332;0.22627173
29.44560712;13.57630378;47.66276971;670.3845031;70.42058026;34.00575762;4317.189867;0.22627173
29.44560712;13.57630378;47.66276971;669.593576;70.40522374;33.99671855;4308.632389;0.22627173
29.44560712;13.57630378;47.66276971;668.8026489;70.39054953;33.98596916;4298.455713;0.22627173
29.44560712;13.57630378;47.66276971;668.0117219;70.37765198;33.97365452;4286.797184;0.22627173
29.44560712;13.57630378;47.66276971;667.2207948;70.36483067;33.96109507;4274.90689;0.22627173
29.44560712;13.57630378;47.66276971;666.4298677;70.35162255;33.9487294;4263.200058;0.22627173
29.44560712;13.57630378;47.66276971;665.6389407;70.33773032;33.93680992;4251.915631;0.22627173
29.44560712;13.57630378;47.66276971;664.8480136;70.3230568;33.92542787;4241.140008;0.22627173
29.44560712;13.57630378;47.66276971;664.0570865;70.30760385;33.91459203;4230.881493;0.22627173
29.44560712;13.57630378;47.66276971;663.2661594;70.29142976;33.90426467;4221.104361;0.22627173
29.44560712;13.57630378;47.66276971;662.4752324;70.27461837;33.89438589;4211.751913;0.22627173
29.44560712;13.57630378;47.66276971;661.6843053;70.25726061;33.88488828;4202.760333;0.22627173
29.44560712;13.57630378;47.66276971;660.8933782;70.23944354;33.87570567;4194.066962;0.22627173
29.44560712;13.57630378;47.66276971;660.1024512;70.22124476;33.86677771;4185.614672;0.22627173
29.44560712;13.57630378;47.66276971;659.3115241;70.20273001;33.858052;4177.353865;0.22627173
29.44560712;13.57630378;47.66276971;658.520597;70.18395269;33.84948472;4169.243038;0.22627173
29.44560712;13.57630378;47.66276971;657.7296699;70.16495469;33.84104014;4161.248376;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.14576764;33.83268988;4153.343009;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.08886572;33.87729173;4195.568517;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.13314937;33.86073032;4179.889484;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.12212186;33.87588939;4194.240892;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.18582708;33.84120932;4161.408546;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.15312667;33.86820407;4186.965035;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.20435343;33.85154317;4171.191818;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.16382224;33.88469751;4202.579725;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.22563826;33.85051736;4170.220662;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.21277384;33.86299475;4182.033269;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.12098555;33.93882399;4253.822395;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.0899267;33.97893666;4291.797895;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.09959231;33.98594688;4298.434617;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.09634906;34.00144696;4313.108871;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.07850467;34.02786116;4338.115749;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.11538346;34.01792366;4328.707709;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.08528755;34.0517428;4360.724999;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.15967852;34.01738453;4328.197298;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.10776297;34.06279592;4371.189212;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.1937022;34.01912902;4329.848851;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.15440403;34.05451475;4363.349254;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.2233096;34.02054353;4331.187993;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.18715303;34.05368762;4362.566195;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.25208697;34.02138704;4331.986563;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.21431509;34.05504269;4363.849067;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.30365015;34.00103394;4312.71786;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.28020401;34.01673957;4327.586707;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.34637788;33.97795958;4290.872878;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.34335735;33.9804598;4293.239889;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.33474651;33.99146082;4303.654787;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.34724131;33.99007263;4302.34055;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.38871218;33.96787688;4281.32737;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.39139222;33.9697457;4283.096623;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.39029942;33.97495304;4288.026522;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.39673068;33.97547072;4288.516621;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.40495515;33.97441158;4287.513911;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.40417077;33.97925026;4292.094795;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.41367306;33.97829586;4291.191242;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.41813048;33.98006286;4292.864096;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.41363563;33.98705042;4299.479366;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.4137416;33.99170997;4303.890663;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.41000788;33.99871616;4310.523565;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.40295382;34.00800005;4319.312818;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.38711943;34.02317486;4333.679128;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.36895773;34.04242544;4351.904052;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.37684643;34.04538216;4354.703245;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.36300312;34.06179874;4370.245167;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.39045903;34.05111368;4360.129391;0.22627173
29.44560712;13.57630378;47.66276971;656.9387429;70.35537004;34.08080889;4388.242469;0.22627173
29.44560712;13.64097804;47.66276971;656.9387429;70.4079672;34.02986617;4360.68872;0.227349634
29.44560712;13.70565231;47.66276971;656.9387429;70.34805563;34.05098649;4401.549064;0.228427539
29.44560712;13.77032657;47.66276971;656.9387429;70.42259978;33.9856708;4359.599655;0.229505443
29.44560712;13.83500084;47.66276971;656.9387429;70.36639587;34.00318574;4396.972858;0.230583347
29.44560712;13.89967511;47.66276971;656.9387429;70.43316601;33.94280915;4359.006058;0.231661252
29.44560712;13.96434937;47.66276971;656.9387429;70.38636489;33.95450798;4390.680313;0.232739156
29.44560712;14.02902364;47.66276971;656.9387429;70.44251796;33.901045;4358.712915;0.233817061
29.44560712;14.0936979;47.66276971;656.9387429;70.40429547;33.90747981;4385.130858;0.234894965
29.44560712;14.15837217;47.66276971;656.9387429;70.45116531;33.86007746;4358.452861;0.23597287
29.44560712;14.15837217;47.66276971;656.9387429;70.42029899;33.88380885;4381.883106;0.23597287
29.44560712;14.15837217;47.66276971;656.9387429;70.46038766;33.86234242;4360.689079;0.23597287
29.44560712;14.15837217;47.66276971;656.9387429;70.43707782;33.88117783;4379.285476;0.23597287
29.44560712;14.15837217;47.66276971;656.9387429;70.46778513;33.86569226;4363.996411;0.23597287
29.44560712;14.15837217;47.66276971;656.9387429;70.4508605;33.88055445;4378.670005;0.23597287
29.44560712;14.15837217;47.66276971;656.9387429;70.47551195;33.86864849;4366.91512;0.23597287
29.44560712;14.15837217;47.66276971;656.9387429;70.46268124;33.88068253;4378.79646;0.23597287
29.44560712;14.15837217;47.66276971;656.9387429;70.48295987;33.87120419;4369.43839;0.23597287
29.44560712;14.15837217;47.66276971;656.9387429;70.4729337;33.88115011;4379.258105;0.23597287
29.44560712;14.15837217;47.66276971;656.9387429;70.48972847;33.87356798;4371.772192;0.23597287
29.44560712;14.15837217;47.66276971;656.9387429;70.48188963;33.88180796;4379.907607;0.23597287
29.44560712;14.15837217;47.66276971;656.9387429;70.49583198;33.87574107;4373.917702;0.23597287
29.44560712;14.15837217;47.66276971;656.9387429;70.48986322;33.88250605;4380.59684;0.23597287
29.44560712;14.15837217;47.66276971;656.9387429;70.50347406;33.87575173;4373.928224;0.23597287
29.44560712;14.15837217;47.66276971;656.9387429;70.49813748;33.88111648;4379.224903;0.23597287
29.44560712;14.15837217;47.54584046;656.9387429;70.47312552;33.91482307;4412.503774;0.23597287
29.44560712;14.15837217;47.4289112;656.9387429;70.51497901;33.9041562;4401.972262;0.23597287
29.44560712;14.15837217;47.31198195;656.9387429;70.5360385;33.90393444;4401.753313;0.23597287
29.44560712;14.15837217;47.19505269;656.9387429;70.56072216;33.90202261;4399.865738;0.23597287
29.44560712;14.15837217;47.07812344;656.9387429;70.59546059;33.8918816;4389.853421;0.23597287
29.44560712;14.15837217;46.96119418;656.9387429;70.60976115;33.89595114;4393.871313;0.23597287
29.44560712;14.15837217;46.84426493;656.9387429;70.63079894;33.89779241;4395.689225;0.23597287
29.44560712;14.15837217;46.72733567;656.9387429;70.65353728;33.8985895;4396.476202;0.23597287
29.44560712;14.15837217;46.61040642;656.9387429;70.67712955;33.89867563;4396.561236;0.23597287
29.44560712;14.15837217;46.49347716;656.9387429;70.70072613;33.89863987;4396.525932;0.23597287
29.44560712;14.15837217;46.37654791;656.9387429;70.72416528;33.89866756;4396.553268;0.23597287
29.44560712;14.15837217;46.25961865;656.9387429;70.74737899;33.89884355;4396.727028;0.23597287
29.44560712;14.15837217;46.1426894;656.9387429;70.77037404;33.89918194;4397.061123;0.23597287
29.44560712;14.15837217;46.02576014;656.9387429;70.79317075;33.89967359;4397.546534;0.23597287
29.44560712;14.15837217;45.90883089;656.9387429;70.8157931;33.90029983;4398.164823;0.23597287
29.44560712;14.15837217;45.79190163;656.9387429;70.83826166;33.90104069;4398.896279;0.23597287
29.44560712;14.15837217;45.67497238;656.9387429;70.86059267;33.90187768;4399.722652;0.23597287
29.44560712;14.15837217;45.55804312;656.9387429;70.8827979;33.90279497;4400.628299;0.23597287
29.44560712;14.15837217;45.44111387;656.9387429;70.90488545;33.90377942;4401.600256;0.23597287
29.44560712;14.15837217;45.32418461;656.9387429;70.92686031;33.90482045;4402.628081;0.23597287
29.44560712;14.15837217;45.20725536;656.9387429;70.94872513;33.90590966;4403.703468;0.23597287
29.44560712;14.15837217;45.0903261;656.9387429;70.97048064;33.90704049;4404.819953;0.23597287
29.44560712;14.15837217;44.97339685;656.9387429;70.99212615;33.90820791;4405.972557;0.23597287
29.44560712;14.15837217;44.85646759;656.9387429;71.01365975;33.90940818;4407.157597;0.23597287
29.44560712;14.15837217;44.73953834;656.9387429;71.03507861;33.91063864;4408.372439;0.23597287
29.44560712;14.15837217;44.62260908;656.9387429;71.056379;33.91189754;4409.61536;0.23597287
29.44560712;14.15837217;44.50567983;656.9387429;71.07755687;33.91318347;4410.884975;0.23597287
29.44560712;14.15837217;44.38875057;657.6548617;71.07050457;33.95774334;4454.879409;0.23597287
29.44560712;14.15837217;44.27182132;658.3709805;71.15460318;33.9453848;4442.67769;0.23597287
29.44560712;14.15837217;44.15489206;659.0870993;71.1898778;33.96202669;4459.108402;0.23597287
29.44560712;14.15837217;44.03796281;659.8032182;71.24559946;33.96582159;4462.855144;0.23597287
29.44560712;14.15837217;43.92103355;660.519337;71.29856223;33.97323539;4470.174866;0.23597287
29.44560712;14.15837217;43.8041043;661.2354558;71.35244378;33.97854052;4475.41268;0.23597287
29.44560712;14.15837217;43.68717504;661.9515747;71.40418;33.98695113;4483.71656;0.23597287
29.44560712;14.15837217;43.57024579;662.6676935;71.4587522;33.993467;4490.149747;0.23597287
29.44560712;14.15837217;43.45331653;663.3838123;71.51074234;34.00095258;4497.540335;0.23597287
29.44560712;14.15837217;43.33638728;664.0999311;71.56094465;34.00941649;4505.896843;0.23597287
29.44560712;14.15837217;43.21945802;664.81605;71.61136192;34.01770732;4514.082467;0.23597287
29.44560712;14.15837217;43.10252877;665.5321688;71.65991454;34.0268469;4523.106075;0.23597287
29.44560712;14.15837217;43.10252877;666.2482876;71.80264739;33.96436227;4461.414347;0.23597287
29.44560712;14.15837217;43.10252877;666.9644064;71.75202782;34.00943364;4505.91378;0.23597287
29.44560712;14.15837217;43.10252877;667.6805253;71.74575969;34.03900504;4535.109928;0.23597287
29.44560712;14.15837217;43.10252877;668.3966441;71.77447632;34.04654458;4542.553801;0.23597287
29.44560712;14.15837217;43.10252877;669.1127629;71.78760245;34.06140261;4557.223287;0.23597287
29.44560712;14.15837217;43.10252877;669.8288818;71.80063198;34.0760391;4571.674045;0.23597287
29.44560712;14.15837217;43.10252877;670.5450006;71.81292457;34.09067709;4586.126288;0.23597287
29.44560712;14.15837217;43.10252877;671.2611194;71.82466454;34.10522495;4600.489548;0.23597287
29.44560712;14.15837217;43.10252877;671.9772382;71.83596476;34.11963079;4614.71258;0.23597287
29.44560712;14.15837217;43.10252877;672.6933571;71.84681887;34.13391612;4628.816638;0.23597287
29.44560712;14.15837217;43.10252877;673.4094759;71.88613697;34.12780193;4622.78003;0.23597287
29.44560712;14.15837217;43.10252877;674.1255947;71.8618798;34.16145871;4656.009728;0.23597287
29.44560712;14.15837217;43.10252877;674.8417135;71.89043232;34.16369498;4658.217619;0.23597287
29.44560712;14.15837217;43.10252877;675.5578324;71.91856161;34.16352554;4658.050328;0.23597287
29.44560712;14.15837217;43.10252877;676.2739512;71.92716458;34.1761678;4670.532165;0.23597287
29.44560712;14.15837217;43.10252877;676.99007;71.93359585;34.19159102;4685.759673;0.23597287
29.44560712;14.15837217;43.10252877;677.7061889;71.91901657;34.22247358;4716.250343;0.23597287
29.44560712;14.15837217;43.10252877;678.4223077;71.89607126;34.26017164;4753.470034;0.23597287
29.44560712;14.15837217;43.10252877;679.1384265;71.91271031;34.2709503;4764.111916;0.23597287
29.44560712;14.15837217;43.10252877;679.8545453;71.92219736;34.28312714;4776.134244;0.23597287
29.44560712;14.15837217;43.10252877;680.5706642;71.92741241;34.29878252;4791.59096;0.23597287
29.44560712;14.15837217;43.10252877;681.286783;71.93237054;34.31522337;4807.823189;0.23597287
29.44560712;14.15837217;43.10252877;682.0029018;71.93836804;34.33082199;4823.22387;0.23597287
29.44560712;14.15837217;43.10252877;682.7190206;71.94490745;34.34571112;4837.92406;0.23597287
29.44560712;14.15837217;43.10252877;683.4351395;71.95741416;34.35586882;4847.952865;0.23597287
29.44560712;14.15837217;43.10252877;684.1512583;71.96463926;34.3696255;4861.534982;0.23597287
29.44560712;14.15837217;43.10252877;684.8673771;71.9808519;34.37532353;4867.160707;0.23597287
29.44560712;14.15837217;43.10252877;685.583496;71.98524781;34.39122891;4882.864258;0.23597287
29.44560712;14.15837217;43.10252877;686.2996148;71.99141894;34.40631097;4897.75493;0.23597287
29.44560712;14.15837217;43.10252877;687.0157336;72.00145342;34.41784407;4909.141678;0.23597287
29.44560712;14.15837217;43.10252877;687.7318524;72.01206163;34.42863378;4919.794474;0.23597287
29.44560712;14.15837217;43.10252877;688.4479713;72.02346679;34.43866287;4929.696303;0.23597287
29.44560712;14.15837217;43.10252877;689.1640901;72.03542029;34.44816486;4939.077716;0.23597287
29.44560712;14.15837217;43.10252877;689.8802089;72.04788256;34.45722423;4948.022125;0.23597287
29.44560712;14.15837217;43.10252877;690.5963277;72.06102757;34.46579742;4956.486527;0.23597287
29.44560712;14.15837217;43.10252877;691.3124466;72.07529962;34.47368236;4964.271407;0.23597287
29.44560712;14.15837217;43.10252877;692.0285654;72.09164876;34.48011223;4970.619688;0.23597287
29.44560712;14.15837217;43.10252877;692.7446842;72.1065698;34.48350571;4973.970107;0.23597287
29.44560712;14.15837217;43.10252877;693.4608031;72.0934582;34.50525054;4995.439;0.23597287
29.44560712;14.15837217;43.10252877;694.1769219;72.09047432;34.52277525;5012.741335;0.23597287
29.44560712;14.15837217;43.10252877;694.8930407;72.09564083;34.53621679;5026.012308;0.23597287
29.44560712;14.15837217;43.10252877;695.6091595;72.10571366;34.54027537;5030.019388;0.23597287
29.44560712;14.15837217;43.10252877;696.3252784;72.07644929;34.56784551;5057.239669;0.23597287
29.44560712;14.15837217;43.10252877;697.0413972;72.14495951;34.54331812;5033.023527;0.23597287
29.44560712;14.15837217;43.10252877;697.757516;72.10829605;34.5810686;5070.294967;0.23597287
29.44560712;14.15837217;43.10252877;698.4736348;72.17140892;34.55533869;5044.891556;0.23597287
29.44560712;14.15837217;43.10252877;699.1897537;72.12151207;34.6023784;5091.334355;0.23597287
29.44560712;14.15837217;43.10252877;699.9058725;72.12600321;34.62008312;5108.81441;0.23597287
29.44560712;14.15837217;43.10252877;700.6219913;72.11616012;34.64502854;5133.443293;0.23597287
29.44277443;14.15837217;43.10252877;701.3381102;72.14906955;34.63942042;5130.703082;0.23597287
29.43994174;14.15837217;43.10252877;702.054229;72.23353936;34.59827713;5092.878625;0.23597287
29.43710905;14.15837217;43.10252877;702.7703478;72.16379207;34.64664268;5143.427176;0.23597287
29.43427635;14.15837217;43.10252877;703.4864666;72.17319564;34.65545283;5154.922285;0.23597287
29.43144366;14.15837217;43.10252877;704.2025855;72.16380663;34.67707092;5179.062804;0.23597287
29.42861097;14.15837217;43.10252877;704.9187043;72.19843853;34.66761605;5172.524654;0.23597287
29.42577828;14.15837217;43.10252877;705.6348231;72.19037414;34.68491874;5192.404524;0.23597287
29.42294559;14.15837217;43.10252877;706.3509419;72.2086649;34.68457825;5194.8651;0.23597287
29.4201129;14.15837217;43.10252877;707.0670608;72.2208413;34.68778933;5200.832175;0.23597287
29.4172802;14.15837217;43.10252877;707.7831796;72.18057602;34.72409626;5239.475146;0.23597287
29.41444751;14.15837217;43.10252877;708.4992984;72.1983996;34.72402886;5242.205345;0.23597287
29.41161482;14.15837217;43.10252877;709.2154173;72.20011134;34.73154234;5252.420226;0.23597287
29.40878213;14.15837217;43.10252877;709.9315361;72.19704487;34.74416059;5267.6751;0.23597287
29.40594944;14.15837217;43.10252877;710.6476549;72.17359736;34.77257548;5298.526162;0.23597287
29.40311675;14.15837217;43.10252877;711.3637737;72.20009693;34.76757157;5296.382498;0.23597287
29.40028405;14.15837217;43.10252877;712.0798926;72.18646515;34.78826259;5319.607711;0.23597287
29.39745136;14.15837217;43.10252877;712.7960114;72.2188461;34.77891744;5313.177886;0.23597287
29.39461867;14.15837217;43.10252877;713.5121302;72.20606881;34.79975548;5336.548247;0.23597287
29.39178598;14.15837217;43.10252877;713.5121302;72.24703423;34.76063413;5300.720079;0.23597287
29.38895329;14.15837217;43.14492652;713.5121302;72.25076149;34.73564222;5278.842042;0.23597287
29.3861206;14.15837217;43.18732427;713.5121302;72.25218408;34.71451273;5260.777426;0.23597287
29.3832879;14.15837217;43.22972203;713.5121302;72.24142181;34.70193108;5251.152183;0.23597287
29.38045521;14.15837217;43.27211978;713.5121302;72.24021604;34.68087257;5233.157638;0.23597287
29.37762252;14.15837217;43.31451754;713.5121302;72.21947766;34.67574378;5230.890675;0.23597287
29.37478983;14.15837217;43.35691529;713.5121302;72.21288578;34.6606757;5218.810545;0.23597287
29.37195714;14.15837217;43.39931304;713.5121302;72.19915913;34.64754227;5208.640518;0.23597287
29.36912445;14.15837217;43.4417108;713.5121302;72.16645979;34.64781326;5211.704819;0.23597287
29.36629175;14.15837217;43.48410855;713.5121302;72.14831055;34.63850114;5205.307612;0.23597287
29.36345906;14.15837217;43.5265063;713.5121302;72.1158747;34.63477978;5204.430218;0.23597287
29.36062637;14.15837217;43.56890406;713.5121302;72.08185286;34.63809595;5210.501055;0.23597287
29.35779368;14.15837217;43.61130181;713.5121302;72.05789498;34.63396334;5209.217628;0.23597287
29.35496099;14.15837217;43.65369956;713.5121302;72.03733387;34.62656433;5204.709255;0.23597287
29.3521283;14.15837217;43.69609732;713.5121302;71.95544787;34.66507412;5245.527121;0.23597287
29.3492956;14.15837217;43.73849507;713.5121302;71.96756627;34.64286256;5226.394169;0.23597287
29.34646291;14.15837217;43.78089283;713.5121302;71.96285175;34.62464502;5211.204544;0.23597287
29.34363022;14.15837217;43.82329058;713.5121302;71.93933012;34.61653062;5205.989859;0.23597287
29.34079753;14.15837217;43.86568833;713.5121302;71.90647208;34.62071738;5212.920234;0.23597287
29.33796484;14.15837217;43.90808609;713.5121302;71.89336507;34.61238615;5207.491472;0.23597287
29.33513215;14.15837217;43.95048384;713.5121302;71.8705914;34.60656667;5204.542574;0.23597287
29.33229945;14.15837217;43.99288159;713.5121302;71.83698589;34.61274397;5213.438246;0.23597287
29.32946676;14.15837217;44.03527935;713.5121302;71.82619145;34.60520324;5208.789945;0.23597287
29.32663407;14.15837217;44.0776771;713.5121302;71.8212885;34.59174358;5198.29783;0.23597287
29.32380138;14.15837217;44.12007486;713.5121302;71.80389542;34.58755829;5196.962394;0.23597287
29.32096869;14.15837217;44.16247261;713.5121302;71.80258945;34.57326187;5185.644129;0.23597287
29.31813599;14.15837217;44.20487036;713.5121302;71.79764455;34.56127898;5176.610051;0.23597287
29.3153033;14.15837217;44.24726812;713.5121302;71.79533337;34.54820966;5166.503319;0.23597287
29.31247061;14.15837217;44.28966587;713.5121302;71.78572075;34.53894396;5160.151945;0.23597287
29.30963792;14.15837217;44.33206362;713.5121302;71.76444676;34.54072086;5164.703042;0.23597287
29.30680523;14.15837217;44.37446138;713.5121302;71.7277552;34.55400922;5180.619518;0.23597287
29.30397254;14.15837217;44.41685913;713.5121302;71.72599119;34.54321709;5172.761084;0.23597287
29.30113984;14.15837217;44.45925688;713.5121302;71.74427299;34.51690001;5149.574704;0.23597287
29.29830715;14.15837217;44.50165464;713.5121302;71.7311638;34.51296902;5148.490346;0.23597287
29.29547446;14.15837217;44.54405239;713.5121302;71.75799751;34.47796296;5116.725235;0.23597287
29.29264177;14.15837217;44.58645015;713.5121302;71.74771089;34.4729697;5114.592086;0.23597287
29.28980908;14.15837217;44.6288479;713.5121302;71.75478734;34.45806143;5102.669738;0.23597287
29.28697639;14.15837217;44.67124565;713.5121302;71.76248161;34.43249298;5080.222487;0.23597287
29.28414369;14.15837217;44.71364341;713.5121302;71.73921443;34.44163915;5092.049347;0.23597287
29.281311;14.15837217;44.75604116;713.5121302;71.75923929;34.41163956;5065.227188;0.23597287
29.27847831;14.15837217;44.75604116;713.5121302;71.72881346;34.43099919;5087.137898;0.23597287
29.27564562;14.15837217;44.75604116;713.5121302;71.74363194;34.41164368;5070.82474;0.23597287
29.27281293;14.15837217;44.75604116;713.5121302;71.7125353;34.42131819;5083.173227;0.23597287
29.26998024;14.15837217;44.75604116;713.5121302;71.70327108;34.43329766;5097.797429;0.23597287
29.26714754;14.15837217;44.75604116;713.5121302;71.73484337;34.40456317;5072.224318;0.23597287
29.26431485;14.15837217;44.75604116;713.5121302;71.71075863;34.41167211;5082.039799;0.23597287
29.26148216;14.15837217;44.75604116;713.5121302;71.70513994;34.41866706;5091.742729;0.23597287
29.25864947;14.15837217;44.75604116;713.5121302;71.7266361;34.3952156;5071.385602;0.23597287
29.25581678;14.15837217;44.75604116;713.5121302;71.71650239;34.3935359;5072.523963;0.23597287
29.25298409;14.15837217;44.75604116;713.5121302;71.71488299;34.39685392;5078.596623;0.23597287
29.25015139;14.15837217;44.75604116;713.5121302;71.73346928;34.37321302;5058.052467;0.23597287
29.2473187;14.15837217;44.75604116;713.5121302;71.69776337;34.38673572;5074.200314;0.23597287
29.24448601;14.15837217;44.75604116;713.5121302;71.6998583;34.39154965;5081.749908;0.23597287
29.24165332;14.15837217;44.75604116;713.5121302;71.7210072;34.36807772;5061.372565;0.23597287
29.23882063;14.15837217;44.75604116;713.5121302;71.66837919;34.38677411;5082.628456;0.23597287
29.23598794;14.15837217;44.75604116;713.5121302;71.6499148;34.40978629;5108.145363;0.23597287
29.23315524;14.15837217;44.75604116;713.5121302;71.67057891;34.38701938;5088.464109;0.23597287
29.23032255;14.15837217;44.75604116;713.5121302;71.66111787;34.3976823;5101.788469;0.23597287
29.22748986;14.15837217;44.75604116;713.5121302;71.67960746;34.37720507;5084.367826;0.23597287
29.22465717;14.15837217;44.75604116;713.5121302;71.68094833;34.37679194;5086.756683;0.23597287
29.22182448;14.15837217;44.75604116;713.5121302;71.70408526;34.34923364;5062.344832;0.23597287
29.21899179;14.15837217;44.75604116;713.5121302;71.69321851;34.35629912;5072.1174;0.23597287
29.21615909;14.15837217;44.75604116;713.5121302;71.72187084;34.32620055;5045.197516;0.23597287
29.2133264;14.15837217;44.75604116;713.5121302;71.69141415;34.34641501;5067.952208;0.23597287
29.21049371;14.15837217;44.75604116;713.5121302;71.7036876;34.32640033;5050.988251;0.23597287
29.20766102;14.15837217;44.75604116;713.5121302;71.68521445;34.34156031;5068.752607;0.23597287
29.20482833;14.15837217;44.75604116;713.5121302;71.71007033;34.31315028;5043.499829;0.23597287
29.20199564;14.15837217;44.75604116;713.5121302;71.68018247;34.33614482;5068.999325;0.23597287
29.19916294;14.15837217;44.75604116;713.5121302;71.72150154;34.29252404;5028.728821;0.23597287
29.19633025;14.15837217;44.75604116;713.5121302;71.66203364;34.33494946;5073.412634;0.23597287
29.19349756;14.15837217;44.75604116;713.5121302;71.69949863;34.30043067;5042.128612;0.23597287
29.19066487;14.15837217;44.75604116;713.5121302;71.65582739;34.3325111;5076.598697;0.23597287
29.18783218;14.15837217;44.75604116;713.5121302;71.63726117;34.33214944;5079.038371;0.23597287
29.18499949;14.15837217;44.75604116;713.5121302;71.61168765;34.35725038;5106.617542;0.23597287
29.18216679;14.15837217;44.75604116;713.5121302;71.60631179;34.34533274;5097.647886;0.23597287
29.1793341;14.15837217;44.75604116;713.5121302;71.57894721;34.3698595;5124.660151;0.23597287
29.17650141;14.15837217;44.75604116;713.5121302;71.6200969;34.34622972;5104.12697;0.23597287
29.17366872;14.15837217;44.75604116;713.5121302;71.62501716;34.33511788;5095.952882;0.23597287
29.17083603;14.15837217;44.75604116;713.5121302;71.53859519;34.39681092;5159.659812;0.23597287
29.16800334;14.15837217;44.75604116;713.5121302;71.56824605;34.38392844;5149.737545;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.54848028;34.39628124;5164.73035;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.51103004;34.42678846;5194.850447;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.48579715;34.45022956;5217.994093;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.52368616;34.4233075;5191.413655;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.55130935;34.4096464;5177.925908;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.52816691;34.4357619;5203.710023;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.53353581;34.43016674;5198.185854;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.58262347;34.39566061;5164.11759;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.60824787;34.38295629;5151.574482;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.65994145;34.34789499;5116.958097;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.71837694;34.29870484;5068.392143;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.72497895;34.28696783;5056.804072;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.73329258;34.27713918;5047.100141;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.71103641;34.28942005;5059.225176;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.70833017;34.29968049;5069.355415;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.61882149;34.37139047;5140.155435;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.63071131;34.37583512;5144.543676;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.61691447;34.38981177;5158.342976;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.56264249;34.41136754;5179.625206;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.54989596;34.41466386;5182.879701;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.6076624;34.386067;5154.645719;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.65261318;34.3557788;5124.741862;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.66952912;34.32503754;5094.3907;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.65998626;34.33793843;5107.12788;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.68859871;34.30974978;5079.296929;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.67714344;34.3224792;5091.864818;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.67654974;34.31183658;5081.357248;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.6542399;34.33478468;5104.01415;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.66283931;34.3178264;5087.271062;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.63706214;34.3433907;5112.510968;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.67114129;34.32222327;5091.612142;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.66015068;34.31424258;5083.732718;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.62019026;34.34837131;5117.428375;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.64612645;34.3386951;5107.87495;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.60139273;34.37203751;5140.79426;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.60581287;34.37244766;5141.199206;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.59946759;34.37629209;5144.99485;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.61267222;34.36536704;5134.208439;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.60340791;34.37055672;5139.332265;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.61610654;34.36069811;5129.598748;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.60528174;34.36749603;5136.310412;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.60825453;34.33624089;5105.451879;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.56034535;34.37635914;5145.061053;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.57350439;34.38272296;5151.344121;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.60311075;34.36446865;5133.32145;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.62056762;34.34948118;5118.524156;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.64282033;34.33018127;5099.469158;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.63583464;34.31792109;5087.364553;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.60667238;34.34503657;5114.135952;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.64694235;34.32344459;5092.817963;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.6240235;34.32340074;5092.774665;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.58591831;34.358336;5127.266613;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.62885147;34.33641828;5105.627023;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.63738291;34.32817789;5097.491198;0.23597287
29.16517064;14.15837217;44.75604116;713.5121302;71.61903733;34.323773;5093.142205;0.23597287
29.16517064;13.89806151;44.75604116;713.5121302;71.5834017;34.46163563;5133.112243;0.231634359
29.16517064;13.63775084;44.75604116;713.5121302;71.62843165;34.54696344;5118.116305;0.227295847
29.16517064;13.37744018;44.75604116;713.5121302;71.65421566;34.63978977;5107.017589;0.222957336
29.16517064;13.11712952;44.75604116;713.5121302;71.63151062;34.75641724;5114.319783;0.218618825
29.16517064;12.85681886;44.75604116;713.5121302;71.60039981;34.91281518;5153.044019;0.214280314
29.16517064;12.59650819;44.75604116;713.5121302;71.64627676;35.01583438;5139.202578;0.209941803
29.16517064;12.33619753;44.91980283;713.5121302;71.67576017;35.09321607;5099.566544;0.205603292
29.16517064;12.07588687;45.08356449;713.5121302;71.62721796;35.24987166;5123.877102;0.201264781
29.16517064;11.8155762;45.24732616;713.5121302;71.61245297;35.39536202;5133.300859;0.19692627
29.16517064;11.8155762;45.41108783;713.5121302;71.51697126;35.45708865;5184.159868;0.19692627
29.16517064;11.8155762;45.57484949;713.5121302;71.61867453;35.34954294;5095.548703;0.19692627
29.16517064;11.8155762;45.73861116;713.5121302;71.55811379;35.36103419;5105.016802;0.19692627
29.16517064;11.8155762;45.90237283;713.5121302;71.52155938;35.37243876;5114.413479;0.19692627
29.16517064;11.8155762;46.06613449;713.5121302;71.50353432;35.35833653;5102.794091;0.19692627
29.16517064;11.8155762;46.22989616;713.5121302;71.44108782;35.37624812;5117.552161;0.19692627
29.16517064;11.8155762;46.39365783;713.5121302;71.40786546;35.38938794;5128.378576;0.19692627
29.16517064;11.8155762;46.55741949;713.5121302;71.40764709;35.36287889;5106.536725;0.19692627
29.16517064;11.8155762;46.72118116;713.5121302;71.36909763;35.36676329;5109.737229;0.19692627
29.16517064;11.8155762;46.88494283;713.5121302;71.34990249;35.35858228;5102.996572;0.19692627
29.16517064;11.8155762;47.04870449;713.5121302;71.33276912;35.34832333;5094.54382;0.19692627
29.16517064;11.8155762;47.21246616;713.5121302;71.31223025;35.3371066;5085.301913;0.19692627
29.16517064;11.8155762;47.37622783;713.5121302;71.27293722;35.35171142;5097.335404;0.19692627
29.16517064;11.8155762;47.53998949;713.5121302;71.30306542;35.30919696;5062.306061;0.19692627
29.16517064;11.8155762;47.70375116;713.5121302;71.27500343;35.30198967;5056.367684;0.19692627
29.16517064;11.8155762;47.86751283;713.5121302;71.28034368;35.27074918;5030.62741;0.19692627
29.16517064;11.8155762;48.03127449;713.5121302;71.26678395;35.25704293;5019.33429;0.19692627
29.16517064;11.8155762;48.19503616;713.5121302;71.25762668;35.24128764;5006.352884;0.19692627
29.16517064;11.8155762;48.35879783;713.5121302;71.24673766;35.22728503;4994.815585;0.19692627
29.16517064;11.8155762;48.52255949;713.5121302;71.23769091;35.21271477;4982.810569;0.19692627
29.16517064;11.8155762;48.68632116;713.5121302;71.22914384;35.19681841;4969.712928;0.19692627
29.16517064;11.8155762;48.85008283;713.5121302;71.21774974;35.18337335;4958.635016;0.19692627
29.16517064;11.8155762;49.01384449;713.5121302;71.20524695;35.17126491;4948.658391;0.19692627
29.16517064;11.8155762;49.17760616;712.7873297;71.21554726;35.11111678;4899.099971;0.19692627
29.16517064;11.8155762;49.34136783;712.0625292;71.16910281;35.09390425;4884.917886;0.19692627
29.16517064;11.8155762;49.50512949;711.3377287;71.12616178;35.07620709;4870.336501;0.19692627
29.16517064;11.8155762;49.66889116;710.6129282;71.08158198;35.05996749;4856.956053;0.19692627
