Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
29.16517064;11.8155762;49.83265283;709.8881277;71.03618236;35.04440051;4844.129798;0.19692627
29.16517064;11.8155762;49.99641449;709.1633272;70.99105416;35.02866821;4831.167339;0.19692627
29.16517064;11.8155762;50.16017616;708.4385267;70.94658723;35.01252166;4817.863556;0.19692627
29.16517064;11.8155762;50.32393783;707.7137261;70.90311092;34.99577146;4804.062402;0.19692627
29.16517064;11.8155762;50.48769949;706.9889256;70.86079544;34.97834093;4789.7007;0.19692627
29.16517064;11.8155762;50.65146116;706.2641251;70.82110806;34.95888108;4773.666964;0.19692627
29.16517064;11.8155762;50.81522283;705.5393246;70.78165293;34.93944376;4757.651787;0.19692627
29.16517064;11.8155762;50.97898449;704.8145241;70.74308229;34.91977264;4741.443973;0.19692627
29.16517064;11.8155762;51.14274616;704.0897236;70.70489851;34.90082373;4725.83122;0.19692627
29.16517064;11.8155762;51.14274616;703.3649231;70.65433441;34.91651766;4738.76207;0.19692627
29.16517064;11.8155762;51.14274616;702.6401226;70.64007266;34.90642427;4730.445724;0.19692627
29.16517064;11.8155762;51.14274616;701.9153221;70.63152838;34.89103815;4717.768494;0.19692627
29.16517064;11.8155762;51.14274616;701.1905216;70.62481822;34.87382581;4703.586562;0.19692627
29.16517064;11.8155762;51.14274616;700.465721;70.61925408;34.85567499;4688.631386;0.19692627
29.16517064;11.8155762;51.14274616;699.7409205;70.612326;34.8385573;4674.527449;0.19692627
29.16517064;11.8155762;51.14274616;699.01612;70.60447594;34.82235026;4661.173825;0.19692627
29.16517064;11.8155762;51.14274616;698.2913195;70.59566875;34.80709737;4648.606364;0.19692627
29.16517064;11.8155762;51.14274616;697.566519;70.58592784;34.79278336;4636.812487;0.19692627
29.16517064;11.8155762;51.14274616;696.8417185;70.57532432;34.77934521;4625.740261;0.19692627
29.16517064;11.8155762;51.14274616;696.116918;70.56395912;34.76668989;4615.313045;0.19692627
29.16517064;11.8155762;51.14274616;695.3921175;70.5519443;34.75471209;4605.444065;0.19692627
29.16517064;11.8155762;51.14274616;694.667317;70.53939039;34.7433063;4596.046381;0.19692627
29.16517064;11.8155762;51.14274616;693.9425165;70.52545446;34.73242025;4587.076938;0.19692627
29.16517064;11.8155762;51.14274616;693.2177159;70.50996915;34.72299433;4579.310544;0.19692627
29.16517064;11.8155762;51.14274616;692.4929154;70.49500382;34.71366804;4571.626248;0.19692627
29.16517064;11.8155762;51.14274616;691.7681149;70.48047652;34.7041693;4563.799859;0.19692627
29.16517064;11.8155762;51.14274616;691.0433144;70.46614807;34.69458563;4555.9035;0.19692627
29.16517064;11.8155762;51.14274616;690.3185139;70.45190163;34.68498222;4547.990865;0.19692627
29.16517064;11.8155762;51.14274616;689.5937134;70.43767355;34.67539726;4540.093445;0.19692627
29.16517064;11.8155762;51.14274616;688.8689129;70.42342832;34.6658492;4532.22642;0.19692627
29.16517064;11.8155762;51.14274616;688.1441124;70.40914492;34.6563451;4524.395614;0.19692627
29.16517064;11.8155762;51.14274616;687.4193119;70.39480978;34.64688604;4516.601918;0.19692627
29.16517064;11.8155762;51.14274616;686.6945114;70.38041304;34.63747019;4508.843831;0.19692627
29.16517064;11.8155762;51.14274616;685.9697108;70.3659467;34.62809453;4501.118851;0.19692627
29.16517064;11.8155762;51.14274616;685.2449103;70.35140344;34.61875577;4493.424277;0.19692627
29.16517064;11.8155762;51.14274616;684.5201098;70.33677622;34.60945081;4485.757559;0.19692627
29.16517064;11.8155762;51.14274616;683.7953093;70.32205785;34.60017709;4478.116574;0.19692627
29.16517064;11.8155762;51.14274616;683.0705088;70.30724091;34.59093266;4470.499721;0.19692627
29.16517064;11.8155762;51.14274616;682.3457083;70.29231759;34.58171634;4462.906029;0.19692627
29.16517064;11.8155762;51.14274616;681.6209078;70.27727944;34.5725279;4455.335308;0.19692627
29.16517064;11.8155762;51.14274616;680.8961073;70.26211691;34.56336843;4447.788463;0.19692627
29.16517064;11.8155762;51.14274616;680.1713068;70.24681814;34.55424126;4440.268225;0.19692627
29.16517064;11.8155762;51.14274616;679.4465063;70.23136568;34.54515422;4432.781058;0.19692627
29.16517064;11.8155762;51.14274616;678.7217057;70.21572406;34.53612731;4425.343425;0.19692627
29.16517064;11.8155762;51.14274616;677.9969052;70.07185747;34.6293306;4502.137302;0.19692627
29.16517064;11.8155762;51.14274616;677.2721047;70.16557929;34.54903331;4435.97719;0.19692627
29.19235356;11.8155762;51.14274616;676.5473042;70.04202193;34.6526571;4498.959843;0.19692627
29.21953647;11.8155762;51.14274616;675.8225037;70.13234332;34.60556857;4437.764665;0.19692627
29.24671939;11.8155762;51.14274616;675.0977032;70.1856312;34.57040143;4386.391992;0.19692627
29.27390231;11.8155762;51.14274616;674.3729027;70.15471435;34.6035505;4391.30774;0.19692627
29.30108522;11.8155762;51.14274616;673.6481022;70.13539412;34.6366717;4396.200529;0.19692627
29.32826814;11.8155762;51.14274616;672.9233017;70.13435099;34.65371375;4387.845069;0.19692627
29.35545105;11.8155762;51.14274616;672.1985012;70.12333936;34.67891153;4386.209443;0.19692627
29.38263397;11.8155762;51.14274616;671.4737006;70.1238984;34.69460161;4376.740031;0.19692627
29.40981689;11.8155762;51.14274616;670.7489001;70.11524379;34.71718621;4372.9513;0.19692627
29.4369998;11.8155762;51.14274616;670.0240996;70.10980694;34.73787628;4367.601587;0.19692627
29.46418272;11.8155762;51.14274616;669.2992991;70.10589849;34.75724056;4361.159505;0.19692627
29.49136563;11.8155762;51.14274616;668.5744986;70.10326776;34.77527571;4353.622302;0.19692627
29.51854855;11.8155762;51.14274616;667.8496981;70.10135475;34.79236659;4345.307073;0.19692627
29.54573146;11.8155762;51.14274616;667.1248976;70.09970372;34.8088828;4336.518358;0.19692627
29.57291438;11.8155762;51.14274616;666.4000971;70.09786167;34.82521272;4327.576143;0.19692627
29.6000973;11.8155762;51.14274616;665.6752966;70.09551268;34.84164088;4318.714865;0.19692627
29.62728021;11.8155762;51.14274616;664.9504961;70.09240673;34.85833659;4310.074048;0.19692627
29.65446313;11.8155762;51.14274616;664.2256956;70.0852889;34.87805315;4303.922222;0.19692627
29.68164604;11.8155762;51.14274616;663.500895;70.06811698;34.90619717;4304.714116;0.19692627
29.70882896;11.8155762;51.14274616;662.7760945;70.03318881;34.9499824;4318.393418;0.19692627
29.73601188;11.8155762;51.14274616;662.051294;70.04081461;34.96054617;4304.700242;0.19692627
29.76319479;11.8155762;51.14274616;661.3264935;69.99996794;35.00598612;4319.742943;0.19692627
29.79037771;11.8155762;51.14274616;660.601693;69.97899251;35.038033;4323.750548;0.19692627
29.81756062;11.8155762;51.14274616;659.8768925;70.04118528;35.00484964;4274.012391;0.19692627
29.84474354;11.8155762;51.14274616;659.152092;70.04322474;35.01017887;4256.006273;0.19692627
29.87192645;11.8155762;51.14274616;658.4272915;70.0417752;35.0209654;4242.496651;0.19692627
29.89910937;11.8155762;51.14274616;657.702491;70.03345684;35.03857299;4234.607156;0.19692627
29.92629229;11.8155762;51.14274616;656.9776905;70.02439006;35.05757272;4227.864703;0.19692627
29.9534752;11.8155762;51.14274616;656.2528899;70.01450356;35.0775196;4221.902648;0.19692627
29.98065812;11.8155762;51.14274616;656.2528899;69.95457999;35.16567899;4272.143574;0.19692627
30.00784103;11.8155762;51.14274616;656.2528899;70.00430725;35.17788897;4259.806786;0.19692627
30.03502395;11.8155762;51.14274616;656.2528899;70.06972396;35.16883182;4229.947156;0.19692627
30.06220686;11.8155762;51.14274616;656.2528899;70.01887656;35.24733365;4272.230844;0.19692627
30.08938978;11.8155762;51.14274616;656.2528899;69.9943615;35.318411;4308.397203;0.19692627
30.1165727;11.8155762;51.14274616;656.2528899;69.99768553;35.36899492;4327.678208;0.19692627
30.14375561;11.8155762;51.14274616;656.2528899;70.01085575;35.40701676;4336.60883;0.19692627
30.17093853;11.8155762;51.14274616;656.2528899;70.02353795;35.44373888;4344.468557;0.19692627
30.19812144;11.8155762;51.14274616;656.2528899;70.03181463;35.48328404;4354.654298;0.19692627
30.22530436;11.8155762;51.14274616;656.2528899;70.02927778;35.5307612;4371.375529;0.19692627
30.25248728;11.8155762;51.14274616;656.2528899;70.03096766;35.57870675;4388.482683;0.19692627
30.27967019;11.8155762;51.14274616;656.2528899;70.06742286;35.59867532;4382.538502;0.19692627
30.30685311;11.8155762;51.14274616;656.2528899;70.05925266;35.65208155;4404.144924;0.19692627
30.33403602;11.8155762;51.14274616;656.2528899;70.10591859;35.66441992;4391.913915;0.19692627
30.36121894;11.8155762;51.14274616;656.2528899;70.08865831;35.72390212;4418.526574;0.19692627
30.38840185;11.8155762;51.14274616;656.2528899;70.1580015;35.72114854;4393.860712;0.19692627
30.41558477;11.8155762;51.14274616;656.2528899;70.13004117;35.78682054;4425.573389;0.19692627
30.44276769;11.8155762;51.14274616;656.2528899;70.19668631;35.78572446;4402.273204;0.19692627
30.4699506;11.8155762;51.14274616;656.2528899;70.1765704;35.8460298;4429.564079;0.19692627
30.49713352;11.8155762;51.14274616;656.2528899;70.2330464;35.8520784;4412.150676;0.19692627
30.52431643;11.8155762;51.14274616;656.2528899;70.22282247;35.90575844;4433.982709;0.19692627
30.55149935;11.8155762;51.14274616;656.2528899;70.26806014;35.91989817;4423.235914;0.19692627
30.57868226;11.8155762;51.14274616;656.2528899;70.26894401;35.96592571;4438.762745;0.19692627
30.60586518;11.8155762;51.14274616;656.2528899;70.32021602;35.96926941;4419.120672;0.19692627
30.6330481;11.8155762;51.14274616;656.2528899;70.34456645;35.99538358;4418.240088;0.19692627
30.66023101;11.8155762;51.14274616;656.2528899;70.30252301;36.07627692;4462.494233;0.19692627
30.68741393;11.8155762;51.14274616;656.2528899;70.3773738;36.06675585;4432.252364;0.19692627
30.71459684;11.8155762;51.14274616;656.2528899;70.37500911;36.11167136;4446.862951;0.19692627
30.74177976;11.8155762;51.14274616;656.2528899;70.40723502;36.1340976;4442.943738;0.19692627
30.76896268;11.8155762;51.14274616;656.2528899;70.41554341;36.1744173;4453.767651;0.19692627
30.79614559;11.8155762;51.14274616;656.2528899;70.44326922;36.20042615;4452.800292;0.19692627
30.82332851;11.8155762;51.14274616;656.2528899;70.46117733;36.23295575;4457.205635;0.19692627
30.85051142;11.8155762;51.14274616;656.2528899;70.48520344;36.26067831;4457.65028;0.19692627
30.87769434;11.8155762;51.31146468;656.2528899;70.58489764;36.20188209;4386.808667;0.19692627
30.90487725;11.8155762;51.48018321;656.2528899;70.68206786;36.13982461;4313.27998;0.19692627
30.93206017;11.8155762;51.64890173;656.2528899;70.76889325;36.08389732;4244.802199;0.19692627
30.95924309;11.8155762;51.81762026;656.2528899;70.5644583;36.24618013;4356.116335;0.19692627
30.986426;11.8155762;51.98633878;656.2528899;70.65766768;36.1964682;4292.759635;0.19692627
31.01360892;11.8155762;52.15505731;656.2528899;70.5351269;36.30279048;4357.965684;0.19692627
31.04079183;11.8155762;52.32377583;656.2528899;70.66051505;36.22549833;4271.884552;0.19692627
31.06797475;11.8155762;52.49249436;656.2528899;70.50713091;36.355801;4356.848988;0.19692627
31.09515766;11.8155762;52.66121288;656.2528899;70.59728128;36.31049969;4297.126373;0.19692627
31.12234058;11.8155762;52.82993141;656.2528899;70.46342414;36.42544095;4369.433937;0.19692627
31.1495235;11.8155762;52.99864993;656.2528899;70.56858633;36.3668388;4298.752232;0.19692627
31.17670641;11.8155762;53.16736846;656.2528899;70.4312013;36.48386018;4372.7737;0.19692627
31.20388933;11.8155762;53.33608698;656.2528899;70.52442128;36.43481523;4309.966546;0.19692627
31.23107224;11.8155762;53.50480551;656.2528899;70.39403268;36.54623336;4379.371271;0.19692627
31.25825516;11.8155762;53.67352403;656.2528899;70.49695725;36.48864539;4309.525186;0.19692627
31.28543808;11.8155762;53.84224256;656.2528899;70.36274424;36.60294989;4381.308091;0.19692627
31.31262099;11.8155762;54.01096108;656.2528899;70.45932545;36.5504433;4315.648766;0.19692627
31.33980391;11.8155762;54.1796796;656.2528899;70.32799436;36.66255136;4385.621943;0.19692627
31.36698682;11.8155762;54.34839813;656.2528899;70.4308002;36.60457768;4315.458067;0.19692627
31.39416974;11.8155762;54.51711665;656.2528899;70.2964551;36.71910306;4387.422966;0.19692627
31.42135265;11.8155762;54.68583518;656.2528899;70.39562663;36.66402816;4319.647509;0.19692627
31.44853557;11.8155762;54.8545537;656.2528899;70.26251731;36.77771964;4390.925334;0.19692627
31.47571849;11.8155762;55.02327223;656.2528899;70.36544992;36.71932638;4320.415734;0.19692627
31.5029014;11.8155762;55.19199075;656.2528899;70.23035667;36.8347167;4393.093302;0.19692627
31.53008432;11.8155762;55.36070928;656.2528899;70.33140934;36.77780348;4323.803176;0.19692627
31.55726723;11.8155762;55.5294278;656.2528899;70.1967797;36.89302521;4396.341832;0.19692627
31.58445015;11.8155762;55.69814633;656.2528899;70.30006794;36.83413511;4325.422876;0.19692627
31.61163307;11.8155762;55.86686485;656.2528899;70.16421594;36.95053036;4398.928434;0.19692627
31.63881598;11.8155762;56.03558338;656.2528899;70.26677203;36.8921992;4328.470019;0.19692627
31.6659989;11.8155762;56.2043019;656.2528899;70.1309341;37.00883332;4402.172396;0.19692627
31.69318181;11.8155762;56.37302043;656.2528899;70.23492386;36.94925276;4330.684544;0.19692627
31.72036473;11.8155762;56.54173895;656.2528899;70.09798039;37.06701667;4405.3178;0.19692627
31.74754764;11.8155762;56.71045748;656.2528899;70.20221658;37.00725477;4333.680531;0.19692627
31.77473056;11.8155762;56.879176;656.2528899;70.06500411;37.12551254;4408.720703;0.19692627
31.80191348;11.8155762;57.04789453;656.2528899;70.17045235;37.06473263;4336.244652;0.19692627
31.82909639;11.8155762;57.21661305;656.2528899;70.03238904;37.18396533;4412.088109;0.19692627
31.85627931;11.8155762;57.38533158;656.2528899;70.13840355;37.12274962;4339.252985;0.19692627
31.85627931;11.8155762;57.5540501;656.2528899;69.9941759;37.21328287;4413.846906;0.19692627
31.85627931;11.8155762;57.72276862;657.5464986;69.91439765;37.31162748;4494.876922;0.19692627
31.85627931;11.8155762;57.72276862;658.8401072;70.08419307;37.25121452;4445.100292;0.19692627
31.85627931;11.8155762;57.72276862;660.1337159;70.15469349;37.25624737;4449.247056;0.19692627
31.85627931;11.8155762;57.72276862;661.4273245;70.22361457;37.26534248;4456.740881;0.19692627
31.85627931;11.8155762;57.72276862;662.7209331;70.29180039;37.27620346;4465.68967;0.19692627
31.85627931;11.8155762;57.72276862;664.0145418;70.35938912;37.28810399;4475.494988;0.19692627
31.85627931;11.8155762;57.72276862;665.3081504;70.42625877;37.30083739;4485.986537;0.19692627
31.85627931;11.8155762;57.72276862;666.601759;70.48996605;37.31609459;4498.557545;0.19692627
31.85627931;11.8155762;57.72276862;667.8953677;70.55640884;37.32928665;4509.427007;0.19692627
31.85627931;11.8155762;57.72276862;669.1889763;70.62104373;37.34385475;4521.43024;0.19692627
31.85627931;11.8155762;57.72276862;670.4825849;70.68609453;37.35835091;4533.374202;0.19692627
31.85627931;11.8155762;57.72276862;671.7761936;70.75106614;37.37309282;4545.520636;0.19692627
31.85627931;11.8155762;57.72276862;673.0698022;70.81621515;37.38785602;4557.684621;0.19692627
31.85627931;11.8155762;57.72276862;674.3634108;70.8806937;37.40324737;4570.366167;0.19692627
31.85627931;11.8155762;57.72276862;675.6570195;70.94601505;37.41807809;4582.585783;0.19692627
31.85627931;11.8155762;57.72276862;676.9506281;71.01073916;37.43339179;4595.203343;0.19692627
31.85627931;11.8155762;57.72276862;678.2442368;71.07550139;37.44871845;4607.831587;0.19692627
31.85627931;11.8155762;57.72276862;679.5378454;71.13979789;37.46440343;4620.755061;0.19692627
31.85627931;11.8155762;57.72276862;680.831454;71.20385701;37.48025696;4633.817411;0.19692627
31.85627931;11.8155762;57.72276862;682.1250627;71.26763936;37.4962735;4647.014068;0.19692627
31.85627931;11.8155762;57.72276862;683.4186713;71.33113363;37.51243488;4660.330067;0.19692627
31.85627931;11.8155762;57.72276862;684.7122799;71.39431684;37.52873431;4673.759815;0.19692627
31.85627931;11.8155762;57.72276862;686.0058886;71.4571691;37.54516485;4687.297582;0.19692627
31.85627931;11.8155762;57.72276862;687.2994972;71.51967137;37.56172038;4700.938341;0.19692627
31.85627931;11.8155762;57.72276862;688.5931058;71.5818057;37.57839531;4714.677476;0.19692627
31.85627931;11.8155762;57.72276862;689.8867145;71.64355532;37.5951844;4728.51067;0.19692627
31.85627931;11.8155762;57.72276862;691.1803231;71.70490468;37.61208267;4742.433825;0.19692627
31.85627931;11.8155762;57.72276862;692.4739318;71.76583942;37.6290854;4756.44304;0.19692627
31.85627931;11.8155762;57.72276862;693.7675404;71.8263463;37.64618804;4770.534583;0.19692627
31.85627931;11.8155762;57.72276862;695.061149;71.88641317;37.66338629;4784.704899;0.19692627
31.85627931;11.8155762;57.72276862;696.3547577;71.94602888;37.68067605;4798.950613;0.19692627
31.85627931;11.8155762;57.72276862;697.6483663;72.0051832;37.69805343;4813.26853;0.19692627
31.85627931;11.8155762;57.72276862;698.9419749;72.06386677;37.71551481;4827.65565;0.19692627
31.85627931;11.8155762;57.72276862;700.2355836;72.122071;37.73305678;4842.109171;0.19692627
31.85627931;11.8155762;57.72276862;701.5291922;72.17978807;37.75067617;4856.626481;0.19692627
31.85627931;11.8155762;57.72276862;702.8228008;72.23701085;37.76837005;4871.20517;0.19692627
31.85627931;11.8155762;57.72276862;704.1164095;72.29373285;37.78613573;4885.843016;0.19692627
31.85627931;11.8155762;57.72276862;705.4100181;72.34994819;37.80397073;4900.537977;0.19692627
31.85627931;11.8155762;57.72276862;706.7036268;72.40565159;37.82187279;4915.28819;0.19692627
31.85627931;11.8155762;57.72276862;707.9972354;72.46083832;37.83983984;4930.091952;0.19692627
31.85627931;11.8155762;57.72276862;709.290844;72.51550418;37.85787;4944.947715;0.19692627
31.85627931;11.8155762;57.72276862;710.5844527;72.56964549;37.87596157;4959.854076;0.19692627
31.85627931;11.8155762;57.72276862;711.8780613;72.62325905;37.894113;4974.809753;0.19692627
31.85627931;11.8155762;57.72276862;713.1716699;72.67634214;37.91232288;4989.81359;0.19692627
31.85627931;11.8155762;57.72276862;714.4652786;72.7288925;37.93058993;5004.864538;0.19692627
31.85627931;11.8155762;57.72276862;715.7588872;72.7809083;37.948913;5019.961641;0.19692627
31.85627931;11.8155762;57.72276862;717.0524958;72.69106809;38.08126389;5129.010768;0.19692627
31.85627931;11.8155762;57.72276862;718.3461045;72.84831585;38.01715667;5076.190293;0.19692627
31.85627931;11.8155762;57.72276862;719.6397131;72.9176475;38.01526874;5074.634758;0.19692627
31.85627931;11.8155762;57.72276862;720.9333217;72.8286089;38.14558652;5182.008725;0.19692627
31.85627931;11.8155762;57.72276862;722.2269304;72.9907773;38.07634486;5124.957788;0.19692627
31.85627931;11.8155762;57.72276862;723.520539;72.91002367;38.19598677;5223.535486;0.19692627
31.85627931;11.8155762;57.72276862;724.8141477;73.08404133;38.11601226;5157.641327;0.19692627
31.85627931;11.8155762;57.72276862;726.1077563;73.01287893;38.22720419;5249.256744;0.19692627
31.85627931;11.8155762;57.72276862;727.4013649;73.02585319;38.28221389;5294.581416;0.19692627
31.85627931;11.8155762;57.72276862;728.6949736;73.07794934;38.29702579;5306.785525;0.19692627
31.85627931;11.8155762;57.72276862;729.9885822;73.12451954;38.31816464;5324.202653;0.19692627
31.85627931;11.8155762;57.72276862;731.2821908;73.17445058;38.3321835;5335.753353;0.19692627
31.85627931;11.8155762;57.72276862;732.5757995;73.64122647;38.11295805;5155.124835;0.19692627
31.85627931;11.8155762;57.72276862;733.8694081;73.49698323;38.25943493;5275.81293;0.19692627
31.85627931;11.8155762;57.72276862;735.1630167;73.24458918;38.41395752;5403.130193;0.19692627
31.85627931;11.8155762;57.72276862;736.4566254;73.7442112;38.18308109;5212.901983;0.19692627
31.85627931;11.8155762;57.72276862;737.750234;73.99366133;38.09593526;5141.099093;0.19692627
31.85627931;11.8155762;57.72276862;739.0438427;74.731407;37.67377653;4793.26583;0.19692627
31.85627931;11.8155762;57.72276862;740.3374513;74.15645233;38.12086507;5161.639741;0.19692627
31.85627931;11.8155762;57.72276862;741.6310599;73.42223996;38.6023175;5558.327422;0.19692627
31.85627931;11.8155762;57.72276862;742.9246686;73.43895603;38.5910598;5549.051762;0.19692627
31.85627931;11.8155762;57.72276862;744.2182772;74.42445762;38.02380549;5081.668517;0.19692627
31.85627931;11.8155762;57.72276862;745.5118858;74.25250112;38.230692;5252.130491;0.19692627
31.85627931;11.8155762;57.72276862;746.8054945;73.48195165;38.74299002;5674.233074;0.19692627
31.85627931;11.8155762;57.72276862;748.0991031;73.87546914;38.52209505;5492.228976;0.19692627
31.85627931;11.8155762;57.72276862;749.3927117;74.16396861;38.41013881;5399.983812;0.19692627
31.85627931;11.8155762;57.72276862;750.6863204;73.97645741;38.57154693;5532.974337;0.19692627
31.85627931;11.8155762;57.72276862;751.979929;74.20440061;38.46967929;5449.04156;0.19692627
31.85627931;11.8155762;57.72276862;753.2735377;74.19848477;38.52483685;5494.488053;0.19692627
31.85627931;11.8155762;57.72276862;754.5671463;74.16111812;38.59102323;5549.021633;0.19692627
31.85627931;11.8155762;57.72276862;755.8607549;74.22452421;38.60044236;5556.782428;0.19692627
31.85627931;11.8155762;57.72276862;757.1543636;74.26087242;38.62114939;5573.84376;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;74.28864202;38.64228015;5591.254232;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;74.5945112;38.4361615;5421.42493;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;74.55326817;38.45377094;5435.934045;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;74.52723572;38.45710459;5438.680772;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;74.49737486;38.46180644;5442.554813;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;74.46217539;38.4709428;5450.08262;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;74.43550832;38.47411629;5452.697384;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;74.4045175;38.48079796;5458.202676;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;74.38307165;38.48061724;5458.05377;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;74.35593323;38.4849989;5461.663999;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;74.33896643;38.48206732;5459.248548;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;74.31543289;38.48438822;5461.160832;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;74.30168373;38.47969929;5457.297439;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;74.28163208;38.48006262;5457.5968;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;73.81467193;38.73723096;5669.487959;0.19692627
31.85627931;11.8155762;57.72276862;758.4479722;73.90907971;38.65002403;5597.634723;0.19692627
31.85627931;11.8155762;57.76636215;758.4479722;74.40391218;38.35639591;5355.70291;0.19692627
31.85627931;11.8155762;57.80995568;758.4479722;74.34397492;38.38937414;5382.874977;0.19692627
31.85627931;11.8155762;57.85354921;758.4479722;74.29423856;38.40618309;5396.724536;0.19692627
31.85627931;11.8155762;57.89714274;758.4479722;73.82346692;38.66125717;5606.890147;0.19692627
31.85627931;11.8155762;57.94073627;758.4479722;73.74419342;38.66589772;5610.713683;0.19692627
31.85627931;11.8155762;57.9843298;758.4479722;74.09815006;38.4550502;5436.988076;0.19692627
31.85627931;11.8155762;58.02792332;758.4479722;74.46232761;38.22524519;5247.642654;0.19692627
31.85627931;11.8155762;58.07151685;758.4479722;74.3222921;38.32276791;5327.995472;0.19692627
31.85627931;11.8155762;58.11511038;758.4479722;74.25190739;38.35789775;5356.940333;0.19692627
31.85627931;11.8155762;58.15870391;758.4479722;73.80442938;38.60082238;5557.09554;0.19692627
31.85627931;11.8155762;58.20229744;758.4479722;73.50640041;38.72494567;5659.365624;0.19692627
31.85627931;11.8155762;58.24589097;758.4479722;74.47078508;38.11680104;5158.291232;0.19692627
31.85627931;11.8155762;58.28948449;758.4479722;74.28784359;38.2746409;5288.341729;0.19692627
31.85627931;11.8155762;58.33307802;758.4479722;74.20082323;38.33137568;5335.087755;0.19692627
31.85627931;11.8155762;58.37667155;758.4479722;73.68222692;38.61430027;5568.2005;0.19692627
31.85627931;11.8155762;58.42026508;758.4479722;73.3;38.79109012;5713.864644;0.19692627
31.85627931;11.8155762;58.46385861;758.4479722;73.78354769;38.514301;5485.807155;0.19692627
31.85627931;11.8155762;58.50745214;758.4479722;73.67783888;38.59553162;5552.736269;0.19692627
31.85627931;11.8155762;58.55104567;758.4479722;73.69933946;38.54585076;5511.802244;0.19692627
31.85627931;11.8155762;58.59463919;758.4479722;74.26574886;38.19617827;5223.693265;0.19692627
31.85627931;11.8155762;58.63823272;758.4479722;74.19494497;38.27350421;5287.405161;0.19692627
31.85627931;11.8155762;58.68182625;758.4479722;73.66421726;38.57169435;5533.095802;0.19692627
31.85627931;11.8155762;58.72541978;758.4479722;73.2713323;38.76116977;5689.212084;0.19692627
31.85627931;11.8155762;58.76901331;758.4479722;73.79284747;38.45227646;5434.702688;0.19692627
31.85627931;11.8155762;58.81260684;758.4479722;74.21675616;38.22180984;5244.812132;0.19692627
31.85627931;11.8155762;58.85620036;758.4479722;74.12884923;38.28243813;5294.766175;0.19692627
31.85627931;11.8155762;58.89979389;758.4479722;73.59443864;38.58093223;5540.707257;0.19692627
31.85627931;11.8155762;58.94338742;758.4479722;73.19186393;38.78411975;5708.121485;0.19692627
31.85627931;11.8155762;58.98698095;758.4479722;73.71686558;38.46792045;5447.592387;0.19692627
31.85627931;11.8155762;59.03057448;758.4479722;74.15706968;38.22329759;5246.037945;0.19692627
31.85627931;11.8155762;59.07416801;758.4479722;73.61344078;38.54140041;5508.13543;0.19692627
31.85627931;11.8155762;59.11776153;758.4479722;73.2187061;38.74000781;5671.77591;0.19692627
31.85627931;11.8155762;59.16135506;758.4479722;73.72127619;38.44299249;5427.053254;0.19692627
31.85627931;11.8155762;59.20494859;758.4479722;74.11425668;38.23317471;5254.176097;0.19692627
31.85627931;11.8155762;59.24854212;758.4479722;73.5959009;38.53805667;5505.380389;0.19692627
31.85627931;11.8155762;59.29213565;758.4479722;73.19468555;38.74079729;5672.426398;0.19692627
31.85627931;11.8155762;59.33572918;758.4479722;73.70704547;38.42996338;5416.318058;0.19692627
31.85627931;11.8155762;59.37932271;758.4479722;74.11680528;38.20664302;5232.315591;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.56677647;38.53437343;5502.345625;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.18447265;38.7340226;5666.844461;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.68566171;38.43680978;5421.959072;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;74.09833798;38.21658554;5240.507625;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.63482488;38.48661355;5462.994371;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.26999396;38.66598489;5610.785507;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.69110513;38.43534409;5420.751435;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;74.10918273;38.21293582;5237.500472;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.56053506;38.54700442;5512.752795;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.18246082;38.74474046;5675.675331;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.68423072;38.44856278;5431.642834;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;74.11459454;38.21731276;5241.106806;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.56927202;38.5480179;5513.587839;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.18637139;38.74918363;5679.336229;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.68751503;38.45564614;5437.479097;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;74.12366435;38.22046893;5243.707302;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.5792704;38.54958428;5514.878443;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.19095602;38.75459677;5683.796331;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.21533475;38.73904123;5670.97951;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;74.06656386;38.20884652;5234.131135;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;74.18160234;38.19040145;5218.933512;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;74.05028352;38.29415402;5304.419358;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.53355121;38.597988;5554.760176;0.19692627
31.85627931;11.8155762;59.42291623;758.4479722;73.16382123;38.7887868;5711.966846;0.19692627
31.85627931;11.97855293;59.42291623;758.4479722;73.68454978;38.38226117;5451.18152;0.199642549
31.85627931;12.14152966;59.42291623;758.4479722;74.12863999;38.05558001;5248.757801;0.202358828
31.85627931;12.3045064;59.42291623;758.4479722;73.58448357;38.28412151;5515.308733;0.205075107
31.85627931;12.46748313;59.42291623;758.4479722;73.19497778;38.38952458;5679.997931;0.207791386
31.85627931;12.63045986;59.42291623;758.4479722;73.21745105;38.28711595;5664.049836;0.210507664
31.85627931;12.79343659;59.42291623;758.4479722;74.06880936;37.70984411;5222.134785;0.213223943
31.85627931;12.95641332;59.42291623;758.4479722;74.18444009;37.61354402;5201.653478;0.215940222
31.85627931;13.11939005;59.42291623;758.4479722;74.05221812;37.63050579;5282.601903;0.218656501
31.85627931;13.28236678;59.42291623;758.4479722;73.53013675;37.82746275;5530.651684;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.15500686;37.99844769;5689.021985;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.68237035;37.71503384;5426.517359;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;74.09687544;37.52013875;5246.000909;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.57333901;37.80351502;5508.470725;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.18827532;37.98341876;5675.101837;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.21560826;37.96683486;5659.741428;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;74.08678593;37.48374936;5212.296189;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;74.20439141;37.46721834;5196.984767;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;74.07711703;37.55765193;5280.746505;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.55090643;37.83302335;5535.802042;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.17251006;38.00760366;5697.502459;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.69960635;37.72841547;5438.911739;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;74.1583083;37.50623293;5233.121003;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.60633136;37.80245411;5507.488086;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.20321574;37.99325231;5684.209897;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;74.04237619;37.52322893;5248.863104;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;74.19219106;37.48720476;5215.496664;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;74.07389513;37.57203675;5294.070066;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.55155336;37.84487389;5546.778291;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.17517865;38.01796747;5707.101668;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.70699976;37.73614788;5446.073683;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;74.16704009;37.51282717;5239.228744;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.61590826;37.8079695;5512.59657;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.20948368;37.99965697;5690.142049;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;74.05771389;37.52434745;5249.899104;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;74.20452517;37.49007123;5218.151653;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;74.08592306;37.57467377;5296.512529;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.56042355;37.8485793;5550.210333;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.18043738;38.02337064;5712.106208;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.71638016;37.73987461;5449.52547;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;74.17625166;37.51598055;5242.149482;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;74.09428169;37.57330922;5295.248652;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.56516608;37.8470191;5548.765232;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.17642401;38.02785819;5716.262687;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;73.71974949;37.73975974;5449.419069;0.22137278
31.85627931;13.28236678;59.42291623;758.4479722;74.18172171;37.51467379;5240.939131;0.22137278
31.85627931;13.28236678;59.68172359;758.4479722;73.6880426;37.73646309;5446.365638;0.22137278
31.85627931;13.28236678;59.94053094;758.4479722;73.27580137;37.89786704;5595.8618;0.22137278
31.85627931;13.28236678;60.1993383;758.4479722;73.71665347;37.64331359;5360.088365;0.22137278
31.85627931;13.28236678;60.45814565;758.4479722;74.09770676;37.43808721;5170.002824;0.22137278
31.85627931;13.28236678;60.716953;758.4479722;73.5522942;37.70665293;5418.754761;0.22137278
31.85627931;13.28236678;60.97576036;758.4479722;73.12343885;37.88047972;5579.757257;0.22137278
31.85627931;13.28236678;61.23456771;758.4479722;73.84556811;37.44432341;5175.778934;0.22137278
31.85627931;13.28236678;61.49337507;758.4479722;73.51486819;37.63030003;5348.034895;0.22137278
31.85627931;13.28236678;61.75218242;758.4479722;73.15810025;37.77550927;5482.531139;0.22137278
31.85627931;13.28236678;62.01098978;758.4479722;73.34126014;37.62830335;5346.18552;0.22137278
31.85627931;13.28236678;62.26979713;758.4479722;73.03276518;37.79531359;5500.874364;0.22137278
31.85627931;13.28236678;62.52860448;758.4479722;73.01293365;37.78716375;5493.325792;0.22137278
31.85627931;13.28236678;62.78741184;758.4479722;72.98831004;37.77866025;5485.449652;0.22137278
31.85627931;13.28236678;63.04621919;758.4479722;72.95824323;37.77262558;5479.860194;0.22137278
31.85627931;13.28236678;63.30502655;758.4479722;72.92477471;37.76832501;5475.876905;0.22137278
31.85627931;13.28236678;63.5638339;758.4479722;72.88917482;37.76513304;5472.920426;0.22137278
31.85627931;13.28236678;63.82264126;758.4479722;72.85220456;37.76265594;5470.626078;0.22137278
31.85627931;13.28236678;64.08144861;758.4479722;73.15498317;37.54433644;5268.413377;0.22137278
31.85627931;13.28236678;64.34025596;758.4479722;72.77478355;37.75323448;5461.899696;0.22137278
31.85627931;13.28236678;64.59906332;758.4479722;72.72821636;37.76163949;5469.684618;0.22137278
31.85627931;13.28236678;64.85787067;758.4479722;73.02123182;37.54976262;5273.439237;0.22137278
31.85627931;13.28236678;65.11667803;758.4479722;72.65056461;37.75400522;5462.613576;0.22137278
31.85627931;13.28236678;65.37548538;758.4479722;72.60546455;37.76119741;5469.275149;0.22137278
31.85627931;13.28236678;65.63429274;758.4479722;72.58556027;37.74665728;5455.807737;0.22137278
31.85627931;13.28236678;65.89310009;758.4479722;72.54936057;37.74298527;5452.406632;0.22137278
31.85627931;13.28236678;66.15190744;758.4479722;72.51113526;37.74155294;5451.079976;0.22137278
31.85627931;13.28236678;66.4107148;758.4479722;72.47215403;37.74096984;5450.539891;0.22137278
31.85627931;13.28236678;66.66952215;758.4479722;72.43286071;37.74077987;5450.363938;0.22137278
31.85627931;13.28236678;66.92832951;758.4479722;72.39348721;37.74080238;5450.384794;0.22137278
31.85627931;13.28236678;67.18713686;758.4479722;72.35416029;37.74095881;5450.529683;0.22137278
31.85627931;13.28236678;67.44594422;758.4479722;72.31495301;37.74121224;5450.764415;0.22137278
31.85627931;13.28236678;67.70475157;758.4479722;72.27590977;37.74154429;5451.071961;0.22137278
31.85627931;13.28236678;67.96355892;758.4479722;72.23705903;37.74194541;5451.443494;0.22137278
31.85627931;13.28236678;68.22236628;758.4479722;72.19842004;37.74241054;5451.874309;0.22137278
31.85627931;13.28236678;68.48117363;758.4479722;72.1616586;37.74173688;5451.250345;0.22137278
31.85627931;13.28236678;68.73998099;758.4479722;72.12529659;37.74095215;5450.523507;0.22137278
31.85627931;13.28236678;68.99878834;758.4479722;72.08918547;37.740216;5449.841676;0.22137278
31.85627931;13.28236678;69.2575957;758.4479722;72.05329462;37.73956274;5449.236607;0.22137278
31.85627931;13.28236678;69.51640305;758.4479722;72.0176146;37.73899906;5448.71451;0.22137278
31.85627931;13.28236678;69.51640305;758.4479722;72.00415567;37.75808526;5466.392601;0.22137278
31.85627931;13.28236678;69.51640305;758.4479722;71.92170245;37.83904531;5541.379724;0.22137278
31.85627931;13.28236678;69.51640305;758.4479722;71.9538194;37.82376853;5527.230009;0.22137278
31.85627931;13.28236678;69.51640305;758.4479722;71.98141737;37.8070981;5511.789455;0.22137278
31.85627931;13.28236678;69.51640305;758.4479722;71.99495694;37.80288422;5507.886458;0.22137278
31.85627931;13.28236678;69.51640305;758.4479722;71.9996163;37.80773382;5512.378273;0.22137278
31.85627931;13.28236678;69.51640305;758.4479722;72.01169551;37.80519845;5510.029957;0.22137278
31.85627931;13.28236678;69.51640305;758.4479722;72.02499483;37.80085392;5506.005949;0.22137278
31.85627931;13.28236678;69.51640305;758.4479722;72.03178681;37.80277549;5507.785752;0.22137278
31.85627931;13.28236678;69.51640305;758.4479722;72.03885423;37.80473084;5509.596848;0.22137278
31.85627931;13.28236678;69.51640305;758.4479722;72.04887319;37.80371979;5508.660385;0.22137278
31.85627931;13.28236678;69.51640305;758.4479722;72.05732557;37.80411398;5509.025499;0.22137278
31.85627931;13.28236678;69.51640305;758.4479722;72.0643621;37.80603901;5510.808503;0.22137278
31.85627931;13.28236678;69.51640305;758.4479722;72.07233163;37.80713627;5511.824813;0.22137278
31.82420523;13.28236678;69.51640305;758.4479722;72.10964892;37.74113696;5480.402462;0.22137278
31.79213116;13.28236678;69.51640305;758.4479722;72.05347991;37.75864577;5526.327295;0.22137278
31.76005708;13.28236678;69.51640305;758.4479722;72.09404384;37.68669335;5489.391032;0.22137278
31.72798301;13.28236678;69.51640305;758.4479722;72.09779366;37.63953233;5475.417143;0.22137278
31.69590893;13.28236678;69.51640305;758.4479722;72.15989937;37.54098101;5413.844347;0.22137278
31.66383486;13.28236678;69.51640305;758.4479722;72.22290628;37.44538126;5355.00536;0.22137278
31.63176078;13.28236678;69.51640305;758.4479722;72.09465873;37.49816421;5433.601955;0.22137278
31.59968671;13.28236678;69.51640305;758.4479722;72.16841515;37.40428625;5376.357718;0.22137278
31.56761263;13.28236678;69.51640305;758.4479722;72.08894919;37.42083325;5421.391717;0.22137278
31.53553856;13.28236678;69.51640305;758.4479722;72.03401607;37.43078995;5460.321611;0.22137278
31.50346448;13.28236678;69.51640305;758.4479722;72.07686434;37.3530242;5418.000902;0.22137278
31.47139041;13.28236678;69.51640305;758.4479722;72.01682864;37.35372009;5448.353217;0.22137278
31.43931633;13.28236678;69.51640305;758.4479722;72.08606893;37.26380048;5394.77532;0.22137278
31.40724226;13.28236678;69.51640305;758.4479722;72.01034858;37.27593541;5435.722744;0.22137278
31.37516818;13.28236678;69.51640305;758.4479722;72.09782227;37.17424836;5371.245557;0.22137278
31.34309411;13.28236678;69.51640305;758.4479722;71.99954106;37.20439585;5428.876646;0.22137278
31.31102003;13.28236678;69.51640305;758.4479722;71.94389711;37.2121171;5465.736022;0.22137278
31.27894596;13.28236678;69.51640305;758.4479722;71.98681511;37.13230895;5421.523585;0.22137278
31.24687188;13.28236678;69.51640305;758.4479722;71.925784;37.13261779;5451.517418;0.22137278
31.21479781;13.28236678;69.51640305;758.4479722;71.99480908;37.04154902;5396.875123;0.22137278
31.18272373;13.28236678;69.51640305;758.4479722;71.91888617;37.05285374;5437.053601;0.22137278
31.15064966;13.28236678;69.51640305;758.4479722;71.99503213;36.95608041;5377.127604;0.22137278
31.11857558;13.28236678;69.51640305;758.4479722;71.90126853;36.98328646;5432.034273;0.22137278
31.08650151;13.28236678;69.51640305;758.4479722;71.84845807;36.98786745;5465.985058;0.22137278
31.05442743;13.28236678;69.51640305;758.4479722;71.88814079;36.90926116;5422.885817;0.22137278
31.02235336;13.28236678;69.51640305;758.4479722;71.82632071;36.9092243;5452.559445;0.22137278
30.99027928;13.28236678;69.51640305;758.4479722;71.89196456;36.81861719;5398.344767;0.22137278
30.95820521;13.28236678;69.51640305;756.6985376;72.05500211;36.60422277;5229.475334;0.22137278
30.92613113;13.28236678;69.51640305;754.949103;71.68905954;36.73845854;5383.515462;0.22137278
30.89405706;13.28236678;69.51640305;753.1996684;71.58932907;36.70016125;5377.751366;0.22137278
30.86198298;13.28236678;69.51640305;751.4502338;71.49896327;36.65103348;5361.955833;0.22137278
30.8299089;13.28236678;69.51640305;749.7007992;71.4111304;36.59889446;5343.37121;0.22137278
30.79783483;13.28236678;69.51640305;747.9513646;71.32483784;36.54538847;5323.520455;0.22137278
30.76576075;13.28236678;69.51640305;746.20193;71.46789066;36.33285493;5156.374623;0.22137278
30.73368668;13.28236678;69.51640305;744.4524954;71.18043422;36.41387603;5261.126058;0.22137278
30.7016126;13.28236678;69.51640305;742.7030608;71.31115143;36.21329055;5105.046801;0.22137278
30.66953853;13.28236678;69.51640305;740.9536262;71.21921475;36.15657175;5082.220266;0.22137278
30.63746445;13.28236678;69.51640305;739.2041916;71.13882305;36.09658158;5056.363723;0.22137278
30.60539038;13.28236678;69.51640305;737.454757;71.05206342;36.04198702;5035.50471;0.22137278
30.5733163;13.28236678;69.51640305;735.7053224;70.96281218;35.98947455;5016.574192;0.22137278
30.54124223;13.28236678;69.51640305;733.9558878;70.87288611;35.9375922;4998.227291;0.22137278
30.50916815;13.28236678;69.51640305;732.2064532;70.77981342;35.88792662;4981.933628;0.22137278
30.47709408;13.28236678;69.51640305;730.4570186;70.68934995;35.83746578;4964.903367;0.22137278
30.44502;13.28236678;69.51640305;728.707584;70.60567256;35.78289228;4944.063871;0.22137278
30.41294593;13.28236678;69.51640305;726.9581494;70.52258193;35.72795965;4922.891725;0.22137278
30.38087185;13.28236678;69.51640305;725.2087149;70.43989045;35.67292571;4901.625761;0.22137278
30.34879778;13.28236678;69.51640305;723.4592803;70.35728164;35.61803412;4880.491636;0.22137278
30.3167237;13.28236678;69.51640305;721.7098457;70.27487444;35.56322819;4859.436857;0.22137278
30.28464963;13.28236678;69.51640305;719.9604111;70.19283902;35.50840999;4838.370701;0.22137278
30.25257555;13.28236678;69.51640305;718.2109765;70.1108654;35.45371672;4817.42027;0.22137278
30.22050148;13.28236678;69.51640305;716.4615419;70.02910807;35.39904522;4796.489995;0.22137278
30.1884274;13.28236678;69.51640305;714.7121073;69.94753454;35.34444328;4775.624153;0.22137278
30.15635333;13.28236678;69.51640305;712.9626727;69.86623338;35.28985961;4754.775229;0.22137278
30.12427925;13.28236678;69.51640305;711.2132381;69.78511972;35.23533116;4733.977462;0.22137278
30.09220518;13.28236678;69.51640305;709.4638035;69.7040972;35.18092627;4713.29413;0.22137278
30.0601311;13.28236678;69.51640305;707.7143689;69.62309788;35.12675627;4692.828364;0.22137278
30.02805703;13.28236678;69.51640305;705.9649343;69.54219863;35.07264536;4672.417317;0.22137278
29.99598295;13.28236678;69.51640305;704.2154997;69.46141261;35.01862308;4652.088372;0.22137278
29.96390888;13.28236678;69.51640305;702.4660651;69.38071783;34.96470775;4631.858478;0.22137278
29.9318348;13.28236678;69.51640305;700.7166305;69.30010469;34.91090195;4611.730049;0.22137278
29.89976073;13.28236678;69.51640305;698.9671959;69.21957046;34.85720516;4591.702576;0.22137278
29.86768665;13.28236678;69.51640305;697.2177613;69.13911144;34.80361751;4571.776193;0.22137278
29.83561258;13.28236678;69.51640305;695.4683267;69.05871677;34.75014638;4551.95773;0.22137278
29.8035385;13.28236678;69.51640305;693.7188921;68.97824911;34.69688851;4532.336798;0.22137278
29.77146443;13.28236678;69.51640305;691.9694575;68.89450325;34.64620575;4515.100988;0.22137278
29.73939035;13.28236678;69.51640305;690.2200229;68.74928225;34.64076877;4539.772903;0.22137278
29.70731628;13.28236678;69.51640305;688.4705883;68.66829929;34.59054328;4522.960633;0.22137278
29.6752422;13.28236678;69.60928588;686.7211537;68.60804484;34.51437419;4482.118786;0.22137278
29.64316813;13.28236678;69.70216871;684.9717191;68.53609057;34.44624959;4448.727931;0.22137278
29.61109405;13.28236678;69.79505154;683.2222845;68.45734567;34.38311418;4419.958188;0.22137278
29.57901998;13.28236678;69.88793437;681.4728499;68.37356188;34.32375284;4394.684076;0.22137278
29.5469459;13.28236678;69.9808172;679.7234153;68.28627406;34.26702511;4371.849281;0.22137278
29.51487183;13.28236678;70.07370003;677.9739807;68.19670758;34.21203572;4350.624567;0.22137278
29.48279775;13.28236678;70.16658286;676.2245461;68.10579577;34.15810276;4330.378353;0.22137278
29.45072368;13.28236678;70.25946569;674.4751115;68.01418779;34.10475066;4310.670135;0.22137278
29.4186496;13.28236678;70.35234852;672.7256769;67.92230458;34.05167178;4291.214992;0.22137278
29.38657553;13.28236678;70.44523135;670.9762423;67.81950185;34.00636039;4278.954276;0.22137278
29.35450145;13.28236678;70.53811419;669.2268077;67.72898827;33.9527284;4258.986827;0.22137278
29.32242738;13.28236678;70.63099702;667.4773731;67.63956023;33.8983306;4238.310054;0.22137278
29.2903533;13.28236678;70.72387985;665.7279385;67.54961651;33.84442621;4218.090304;0.22137278
29.25827923;13.28236678;70.81676268;663.9785039;67.45920394;33.79100299;4198.316221;0.22137278
29.22620515;13.28236678;70.90964551;662.2290694;67.36851913;33.73791998;4178.857248;0.22137278
29.19413108;13.28236678;71.00252834;660.4796348;67.27768995;33.68508197;4159.625191;0.22137278
29.162057;13.28236678;71.09541117;658.7302002;67.18677955;33.63244035;4140.57505;0.22137278
29.12998293;13.28236678;71.188294;656.9807656;67.09581359;33.57997405;4121.68729;0.22137278
29.09790885;13.28236678;71.28117683;655.231331;67.00479066;33.52769735;4102.975143;0.22137278
29.06583478;13.28236678;71.37405966;653.4818964;66.9136492;33.47566587;4084.490111;0.22137278
29.0337607;13.28236678;71.46694249;651.7324618;66.78898627;33.44647782;4087.163222;0.22137278
29.00168663;13.28236678;71.55982532;649.9830272;66.69778821;33.39476093;4068.969573;0.22137278
28.96961255;13.28236678;71.65270815;648.2335926;66.60655225;33.34318055;4050.902375;0.22137278
28.93753848;13.28236678;71.74559098;646.484158;66.51533267;33.29170944;4032.936379;0.22137278
28.9054644;13.28236678;71.83847381;644.7347234;66.42410407;33.24036939;4015.091779;0.22137278
28.87339033;13.28236678;71.93135664;642.9852888;66.33285126;33.18917445;3997.381578;0.22137278
28.84131625;13.28236678;72.02423947;641.2358542;66.24146752;33.13823984;3979.912508;0.22137278
28.80924218;13.28236678;72.1171223;639.4864196;66.15020066;33.08730012;3962.438694;0.22137278
28.7771681;13.28236678;72.21000513;637.736985;66.05892737;33.03647474;3945.070803;0.22137278
28.74509403;13.28236678;72.30288796;635.9875504;65.96766871;32.98575531;3927.801023;0.22137278
28.71301995;13.28236678;72.39577079;634.2381158;65.87642178;32.93513769;3910.625561;0.22137278
28.68094588;13.28236678;72.48865363;632.4886812;65.78519215;32.88461424;3893.537306;0.22137278
28.68094588;13.28236678;72.58153646;630.7392466;65.70023023;32.86767312;3877.84604;0.22137278
28.68094588;13.28236678;72.67441929;628.989812;65.61853377;32.85014637;3861.612347;0.22137278
28.68094588;13.28236678;72.76730212;627.2403774;65.57168875;32.80953007;3823.992563;0.22137278
28.68094588;13.28236678;72.86018495;625.4909428;65.48994565;32.79380633;3809.428864;0.22137278
28.68094588;13.28236678;72.95306778;623.7415082;65.33664525;32.83004625;3842.995141;0.22137278
28.68094588;13.28236678;73.04595061;621.9920736;65.23522705;32.83046413;3843.382188;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.16917823;32.80462046;3819.445165;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.0487045;32.89284043;3901.156601;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.08684051;32.86892805;3879.00838;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.04717676;32.90202961;3909.667836;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.09042541;32.87687844;3886.372226;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.08147191;32.88910436;3897.696159;0.22137278
