Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
28.68094588;13.28236678;73.13883344;620.242639;65.15340743;32.84180551;3853.886846;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.1090986;32.88048468;3889.712404;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.1909726;32.82704884;3840.218868;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.13265734;32.87753211;3886.977671;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.19940712;32.83410397;3846.753491;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.1528373;32.87687941;3886.373123;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.21270476;32.83843367;3850.763764;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.17547547;32.87395875;3883.667941;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.22057955;32.84640623;3858.148138;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.20235967;32.86666741;3876.914527;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.2283368;32.8530477;3864.299625;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.23294739;32.85448122;3865.627384;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.23302666;32.86135341;3871.992571;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.24424559;32.85898195;3869.796068;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.25378922;32.85702093;3867.979729;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.25432684;32.86319304;3873.696478;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.26207914;32.8636715;3874.139639;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.27340781;32.86008499;3870.817735;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.27610412;32.86387967;3874.332451;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.28041149;32.86677602;3877.015127;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.27415459;32.88290459;3891.953784;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.2604924;32.91311017;3919.930915;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.29070468;32.90588145;3913.2355;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.29728535;32.91143118;3918.375793;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.36443819;32.86755429;3877.735975;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.32954615;32.89894727;3906.812893;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.41124098;32.84391095;3855.836957;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.35562529;32.89015054;3898.665155;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.42008975;32.84550045;3857.30918;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.36988442;32.8883729;3897.018669;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.41234123;32.86063897;3871.330837;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.39076919;32.8804736;3889.70215;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.41656894;32.86352964;3874.008251;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.41137119;32.86960593;3879.636255;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.41102197;32.87346288;3883.208651;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.42026848;32.86842283;3878.540433;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.42102124;32.86999662;3879.99812;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.41780399;32.87578696;3885.361272;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.42501854;32.87242224;3882.244783;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.42836692;32.87150604;3881.396176;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.42560964;32.87641431;3885.942332;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.42974817;32.87550798;3885.102875;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.43395695;32.87381152;3883.531566;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.43294944;32.87686421;3886.359046;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.43519776;32.87733221;3886.792519;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.43927117;32.87567316;3885.255861;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.43907942;32.87776682;3887.19506;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.44057932;32.87865578;3888.018434;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.44390481;32.8776532;3887.089825;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.44506251;32.87847441;3887.850448;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.44622039;32.87945832;3888.761766;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.44886222;32.87899864;3888.335999;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.45048766;32.8792879;3888.603926;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.45180312;32.87990822;3889.178475;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.45336685;32.88029207;3889.534004;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.45521352;32.88035521;3889.59249;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.45670334;32.88067627;3889.889866;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.45690141;32.8822024;3891.303402;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.40234324;32.94275008;3947.3841;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.35349464;33.00111016;4001.438583;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.42369174;32.95612655;3959.773705;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.37044494;33.00097618;4001.314497;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.43638364;32.95342398;3957.270519;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.38062412;32.99927571;3999.739478;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.44012323;32.9554224;3959.121503;0.22137278
28.68094588;13.28236678;73.13883344;620.242639;65.38791891;33.00033883;4000.724164;0.22137278
28.68094588;13.28236678;72.90431292;620.242639;65.47287411;32.9622294;3965.426309;0.22137278
28.68094588;13.28236678;72.6697924;620.242639;65.51266884;32.95416271;3957.954742;0.22137278
28.68094588;13.28236678;72.43527188;620.242639;65.54574908;32.95302512;3956.901087;0.22137278
28.68094588;13.28236678;72.20075135;620.242639;65.5789039;32.95250395;3956.418367;0.22137278
28.68094588;13.28236678;71.96623083;620.242639;65.61208173;32.95219067;3956.128194;0.22137278
28.68094588;13.28236678;71.73171031;620.242639;65.64528477;32.95196619;3955.920277;0.22137278
28.68094588;13.28236678;71.49718979;620.242639;65.6785143;32.95180214;3955.768328;0.22137278
28.68094588;13.28236678;71.26266927;620.242639;65.71176275;32.95169396;3955.668135;0.22137278
28.68094588;13.28236678;71.02814875;620.242639;65.74505127;32.95161481;3955.594821;0.22137278
28.68094588;13.28236678;70.79362823;620.242639;65.77837183;32.95156283;3955.546675;0.22137278
28.68094588;13.28236678;70.55910771;620.242639;65.81171088;32.95154131;3955.526742;0.22137278
28.68094588;13.28236678;70.32458719;620.242639;65.84501132;32.95158574;3955.567893;0.22137278
28.68094588;13.28236678;70.09006667;620.242639;65.8779135;32.95195505;3955.909959;0.22137278
28.68094588;13.28236678;69.85554614;620.242639;65.90706139;32.95516804;3958.885906;0.22137278
28.68094588;13.28236678;69.62102562;620.242639;65.86468432;33.0100731;4009.740279;0.22137278
28.68094588;13.28236678;69.3865051;620.242639;65.81753094;33.07181991;4066.931634;0.22137278
28.68094588;13.28236678;69.15198458;620.242639;65.8501444;33.07904996;4073.628282;0.22137278
28.68094588;13.28236678;68.91746406;620.242639;65.86362984;33.09842142;4091.570585;0.22137278
28.68094588;13.28236678;68.68294354;620.242639;65.88480784;33.1114573;4103.644724;0.22137278
28.68094588;13.28236678;68.44842302;620.242639;65.9126805;33.11847358;4110.143373;0.22137278
28.68094588;13.28236678;68.2139025;620.242639;65.94438505;33.12172649;4113.156293;0.22137278
28.68094588;13.28236678;67.97938198;620.242639;65.97777125;33.12315445;4114.478907;0.22137278
28.68094588;13.28236678;67.74486146;620.242639;66.01185147;33.12375117;4115.031603;0.22137278
28.68094588;13.28236678;67.51034093;620.242639;66.04631387;33.12388016;4115.151075;0.22137278
28.68094588;13.28236678;67.27582041;620.242639;66.08106755;33.12366483;4114.951631;0.22137278
28.68094588;13.28236678;67.04129989;620.242639;66.11604882;33.12318008;4114.502642;0.22137278
28.68094588;13.28236678;66.80677937;620.242639;66.1511868;33.12249898;4113.87179;0.22137278
28.68094588;13.28236678;66.57225885;620.242639;66.18641572;33.12168862;4113.121221;0.22137278
28.68094588;13.28236678;66.33773833;620.242639;66.22168534;33.12080201;4112.300017;0.22137278
28.68094588;13.28236678;66.10321781;620.242639;66.25696247;33.11987634;4111.442636;0.22137278
28.68094588;13.28236678;65.86869729;620.242639;66.29222771;33.1189355;4110.571215;0.22137278
28.68094588;13.28236678;65.63417677;620.242639;66.32747134;33.11799371;4109.698904;0.22137278
28.68094588;13.28236678;65.39965625;620.242639;66.36268988;33.11705863;4108.832808;0.22137278
28.68094588;13.28236678;65.16513572;620.242639;66.39788367;33.11613378;4107.976196;0.22137278
28.68094588;13.28236678;64.9306152;620.242639;66.43305517;33.11522021;4107.130021;0.22137278
28.68094588;13.28236678;64.69609468;620.242639;66.46820798;33.11431754;4106.293949;0.22137278
28.68094588;13.28236678;64.46157416;620.242639;66.50334616;33.11342471;4105.466983;0.22137278
28.68094588;13.28236678;64.22705364;620.242639;66.5384739;33.11254033;4104.647858;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.57359533;33.11166302;4103.835266;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.66694614;33.04015814;4037.605756;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.64922554;33.04945825;4046.219732;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.63943933;33.05935765;4055.388797;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.64421278;33.05878654;4054.859822;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.64054131;33.06393872;4059.631891;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.64063735;33.067981;4063.375946;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.6581985;33.057625;4053.783968;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.6552517;33.06298884;4058.752088;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.65558046;33.06712809;4062.585963;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.66625233;33.06200699;4057.842679;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.66873444;33.06268283;4058.468652;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.66967618;33.06516444;4060.767179;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.67558578;33.06322614;4058.971883;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.67904477;33.06263922;4058.428263;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.68050862;33.06372728;4059.436045;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.683765;33.06315299;4058.904129;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.68646721;33.06260829;4058.399618;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.6879201;33.06295873;4058.724195;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.68981768;33.0628349;4058.609505;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.69142205;33.06280559;4058.582358;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.69295063;33.06271258;4058.496213;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.69440454;33.06252261;4058.320259;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.69562765;33.06238024;4058.188385;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.69670189;33.0622437;4058.061924;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.69769314;33.06207718;4057.907689;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.69806846;33.06250969;4058.308286;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.69949155;33.06203107;4057.864977;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.70069472;33.06157505;4057.442599;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.70140929;33.06153578;4057.406229;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.70245397;33.06123003;4057.123039;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.7036502;33.06075976;4056.687459;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.70474655;33.0604255;4056.377858;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.70610265;33.06000428;4055.987715;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.70792183;33.05937743;4055.407111;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.71028902;33.05863597;4054.72036;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.71374728;33.05770463;4053.857726;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.71996398;33.05695347;4053.161985;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.7317781;33.05084633;4047.505404;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.73901516;33.04641749;4043.403316;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.74142354;33.04522114;4042.295227;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.74354391;33.04406557;4041.224906;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.74446544;33.04365833;4040.847714;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.74495762;33.0434224;4040.629184;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.74512488;33.04327752;4040.494994;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.74502048;33.04320755;4040.43019;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.74474073;33.04315722;4040.383576;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.7443179;33.04311927;4040.348424;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.74378443;33.0430846;4040.316308;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.74316416;33.04304799;4040.282402;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.74247359;33.04300799;4040.245352;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.74172638;33.04296358;4040.204219;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.74093305;33.04291467;4040.158912;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.74010211;33.04286151;4040.109678;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.73924056;33.04280451;4040.056887;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.73835422;33.04274417;4040.000993;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.73744803;33.04268095;4039.942443;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.73652618;33.04261533;4039.881663;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.73559231;33.04254772;4039.819041;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.73464961;33.0424785;4039.754922;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.73370086;33.04240798;4039.689612;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.73274852;33.04233647;4039.623376;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.73179479;33.04226422;4039.55645;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.73084162;33.04219143;4039.489036;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.72989074;33.04211832;4039.421317;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.72894373;33.04204505;4039.353451;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.72800199;33.04197177;4039.28558;0.22137278
28.68094588;13.28236678;63.99253312;620.242639;66.72706678;33.04189863;4039.217833;0.22137278
28.68094588;13.29862804;63.99253312;620.242639;66.72606789;33.03609887;4038.784491;0.221643801
28.68094588;13.3148893;63.99253312;620.242639;66.72503813;33.03030333;4038.341919;0.221914822
28.68094588;13.33115056;63.99253312;620.242639;66.72394435;33.02455064;4037.926034;0.222185843
28.68094588;13.34741182;63.99253312;620.242639;66.72284738;33.01880484;4037.503513;0.222456864
28.68094588;13.36367308;63.99253312;620.242639;66.72175967;33.01306282;4037.071485;0.222727885
28.68094588;13.37993434;63.99253312;620.242639;66.72068162;33.00733057;4036.635553;0.222998906
28.68094588;13.3961956;63.99253312;620.242639;66.71961855;33.00160838;4036.196016;0.223269927
28.68094588;13.41245685;63.99253312;620.242639;66.71857131;32.99589873;4035.75523;0.223540948
28.68094588;13.42871811;63.99253312;620.242639;66.71754119;32.99020294;4035.314466;0.223811969
28.68094588;13.42871811;63.99253312;620.242639;66.71659967;32.99012487;4035.241367;0.223811969
28.68094588;13.42871811;63.99253312;619.4920294;66.80362705;32.89195439;3943.311653;0.223811969
28.68094588;13.42871811;63.99253312;618.7414199;66.85192864;32.81327274;3869.631851;0.223811969
28.68094588;13.42871811;63.99253312;617.9908103;66.65824369;32.88376542;3935.643263;0.223811969
28.68094588;13.42871811;63.99253312;617.2402007;66.58746415;32.89111936;3942.529702;0.223811969
28.68094588;13.42871811;63.99253312;616.4895912;66.5314777;32.89062669;3942.068358;0.223811969
28.68094588;13.42871811;63.99253312;615.7389816;66.4824013;32.8869121;3938.589907;0.223811969
28.68094588;13.42871811;63.99253312;614.988372;66.43734845;32.88143305;3933.459159;0.223811969
28.68094588;13.42871811;64.08875776;614.2377624;66.38664609;32.87119292;3923.869998;0.223811969
28.68094588;13.42871811;64.1849824;613.4871529;66.33454845;32.86233974;3915.579624;0.223811969
28.68094588;13.42871811;64.28120703;612.7365433;66.28138618;32.85468987;3908.416062;0.223811969
28.68094588;13.42871811;64.37743167;611.9859337;66.22817526;32.84737669;3901.567785;0.223811969
28.68094588;13.42871811;64.47365631;611.2353241;66.17510383;32.84017223;3894.821325;0.223811969
28.68094588;13.42871811;64.56988095;610.4847146;66.12222432;32.83300819;3888.112702;0.223811969
28.68094588;13.42871811;64.66610559;609.734105;66.06955512;32.82586344;3881.42215;0.223811969
28.68094588;13.42871811;64.76233023;608.9834954;66.0170995;32.818734;3874.745938;0.223811969
28.68094588;13.42871811;64.85855486;608.2328858;65.96485395;32.81162217;3868.08621;0.223811969
28.68094588;13.42871811;64.9547795;607.4822763;65.9128125;32.8045322;3861.446949;0.223811969
28.68094588;13.42871811;65.05100414;606.7316667;65.86096883;32.7974685;3854.832295;0.223811969
28.68094588;13.42871811;65.14722878;605.9810571;65.80931729;32.79043496;3848.245882;0.223811969
28.68094588;13.42871811;65.24345342;605.2304476;65.75785319;32.78343467;3841.690611;0.223811969
28.68094588;13.42871811;65.33967806;604.479838;65.70657284;32.77646994;3835.168634;0.223811969
28.68094588;13.42871811;65.43590269;603.7292284;65.65547342;32.76954236;3828.681447;0.223811969
28.68094588;13.42871811;65.53212733;602.9786188;65.60455275;32.76265294;3822.229988;0.223811969
28.68094588;13.42871811;65.62835197;602.2280093;65.55380913;32.7558022;3815.814758;0.223811969
28.68094588;13.42871811;65.72457661;601.4773997;65.50324115;32.74899031;3809.435905;0.223811969
28.68094588;13.42871811;65.82080125;600.7267901;65.45284757;32.74221717;3803.093335;0.223811969
28.68094588;13.42871811;65.91702589;599.9761805;65.40262718;32.73548246;3796.786755;0.223811969
28.68094588;13.42871811;66.01325052;599.225571;65.35257877;32.72878573;3790.515744;0.223811969
28.68094588;13.42871811;66.10947516;598.4749614;65.30270102;32.72212643;3784.279776;0.223811969
28.68094588;13.42871811;66.2056998;597.7243518;65.2529925;32.71550393;3778.078272;0.223811969
28.68094588;13.42871811;66.30192444;596.9737422;65.20345165;32.70891756;3771.910606;0.223811969
28.68094588;13.42871811;66.39814908;596.2231327;65.15407675;32.70236664;3765.776128;0.223811969
28.68094588;13.42871811;66.49437372;595.4725231;65.10486591;32.69585044;3759.674168;0.223811969
28.68094588;13.42871811;66.59059835;594.7219135;65.0558171;32.68936825;3753.604063;0.223811969
28.68094588;13.42871811;66.68682299;593.971304;65.00692814;32.68291937;3747.565143;0.223811969
28.68094588;13.42871811;66.78304763;593.2206944;64.95819671;32.67650309;3741.556743;0.223811969
28.68094588;13.42871811;66.87927227;592.4700848;64.90962037;32.6701187;3735.578212;0.223811969
28.68094588;13.42871811;66.97549691;591.7194752;64.86119654;32.66376551;3729.628906;0.223811969
28.68094588;13.42871811;67.07172154;590.9688657;64.81292256;32.65744287;3723.708197;0.223811969
28.68094588;13.42871811;67.16794618;590.2182561;64.76479566;32.6511501;3717.81546;0.223811969
28.68094588;13.42871811;67.26417082;589.4676465;64.71681299;32.64488655;3711.950096;0.223811969
28.68094588;13.42871811;67.36039546;588.7170369;64.66897162;32.63865161;3706.111514;0.223811969
28.68094588;13.42871811;67.4566201;587.9664274;64.62126858;32.63244466;3700.29914;0.223811969
28.68094588;13.42871811;67.55284474;587.2158178;64.57370083;32.62626509;3694.512409;0.223811969
28.68094588;13.42871811;67.64906937;586.4652082;64.52626528;32.62011232;3688.750777;0.223811969
28.68094588;13.42871811;67.74529401;585.7145986;64.47895882;32.61398579;3683.013713;0.223811969
28.68094588;13.42871811;67.74529401;584.9639891;64.43941826;32.61133614;3680.532509;0.223811969
28.68094588;13.42871811;67.74529401;584.2133795;64.40372224;32.60602294;3675.55707;0.223811969
28.68094588;13.42871811;67.74529401;583.4627699;64.36895127;32.60007911;3669.99109;0.223811969
28.68094588;13.42871811;67.74529401;582.7121604;64.33471159;32.59391095;3664.215049;0.223811969
28.68094588;13.42871811;67.74529401;581.9615508;64.30081979;32.58765885;3658.360401;0.223811969
28.68094588;13.42871811;67.74529401;581.2109412;64.26713077;32.58141154;3652.510239;0.223811969
28.68094588;13.42871811;67.74529401;580.4603316;64.23362472;32.57516459;3646.660407;0.223811969
28.68094588;13.42871811;67.74529401;579.7097221;64.20023876;32.56894563;3640.836792;0.223811969
28.68094588;13.42871811;67.74529401;578.9591125;64.16695113;32.562756;3635.04064;0.223811969
28.68094588;13.42871811;67.74529401;578.2085029;64.1337378;32.55659729;3629.273443;0.223811969
28.68094588;13.42871811;67.74529401;577.4578933;64.10056431;32.55047198;3623.537522;0.223811969
28.68094588;13.42871811;67.74529401;576.7072838;64.25460884;32.42233547;3503.546744;0.223811969
28.68094588;13.42871811;67.74529401;575.9566742;64.06096862;32.52149613;3596.403688;0.223811969
28.68094588;13.42871811;67.74529401;575.2060646;64.01402514;32.52748938;3602.015944;0.223811969
28.68094588;13.42871811;67.74529401;574.455455;63.97597163;32.52474122;3599.442484;0.223811969
28.68094588;13.42871811;67.74529401;573.7048455;63.94054061;32.51982593;3594.839669;0.223811969
28.68094588;13.42871811;67.74529401;572.9542359;63.90646128;32.51416075;3589.534626;0.223811969
28.68094588;13.42871811;67.74529401;572.2036263;63.87308172;32.50822892;3583.979891;0.223811969
28.68094588;13.42871811;67.74529401;571.4530168;63.84005428;32.50221143;3578.344929;0.223811969
28.68094588;13.42871811;67.74529401;570.7024072;63.80719191;32.49618155;3572.698374;0.223811969
28.68094588;13.42871811;67.74529401;569.9517976;63.77438555;32.49017059;3567.06954;0.223811969
28.68094588;13.42871811;67.74529401;569.201188;63.74153532;32.48419852;3561.477119;0.223811969
28.68094588;13.42871811;67.74529401;568.4505785;63.8904258;32.36100077;3446.11114;0.223811969
28.68094588;13.42871811;67.74529401;567.6999689;63.70410164;32.45518488;3534.307894;0.223811969
28.68094588;13.42871811;67.74529401;566.9493593;63.65666023;32.46151467;3540.235297;0.223811969
28.68094588;13.42871811;67.74529401;566.1987497;63.61864647;32.45890916;3537.795419;0.223811969
28.68094588;13.42871811;67.74529401;565.4481402;63.58322891;32.45416297;3533.350947;0.223811969
28.68094588;13.42871811;67.74529401;564.6975306;63.54912776;32.44867262;3528.209627;0.223811969
28.68094588;13.42871811;67.74529401;563.946921;63.51569457;32.44291342;3522.816538;0.223811969
28.68094588;13.42871811;67.74529401;563.1963114;63.4825842;32.43706326;3517.338276;0.223811969
28.68094588;13.42871811;67.74529401;562.4457019;63.44961204;32.43119453;3511.84263;0.223811969
28.68094588;13.42871811;67.74529401;561.6950923;63.41667507;32.42533747;3506.357905;0.223811969
28.68094588;13.42871811;67.74529401;560.9444827;63.38369782;32.41950568;3500.896845;0.223811969
28.68094588;13.42871811;67.74529401;560.9444827;63.44526287;32.37539913;3459.594181;0.223811969
28.68094588;13.42871811;67.74529401;560.9444827;63.37845175;32.42232384;3503.53586;0.223811969
28.68094588;13.42871811;67.74529401;560.9444827;63.44635577;32.37637855;3460.511338;0.223811969
28.68094588;13.42871811;67.74529401;560.9444827;63.38076791;32.42483865;3505.890794;0.223811969
28.68094588;13.42871811;67.74529401;560.9444827;63.45448097;32.37591778;3460.079857;0.223811969
28.68094588;13.42871811;67.74529401;560.9444827;63.38594553;32.42633976;3507.29648;0.223811969
28.68094588;13.42871811;67.74529401;560.9444827;63.35520455;32.45141229;3530.775127;0.223811969
28.68094588;13.42871811;67.74529401;560.9444827;63.37305789;32.44206715;3522.024071;0.223811969
28.68094588;13.42871811;67.74529401;560.9444827;63.35543583;32.45672018;3535.745599;0.223811969
28.68094588;13.42871811;67.74529401;560.9444827;63.36835841;32.45107257;3530.457005;0.223811969
28.68094588;13.42871811;67.74529401;560.9444827;63.34129723;32.47358908;3551.542126;0.223811969
28.68094588;13.42871811;67.74529401;560.9444827;63.36324957;32.46277266;3541.41331;0.223811969
28.68094588;13.42871811;67.74529401;560.9444827;63.31142365;32.50399729;3580.017265;0.223811969
28.68094588;13.42871811;67.74529401;560.9444827;63.36377279;32.47387579;3551.810607;0.223811969
28.71506346;13.42871811;67.74529401;560.9444827;63.48532805;32.42887267;3477.71967;0.223811969
28.74918105;13.42871811;67.74529401;560.9444827;63.46318026;32.48166241;3495.204816;0.223811969
28.78329864;13.42871811;67.74529401;560.9444827;63.51513969;32.49151256;3472.480075;0.223811969
28.81741622;13.42871811;67.74529401;560.9444827;63.59062911;32.47786238;3427.748948;0.223811969
28.85153381;13.42871811;67.74529401;560.9444827;63.4779871;32.60433616;3514.233988;0.223811969
28.8856514;13.42871811;67.74529401;560.9444827;63.38693106;32.72033697;3590.91183;0.223811969
28.91976898;13.42871811;67.74529401;560.9444827;63.55671297;32.64782452;3491.060354;0.223811969
28.95388657;13.42871811;67.74529401;560.9444827;63.63162271;32.62910865;3441.585553;0.223811969
28.98800416;13.42871811;67.74529401;560.9444827;63.5230851;32.75404556;3526.63142;0.223811969
29.02212175;13.42871811;67.74529401;560.9444827;63.43668532;32.86770966;3601.121103;0.223811969
29.05623933;13.42871811;67.74529401;560.9444827;63.60336237;32.79698983;3502.948282;0.223811969
29.09035692;13.42871811;67.74529401;560.9444827;63.52479364;32.88353241;3552.040575;0.223811969
29.12447451;13.42871811;67.74529401;560.9444827;63.3897193;33.02352206;3651.182278;0.223811969
29.15859209;13.42871811;67.74529401;560.9444827;63.64224315;32.90436876;3507.654932;0.223811969
29.19270968;13.42871811;67.74529401;560.9444827;63.70676454;32.89454529;3466.507239;0.223811969
29.22682727;13.42871811;67.74529401;560.9444827;63.62191692;32.99914642;3532.510089;0.223811969
29.26094486;13.42871811;67.74529401;560.9444827;63.53760277;33.10648747;3601.078685;0.223811969
29.29506244;13.42871811;67.74529401;560.9444827;63.67986377;33.05694211;3522.734258;0.223811969
29.32918003;13.42871811;67.74529401;560.9444827;63.5616398;33.17397221;3600.375959;0.223811969
29.36329762;13.42871811;67.74529401;560.9444827;63.69764272;33.13177745;3528.914838;0.223811969
29.3974152;13.42871811;67.74529401;560.9444827;63.57992395;33.24869504;3606.45119;0.223811969
29.43153279;13.42871811;67.74529401;560.9444827;63.71931634;33.20455299;3533.166576;0.223811969
29.46565038;13.42871811;67.74529401;560.9444827;63.60277677;33.32004279;3609.365896;0.223811969
29.49976796;13.42871811;67.74529401;560.9444827;63.7398418;33.27794725;3537.997696;0.223811969
29.53388555;13.42871811;67.74529401;560.9444827;63.62256233;33.39388379;3614.615355;0.223811969
29.56800314;13.42871811;67.74529401;560.9444827;63.76098038;33.35097192;3542.482713;0.223811969
29.60212073;13.42871811;67.74529401;560.9444827;63.64273426;33.46723037;3619.401823;0.223811969
29.63623831;13.42871811;67.74529401;560.9444827;63.78155932;33.42416276;3547.123347;0.223811969
29.6703559;13.42871811;67.74529401;560.9444827;63.66173078;33.54129814;3624.863636;0.223811969
29.70447349;13.42871811;67.74529401;560.9444827;63.80202244;33.49727519;3551.690551;0.223811969
29.73859107;13.42871811;67.74529401;560.9444827;63.68099283;33.61497461;3629.959037;0.223811969
29.77270866;13.42871811;67.74529401;560.9444827;63.82231908;33.57030268;3556.178221;0.223811969
29.80682625;13.42871811;67.74529401;560.9444827;63.70007846;33.68859059;3634.997771;0.223811969
29.84094384;13.42871811;67.74529401;560.9444827;63.84232706;33.64334196;3560.676919;0.223811969
29.87506142;13.42871811;67.74529401;560.9444827;63.71873367;33.76233069;3640.152747;0.223811969
29.90917901;13.42871811;67.74529401;560.9444827;63.86206968;33.71638917;3565.183053;0.223811969
29.9432966;13.42871811;67.74529401;560.9444827;63.73706435;33.83611614;3645.350182;0.223811969
29.97741418;13.42871811;67.74529401;560.9444827;63.88155537;33.78944075;3569.693282;0.223811969
30.01153177;13.42871811;67.74529401;560.9444827;63.75515399;33.90989776;3650.544041;0.223811969
30.04564936;13.42871811;67.74529401;560.9444827;63.9008137;33.8624865;3574.198039;0.223811969
30.07976694;13.42871811;67.74529401;560.9444827;63.77308161;33.9836283;3655.690064;0.223811969
30.11388453;13.42871811;67.74529401;560.9444827;63.91983477;33.93553172;3578.702308;0.223811969
30.14800212;13.42871811;67.74529401;560.9444827;63.79123786;34.05709495;3660.588974;0.223811969
30.18211971;13.42871811;67.74529401;560.9444827;63.93886087;34.00848112;3583.116849;0.223811969
30.21623729;13.42871811;67.74529401;560.9444827;63.80973196;34.13025227;3665.198214;0.223811969
30.25035488;13.42871811;67.74529401;560.9444827;63.95785973;34.08137143;3587.476052;0.223811969
30.28447247;13.42871811;67.74529401;560.9444827;63.82809794;34.20342847;3669.825128;0.223811969
30.31859005;13.42871811;67.74529401;560.9444827;63.97668671;34.15430509;3591.875859;0.223811969
30.35270764;13.42871811;67.74529401;560.9444827;63.84611001;34.27678445;3674.620404;0.223811969
30.38682523;13.42871811;67.74529401;560.9444827;63.99538628;34.22725533;3596.291179;0.223811969
30.42094282;13.42871811;67.74529401;560.9444827;63.86395625;34.35017353;3679.446672;0.223811969
30.4550604;13.42871811;67.74529401;560.9444827;64.0139671;34.30020977;3600.710444;0.223811969
30.48917799;13.42871811;67.74529401;560.9444827;63.88171659;34.42354498;3684.256433;0.223811969
30.52329558;13.42871811;67.89299792;560.9444827;64.02517593;34.36498892;3597.474114;0.223811969
30.55741316;13.42871811;68.04070183;560.9444827;63.96870955;34.43953726;3635.334664;0.223811969
30.59153075;13.42871811;68.18840574;560.9444827;64.06601044;34.39536579;3562.022497;0.223811969
30.62564834;13.42871811;68.33610965;560.9444827;63.98045804;34.48951924;3618.241828;0.223811969
30.65976592;13.42871811;68.48381356;560.9444827;63.94905326;34.55039366;3643.29772;0.223811969
30.69388351;13.42871811;68.63151747;560.9444827;64.01888824;34.5332939;3595.336297;0.223811969
30.7280011;13.42871811;68.77922138;560.9444827;63.93754192;34.61983706;3644.429129;0.223811969
30.76211869;13.42871811;68.92692529;560.9444827;63.93261534;34.65736083;3647.61878;0.223811969
30.79623627;13.42871811;69.0746292;560.9444827;63.87061388;34.72661731;3680.523872;0.223811969
30.83035386;13.42871811;69.22233311;560.9444827;63.73604299;34.84893101;3763.113291;0.223811969
30.86447145;13.42871811;69.37003702;560.9444827;63.96180618;34.7288314;3618.699793;0.223811969
30.89858903;13.42871811;69.51774093;560.9444827;63.88880943;34.80595368;3658.970654;0.223811969
30.93270662;13.42871811;69.66544484;560.9444827;64.07245963;34.69990968;3527.719237;0.223811969
30.96682421;13.42871811;69.81314875;560.9444827;63.89495875;34.85657948;3642.480714;0.223811969
31.0009418;13.42871811;69.96085266;560.9444827;63.86921338;34.91204413;3662.470726;0.223811969
31.03505938;13.42871811;70.10855657;560.9444827;63.77624322;35.00561282;3718.142483;0.223811969
31.06917697;13.42871811;70.25626048;560.9444827;63.912088;34.94439835;3628.870748;0.223811969
31.10329456;13.42871811;70.40396439;560.9444827;63.82932056;35.03043335;3677.487732;0.223811969
31.13741214;13.42871811;70.5516683;560.9444827;63.93267269;34.98599652;3603.927082;0.223811969
31.17152973;13.42871811;70.69937221;560.9444827;63.83564331;35.08384693;3663.608366;0.223811969
31.20564732;13.42871811;70.84707612;560.9444827;63.80649793;35.13859994;3682.931975;0.223811969
31.2397649;13.42871811;70.99478003;560.9444827;63.71392372;35.23399923;3740.317964;0.223811969
31.27388249;13.42871811;71.14248394;560.9444827;63.85077051;35.16932639;3647.807712;0.223811969
31.30800008;13.42871811;71.29018785;560.9444827;63.77143972;35.25251734;3693.76144;0.223811969
31.34211767;13.42871811;71.43789176;560.9444827;63.74147721;35.2993297;3705.649196;0.223811969
31.37623525;13.42871811;71.58559567;560.9444827;63.58587564;35.43707155;3802.685994;0.223811969
31.41035284;13.42871811;71.73329958;560.9444827;63.66376097;35.41954469;3754.324621;0.223811969
31.44447043;13.42871811;71.88100349;560.9444827;63.79753758;35.35850284;3665.21454;0.223811969
31.47858801;13.42871811;72.0287074;560.9444827;63.72385249;35.43617859;3706.003682;0.223811969
31.5127056;13.42871811;72.17641131;560.9444827;63.8671486;35.35976883;3602.502632;0.223811969
31.54682319;13.42871811;72.32411522;560.9444827;63.71874756;35.49728927;3699.332089;0.223811969
31.58094078;13.42871811;72.47181913;560.9444827;63.70154288;35.54488435;3711.952807;0.223811969
31.61505836;13.42871811;72.61952304;560.9444827;63.60436031;35.64246969;3771.385879;0.223811969
31.64917595;13.42871811;72.76722695;560.9444827;63.74651122;35.57523921;3676.480581;0.223811969
31.68329354;13.42871811;72.91493086;560.9444827;63.66572318;35.66061326;3724.478631;0.223811969
31.71741112;13.42871811;73.06263477;560.9444827;63.72590049;35.64564669;3678.51479;0.223811969
31.75152871;13.42871811;73.21033868;560.9444827;63.66596736;35.72067135;3716.821374;0.223811969
31.7856463;13.42871811;73.35804259;560.9444827;63.64316165;35.76965924;3730.746357;0.223811969
31.81976388;13.42871811;73.5057465;560.9444827;63.54662988;35.86680337;3789.766257;0.223811969
31.85388147;13.42871811;73.5057465;560.9444827;63.70132507;35.80271857;3697.80667;0.223811969
31.88799906;13.42871811;73.5057465;560.9444827;63.57591808;35.92674316;3781.998217;0.223811969
31.92211665;13.42871811;73.5057465;560.9444827;63.70752987;35.87958779;3705.891836;0.223811969
31.95623423;13.42871811;73.5057465;560.9444827;63.58024019;36.00566399;3792.004578;0.223811969
31.99035182;13.42871811;73.5057465;560.9444827;63.72171192;35.95313387;3710.86513;0.223811969
32.02446941;13.42871811;73.5057465;560.9444827;63.59219276;36.08006183;3797.775476;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.73523278;36.02757517;3716.676733;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.80849274;35.97132004;3663.99778;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.71027813;36.04456407;3732.585636;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.68062385;36.07031531;3756.699851;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.51103576;36.19274154;3871.343354;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.76861281;36.01308145;3703.104381;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.88621317;35.91630891;3612.483748;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.70824586;36.04744913;3735.287287;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.67466528;36.0815193;3767.191589;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.5243479;36.19303762;3871.620615;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.77387356;36.01117057;3701.314982;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.70155991;36.06301989;3749.868205;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.78549646;36.00030402;3691.139222;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.69561844;36.06699052;3753.586418;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.78794686;35.99905463;3689.96926;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.69516302;36.06781967;3754.362861;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.78884546;35.99873201;3689.667152;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.69524967;36.06802061;3754.551025;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.78844605;35.99922996;3690.133443;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.69763926;36.06570134;3752.379192;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.78297602;36.00305375;3693.714153;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.69619271;36.0693529;3755.798616;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.79333581;35.99710684;3688.145294;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.69745804;36.06953922;3755.973097;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.79569667;35.9965544;3687.627971;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.69923788;36.06952249;3755.957423;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.79818477;35.99607233;3687.176549;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.70192788;36.06903243;3755.498524;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.79837023;35.99828806;3689.25142;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.70601938;36.06790314;3754.441024;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.80031715;35.99824192;3689.208216;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.70828782;36.0677146;3754.264464;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.80249791;35.99774783;3688.745538;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.7088131;36.06862607;3755.117995;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.80335352;35.99864255;3689.583376;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.71277121;36.06708963;3753.679222;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.80678009;35.99646083;3687.540352;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.70808207;36.07145827;3757.770146;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.80292795;36.00197794;3692.706731;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.72052791;36.06375253;3750.554266;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.80889114;35.99521659;3686.375204;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.71178093;36.07066182;3757.024333;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.81140674;35.99516189;3686.323982;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.71418954;36.06988363;3756.295609;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.80997399;35.99903505;3689.950925;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.72005433;36.0671718;3753.756172;0.223811969
32.05858699;13.42871811;73.5057465;560.9444827;63.81421881;35.99558701;3686.722079;0.223811969
32.05858699;13.42871811;73.5057465;562.2425762;63.8407338;36.02627707;3715.461149;0.223811969
32.05858699;13.42871811;73.5057465;563.5406697;63.89553488;36.03993996;3728.255478;0.223811969
32.05858699;13.42871811;73.5057465;564.8387632;63.95551209;36.05115711;3738.759549;0.223811969
32.05858699;13.42871811;73.5057465;566.1368566;64.01754646;36.06180398;3748.72959;0.223811969
32.05858699;13.42871811;73.5057465;567.4349501;64.08077146;36.07226544;3758.526004;0.223811969
32.05858699;13.42871811;73.5057465;568.7330436;64.14474402;36.08267458;3768.273432;0.223811969
32.05858699;13.42871811;73.5057465;570.0311371;64.20921387;36.09308148;3778.018759;0.223811969
32.05858699;13.42871811;73.5057465;571.3292306;64.27403032;36.1035047;3787.779365;0.223811969
32.05858699;13.42871811;73.5057465;572.627324;64.33909606;36.11395049;3797.561111;0.223811969
32.05858699;13.42871811;73.5057465;573.9254175;64.40434346;36.12442047;3807.365499;0.223811969
32.05858699;13.42871811;73.5057465;575.223511;64.46972211;36.13491465;3817.192561;0.223811969
32.05858699;13.42871811;73.5057465;576.5216045;64.53519225;36.14543276;3827.042023;0.223811969
32.05858699;13.42871811;73.5057465;577.819698;64.60072115;36.15597459;3836.913708;0.223811969
32.05858699;13.42871811;73.5057465;579.1177914;64.66628111;36.16654018;3846.807634;0.223811969
32.05858699;13.42871811;73.5057465;580.4158849;64.73184827;36.17712973;3856.723999;0.223811969
32.05858699;13.42871811;73.5057465;581.7139784;64.79740186;36.18774357;3866.663111;0.223811969
32.05858699;13.42871811;73.5057465;583.0120719;64.86292368;36.19838212;3876.625353;0.223811969
32.05858699;13.42871811;73.5057465;584.3101654;64.92839773;36.20904579;3886.611126;0.223811969
32.05858699;13.42871811;73.5057465;585.6082588;64.9938099;36.219735;3896.620823;0.223811969
32.05858699;13.42871811;73.5057465;586.9063523;65.05914772;36.23045017;3906.654818;0.223811969
32.05858699;13.42871811;73.5057465;588.2044458;65.12440017;36.24119163;3916.71344;0.223811969
32.05858699;13.42871811;73.5057465;589.5025393;65.18955751;36.25195971;3926.796983;0.223811969
32.05858699;13.42871811;73.5057465;590.8006328;65.25461107;36.26275467;3936.905701;0.223811969
32.05858699;13.42871811;73.5057465;592.0987262;65.31955318;36.27357675;3947.039812;0.223811969
32.05858699;13.42871811;73.5057465;593.3968197;65.38437701;36.28442615;3957.199506;0.223811969
32.05858699;13.42871811;73.5057465;594.6949132;65.4490765;36.29530303;3967.384939;0.223811969
32.05858699;13.42871811;73.5057465;595.9930067;65.51364625;36.30620755;3977.596248;0.223811969
32.05858699;13.42871811;73.5057465;597.2911002;65.57808144;36.31713983;3987.833552;0.223811969
32.05858699;13.42871811;73.5057465;598.5891936;65.6423778;36.32809997;3998.096951;0.223811969
32.05858699;13.42871811;73.5057465;599.8872871;65.70653151;36.33908809;4008.386544;0.223811969
32.05858699;13.42871811;73.5057465;601.1853806;65.77053918;36.35010426;4018.702411;0.223811969
32.05858699;13.42871811;73.5057465;602.4834741;65.60467977;36.51753135;4175.486039;0.223811969
32.05858699;13.42871811;73.5057465;603.7815676;65.87075964;36.39118449;4057.171142;0.223811969
32.05858699;13.42871811;73.5057465;605.079661;65.95115973;36.38788981;4054.085903;0.223811969
32.05858699;13.42871811;73.5057465;606.3777545;66.01956666;36.39549745;4061.209924;0.223811969
32.05858699;13.42871811;73.5057465;607.675848;65.85629511;36.56138541;4216.552267;0.223811969
32.05858699;13.42871811;73.5057465;608.9739415;66.12141322;36.43577751;4098.929346;0.223811969
32.05858699;13.42871811;73.5057465;610.272035;66.2019797;36.43239497;4095.761837;0.223811969
32.05858699;13.42871811;73.5057465;611.5701284;66.27029571;36.44002411;4102.905991;0.223811969
32.05858699;13.42871811;73.5057465;612.8682219;66.11085605;36.60333281;4255.833042;0.223811969
32.05858699;13.42871811;73.5057465;614.1663154;66.37162708;36.48045913;4140.77053;0.223811969
32.05858699;13.42871811;73.74682647;615.4644089;66.24356764;36.59171095;4244.949993;0.223811969
32.05858699;13.42871811;73.98790645;616.7625023;66.43141504;36.49961283;4158.706616;0.223811969
32.05858699;13.42871811;74.22898643;618.0605958;66.30960563;36.60631486;4258.625514;0.223811969
32.05858699;13.42871811;74.4700664;619.3586893;66.48704374;36.52254234;4180.178479;0.223811969
32.05858699;13.42871811;74.71114638;620.6567828;66.36241742;36.63226668;4282.927563;0.223811969
32.05858699;13.42871811;74.95222635;621.9548763;66.54094283;36.54767876;4203.716957;0.223811969
32.05858699;13.42871811;75.19330633;623.2529697;66.41488344;36.65890569;4307.873111;0.223811969
32.05858699;13.42871811;75.43438631;624.5510632;66.59472562;36.57292971;4227.362683;0.223811969
32.05858699;13.42871811;75.67546628;625.8491567;66.46794115;36.6851009;4332.403076;0.223811969
32.05858699;13.42871811;75.91654626;627.1472502;66.64855706;36.59803213;4250.869324;0.223811969
32.05858699;13.42871811;76.15762623;628.4453437;66.52144593;36.71087469;4356.538403;0.223811969
32.05858699;13.42871811;76.39870621;629.7434371;66.70235465;36.62303576;4274.28346;0.223811969
32.05858699;13.42871811;76.63978619;631.0415306;66.57510878;36.73643344;4380.472368;0.223811969
32.05858699;13.42871811;76.88086616;632.3396241;66.75603003;36.64802334;4297.682559;0.223811969
32.05858699;13.42871811;77.12194614;633.6377176;66.6287644;36.7619134;4404.332546;0.223811969
32.05858699;13.42871811;77.36302611;634.9358111;66.80954456;36.67304761;4321.116017;0.223811969
32.05858699;13.42871811;77.60410609;636.2339045;66.68234882;36.78738334;4428.183345;0.223811969
32.05858699;13.42871811;77.84518606;637.531998;66.8628971;36.69813582;4344.609355;0.223811969
32.05858699;13.42871811;78.08626604;638.8300915;66.73584927;36.81287683;4452.056193;0.223811969
32.05858699;13.42871811;78.32734602;640.128185;66.91610471;36.72330177;4368.175483;0.223811969
32.05858699;13.42871811;78.56842599;641.4262785;66.78930083;36.83838969;4475.947179;0.223811969
32.05858699;13.42871811;78.80950597;642.7243719;66.96921002;36.74853992;4391.809223;0.223811969
32.05858699;13.42871811;79.05058594;644.0224654;66.84312552;36.86359797;4499.552958;0.223811969
32.05858699;13.42871811;79.29166592;645.3205589;67.02251843;36.77366317;4415.335371;0.223811969
32.05858699;13.42871811;79.5327459;646.6186524;66.89734242;36.88854287;4522.912085;0.223811969
32.05858699;13.42871811;79.77382587;647.9167459;67.07595022;36.79875977;4438.836569;0.223811969
32.05858699;13.42871811;80.01490585;649.2148393;66.9517367;36.91341371;4546.201873;0.223811969
32.05858699;13.42871811;80.25598582;650.5129328;67.12944759;36.82389046;4462.369679;0.223811969
32.05858699;13.42871811;80.4970658;651.8110263;67.00620036;36.93830953;4569.515046;0.223811969
32.05858699;13.42871811;80.73814578;653.1091198;67.18296606;36.84909761;4485.974389;0.223811969
32.05858699;13.42871811;80.97922575;654.4072133;67.06066066;36.96329618;4592.913279;0.223811969
32.05858699;13.42871811;81.22030573;655.7053067;67.23647557;36.87440886;4509.67659;0.223811969
32.05858699;13.42871811;81.4613857;657.0034002;67.11507423;36.98841322;4616.433606;0.223811969
32.05858699;13.42871811;81.70246568;658.3014937;67.28995754;36.89984095;4533.491945;0.223811969
32.05858699;13.42871811;81.94354566;659.5995872;67.16941777;37.01368217;4640.096193;0.223811969
32.05858699;13.42871811;82.18462563;660.8976807;67.34340158;36.92540303;4557.429021;0.223811969
32.01375323;13.42871811;82.42570561;662.1957741;67.25207404;36.96086587;4632.621112;0.223811969
31.96891946;13.42871811;82.66678558;663.4938676;67.3820539;36.85053425;4571.287003;0.223811969
31.9240857;13.42871811;82.90786556;663.4938676;67.50972931;36.67437098;4448.306208;0.223811969
31.87925194;13.42871811;82.90786556;663.4938676;67.32257466;36.76853487;4578.46768;0.223811969
31.83441817;13.42871811;82.90786556;663.4938676;67.424961;36.63999896;4500.086542;0.223811969
31.78958441;13.42871811;82.90786556;663.4938676;67.31609366;36.66163622;4562.33195;0.223811969
31.74475064;13.42871811;82.90786556;663.4938676;67.4160198;36.52753532;4478.739598;0.223811969
31.69991688;13.42871811;82.90786556;663.4938676;67.29105566;36.56191516;4552.917532;0.223811969
31.65508311;13.42871811;82.90786556;663.4938676;67.3913287;36.42707069;4468.628874;0.223811969
