Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
31.61024935;13.42871811;82.90786556;663.4938676;67.25970286;36.46586649;4546.942048;0.223811969
31.56541558;13.42871811;82.90786556;663.4938676;67.36155618;36.32951715;4461.244189;0.223811969
31.52058182;13.42871811;82.90786556;663.4938676;67.22714279;36.36988408;4541.028605;0.223811969
31.47574805;13.42871811;82.90786556;663.4938676;67.32955455;36.23281579;4454.6575;0.223811969
31.43091429;13.42871811;82.90786556;663.4938676;67.19358983;36.27408242;4535.284427;0.223811969
31.38608052;13.42871811;82.90786556;663.4938676;67.2963831;36.13653813;4448.46758;0.223811969
31.34124676;13.42871811;82.90786556;663.4938676;67.15950104;36.1783851;4529.637953;0.223811969
31.29641299;13.42871811;82.90786556;663.4938676;67.26261772;36.04047955;4442.482811;0.223811969
31.25157923;13.42871811;82.90786556;663.4938676;67.12514618;36.0827576;4524.056862;0.223811969
31.20674546;13.42871811;82.90786556;663.4938676;67.22857897;35.94454016;4436.609666;0.223811969
31.1619117;13.42871811;82.90786556;663.4938676;67.090683;35.98718395;4518.526204;0.223811969
31.11707793;13.42871811;82.90786556;663.4938676;67.19444519;35.84867053;4430.801829;0.223811969
31.07224417;13.61206188;82.90786556;663.4938676;67.05512878;35.82277925;4509.276537;0.226867698
31.0274104;13.79540565;82.90786556;663.4938676;67.15585749;35.62076341;4418.803857;0.229923428
30.98257664;13.97874941;82.90786556;663.4938676;67.0161582;35.59560249;4496.707449;0.232979157
30.93774287;14.16209318;82.90786556;663.4938676;67.11529908;35.39994763;4406.739399;0.236034886
30.89290911;14.34543694;82.90786556;663.4938676;66.97694609;35.37459518;4483.277677;0.239090616
30.84807534;14.52878071;82.90786556;663.4938676;67.06536102;35.19269415;4401.708442;0.242146345
30.80324158;14.71212447;82.90786556;663.4938676;66.92936997;35.16647137;4476.348616;0.245202075
30.75840781;14.89546824;82.90786556;663.4938676;67.03148386;34.97921743;4384.19991;0.248257804
30.71357405;15.07881201;82.90786556;663.4938676;66.90033151;34.95025493;4454.85225;0.251313534
30.66874029;15.07881201;82.90786556;663.4938676;66.99668462;34.82520167;4370.501781;0.251313534
30.62390652;15.07881201;82.90786556;663.4938676;66.86198366;34.85598141;4450.009078;0.251313534
30.57907276;15.07881201;82.90786556;663.4938676;66.962796;34.72907753;4363.712686;0.251313534
30.53423899;15.07881201;82.90786556;663.4938676;66.82725398;34.76119293;4444.624417;0.251313534
30.48940523;15.07881201;82.90786556;663.4938676;66.92943478;34.63387089;4357.888332;0.251313534
30.44457146;15.07881201;82.90786556;663.4938676;66.79329866;34.66679981;4439.655474;0.251313534
30.3997377;15.07881201;82.90786556;663.4938676;66.8963479;34.53912604;4352.549552;0.251313534
30.35490393;15.07881201;82.90786556;663.4938676;66.76313449;34.56989022;4432.040487;0.251313534
30.31007017;15.07881201;82.90786556;663.4938676;66.86386964;34.44347327;4346.256102;0.251313534
30.2652364;15.07881201;82.90786556;663.4938676;66.72626464;34.47816871;4429.880732;0.251313534
30.22040264;15.07881201;82.90786556;663.4938676;66.83013396;34.3501971;4342.461624;0.251313534
30.17556887;15.07881201;82.90786556;663.4938676;66.69372467;34.38372721;4424.860926;0.251313534
30.13073511;15.07881201;82.90786556;663.4938676;66.79637781;34.25645695;4338.179288;0.251313534
30.08590134;15.07881201;82.90786556;663.4938676;66.66088446;34.28932335;4419.880691;0.251313534
30.04106758;15.07881201;82.90786556;663.4938676;66.76105541;34.16374919;4334.982497;0.251313534
29.99623381;15.07881201;82.90786556;663.4938676;66.62770143;34.1950488;4415.03643;0.251313534
29.95140005;15.07881201;82.90786556;663.4938676;66.72055271;34.07469411;4335.626482;0.251313534
29.90656628;15.07881201;82.90786556;663.4938676;66.59476552;34.10045773;4409.859349;0.251313534
29.86173252;15.07881201;82.90786556;663.4938676;66.6292194;34.02140442;4373.877629;0.251313534
29.81689875;15.07881201;82.90786556;663.4938676;66.69989075;33.90986325;4303.73508;0.251313534
29.77206499;15.07881201;82.90786556;663.4938676;66.68834271;33.8483956;4286.244618;0.251313534
29.72723122;15.07881201;82.90786556;663.4938676;66.51830473;33.91267466;4400.976299;0.251313534
29.68239746;15.07881201;82.90786556;663.4938676;66.60264284;33.80409002;4333.942512;0.251313534
29.63756369;15.07881201;82.90786556;663.4938676;66.49056635;33.8185266;4396.26504;0.251313534
29.59272993;15.07881201;82.90786556;663.4938676;66.57762762;33.69867479;4317.38388;0.251313534
29.54789617;15.07881201;82.90786556;663.4938676;66.45282935;33.72830418;4395.681564;0.251313534
29.5030624;15.07881201;82.90786556;663.4938676;66.54551204;33.60894259;4317.315876;0.251313534
29.45822864;15.07881201;82.90786556;663.4938676;66.42477646;33.63299639;4389.750852;0.251313534
29.41339487;15.07881201;82.90786556;663.4938676;66.51495853;33.51483655;4312.6488;0.251313534
29.36856111;15.07881201;82.90786556;663.4938676;66.39473729;33.53815093;4384.306285;0.251313534
29.32372734;15.07881201;82.90786556;663.4938676;66.48337785;33.42097432;4308.238094;0.251313534
29.27889358;15.07881201;82.90786556;663.4938676;66.3632928;33.44361681;4379.189086;0.251313534
29.23405981;15.07881201;82.90786556;663.4938676;66.45075135;33.32709768;4303.812224;0.251313534
29.18922605;15.07881201;82.90786556;663.4938676;66.3308276;33.34937129;4374.375343;0.251313534
29.14439228;15.07881201;82.90786556;663.4938676;66.41753088;33.23316634;4299.328852;0.251313534
29.09955852;15.07881201;82.90786556;663.4938676;66.29770878;33.25519908;4369.638698;0.251313534
29.05472475;15.07881201;82.90786556;663.4938676;66.38372241;33.13928399;4294.896984;0.251313534
29.00989099;15.07881201;82.90786556;663.4938676;66.2640427;33.16110424;4364.983393;0.251313534
28.96505722;15.07881201;82.90786556;663.4938676;66.34947932;33.0453791;4290.441419;0.251313534
28.92022346;15.07881201;82.90786556;663.4938676;66.22993008;33.06703554;4360.355582;0.251313534
28.87538969;15.07881201;82.90786556;663.4938676;66.31481357;32.95149891;4286.011829;0.251313534
28.83055593;15.07881201;82.90786556;663.4938676;66.19562316;32.97286287;4355.618447;0.251313534
28.78572216;15.07881201;82.90786556;663.4938676;66.27956751;32.85782022;4281.794104;0.251313534
28.7408884;15.07881201;82.90786556;663.4938676;66.1602767;32.87909003;4351.301736;0.251313534
28.69605463;15.07881201;82.71941517;663.4938676;66.18877293;32.81032529;4326.138414;0.251313534
28.65122087;15.07881201;82.53096479;663.4938676;66.25494656;32.72088791;4279.237901;0.251313534
28.6063871;15.07881201;82.3425144;663.4938676;66.15728509;32.74083808;4347.357935;0.251313534
28.56155334;15.07881201;82.15406401;663.4938676;66.19379952;32.66928652;4319.264286;0.251313534
28.51671957;15.07881201;81.96561363;663.4938676;66.26759008;32.57187855;4263.982733;0.251313534
28.47188581;15.07881201;81.77716324;663.4938676;66.28739478;32.5060962;4241.955376;0.251313534
28.42705204;15.07881201;81.58871285;663.4938676;66.16592531;32.54956531;4334.805484;0.251313534
28.38221828;15.07881201;81.40026247;663.4938676;66.05697348;32.60260953;4437.723774;0.251313534
28.33738452;15.07881201;81.21181208;663.4938676;66.18734826;32.45647111;4331.202352;0.251313534
28.29255075;15.07881201;81.02336169;663.4938676;66.08550437;32.48240152;4405.610594;0.251313534
28.24771699;15.07881201;80.83491131;663.4938676;66.19668999;32.35923745;4323.246595;0.251313534
28.20288322;15.07881201;80.64646092;663.4938676;66.09340545;32.38738915;4399.990509;0.251313534
28.15804946;15.07881201;80.45801053;663.4938676;66.20554603;32.26218559;4315.481998;0.251313534
28.11321569;15.07881201;80.26956015;663.4938676;66.10258909;32.28967548;4391.530034;0.251313534
28.06838193;15.07881201;80.08110976;663.4938676;66.21221619;32.16736241;4310.060858;0.251313534
28.02354816;15.07881201;79.89265937;663.4938676;66.11321004;32.19172938;4382.825148;0.251313534
27.9787144;15.07881201;79.70420899;663.4938676;66.21873362;32.07318863;4305.32255;0.251313534
27.93388063;15.07881201;79.5157586;663.4938676;66.12784309;32.09075363;4370.934602;0.251313534
27.88904687;15.07881201;79.32730821;663.4938676;66.22661938;31.97866996;4300.2216;0.251313534
27.8442131;15.07881201;79.13885783;663.4938676;66.15818327;31.98153597;4350.377722;0.251313534
27.79937934;15.07881201;78.95040744;663.4938676;66.23539856;31.88285032;4293.752689;0.251313534
27.75454557;15.07881201;78.76195705;663.4938676;66.15485582;31.89527466;4353.959343;0.251313534
27.70971181;15.07881201;78.57350667;663.4938676;66.2406151;31.79334306;4293.921207;0.251313534
27.66487804;15.07881201;78.38505628;663.4938676;66.14554851;31.81739196;4366.351045;0.251313534
27.62004428;15.07881201;78.19660589;663.4938676;66.24876558;31.70076412;4290.859873;0.251313534
27.62004428;15.07881201;78.00815551;663.4938676;66.2729378;31.68770762;4277.131012;0.251313534
27.62004428;15.07881201;77.81970512;663.4938676;66.16225619;31.78050114;4374.70302;0.251313534
27.62004428;15.07881201;77.63125473;664.7622316;66.11686205;31.8694907;4468.275162;0.251313534
27.62004428;15.07881201;77.44280435;666.0305956;66.37596983;31.75072767;4343.396338;0.251313534
27.62004428;15.07881201;77.25435396;667.2989595;66.46646466;31.74487763;4337.245045;0.251313534
27.62004428;15.07881201;77.06590357;668.5673235;66.35877837;31.87786399;4477.079649;0.251313534
27.62004428;15.07881201;76.87745319;669.8356875;66.40071626;31.91648072;4517.684978;0.251313534
27.62004428;15.07881201;76.6890028;671.1040515;66.65811161;31.80412937;4399.547998;0.251313534
27.62004428;15.07881201;76.50055241;672.3724154;66.57258009;31.91993662;4521.318835;0.251313534
27.62004428;15.07881201;76.31210203;673.6407794;66.61968634;31.95431093;4557.463286;0.251313534
27.62004428;15.07881201;76.12365164;674.9091434;66.8750391;31.84350458;4440.950867;0.251313534
27.62004428;15.07881201;75.93520125;676.1775074;66.79658072;31.95439867;4557.555544;0.251313534
27.62004428;15.07881201;75.74675086;677.4458713;66.84209325;31.98948885;4594.452715;0.251313534
27.62004428;15.07881201;75.55830048;678.7142353;66.91116273;32.00701439;4612.880748;0.251313534
27.62004428;15.07881201;75.55830048;679.9825993;67.14904644;31.88902885;4488.819446;0.251313534
27.62004428;15.07881201;75.55830048;681.2509633;67.04918589;31.99604517;4601.346659;0.251313534
27.62004428;15.07881201;75.55830048;682.5193272;67.25120403;31.90824294;4509.022988;0.251313534
27.62004428;15.07881201;75.55830048;683.7876912;67.14200389;32.0223982;4629.056765;0.251313534
27.62004428;15.07881201;75.55830048;685.0560552;67.16705382;32.05615777;4664.554811;0.251313534
27.62004428;15.07881201;75.55830048;686.3244191;67.37973838;31.95618076;4559.429404;0.251313534
27.62004428;15.07881201;75.55830048;687.5927831;67.27173537;32.0680173;4677.025059;0.251313534
27.62004428;15.07881201;75.55830048;688.8611471;67.29772256;32.09992824;4710.579272;0.251313534
27.62004428;15.07881201;75.55830048;690.1295111;67.50966191;31.99878031;4604.222649;0.251313534
27.62004428;15.07881201;75.55830048;691.397875;67.40369753;32.10854759;4719.642486;0.251313534
27.62004428;15.07881201;75.55830048;692.666239;67.42863192;32.14022524;4752.951403;0.251313534
27.62004428;15.07881201;75.55830048;693.934603;67.63826898;32.03942071;4646.955861;0.251313534
27.62004428;15.07881201;75.55830048;695.202967;67.53391884;32.14744988;4760.548086;0.251313534
27.62004428;15.07881201;75.55830048;696.4713309;67.56524046;32.17763634;4792.289022;0.251313534
27.62004428;15.07881201;75.55830048;697.7396949;67.77245636;32.07577249;4685.179609;0.251313534
27.62004428;15.07881201;75.55830048;699.0080589;67.66893279;32.18131999;4796.162363;0.251313534
27.62004428;15.07881201;75.55830048;700.2764229;67.69470741;32.2130647;4829.541796;0.251313534
27.62004428;15.07881201;75.55830048;701.5447868;67.73819757;32.22986269;4847.204811;0.251313534
27.62004428;15.07881201;75.55830048;702.8131508;67.76206617;32.25803469;4876.827553;0.251313534
27.62004428;15.07881201;75.55830048;704.0815148;67.80649182;32.27011351;4889.528378;0.251313534
27.62004428;15.07881201;75.55830048;705.3498788;67.85476239;32.27726849;4897.051808;0.251313534
27.62004428;15.07881201;75.55830048;706.6182427;67.89563199;32.28897366;4909.359752;0.251313534
27.62004428;15.07881201;75.55830048;707.8866067;68.0537798;32.21154402;4827.942805;0.251313534
27.62004428;15.07881201;75.55830048;709.1549707;67.99381189;32.28600401;4906.237173;0.251313534
27.62004428;15.07881201;75.55830048;710.4233347;68.01639001;32.31601646;4937.795136;0.251313534
27.62004428;15.07881201;75.55830048;711.6916986;68.04612473;32.33856067;4961.500285;0.251313534
27.62004428;15.07881201;75.55830048;712.9600626;68.08085748;32.35598284;4979.819617;0.251313534
27.62004428;15.07881201;75.55830048;714.2284266;68.11761985;32.37108868;4995.703347;0.251313534
27.62004428;15.07881201;75.55830048;715.4967906;68.15467662;32.38537353;5010.723808;0.251313534
27.62004428;15.07881201;75.55830048;716.7651545;68.19132542;32.39945041;5025.525588;0.251313534
27.62004428;15.07881201;75.55830048;718.0335185;68.22865417;32.41266619;5039.421921;0.251313534
27.62004428;15.07881201;75.55830048;719.3018825;68.26562893;32.42580925;5053.2418;0.251313534
27.62004428;15.07881201;75.55830048;720.5702464;68.30192133;32.4391217;5067.239788;0.251313534
27.62004428;15.07881201;75.55830048;721.8386104;68.33745049;32.4526392;5081.453375;0.251313534
27.62004428;15.07881201;75.55830048;723.1069744;68.37217198;32.46637554;5095.897079;0.251313534
27.62004428;15.07881201;75.55830048;724.3753384;68.40606134;32.48034435;5110.585227;0.251313534
27.62004428;15.07881201;75.55830048;725.6437023;68.43912201;32.49455191;5125.524422;0.251313534
27.62004428;15.07881201;75.55830048;726.9120663;68.47138471;32.50899371;5140.709912;0.251313534
27.62004428;15.07881201;75.55830048;728.1804303;68.502901;32.52365513;5156.126337;0.251313534
27.62004428;15.07881201;75.55830048;729.4487943;68.5337354;32.53851357;5171.749916;0.251313534
27.62004428;15.07881201;75.55830048;730.7171582;68.58370522;32.53898403;5172.244609;0.251313534
27.62004428;15.07881201;75.55830048;731.9855222;68.61347536;32.55410457;5188.143786;0.251313534
27.62004428;15.07881201;75.55830048;733.2538862;68.64319694;32.56913856;5203.951973;0.251313534
27.62004428;15.07881201;75.55830048;734.5222502;68.67223013;32.58443358;5220.034622;0.251313534
27.62004428;15.07881201;75.55830048;735.7906141;68.70529339;32.59195537;5227.943754;0.251313534
27.62004428;15.07881201;75.55830048;737.0589781;68.73004358;32.61000254;5246.920273;0.251313534
27.62004428;15.07881201;75.55830048;738.3273421;68.75847935;32.62681088;5264.59417;0.251313534
27.62004428;15.07881201;75.55830048;739.5957061;68.78271578;32.64534872;5284.086637;0.251313534
27.62004428;15.07881201;75.55830048;740.86407;68.81004566;32.66115253;5300.704277;0.251313534
27.62004428;15.07881201;75.55830048;742.132434;68.82198695;32.68782032;5328.745349;0.251313534
27.62004428;15.07881201;75.55830048;743.400798;68.87716394;32.68101082;5321.585187;0.251313534
27.62004428;15.07881201;75.55830048;744.669162;68.89025917;32.70550457;5347.34026;0.251313534
27.62004428;15.07881201;75.55830048;745.9375259;68.9058898;32.72900486;5372.050712;0.251313534
27.62004428;15.07881201;75.55830048;747.2058899;68.92568889;32.74917393;5393.258407;0.251313534
27.62004428;15.07881201;75.55830048;748.4742539;68.9632298;32.75515873;5399.551396;0.251313534
27.62004428;15.07881201;75.55830048;749.7426179;68.97621249;32.77989785;5425.564487;0.251313534
27.62004428;15.07881201;75.55830048;751.0109818;68.98487864;32.8076678;5454.764474;0.251313534
27.62004428;15.07881201;75.55830048;752.2793458;69.00838522;32.82544371;5473.455763;0.251313534
27.62004428;15.07881201;75.55830048;753.5477098;69.02542806;32.84711192;5496.239798;0.251313534
27.62004428;15.07881201;75.55830048;754.8160737;69.04670381;32.86559768;5515.677497;0.251313534
27.62004428;15.07881201;75.55830048;756.0844377;69.06667324;32.88460266;5535.661155;0.251313534
27.62004428;15.07881201;75.55830048;757.3528017;69.09346088;32.89780895;5549.547509;0.251313534
27.62004428;15.07881201;75.55830048;758.6211657;69.10440322;32.92183215;5574.807802;0.251313534
27.62004428;15.07881201;75.55830048;759.8895296;69.12294971;32.94044811;5594.382413;0.251313534
27.62004428;15.07881201;75.55830048;761.1578936;69.13471001;32.9635067;5618.628416;0.251313534
27.62004428;15.07881201;75.55830048;762.4262576;69.15087174;32.98332309;5639.465275;0.251313534
27.62004428;15.07881201;75.55830048;763.6946216;69.16555633;33.00376692;5660.961877;0.251313534
27.62004428;15.07881201;75.55830048;763.6946216;69.19918172;32.966282;5621.546638;0.251313534
27.62004428;15.07881201;75.55830048;763.6946216;69.19283825;32.95525089;5609.947473;0.251313534
27.62004428;15.07881201;75.55830048;763.6946216;69.15850961;32.9661901;5621.450008;0.251313534
27.62004428;15.07881201;75.55830048;763.6946216;69.13602886;32.96535943;5620.576564;0.251313534
27.62004428;15.07881201;75.55830048;763.6946216;69.08830604;32.98431895;5640.512412;0.251313534
27.62004428;15.07881201;75.55830048;763.6946216;69.08535527;32.9641844;5619.341016;0.251313534
27.62004428;15.07881201;75.8251547;763.6946216;69.12812136;32.88407224;5535.103417;0.251313534
27.62004428;15.07881201;76.09200893;763.6946216;69.11570514;32.83830892;5486.98348;0.251313534
27.62004428;15.07881201;76.35886315;763.6946216;69.07457084;32.81761031;5465.218974;0.251313534
27.62004428;15.07881201;76.62571738;763.6946216;69.0175038;32.81083081;5458.090364;0.251313534
27.62004428;15.07881201;76.8925716;763.6946216;68.953207;32.81055014;5457.795233;0.251313534
27.62004428;15.07881201;77.15942583;763.6946216;68.85462438;32.83631189;5484.883611;0.251313534
27.62004428;15.07881201;77.42628005;763.6946216;68.76356903;32.87021092;5520.528297;0.251313534
27.62004428;15.07881201;77.69313428;763.6946216;68.7287052;32.85321937;5502.661749;0.251313534
27.62004428;15.07881201;77.9599885;763.6946216;68.70081943;32.82559829;5473.618302;0.251313534
27.62004428;15.07881201;78.22684273;763.6946216;68.67070149;32.80118206;5447.944744;0.251313534
27.62004428;15.07881201;78.49369695;763.6946216;68.64175622;32.77864881;5424.251121;0.251313534
27.62004428;15.07881201;78.76055118;763.6946216;68.61391978;32.75536295;5399.766134;0.251313534
27.62004428;15.07881201;79.0274054;763.6946216;68.58571207;32.73331883;5376.586841;0.251313534
27.62004428;15.07881201;79.29425963;763.6946216;68.5586673;32.71114791;5353.274203;0.251313534
27.62004428;15.07881201;79.56111385;763.6946216;68.51613066;32.70116362;5342.775764;0.251313534
27.62004428;15.07881201;79.82796808;763.6946216;68.48851958;32.68138251;5321.976011;0.251313534
27.62004428;15.07881201;80.0948223;763.6946216;68.45838514;32.66481053;5304.550644;0.251313534
27.62004428;15.07881201;80.36167653;763.6946216;68.42950362;32.64831227;5287.202796;0.251313534
27.62004428;15.07881201;80.62853075;763.6946216;68.39969421;32.63387444;5272.021479;0.251313534
27.62004428;15.07881201;80.89538498;763.6946216;68.37197343;32.61810824;5255.443382;0.251313534
27.62004428;15.07881201;81.1622392;763.6946216;68.34127793;32.60608035;5242.796109;0.251313534
27.62004428;15.07881201;81.42909343;763.6946216;68.31137918;32.59484547;5230.982679;0.251313534
27.62004428;15.07881201;81.69594766;763.6946216;68.27953011;32.58690334;5222.631556;0.251313534
27.62004428;15.07881201;81.96280188;763.6946216;68.24765038;32.58011124;5215.489698;0.251313534
27.62004428;15.07881201;82.22965611;763.6946216;68.21099609;32.5790726;5214.397571;0.251313534
27.62004428;15.07881201;82.49651033;763.6946216;68.17752807;32.57651857;5211.712018;0.251313534
27.62004428;15.07881201;82.76336456;763.6946216;68.14758867;32.57210655;5207.072797;0.251313534
27.62004428;15.07881201;83.03021878;763.6946216;68.11811667;32.5679094;5202.659513;0.251313534
27.62004428;15.07881201;83.29707301;763.6946216;68.09036346;32.56309554;5197.597758;0.251313534
27.62004428;15.07881201;83.56392723;763.6946216;68.06208693;32.55974968;5194.079605;0.251313534
27.62004428;15.07881201;83.83078146;763.6946216;68.03576807;32.55556467;5189.679076;0.251313534
27.62004428;15.07881201;84.09763568;763.6946216;68.00955718;32.5520447;5185.977847;0.251313534
27.62004428;15.07881201;84.36448991;763.6946216;67.86018648;32.66092822;5300.468417;0.251313534
27.62004428;15.07881201;84.63134413;763.6946216;67.93937441;32.57792933;5213.195429;0.251313534
27.62004428;15.07881201;84.89819836;763.6946216;67.81500183;32.66064882;5300.174624;0.251313534
27.62004428;15.07881201;85.16505258;763.6946216;67.9039079;32.56574269;5200.381228;0.251313534
27.62004428;15.07881201;85.43190681;763.6946216;67.7780116;32.65133468;5290.380851;0.251313534
27.62004428;15.07881201;85.69876103;763.6946216;67.74029918;32.67069628;5310.739485;0.251313534
27.62004428;15.07881201;85.96561526;763.6946216;67.83207671;32.57504716;5210.164834;0.251313534
27.62004428;15.07881201;85.96561526;763.6946216;67.85492227;32.5473471;5181.038341;0.251313534
27.62004428;15.07881201;85.96561526;763.6946216;67.8635205;32.54138081;5174.764809;0.251313534
27.62004428;15.07881201;85.96561526;763.6946216;67.86148367;32.54587461;5179.490025;0.251313534
27.62004428;15.07881201;85.96561526;763.6946216;67.86279519;32.54967101;5183.48192;0.251313534
27.62004428;15.07881201;85.96561526;763.6946216;67.86673455;32.55168832;5185.603119;0.251313534
27.62004428;15.07881201;85.96561526;763.6946216;67.87276925;32.55260959;5186.571822;0.251313534
27.62004428;15.07881201;85.96561526;763.6946216;67.88009437;32.55253188;5186.490118;0.251313534
27.62004428;15.07881201;85.96561526;763.6946216;67.8882611;32.55214725;5186.085682;0.251313534
27.62004428;15.07881201;85.96561526;763.6946216;67.89856168;32.55136626;5185.264474;0.251313534
27.62004428;15.07881201;85.96561526;763.6946216;67.90854289;32.55061955;5184.479304;0.251313534
27.62004428;15.07881201;85.96561526;763.6946216;67.91716475;32.55084723;5184.718708;0.251313534
27.62004428;15.07881201;85.96561526;763.6946216;67.92542799;32.55132504;5185.221132;0.251313534
27.62004428;15.37289424;85.96561526;763.6946216;67.9300287;32.45433189;5182.37159;0.256214904
27.62004428;15.66697648;85.96561526;763.6946216;67.93668154;32.35668637;5174.831188;0.261116275
27.62004428;15.96105872;85.96561526;763.6946216;67.94316161;32.26334339;5168.074692;0.266017645
27.62004428;16.25514096;85.96561526;763.6946216;67.94789425;32.17322103;5161.14042;0.270919016
27.62004428;16.5492232;85.96561526;763.6946216;67.95198957;32.0873755;5155.445404;0.275820387
27.62004428;16.84330543;85.96561526;763.6946216;67.9561226;32.00431227;5149.49739;0.280721757
27.62004428;17.13738767;85.96561526;763.6946216;67.96297537;31.92212079;5141.184343;0.285623128
27.62004428;17.43146991;85.96561526;763.6946216;67.96922412;31.84292131;5133.137179;0.290524499
27.62004428;17.72555215;85.96561526;763.6946216;67.97436522;31.76741474;5126.40635;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;67.85708918;31.87388233;5258.006868;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;67.89522068;31.86188675;5243.179592;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;67.97053651;31.8067964;5175.084516;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.00026816;31.78259677;5145.172281;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;67.89927785;31.87689857;5261.735134;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;67.93611944;31.86762859;5250.276865;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.00945106;31.81226586;5181.845103;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.04251094;31.78541114;5148.651011;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;67.93666531;31.88209331;5268.156156;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;67.96717215;31.8803231;5265.968059;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;67.96708079;31.88740468;5274.721332;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;67.94724131;31.90831495;5300.567718;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;67.99153127;31.88857372;5276.166345;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.0373161;31.83926424;5215.21677;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.09919339;31.79531301;5160.890338;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;67.99801537;31.89191727;5280.299168;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.03678075;31.87943177;5264.866321;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.02148598;31.89746954;5287.162122;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.03565225;31.89507321;5284.200106;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.03692285;31.90345856;5294.564921;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.04277588;31.91176512;5304.832341;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.06686864;31.89634904;5285.77712;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.07428035;31.89534872;5284.540661;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.05625636;31.91358182;5307.077903;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.06865301;31.90613729;5297.876002;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.08292951;31.89976234;5289.996164;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.06582199;31.9183211;5312.935935;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.08246035;31.90876577;5301.124957;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.09873924;31.90071095;5291.168702;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.08234867;31.91881187;5313.542568;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.09566204;31.9104909;5303.25733;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.1136969;31.90115228;5291.714214;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.12692274;31.89759538;5287.317666;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.09585065;31.92210404;5317.611891;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.12325613;31.90352908;5294.652085;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.11237257;31.9181491;5312.723332;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.11262672;31.91535785;5309.273182;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.1335393;31.90416817;5295.442039;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.14916801;31.89430138;5283.246086;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.11874016;31.91831567;5312.929231;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.14106351;31.9047091;5296.110666;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.11549582;31.92744125;5324.209015;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.11949979;31.92143035;5316.779161;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.14357677;31.90727859;5299.286714;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.15262658;31.90423676;5295.526825;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.11969506;31.92766102;5324.480661;0.295425869
27.62004428;17.72555215;85.96561526;763.6946216;68.14734968;31.90758316;5299.663185;0.295425869
27.62004428;17.72555215;85.69098861;763.6946216;68.18153338;31.9073441;5299.367692;0.295425869
27.62004428;17.72555215;85.41636197;763.6946216;68.21152406;31.90930309;5301.789121;0.295425869
27.62004428;17.72555215;85.14173533;763.6946216;68.24234619;31.91004699;5302.708632;0.295425869
27.62004428;17.72555215;84.86710869;763.6946216;68.2729048;31.91089061;5303.751399;0.295425869
27.62004428;17.72555215;84.59248205;763.6946216;68.30304279;31.91202568;5305.154418;0.295425869
27.62004428;17.72555215;84.3178554;763.6946216;68.33270405;31.91346801;5306.937224;0.295425869
27.62004428;17.72555215;84.04322876;763.6946216;68.36189136;31.91518968;5309.065316;0.295425869
27.62004428;17.72555215;83.76860212;763.6946216;68.39063613;31.91715043;5311.488918;0.295425869
27.62004428;17.72555215;83.49397548;763.6946216;68.41897843;31.91930963;5314.157829;0.295425869
27.62004428;17.72555215;83.21934884;763.6946216;68.4469573;31.92163071;5317.026823;0.295425869
27.62004428;17.72555215;82.94472219;763.6946216;68.4746066;31.92408244;5320.057314;0.295425869
27.62004428;17.72555215;82.67009555;763.6946216;68.50195353;31.92663907;5323.217466;0.295425869
27.62004428;17.72555215;82.39546891;763.6946216;68.52901867;31.92927985;5326.481639;0.295425869
27.62004428;17.72555215;82.12084227;763.6946216;68.55581663;31.93198842;5329.829591;0.295425869
27.62004428;17.72555215;81.84621563;763.6946216;68.58235698;31.93475206;5333.245625;0.295425869
27.62004428;17.72555215;81.57158898;763.6946216;68.60864527;31.93756111;5336.717786;0.295425869
27.62004428;17.72555215;81.29696234;763.6946216;68.63468392;31.94040835;5340.237142;0.295425869
27.62004428;17.72555215;81.0223357;763.6946216;68.66048591;31.94327955;5343.786127;0.295425869
27.62004428;17.72555215;80.74770906;763.6946216;68.68631382;31.94585962;5346.975254;0.295425869
27.62004428;17.72555215;80.47308241;763.6946216;68.71048977;31.94952745;5351.508916;0.295425869
27.62004428;17.72555215;80.19845577;763.6946216;68.7342887;31.95391733;5356.935078;0.295425869
27.62004428;17.72555215;79.92382913;763.6946216;68.75580724;31.96024865;5364.760988;0.295425869
27.62004428;17.72555215;79.64920249;763.6946216;68.77830222;31.96580818;5371.632909;0.295425869
27.62004428;17.72555215;79.37457585;763.6946216;68.80099957;31.97095931;5378.000019;0.295425869
27.62004428;17.72555215;79.0999492;763.6946216;68.68536511;32.07122206;5501.930981;0.295425869
27.62004428;17.72555215;78.82532256;763.6946216;68.82459757;31.99590464;5408.833994;0.295425869
27.62004428;17.72555215;78.55069592;763.6946216;68.86597557;31.9835976;5393.621729;0.295425869
27.62004428;17.72555215;78.27606928;763.6946216;68.76410812;32.07391438;5505.258862;0.295425869
27.62004428;17.72555215;78.00144264;763.6946216;68.90073695;32.00200615;5416.375834;0.295425869
27.62004428;17.72555215;77.72681599;763.6946216;68.94207222;31.98994761;5401.470733;0.295425869
27.62004428;17.72555215;77.45218935;763.6946216;68.839848;32.07976242;5512.487394;0.295425869
27.62004428;17.72555215;77.17756271;763.6946216;68.97036249;32.01191514;5428.623967;0.295425869
27.62004428;17.72555215;76.90293607;763.6946216;69.00558653;32.00357112;5418.310233;0.295425869
27.62004428;17.72555215;76.62830943;763.6946216;68.89893272;32.09486509;5531.155224;0.295425869
27.62004428;17.72555215;76.35368278;763.6946216;69.02901715;32.02750172;5447.889937;0.295425869
27.62004428;17.72555215;76.07905614;763.6946216;68.93516133;32.10905455;5548.694279;0.295425869
27.62004428;17.72555215;75.8044295;763.6946216;69.06314976;32.04047759;5463.928914;0.295425869
27.62004428;17.72555215;75.52980286;763.6946216;68.9661742;32.12346346;5566.504579;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;69.10493541;32.04752971;5472.645777;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;69.0946064;32.04503118;5469.55743;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;69.07736448;32.05103802;5476.982257;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.99071585;32.10343687;5541.750481;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.97259958;32.11407475;5554.899555;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.95518883;32.1217848;5564.429658;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.94412971;32.12438776;5567.647078;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.93393259;32.12628859;5569.996615;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.92515355;32.12705022;5570.938038;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.91851196;32.12593568;5569.560403;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.91318832;32.12392993;5567.081162;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.90407907;32.12629599;5570.005761;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.89943832;32.1252182;5568.673555;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.89962654;32.11956438;5561.685078;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.90117525;32.11270404;5553.205277;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.90350025;32.10515936;5543.879585;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.90557863;32.09782941;5534.81931;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.90684982;32.09119642;5526.620521;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.90687126;32.08565125;5519.766358;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.90555385;32.08128458;5514.368883;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.90303853;32.07803752;5510.355311;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.90105937;32.07446637;5505.941152;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.89814155;32.07176456;5502.601547;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.89444138;32.06985316;5500.238931;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.89014913;32.06858233;5498.668113;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.88561623;32.06768063;5497.553558;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.88108336;32.06695687;5496.658947;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.87676201;32.06624358;5495.777267;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.87278292;32.06543526;5494.778137;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.86922811;32.0644653;5493.579207;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.86677424;32.06306512;5491.848501;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.86541683;32.06061428;5488.819104;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.86334555;32.05881276;5486.592326;0.295425869
27.62004428;17.72555215;75.25517622;763.6946216;68.86143854;32.05702934;5484.387899;0.295425869
27.59694548;17.72555215;75.25517622;763.6946216;68.87706192;32.0134651;5459.091353;0.295425869
27.57384668;17.72555215;75.25517622;763.6946216;68.8752395;31.98097778;5447.486556;0.295425869
27.55074787;17.72555215;75.25517622;763.6946216;68.81050111;32.00101377;5500.803836;0.295425869
27.52764907;17.72555215;75.25517622;763.6946216;68.82529297;31.9534273;5470.535561;0.295425869
27.50455027;17.72555215;75.25517622;763.6946216;68.82965624;31.91227012;5448.214298;0.295425869
27.48145147;17.72555215;75.25517622;763.6946216;68.76786032;31.92640985;5494.243417;0.295425869
27.45835267;17.72555215;75.25517622;763.6946216;68.77960057;31.88190204;5467.780559;0.295425869
27.43525387;17.72555215;75.25517622;763.6946216;68.7738734;31.8478128;5454.195701;0.295425869
27.41215506;17.72555215;75.25517622;763.6946216;68.68683061;31.87735582;5519.264246;0.295425869
27.38905626;17.72555215;75.25517622;763.6946216;68.69401418;31.83742762;5498.462068;0.295425869
27.36595746;17.72555215;75.25517622;762.8776776;68.77291634;31.72436921;5387.266432;0.295425869
27.34285866;17.72555215;75.25517622;762.0607336;68.79993102;31.64129682;5313.135363;0.295425869
27.31975986;17.72555215;75.25517622;761.2437896;68.76403696;31.59698729;5286.917591;0.295425869
27.29666106;17.72555215;75.25517622;760.4268456;68.70979636;31.56363727;5274.24645;0.295425869
27.27356225;17.72555215;75.25517622;759.6099016;68.51134301;31.63101427;5386.080141;0.295425869
27.25046345;17.72555215;75.25517622;758.7929576;68.54911984;31.54739394;5311.271787;0.295425869
27.22736465;17.72555215;75.25517622;757.9760136;68.51407605;31.50116519;5282.681748;0.295425869
27.20426585;17.72555215;75.25517622;757.1590696;68.31705786;31.56570481;5391.008249;0.295425869
27.18116705;17.72555215;75.25517622;756.3421256;68.35346848;31.48057378;5314.332573;0.295425869
27.15806825;17.72555215;75.25517622;755.5251816;68.31866737;31.43383155;5285.107842;0.295425869
27.13496944;17.72555215;75.25517622;754.7082376;68.25190405;31.40644159;5279.803705;0.295425869
27.11187064;17.72555215;75.25517622;753.8912936;68.19946545;31.37358357;5267.740715;0.295425869
27.08877184;17.72555215;75.25517622;753.0743496;68.14366047;31.34390515;5259.607897;0.295425869
27.06567304;17.72555215;75.25517622;752.2574056;68.0925808;31.3127847;5249.692639;0.295425869
27.04257424;17.72555215;75.25517622;751.4404616;68.04265552;31.28195592;5240.137906;0.295425869
27.01947544;17.72555215;75.25517622;750.6235176;68.01083845;31.24130377;5218.440879;0.295425869
26.99637663;17.72555215;75.25517622;749.8065736;67.9549222;31.21456918;5213.94683;0.295425869
26.97327783;17.72555215;75.25517622;748.9896296;67.90812394;31.18096106;5200.956656;0.295425869
26.95017903;17.72555215;75.25517622;748.1726856;67.86929632;31.14322061;5182.858676;0.295425869
26.92708023;17.72555215;75.25517622;747.3557416;67.82844297;31.1067196;5166.292721;0.295425869
26.90398143;17.72555215;75.25517622;746.5387976;67.78977158;31.06931008;5148.603778;0.295425869
26.88088263;17.72555215;75.25517622;745.7218536;67.75101197;31.03212334;5131.190222;0.295425869
26.85778382;17.72555215;75.25517622;744.9049096;67.71247039;30.99500531;5113.861599;0.295425869
26.83468502;17.72555215;75.25517622;744.0879656;67.55431971;31.04412139;5203.123649;0.295425869
26.81158622;17.72555215;75.25517622;743.2710216;67.63047234;30.94143777;5104.751891;0.295425869
26.78848742;17.72555215;75.25517622;742.4540776;67.6174783;30.88660354;5065.524937;0.295425869
26.76538862;17.72555215;75.25517622;741.6371336;67.44654411;30.93811641;5157.749575;0.295425869
26.74228982;17.72555215;75.25517622;740.8201896;67.5224594;30.83492174;5058.746123;0.295425869
26.71919101;17.72555215;75.25517622;740.0032456;67.52875385;30.7703844;5007.525538;0.295425869
26.69609221;17.72555215;75.25517622;739.1863016;67.35254662;30.82549581;5104.198193;0.295425869
26.67299341;17.72555215;75.25517622;738.3693576;67.42876847;30.7235474;5006.735203;0.295425869
26.64989461;17.72555215;75.25517622;737.5524136;67.28279318;30.75846057;5078.441589;0.295425869
26.62679581;17.72555215;75.25517622;736.7354696;67.37132909;30.64975651;4972.628191;0.295425869
26.60369701;17.72555215;75.25517622;735.9185256;67.22218574;30.68633735;5046.395913;0.295425869
26.5805982;17.72555215;75.25517622;735.1015816;67.31459083;30.57607992;4938.66247;0.295425869
26.5574994;17.72555215;75.25517622;734.2846376;67.1593847;30.61690911;5017.681418;0.295425869
26.5344006;17.72555215;75.25517622;733.4676936;67.25345172;30.5063445;4909.56827;0.295425869
26.5113018;17.72555215;75.25517622;732.6507496;67.09471256;30.54980022;4991.83377;0.295425869
26.488203;17.72555215;75.25517622;731.8338057;67.18915555;30.43969795;4884.292111;0.295425869
26.4651042;17.72555215;75.54672599;731.0168617;67.18124821;30.36589307;4821.61626;0.295425869
26.44200539;17.72555215;75.83827576;730.1999177;67.10907082;30.33128028;4807.384266;0.295425869
26.41890659;17.72555215;76.12982553;729.3829737;67.03360775;30.30055199;4797.953744;0.295425869
26.39580779;17.72555215;76.4213753;728.5660297;66.95624768;30.27205443;4791.280545;0.295425869
26.37270899;17.72555215;76.71292507;727.7490857;66.87910693;30.24372537;4784.815621;0.295425869
26.34961019;17.72555215;77.00447484;726.9321417;66.80032988;30.21623496;4779.387321;0.295425869
26.32651139;17.72555215;77.29602461;726.1151977;66.72301355;30.18853038;4773.694289;0.295425869
26.30341258;17.72555215;77.58757438;725.2982537;66.65138638;30.15768653;4764.120942;0.295425869
26.28031378;17.72555215;77.87912415;724.4813097;66.58372683;30.12455529;4751.720221;0.295425869
26.25721498;17.72555215;78.17067392;723.6643657;66.51959303;30.08941337;4736.834185;0.295425869
26.23411618;17.72555215;78.46222369;722.8474217;66.46165382;30.05109012;4718.015818;0.295425869
26.21101738;17.72555215;78.75377346;722.0304777;66.40825661;30.00983615;4695.574905;0.295425869
26.18791858;17.72555215;79.04532323;721.2135337;66.35414361;29.96919996;4673.89761;0.295425869
26.16481977;17.72555215;79.336873;720.3965897;66.30089373;29.92846075;4652.092984;0.295425869
26.14172097;17.72555215;79.62842277;719.5796457;66.24804301;29.88792219;4630.536357;0.295425869
26.11862217;17.72555215;79.91997254;718.7627017;66.19555748;29.84760733;4609.256252;0.295425869
26.09552337;17.72555215;80.21152231;717.9457577;66.14303286;29.80776028;4588.554369;0.295425869
26.07242457;17.72555215;80.50307208;717.1288137;66.09041914;29.76841849;4568.477038;0.295425869
26.04932577;17.72555215;80.79462185;716.3118697;66.03839585;29.72914594;4548.485277;0.295425869
26.02622697;17.72555215;81.08617162;715.4949257;65.9856422;29.69071757;4529.536985;0.295425869
26.00312816;17.72555215;81.37772139;714.6779817;65.93283064;29.65276034;4511.171061;0.295425869
25.98002936;17.72555215;81.66927116;713.8610377;65.87971526;29.61539395;4493.535426;0.295425869
25.95693056;17.72555215;81.96082093;713.0440937;65.82611733;29.57872739;4476.76484;0.295425869
25.93383176;17.72555215;82.2523707;712.2271497;65.77215765;29.54268513;4460.765924;0.295425869
25.91073296;17.72555215;82.54392047;711.4102057;65.71845548;29.50715652;4445.40191;0.295425869
25.88763416;17.72555215;82.83547024;710.5932617;65.6662437;29.47118931;4429.495766;0.295425869
25.86453535;17.72555215;83.12702001;709.7763177;65.61147974;29.43696257;4415.740956;0.295425869
25.84143655;17.72555215;83.41856978;708.9593737;65.5563775;29.40329574;4402.678208;0.295425869
25.81833775;17.72555215;83.71011955;708.1424297;65.50041101;29.37086966;4391.149111;0.295425869
25.79523895;17.72555215;84.00166932;707.3254857;65.44307214;29.33934357;4380.732468;0.295425869
25.77214015;17.72555215;84.2932191;706.5085417;65.3850747;29.3086679;4371.366984;0.295425869
25.74904135;17.72555215;84.58476887;705.6915977;65.32733697;29.27800791;4362.020882;0.295425869
25.72594254;17.72555215;84.87631864;704.8746537;65.26934563;29.24691582;4352.140697;0.295425869
25.70284374;17.72555215;85.16786841;704.0577097;65.21342988;29.21524642;4341.546901;0.295425869
25.67974494;17.72555215;85.45941818;703.2407657;65.1578507;29.18380763;4331.238163;0.295425869
25.65664614;17.72555215;85.75096795;702.4238217;65.10259259;29.15229262;4320.835203;0.295425869
25.63354734;17.72555215;86.04251772;701.6068777;65.04732574;29.1209881;4310.692425;0.295425869
25.61044854;17.72555215;86.33406749;700.7899337;64.99233304;29.08975432;4300.637095;0.295425869
25.58734973;17.72555215;86.62561726;699.9729897;64.76919032;29.16976745;4428.089828;0.295425869
25.56425093;17.72555215;86.62561726;699.1560457;64.86254067;29.0693884;4332.566655;0.295425869
25.54115213;17.72555215;86.62561726;699.1560457;64.86632024;29.0390851;4323.661447;0.295425869
25.51805333;17.72555215;86.62561726;699.1560457;64.87197567;29.01003641;4316.307023;0.295425869
25.49495453;17.72555215;86.62561726;699.1560457;64.87852464;28.98093639;4308.889145;0.295425869
25.47185573;17.72555215;86.62561726;699.1560457;64.88435231;28.95324227;4303.209043;0.295425869
25.44875692;17.72555215;86.62561726;699.1560457;64.88998591;28.92603179;4298.126758;0.295425869
25.42565812;17.87491014;86.62561726;699.1560457;64.893159;28.86965731;4292.866007;0.297915169
25.40255932;18.02426814;86.62561726;699.1560457;64.75693812;28.92280053;4424.564062;0.300404469
25.37946052;18.17362613;86.62561726;699.1560457;64.85545023;28.81810699;4357.822566;0.302893769
25.35636172;18.32298413;86.62561726;699.1560457;64.95995064;28.69954944;4271.667042;0.305383069
25.33326292;18.47234212;86.62561726;699.1560457;64.77248088;28.76763225;4423.941601;0.307872369
25.33326292;18.62170011;86.62561726;699.1560457;64.71530251;28.79383669;4493.73922;0.310361669
25.33326292;18.77105811;86.62561726;699.1560457;64.81735386;28.70255232;4410.293532;0.312850969
25.33326292;18.9204161;86.62561726;699.1560457;64.8689245;28.64011742;4363.00987;0.315340268
25.33326292;19.0697741;86.62561726;699.1560457;64.81314211;28.6552755;4417.608723;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.76138029;28.70676694;4486.081977;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.8559905;28.65769012;4420.819685;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.92046299;28.61981641;4370.455263;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.0348795;28.55393285;4282.84338;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.87689593;28.66203836;4426.601966;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.81222325;28.72517847;4510.565619;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.73679252;28.77982623;4583.236141;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.84079847;28.72853739;4515.032309;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.85773952;28.72888314;4515.492075;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.87383331;28.72964418;4516.504106;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.89206924;28.72744845;4513.584232;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.9065075;28.72715683;4513.196432;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.91756384;28.72901614;4515.66895;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.92910404;28.73000158;4516.979386;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.94027208;28.73064049;4517.829008;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.94961444;28.73227754;4520.005956;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.95850697;28.73394824;4522.227648;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.96747708;28.73514843;4523.823657;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.97572273;28.73653359;4525.665646;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.98388018;28.73801235;4527.632089;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;64.99287389;28.73822831;4527.919281;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.0001001;28.73921144;4529.226646;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.00571189;28.74128561;4531.984873;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.0117406;28.74279644;4533.993978;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.01777416;28.74394537;4535.521815;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.02321238;28.74528432;4537.302347;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.0284019;28.74660207;4539.054697;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.03386321;28.74746793;4540.206111;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.03891727;28.74831634;4541.334329;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.04344634;28.74929247;4542.632387;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.04760635;28.75030508;4543.97895;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.05149092;28.75128887;4545.287202;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.05511966;28.75223898;4546.55065;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.05851164;28.75315088;4547.763288;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.06168568;28.75401721;4548.915345;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.06465313;28.75483583;4550.003938;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.06742201;28.75560737;4551.02993;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.0699997;28.75633298;4551.994844;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.07241066;28.75700559;4552.889288;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.07548715;28.75673642;4552.531342;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.07696598;28.75771106;4553.827413;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.07862913;28.75854033;4554.930175;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.08140393;28.75800131;4554.213389;0.317829568
