Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
25.33326292;19.0697741;86.62561726;699.1560457;65.08308768;28.75813156;4554.386593;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.08590769;28.75692894;4552.787353;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.08870778;28.75481666;4549.978442;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.08147893;28.76256967;4560.28839;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.09297638;28.75338532;4548.075059;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.10685026;28.73733851;4526.736017;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.11343715;28.72674158;4512.644231;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.10209959;28.73028064;4517.350478;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.06745236;28.75125454;4545.241548;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.07431459;28.74605031;4538.32096;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.0074639;28.7887917;4595.158418;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.02064671;28.78199863;4586.125001;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.04355386;28.76646451;4565.46775;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.05626576;28.75771631;4553.834394;0.317829568
25.33326292;19.0697741;86.62561726;699.1560457;65.05407402;28.76007654;4556.973029;0.317829568
25.33326292;19.0697741;86.78895359;699.1560457;65.118829;28.70666405;4485.945157;0.317829568
25.33326292;19.0697741;86.95228991;699.1560457;65.20170787;28.6391543;4396.170765;0.317829568
25.33326292;19.0697741;87.11562624;699.1560457;65.23081576;28.6004902;4344.755285;0.317829568
25.33326292;19.0697741;87.27896257;699.1560457;65.06285051;28.69924942;4476.085197;0.317829568
25.33326292;19.0697741;87.4422989;699.1560457;65.14759668;28.63122726;4385.629402;0.317829568
25.33326292;19.0697741;87.60563523;699.1560457;65.01449717;28.70647263;4485.690615;0.317829568
25.33326292;19.0697741;87.76897156;699.1560457;65.08906285;28.64082914;4398.397963;0.317829568
25.33326292;19.0697741;87.93230788;699.1560457;64.96698575;28.71134729;4492.172927;0.317829568
25.33326292;19.0697741;88.09564421;699.1560457;64.92762934;28.72691785;4512.87864;0.317829568
25.33326292;19.0697741;88.25898054;699.1560457;64.84713718;28.76481221;4563.270512;0.317829568
25.33326292;19.0697741;88.42231687;699.1560457;64.76293798;28.80659171;4618.828847;0.317829568
25.33326292;19.0697741;88.5856532;699.1560457;64.92689537;28.69556504;4471.185703;0.317829568
25.33326292;19.0697741;88.74898953;699.1560457;65.05451476;28.59998127;4344.07852;0.317829568
25.33326292;19.0697741;88.91232585;699.1560457;64.87362065;28.69867351;4475.319349;0.317829568
25.33326292;19.0697741;89.07566218;699.1560457;64.85097985;28.70339654;4481.600031;0.317829568
25.33326292;19.0697741;89.23899851;699.1560457;64.83276033;28.7040423;4482.45876;0.317829568
25.33326292;19.0697741;89.40233484;699.1560457;64.81646471;28.70322322;4481.369549;0.317829568
25.33326292;19.0697741;89.56567117;699.1560457;64.80063848;28.70225288;4480.079191;0.317829568
25.33326292;19.0697741;89.7290075;699.1560457;64.78542441;28.70116851;4478.637195;0.317829568
25.33326292;19.0697741;89.89234382;698.7253618;64.75721851;28.69523362;4470.744984;0.317829568
25.33326292;19.0697741;90.05568015;698.2946779;64.7271824;28.69059321;4464.574172;0.317829568
25.33326292;19.0697741;90.21901648;697.863994;64.69674296;28.68626527;4458.818889;0.317829568
25.33326292;19.0697741;90.38235281;697.4333101;64.66581544;28.68221622;4453.434463;0.317829568
25.33326292;19.0697741;90.54568914;697.0026262;64.63513674;28.6780945;4447.953408;0.317829568
25.33326292;19.0697741;90.70902547;696.5719423;64.60370925;28.67404601;4442.569721;0.317829568
25.33326292;19.0697741;90.87236179;696.1412584;64.57228715;28.67045133;4437.789518;0.317829568
25.33326292;19.0697741;91.03569812;695.7105745;64.54187546;28.66646331;4432.486258;0.317829568
25.33326292;19.0697741;91.19903445;695.2798906;64.51200263;28.66229452;4426.942605;0.317829568
25.33326292;19.0697741;91.36237078;694.8492067;64.48249513;28.65805357;4421.302995;0.317829568
25.33326292;19.0697741;91.52570711;694.4185228;64.45327077;28.65379484;4415.639736;0.317829568
25.33326292;19.0697741;91.68904344;693.9878389;64.42428357;28.64954761;4409.991779;0.317829568
25.33326292;19.0697741;91.85237976;693.557155;64.39550639;28.64532835;4404.381009;0.317829568
25.33326292;19.0697741;92.01571609;693.1264711;64.3669231;28.64114636;4398.81981;0.317829568
25.33326292;19.0697741;92.17905242;692.6957872;64.33852418;28.63700673;4393.314934;0.317829568
25.33326292;19.0697741;92.34238875;692.2651033;64.3103041;28.63291195;4387.869695;0.317829568
25.33326292;19.0697741;92.50572508;691.8344194;64.2822596;28.62886291;4382.48529;0.317829568
25.33326292;19.0697741;92.66906141;691.4037355;64.25438861;28.62485955;4377.16163;0.317829568
25.33326292;19.0697741;92.83239773;690.9730516;64.2266896;28.62090124;4371.897862;0.317829568
25.33326292;19.0697741;92.99573406;690.5423677;64.1991611;28.61698699;4366.692696;0.317829568
25.33326292;19.0697741;92.99573406;690.1116838;64.33919838;28.52139122;4239.569552;0.317829568
25.33326292;19.0697741;92.99573406;689.6809999;64.2009241;28.59522476;4337.75331;0.317829568
25.33326292;19.0697741;92.99573406;689.250316;64.17922472;28.59957843;4343.542815;0.317829568
25.33326292;19.0697741;92.99573406;688.8196321;64.20147907;28.57100967;4305.552111;0.317829568
25.33326292;19.0697741;92.99573406;688.3889482;64.1445412;28.59527277;4337.817157;0.317829568
25.33326292;19.0697741;92.99573406;687.9582643;64.13062941;28.59563282;4338.29595;0.317829568
25.33326292;19.0697741;92.99573406;687.5275804;64.21509817;28.54276014;4267.985923;0.317829568
25.33326292;19.0697741;92.99573406;687.0968965;64.14566801;28.56868248;4302.457416;0.317829568
25.33326292;19.0697741;92.99573406;686.6662126;64.12031914;28.57638748;4312.70352;0.317829568
25.33326292;19.0697741;92.99573406;686.2355287;64.0674996;28.62436469;4376.503554;0.317829568
25.33326292;19.0697741;92.99573406;685.8048448;64.05291313;28.64449768;4403.276381;0.317829568
25.33326292;19.0697741;92.99573406;685.3741609;64.14115259;28.57319026;4308.451863;0.317829568
25.33326292;19.0697741;92.99573406;684.943477;64.25209883;28.48460605;4190.652675;0.317829568
25.33326292;19.0697741;92.99573406;684.5127931;64.09693727;28.55547949;4284.900101;0.317829568
25.33326292;19.0697741;92.99573406;684.0821092;64.06998283;28.5593009;4289.9818;0.317829568
25.33326292;19.0697741;92.99573406;683.6514253;64.08995777;28.531072;4252.443046;0.317829568
25.33326292;19.0697741;92.99573406;683.2207414;64.02874724;28.55790148;4288.120852;0.317829568
25.33326292;19.0697741;92.99573406;682.7900575;64.01576273;28.55740185;4287.45645;0.317829568
25.33326292;19.0697741;92.99573406;682.3593736;64.08434729;28.51384618;4229.536171;0.317829568
25.33326292;19.0697741;92.99573406;681.9286897;64.02365203;28.53497462;4257.632744;0.317829568
25.33326292;19.0697741;92.99573406;681.4980058;64.00357767;28.53927495;4263.351322;0.317829568
25.33326292;19.0697741;92.99573406;681.0673219;63.94778388;28.58957585;4330.2414;0.317829568
25.33326292;19.0697741;92.99573406;680.636638;63.96089544;28.58395017;4322.760374;0.317829568
25.33326292;19.0697741;92.99573406;680.2059541;64.05935451;28.51136963;4226.242857;0.317829568
25.33326292;19.0697741;92.99573406;679.7752702;64.13612907;28.44478629;4137.700395;0.317829568
25.33326292;19.0697741;92.99573406;679.3445863;63.97972249;28.51676942;4233.423493;0.317829568
25.33326292;19.0697741;92.99573406;678.9139025;63.95220405;28.52120255;4239.318664;0.317829568
25.33326292;19.0697741;92.99573406;678.4832186;63.87556515;28.57925436;4316.515887;0.317829568
25.33326292;19.0697741;92.99573406;678.0525347;63.92766294;28.54647764;4272.929447;0.317829568
25.33326292;19.0697741;92.99573406;677.6218508;63.96918902;28.48312683;4188.6856;0.317829568
25.33326292;19.0697741;92.99573406;677.1911669;63.89929974;28.51312804;4228.581183;0.317829568
25.33326292;19.0697741;92.99573406;676.760483;63.88354494;28.51284495;4228.204734;0.317829568
25.33326292;19.0697741;92.99573406;676.3297991;64.00182027;28.43420488;4123.629256;0.317829568
25.33326292;19.0697741;92.99573406;675.8991152;63.87752893;28.49707786;4207.237669;0.317829568
25.33326292;19.0697741;92.99573406;675.4684313;63.85387645;28.50210223;4213.919077;0.317829568
25.33326292;19.0697741;92.99573406;675.0377474;63.93106932;28.45816153;4155.486774;0.317829568
25.33326292;19.0697741;92.99573406;674.6070635;63.85529873;28.48632524;4192.93885;0.317829568
25.33326292;19.0697741;92.99573406;674.1763796;63.82366424;28.49376215;4202.828444;0.317829568
25.33326292;19.0697741;92.99573406;673.7456957;63.77609181;28.54069229;4265.236095;0.317829568
25.33326292;19.0697741;92.99573406;673.3150118;63.77838041;28.54457766;4270.402851;0.317829568
25.33326292;19.0697741;92.99573406;672.8843279;63.87615058;28.46859002;4169.354569;0.317829568
25.33326292;19.0697741;92.99573406;672.453644;63.97190758;28.39154362;4066.898351;0.317829568
25.33326292;19.0697741;92.99573406;672.0229601;63.80400922;28.46602659;4165.94572;0.317829568
25.33326292;19.0697741;92.99573406;671.5922762;63.77353829;28.47108352;4172.670427;0.317829568
25.33326292;19.0697741;92.99573406;671.1615923;63.79414766;28.44216683;4134.217045;0.317829568
25.33326292;19.0697741;92.99573406;670.7309084;63.72751831;28.47189718;4173.752425;0.317829568
25.33326292;19.0697741;92.99573406;670.3002245;63.71532411;28.4693006;4170.299499;0.317829568
25.33326292;19.0697741;92.99573406;669.8695406;63.83667844;28.38938674;4064.03014;0.317829568
25.33326292;19.0697741;92.99573406;669.4388567;63.71169965;28.4520234;4147.324299;0.317829568
25.33326292;19.0697741;92.99573406;669.0081728;63.68723241;28.45688414;4153.788109;0.317829568
25.33326292;19.0697741;92.99573406;668.5774889;63.77727925;28.39975782;4077.821582;0.317829568
25.33326292;19.0697741;92.99573406;668.146805;63.68497944;28.44121517;4132.951522;0.317829568
25.33326292;19.0697741;92.99573406;667.7161211;63.6549819;28.44767323;4141.539448;0.317829568
25.33326292;19.0697741;92.99573406;667.2854372;63.75495185;28.38233561;4054.65355;0.317829568
25.33326292;19.0697741;92.99573406;666.8547533;63.65227332;28.43016775;4118.260677;0.317829568
25.33326292;19.0697741;92.99573406;666.4240694;63.62041769;28.43798525;4128.656387;0.317829568
25.33326292;19.0697741;92.99573406;665.9933855;63.69856928;28.3973006;4074.55398;0.317829568
25.33326292;19.0697741;92.99573406;665.5627016;63.62084453;28.42270748;4108.340022;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.58615133;28.43013718;4118.220033;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.63034621;28.3975245;4074.851717;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.57661924;28.43180335;4120.435694;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.62435947;28.4022003;4081.069601;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.57679055;28.43568186;4125.593334;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.62973445;28.40240801;4081.345814;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.58362789;28.43571961;4125.643535;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.63586495;28.40292808;4082.037397;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.59704423;28.43221208;4120.97923;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.64053883;28.40453368;4084.172527;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.68976801;28.3766382;4047.077144;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.60698657;28.43507516;4124.786543;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.65804926;28.40028656;4078.52471;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.68553786;28.38815455;4062.391568;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.69279688;28.38649618;4060.186276;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.7631869;28.3450963;4005.132763;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.73512955;28.36096769;4026.23852;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.72496241;28.36791535;4035.477503;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.77209595;28.33439725;3990.905174;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.75091092;28.34651205;4007.015424;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.73590273;28.35753213;4021.669905;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.73858637;28.3563078;4020.041804;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.75041213;28.34617699;4006.569857;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.74039066;28.35289639;4015.505312;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.73390768;28.35884596;4023.41704;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.74163322;28.35286849;4015.468206;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.74284514;28.35078912;4012.70306;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.73908569;28.35327129;4016.003848;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.73866675;28.35329895;4016.040633;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.73958251;28.35187425;4014.146065;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.73960438;28.35108903;4013.101889;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.73940683;28.35059762;4012.448404;0.317829568
25.33326292;19.0697741;92.99573406;665.1320177;63.73931291;28.35009052;4011.774068;0.317829568
25.33326292;19.0697741;93.12250773;665.1320177;63.62471228;28.43378209;4123.067026;0.317829568
25.33326292;19.0697741;93.24928139;665.1320177;63.61721264;28.44207126;4134.089951;0.317829568
25.33326292;19.0697741;93.37605506;665.1320177;63.66094829;28.40892645;4090.014022;0.317829568
25.33326292;19.0697741;93.50282872;665.1320177;63.60026572;28.44344502;4135.916773;0.317829568
25.33326292;19.0697741;93.62960239;665.1320177;63.59428659;28.44227932;4134.366632;0.317829568
25.33326292;19.0697741;93.75637605;665.1320177;63.70332121;28.35943035;4024.194157;0.317829568
25.33326292;19.0697741;93.88314972;665.1320177;63.59744684;28.42750525;4114.720096;0.317829568
25.33326292;19.0697741;94.00992339;665.1320177;63.58866089;28.42989477;4117.897667;0.317829568
25.33326292;19.0697741;94.13669705;665.1320177;63.51199091;28.48440197;4190.381281;0.317829568
25.33326292;19.0697741;94.26347072;665.1320177;63.53639495;28.46474901;4164.246796;0.317829568
25.33326292;19.0697741;94.39024438;665.1320177;63.61157239;28.40109786;4079.603568;0.317829568
25.33326292;19.0697741;94.51701805;665.1320177;63.53294523;28.44155142;4133.398669;0.317829568
25.33326292;19.0697741;94.64379171;665.1320177;63.52445119;28.44113058;4132.839043;0.317829568
25.33326292;19.0697741;94.77056538;665.1320177;63.51348422;28.44116592;4132.886038;0.317829568
25.33326292;19.0697741;94.89733904;665.1320177;63.50332193;28.44078741;4132.382692;0.317829568
25.33326292;19.0697741;95.02411271;665.1320177;63.59627512;28.3739173;4043.458895;0.317829568
25.33326292;19.0697741;95.15088637;665.1320177;63.52298419;28.41165347;4093.640408;0.317829568
25.33326292;19.0697741;95.27766004;665.1320177;63.49750329;28.42988518;4117.884918;0.317829568
25.33326292;19.0697741;95.4044337;665.1320177;63.52131576;28.4030835;4082.244073;0.317829568
25.33326292;19.0697741;95.53120737;665.1320177;63.4531553;28.43879612;4129.734672;0.317829568
25.33326292;19.0697741;95.65798103;665.1320177;63.44891091;28.43929133;4130.393208;0.317829568
25.33326292;19.0697741;95.7847547;665.1320177;63.49084542;28.40166835;4080.362205;0.317829568
25.33326292;19.0697741;95.91152837;665.1320177;63.41712587;28.44398571;4136.635783;0.317829568
25.33326292;19.0697741;96.03830203;665.1320177;63.40815248;28.44323514;4135.637681;0.317829568
25.33326292;19.0697741;96.1650757;665.1320177;63.39719266;28.44369465;4136.248741;0.317829568
25.33326292;19.0697741;96.29184936;665.1320177;63.38750507;28.44290278;4135.195705;0.317829568
25.33326292;19.0697741;96.41862303;665.1320177;63.37803794;28.44223806;4134.311763;0.317829568
25.34201327;19.0697741;96.54539669;665.1320177;63.48960679;28.36788531;4023.801348;0.317829568
25.35076362;19.0697741;96.67217036;665.1320177;63.37868785;28.44954047;4120.750096;0.317829568
25.35951397;19.0697741;96.79894402;665.1320177;63.38803522;28.44985602;4109.533505;0.317829568
25.36826432;19.0697741;96.92571769;665.1320177;63.35842063;28.47522573;4131.633904;0.317829568
25.37701467;19.0697741;97.05249135;665.1320177;63.40005079;28.4479307;4083.700805;0.317829568
25.38576502;19.0697741;97.17926502;665.1320177;63.33581241;28.49712616;4137.484664;0.317829568
25.39451537;19.0697741;97.30603868;665.1320177;63.33008227;28.50396615;4134.944274;0.317829568
25.40326572;19.0697741;97.43281235;665.1320177;63.37780765;28.47576207;4085.802316;0.317829568
25.41201607;19.0697741;97.55958601;665.1320177;63.31260395;28.52535215;4140.110932;0.317829568
25.42076642;19.0697741;97.68635968;665.1320177;63.30824564;28.53200047;4137.315661;0.317829568
25.42951677;19.0697741;97.81313335;665.1320177;63.35492712;28.503601;4087.913875;0.317829568
25.43826712;19.0697741;97.93990701;665.1320177;63.28586077;28.55428494;4143.677114;0.317829568
25.44701747;19.0697741;97.93990701;665.1320177;63.35175884;28.52039194;4086.970027;0.317829568
25.45576782;19.0697741;97.93990701;665.1320177;63.30157929;28.5709949;4142.625593;0.317829568
25.46451817;19.0697741;97.93990701;665.1320177;63.36078035;28.53765519;4086.654273;0.317829568
25.47326852;19.0697741;97.93990701;665.1320177;63.31518889;28.58784948;4141.766373;0.317829568
25.48201887;19.0697741;97.93990701;665.1320177;63.3781785;28.55462186;4085.944123;0.317829568
25.49076922;19.0697741;97.93990701;665.1320177;63.3298268;28.60337026;4139.133486;0.317829568
25.49951957;19.0697741;97.93990701;665.1320177;63.38793793;28.57395734;4088.384004;0.317829568
25.50826992;19.0697741;97.93990701;665.1320177;63.34986704;28.61559613;4132.119017;0.317829568
25.51702027;19.0697741;97.93990701;665.1320177;63.39801409;28.58967312;4086.010425;0.317829568
25.52577062;19.0697741;97.93990701;665.1320177;63.3420369;28.64439738;4147.146483;0.317829568
25.53452097;19.0697741;97.93990701;665.1320177;63.39934346;28.61746937;4099.701438;0.317829568
25.54327132;19.0697741;97.93990701;665.1320177;63.38333508;28.64266875;4121.575336;0.317829568
25.55202167;19.0697741;97.93990701;665.1320177;63.39259066;28.64450454;4112.380365;0.317829568
25.56077202;19.0697741;97.93990701;665.1320177;63.38662946;28.66989924;4134.514006;0.317829568
25.56952237;19.0697741;97.93990701;665.1320177;63.41911781;28.64345648;4087.714241;0.317829568
25.57827272;19.0697741;97.93990701;665.1320177;63.36422276;28.70159444;4153.389827;0.317829568
25.58702307;19.0697741;97.93990701;665.1320177;63.42433089;28.66935582;4098.882745;0.317829568
25.59577342;19.0697741;97.93990701;665.1320177;63.37159665;28.71870541;4152.871572;0.317829568
25.60452377;19.0697741;97.93990701;665.1320177;63.44208267;28.68428286;4095.460289;0.317829568
25.61327412;19.0697741;97.93990701;665.1320177;63.39947855;28.73222468;4147.57707;0.317829568
25.62202447;19.0697741;97.93990701;665.1320177;63.45785053;28.70327887;4097.448756;0.317829568
25.63077482;19.0697741;97.93990701;665.1320177;63.42968722;28.73807743;4132.08764;0.317829568
25.63952517;19.0697741;97.93990701;665.1320177;63.45669502;28.7191179;4095.239074;0.317829568
25.64827552;19.0697741;97.93990701;665.1320177;63.41205774;28.77323296;4155.565015;0.317829568
25.65702587;19.0697741;97.93990701;665.1320177;63.47757385;28.73819349;4097.333354;0.317829568
25.66577622;19.0697741;97.93990701;665.1320177;63.42656924;28.7895307;4153.965318;0.317829568
25.67452657;19.0697741;97.93990701;665.1320177;63.4873758;28.75879448;4101.456114;0.317829568
25.68327692;19.0697741;97.93990701;665.1320177;63.45836158;28.79425488;4136.975118;0.317829568
25.69202727;19.0697741;97.93990701;665.1320177;63.48349944;28.77629829;4101.460247;0.317829568
25.70077762;19.0697741;97.93990701;665.1320177;63.44054137;28.82981304;4160.987908;0.317829568
25.70952797;19.0697741;97.93990701;665.1320177;63.50656212;28.79470608;4102.666502;0.317829568
25.71827832;19.0697741;97.93990701;665.1320177;63.47084679;28.83566243;4145.494003;0.317829568
25.72702867;19.0697741;97.93990701;665.1320177;63.51725471;28.80904734;4098.465074;0.317829568
25.73577902;19.0697741;97.93990701;665.1320177;63.46519511;28.86441135;4160.451872;0.317829568
25.74452937;19.0697741;97.93990701;665.1320177;63.52152678;28.83638058;4111.540379;0.317829568
25.75327972;19.0697741;97.93990701;665.1320177;63.5049599;28.86179471;4133.699859;0.317829568
25.76203007;19.0697741;97.93990701;665.1320177;63.49026552;28.87982848;4146.044935;0.317829568
25.77078042;19.0697741;97.93990701;665.1320177;63.53626938;28.86284958;4111.83021;0.317829568
25.77953077;19.0697741;97.93990701;665.1320177;63.51449254;28.89201172;4138.97379;0.317829568
25.78828112;19.0697741;97.93990701;665.1320177;63.55632866;28.86614589;4092.941227;0.317829568
25.79703147;19.0697741;97.93990701;665.1320177;63.49436008;28.92613698;4161.081111;0.317829568
25.80578182;19.0697741;97.93990701;665.1320177;63.55530793;28.89401567;4106.730021;0.317829568
25.81453217;19.0697741;97.93990701;665.1320177;63.49588409;28.95045601;4170.14811;0.317829568
25.82328252;19.0697741;97.93990701;665.1320177;63.55690797;28.91540641;4111.902984;0.317829568
25.83203287;19.0697741;97.93990701;665.1320177;63.50016886;28.96808063;4170.312906;0.317829568
25.84078322;19.0697741;97.93990701;665.1320177;63.57137772;28.93187044;4110.524422;0.317829568
25.84953357;19.0697741;97.93990701;665.1320177;63.52905854;28.98011377;4163.042145;0.317829568
25.85828392;19.0697741;97.93990701;665.1320177;63.58485989;28.95220033;4114.28668;0.317829568
25.86703427;19.0697741;97.93990701;665.1320177;63.5595535;28.98454038;4145.656243;0.317829568
25.87578462;19.0697741;97.93990701;665.1320177;63.5999699;28.95633628;4096.514251;0.317829568
25.88453497;19.0697741;97.93990701;665.1320177;63.53935245;29.01823391;4167.189441;0.317829568
25.89328532;19.0697741;97.93990701;665.1320177;63.5976139;28.98580212;4112.425478;0.317829568
25.90203567;19.0697741;97.93990701;665.1320177;63.53632243;29.04187968;4175.361161;0.317829568
25.91078602;19.0697741;97.93990701;665.1320177;63.60709087;29.00503018;4114.722523;0.317829568
25.91953637;19.0697741;97.93990701;665.1320177;63.56334546;29.05418224;4168.448677;0.317829568
25.92828672;19.0697741;97.93990701;665.1320177;63.6191163;29.02635405;4119.80657;0.317829568
25.93703707;19.0697741;97.93990701;665.1320177;63.59707684;29.0560813;4147.70163;0.317829568
25.94578742;19.0697741;97.93990701;665.1320177;63.62107668;29.04485006;4121.130126;0.317829568
25.95453777;19.0697741;97.93990701;665.1320177;63.56663601;29.09693938;4178.762242;0.317829568
25.96328812;19.0697741;97.93990701;665.1320177;63.6310924;29.0611532;4119.537613;0.317829568
25.97203847;19.0697741;97.93990701;665.1320177;63.57690875;29.11479263;4179.231072;0.317829568
25.98078882;19.0697741;97.93990701;665.1320177;63.63776635;29.07859061;4119.453456;0.317829568
25.98953917;19.0697741;97.93990701;665.1320177;63.57911674;29.13412066;4181.661044;0.317829568
25.99828952;19.0697741;97.93990701;665.1320177;63.64259158;29.0999142;4124.537129;0.317829568
26.00703987;19.0697741;97.93990701;665.1320177;63.58676013;29.15247914;4182.801722;0.317829568
26.01579022;19.0697741;97.93990701;665.1320177;63.65235882;29.11758056;4124.757431;0.317829568
26.02454057;19.0697741;97.93990701;665.1320177;63.59712947;29.17091652;4184.047323;0.317829568
26.03329092;19.0697741;97.93990701;665.1320177;63.66024928;29.13555782;4125.391148;0.317829568
26.04204127;19.0697741;97.93990701;665.1320177;63.60425486;29.18832028;4183.918404;0.317829568
26.05079162;19.0697741;97.93990701;665.1320177;63.67262228;29.15250903;4124.660443;0.317829568
26.05954197;19.0697741;97.93990701;665.1320177;63.63135465;29.20024836;4176.507948;0.317829568
26.06829232;19.0697741;97.93990701;665.1320177;63.69058393;29.1702344;4124.959212;0.317829568
26.07704267;19.0697741;97.93990701;665.1320177;63.66208686;29.20551555;4160.239844;0.317829568
26.08579302;19.0697741;97.93990701;665.1320177;63.69745109;29.17856356;4112.762909;0.317829568
26.09454337;19.0697741;97.93990701;665.1320177;63.64140078;29.23959806;4182.290317;0.317829568
26.10329372;19.0697741;97.93990701;665.1320177;63.70057095;29.2047899;4124.366258;0.317829568
26.11204407;19.0697741;97.93990701;665.1320177;63.64318029;29.26193672;4188.723826;0.317829568
26.12079442;19.0697741;97.93990701;665.1320177;63.70530197;29.22495888;4127.914533;0.317829568
26.12954477;19.0697741;97.93990701;665.1320177;63.64655813;29.28033581;4189.918501;0.317829568
26.13829512;19.0697741;97.93990701;665.1320177;63.71397972;29.24445281;4130.565125;0.317829568
26.14704547;19.0697741;97.93990701;665.1320177;63.66379597;29.29663491;4188.320613;0.317829568
26.15579582;19.0697741;97.62615329;665.1320177;63.74994237;29.26998751;4141.248731;0.317829568
26.16454617;19.0697741;97.31239956;665.1320177;63.78662095;29.27405306;4135.018881;0.317829568
26.17329652;19.0697741;96.99864584;665.1320177;63.818482;29.28324133;4135.601226;0.317829568
26.18204687;19.0697741;96.68489211;665.1320177;63.85101184;29.29251005;4136.29056;0.317829568
26.19079722;19.0697741;96.37113839;665.1320177;63.8838235;29.3017775;4136.978204;0.317829568
26.19954757;19.0697741;96.05738466;665.1320177;63.91679005;29.31106566;4137.693376;0.317829568
26.19954757;19.0697741;95.74363094;665.1320177;63.94903289;29.31052911;4136.979869;0.317829568
26.19954757;19.0697741;95.42987721;665.1320177;63.98004623;29.31050551;4136.948485;0.317829568
26.19954757;19.0697741;95.11612349;665.1320177;64.01087678;29.31046819;4136.898862;0.317829568
26.19954757;19.0697741;94.80236976;665.1320177;64.04152883;29.31049516;4136.934722;0.317829568
26.19954757;19.0697741;94.48861604;665.1320177;64.07204746;29.31060243;4137.077374;0.317829568
26.19954757;19.0697741;94.17486231;665.1320177;64.10247807;29.31078126;4137.315187;0.317829568
26.19954757;19.0697741;93.86110859;665.1320177;64.13285583;29.31101738;4137.629179;0.317829568
26.19954757;19.0697741;93.54735486;665.1320177;64.16320609;29.31129737;4138.001499;0.317829568
26.19954757;19.0697741;93.23360114;665.1320177;64.19354636;29.31161023;4138.417541;0.317829568
26.19954757;19.0697741;92.91984741;665.1320177;64.22388808;29.31194751;4138.866062;0.317829568
26.19954757;19.0697741;92.60609369;665.1320177;64.25423819;29.31230291;4139.338669;0.317829568
26.19954757;19.0697741;92.29233996;665.1320177;64.28460036;29.31267179;4139.82921;0.317829568
26.19954757;19.0697741;91.97858624;665.1320177;64.31497591;29.3130508;4140.333207;0.317829568
26.19954757;19.0697741;91.66483251;665.1320177;64.34536464;29.31343748;4140.847419;0.317829568
26.19954757;19.0697741;91.35107879;665.1320177;64.3776828;29.31260941;4139.746247;0.317829568
26.19954757;19.0697741;91.03732506;665.1320177;64.40825929;29.31288381;4140.111157;0.317829568
26.19954757;19.0697741;90.72357134;665.1320177;64.43869489;29.31330217;4140.667481;0.317829568
26.19954757;19.0697741;90.40981761;665.1320177;64.46911738;29.31374368;4141.254606;0.317829568
26.19954757;19.0697741;90.09606389;665.1320177;64.49954637;29.31418419;4141.840388;0.317829568
26.19954757;19.0697741;89.78231016;665.1320177;64.52997681;29.31462573;4142.42755;0.317829568
26.19954757;19.0697741;89.46855644;665.1320177;64.56040972;29.3150673;4143.014756;0.317829568
26.19954757;19.0697741;89.15480271;665.1320177;64.59083733;29.31551442;4143.609327;0.317829568
26.19954757;19.0697741;88.84104899;665.1320177;64.62127254;29.31595589;4144.196395;0.317829568
26.19954757;19.0697741;88.52729526;665.1320177;64.65170638;29.31639714;4144.783174;0.317829568
26.19954757;19.0697741;88.21354154;665.1320177;64.68213764;29.31683877;4145.370449;0.317829568
26.19954757;19.0697741;87.89978782;665.1320177;64.71256522;29.3172811;4145.958655;0.317829568
26.19954757;19.0697741;87.58603409;665.1320177;64.74298835;29.31772438;4146.548132;0.317829568
26.19954757;19.0697741;87.27228037;665.1320177;64.77340656;29.31816884;4147.139172;0.317829568
26.19954757;19.0697741;86.95852664;665.1320177;64.80381972;29.31861468;4147.732056;0.317829568
26.19954757;19.0697741;86.64477292;665.1320177;64.83422187;29.31906712;4148.333706;0.317829568
26.19954757;19.0697741;86.33101919;663.800042;64.77290893;29.33723575;4172.49433;0.317829568
26.19954757;19.0697741;86.01726547;662.4680663;64.88862983;29.26629908;4078.162829;0.317829568
26.19954757;19.0697741;85.70351174;661.1360906;64.75872702;29.30764355;4133.142656;0.317829568
26.19954757;19.0697741;85.70351174;659.8041149;64.88335357;29.19748924;3986.659573;0.317829568
26.19954757;19.0697741;85.70351174;658.4721392;64.6590338;29.27933633;4095.49975;0.317829568
26.19954757;19.28148088;85.70351174;657.1401636;64.58605073;29.24364861;4092.982379;0.321358015
26.19954757;19.49318767;85.70351174;655.8081879;64.52465469;29.19980719;4078.327762;0.324886461
26.19954757;19.70489445;85.70351174;654.4762122;64.4656736;29.15481083;4060.791699;0.328414908
26.19954757;19.91660123;85.70351174;653.1442365;64.40776881;29.11004481;4042.246974;0.331943354
26.19954757;20.12830802;85.70351174;651.8122608;64.35078279;29.06570356;4022.976708;0.3354718
26.19954757;20.3400148;85.70351174;650.4802851;64.29410151;29.02212819;4003.483517;0.339000247
26.19954757;20.55172158;85.70351174;649.1483095;64.2375369;28.97942126;3983.948328;0.342528693
26.19954757;20.76342837;85.70351174;647.8163338;64.18100573;28.93761576;3964.457343;0.34605714
26.19954757;20.97513515;85.70351174;646.4843581;64.1244807;28.89671256;3945.051773;0.349585586
26.19954757;20.97513515;85.70351174;645.1523824;64.06856945;28.88701305;3930.864629;0.349585586
26.19954757;20.97513515;85.70351174;643.8204067;64.01324367;28.87730276;3916.661719;0.349585586
26.19954757;20.97513515;85.70351174;642.488431;63.95806884;28.86776546;3902.71183;0.349585586
26.19954757;20.97513515;85.70351174;641.1564553;63.90294257;28.8583892;3888.997494;0.349585586
26.19954757;20.97513515;85.70351174;639.8244797;63.84786074;28.84913595;3875.463076;0.349585586
26.19954757;20.97513515;85.70351174;638.492504;63.79283946;28.83997669;3862.066147;0.349585586
26.19954757;20.97513515;85.70351174;637.1605283;63.73789403;28.83089371;3848.780775;0.349585586
26.19954757;20.97513515;85.70351174;635.8285526;63.68303466;28.82187728;3835.592751;0.349585586
26.19954757;20.97513515;85.70351174;634.4965769;63.62827838;28.81291626;3822.485771;0.349585586
26.19954757;20.97513515;85.70351174;633.1646012;63.57361096;28.80401738;3809.469675;0.349585586
26.19954757;20.97513515;85.70351174;631.8326256;63.5190423;28.79517536;3796.53675;0.349585586
26.19954757;20.97513515;85.70351174;630.5006499;63.46457567;28.78638785;3783.683566;0.349585586
26.19954757;20.97513515;85.70351174;629.1686742;63.4102166;28.77765153;3770.905241;0.349585586
26.19954757;20.97513515;85.70351174;627.8366985;63.35598425;28.76895608;3758.1867;0.349585586
26.19954757;20.97513515;85.70351174;626.5047228;63.30195534;28.76026179;3745.469866;0.349585586
26.19954757;20.97513515;85.70351174;625.1727471;63.24896886;28.75114113;3732.129385;0.349585586
26.19954757;20.97513515;85.70351174;623.8407715;63.27855723;28.7012857;3659.207537;0.349585586
26.19954757;20.97513515;85.70351174;622.5087958;63.26389664;28.67195066;3616.300158;0.349585586
26.19954757;20.97513515;85.70351174;621.1768201;63.2442377;28.64558011;3577.728858;0.349585586
26.19954757;20.97513515;85.70351174;619.8448444;63.22460323;28.61927162;3539.248314;0.349585586
26.19954757;20.97513515;85.70351174;618.5128687;63.19747737;28.59684094;3506.439717;0.349585586
26.19954757;20.97513515;85.70351174;617.180893;63.15833864;28.58141467;3483.87624;0.349585586
26.19954757;20.97513515;85.70351174;615.8489174;62.90372941;28.67546415;3621.439226;0.349585586
26.19954757;20.97513515;85.70351174;614.5169417;63.00681553;28.59181767;3499.09236;0.349585586
26.19954757;20.97513515;85.70351174;613.184966;62.78957365;28.66418541;3604.942202;0.349585586
26.19954757;20.97513515;85.70351174;611.8529903;62.90242517;28.57526951;3474.887928;0.349585586
26.19954757;20.97513515;85.70351174;610.5210146;62.68290571;28.64816271;3581.506341;0.349585586
26.19954757;20.97513515;85.70351174;609.1890389;62.80204354;28.55623049;3447.040192;0.349585586
26.19954757;20.97513515;85.70351174;607.8570633;62.57628838;28.63226093;3558.247343;0.349585586
26.19954757;20.97513515;85.70351174;606.5250876;62.703156;28.53675375;3418.552228;0.349585586
26.19954757;20.97513515;85.70351174;605.1931119;62.47055561;28.61616632;3534.706294;0.349585586
26.19954757;20.97513515;85.70351174;603.8611362;62.40150562;28.61767953;3536.919619;0.349585586
26.19954757;20.97513515;85.70351174;602.5291605;62.54358424;28.51399403;3385.262362;0.349585586
26.19954757;20.97513515;85.70351174;601.1971848;62.30893564;28.59367169;3501.804168;0.349585586
26.19954757;20.97513515;85.70351174;599.8652091;62.24059284;28.59487395;3503.562679;0.349585586
26.19954757;20.97513515;85.70351174;598.5332335;62.18348986;28.58905602;3495.052978;0.349585586
26.19954757;20.97513515;85.70351174;597.2012578;62.33804064;28.47945469;3334.742841;0.349585586
26.19954757;20.97513515;85.70351174;595.8692821;62.09622;28.56273299;3456.551188;0.349585586
26.19954757;20.97513515;85.70351174;594.5373064;62.02754227;28.56444554;3459.056075;0.349585586
26.19954757;20.97513515;85.70351174;593.2053307;61.97088129;28.55870661;3450.661929;0.349585586
26.19954757;20.97513515;85.70351174;591.873355;61.91628323;28.55164742;3440.336698;0.349585586
26.19954757;20.97513515;85.70351174;590.5413794;61.86263135;28.54420476;3429.450566;0.349585586
26.19954757;20.97513515;85.70351174;589.2094037;61.80939675;28.53668275;3418.448372;0.349585586
26.19954757;20.97513515;85.70351174;587.877428;61.75634366;28.5291785;3407.472168;0.349585586
26.19954757;20.97513515;85.70351174;586.5454523;61.70336662;28.52172031;3396.563323;0.349585586
26.19954757;20.97513515;85.70351174;585.2134766;61.65041972;28.51431276;3385.728545;0.349585586
26.19954757;20.97513515;85.70351174;583.8815009;61.59748342;28.50695297;3374.963636;0.349585586
26.19954757;20.97513515;85.70351174;582.5495253;61.54454969;28.49963621;3364.261663;0.349585586
26.19954757;20.97513515;85.70351174;581.2175496;61.49161488;28.49235792;3353.615959;0.349585586
26.19954757;20.97513515;85.70351174;579.8855739;61.43867852;28.48511333;3343.019535;0.349585586
26.19954757;20.97513515;85.70351174;578.5535982;61.38573512;28.47790116;3332.470546;0.349585586
26.19954757;20.97513515;85.70351174;577.2216225;61.33278777;28.47071638;3321.961607;0.349585586
26.19954757;20.97513515;85.70351174;575.8896468;61.27993767;28.46350539;3311.414329;0.349585586
26.19954757;20.97513515;85.70351174;574.5576712;61.40828232;28.36801803;3171.748205;0.349585586
26.19954757;20.97513515;86.03456511;573.2256955;61.34781549;28.34527993;3138.489958;0.349585586
26.19954757;20.97513515;86.36561848;571.8937198;61.29537074;28.32157305;3103.81471;0.349585586
26.19954757;20.97513515;86.69667185;570.5617441;61.20081883;28.31899722;3100.04713;0.349585586
26.19954757;20.97513515;87.02772522;569.2297684;61.12459746;28.30765762;3083.461086;0.349585586
26.19954757;20.97513515;87.35877859;567.8977927;60.8497028;28.39723647;3214.48503;0.349585586
26.19954757;20.97513515;87.68983196;566.5658171;60.95306908;28.29751784;3068.629972;0.349585586
26.19954757;20.97513515;88.02088533;565.2338414;60.86796525;28.2885708;3055.543445;0.349585586
26.19954757;20.97513515;88.3519387;563.9018657;60.59187782;28.37893404;3187.714686;0.349585586
26.19954757;20.97513515;88.68299206;562.56989;60.48771388;28.38394879;3195.049598;0.349585586
26.19954757;20.97513515;89.01404543;561.2379143;60.58458402;28.28461146;3049.752257;0.349585586
26.19954757;20.97513515;89.3450988;559.9059386;60.33113634;28.36260786;3163.834938;0.349585586
26.19954757;20.97513515;89.67615217;559.9059386;60.4232185;28.29512042;3065.123354;0.349585586
26.19954757;20.97513515;90.00720554;559.9059386;60.237965;28.37718787;3185.160624;0.349585586
26.19954757;20.97513515;90.33825891;559.9059386;60.19468649;28.38679285;3199.209499;0.349585586
26.19954757;20.97513515;90.66931228;559.9059386;60.16070811;28.39046333;3204.57819;0.349585586
26.19954757;20.97513515;91.00036565;559.9059386;60.13160134;28.3917113;3206.403551;0.349585586
26.19954757;20.97513515;91.33141902;559.9059386;60.10393951;28.39262842;3207.74499;0.349585586
26.19954757;20.97513515;91.66247239;559.9059386;60.07717283;28.39348938;3209.004295;0.349585586
26.19954757;20.97513515;91.99352576;559.9059386;60.0510226;28.39437502;3210.299685;0.349585586
26.19954757;20.97513515;92.32457913;559.9059386;60.02534937;28.39529249;3211.641639;0.349585586
26.19954757;20.97513515;92.6556325;559.9059386;60.00008124;28.3962261;3213.007201;0.349585586
26.19954757;20.97513515;92.98668587;559.9059386;59.97517468;28.39716043;3214.373815;0.349585586
26.19954757;20.97513515;93.31773923;559.9059386;59.95060557;28.39808133;3215.72078;0.349585586
26.19954757;20.97513515;93.6487926;559.9059386;59.92663449;28.3988292;3216.814672;0.349585586
26.19954757;20.97513515;93.97984597;559.9059386;60.01162442;28.33969427;3130.320013;0.349585586
26.21329319;20.97513515;94.31089934;559.9059386;60.01162779;28.340286;3111.08026;0.349585586
26.22703881;20.97513515;94.64195271;559.9059386;60.00394505;28.34687969;3100.619381;0.349585586
26.24078443;20.97513515;94.97300608;559.9059386;59.9951449;28.35475922;3092.039237;0.349585586
26.25453005;20.97513515;95.30405945;559.9059386;59.98755791;28.36207401;3082.633092;0.349585586
26.26827568;20.97513515;95.63511282;559.9059386;59.98175613;28.36826806;3071.587649;0.349585586
26.2820213;20.97513515;95.96616619;559.9059386;59.80733258;28.47469354;3207.147338;0.349585586
26.29576692;20.97513515;96.29721956;559.9059386;59.93567916;28.40777642;3089.164678;0.349585586
26.30951254;20.97513515;96.62827293;559.9059386;59.76610578;28.50845407;3216.317219;0.349585586
26.32325816;20.97513515;96.9593263;559.9059386;59.73780785;28.53134007;3229.686535;0.349585586
26.33700378;20.97513515;97.29037967;559.9059386;59.71570279;28.54857703;3234.793194;0.349585586
26.3507494;20.97513515;97.62143304;559.9059386;59.69637623;28.56380629;3236.963277;0.349585586
26.36449503;20.97513515;97.9524864;559.9059386;59.67726339;28.57893522;3238.986578;0.349585586
26.37824065;20.97513515;98.28353977;559.9059386;59.65826148;28.59407914;3241.031819;0.349585586
26.39198627;20.97513515;98.61459314;559.9059386;59.63907967;28.60938114;3243.308291;0.349585586
26.40573189;20.97513515;98.61459314;559.9059386;59.59714395;28.65226227;3285.923808;0.349585586
26.41947751;20.97513515;98.61459314;559.9059386;59.71641181;28.6032045;3194.063426;0.349585586
26.43322313;20.97513515;98.61459314;559.9059386;59.62478475;28.66979782;3271.361955;0.349585586
26.44696875;20.97513515;98.61459314;559.9059386;59.72418965;28.63590327;3201.680295;0.349585586
26.46071437;20.97513515;98.61459314;559.9059386;59.62642964;28.70644542;3284.754662;0.349585586
26.47446;20.97513515;98.61459314;559.9059386;59.74058776;28.66402474;3202.602093;0.349585586
26.48820562;20.97513515;98.61459314;559.9059386;59.63705005;28.73716045;3289.469968;0.349585586
26.50195124;20.97513515;98.61459314;559.9059386;59.75405185;28.69386892;3206.043668;0.349585586
26.51569686;20.97513515;98.61459314;559.9059386;59.64918103;28.76757497;3293.745753;0.349585586
26.52944248;20.97513515;98.61459314;559.9059386;59.7668741;28.72412854;3210.092874;0.349585586
26.5431881;20.97513515;98.61459314;559.9059386;59.6617512;28.79783427;3297.794506;0.349585586
26.55693372;20.97513515;98.61459314;559.9059386;59.77885915;28.75484103;3214.804491;0.349585586
26.57067934;20.97513515;98.61459314;559.9059386;59.67406548;28.82821231;3302.016923;0.349585586
26.58442497;20.97513515;98.61459314;559.9059386;59.7899566;28.78592956;3220.066116;0.349585586
26.59817059;20.97513515;98.61459314;559.9059386;59.68534619;28.85901174;3306.855692;0.349585586
26.61191621;20.97513515;98.61459314;559.9059386;59.80074555;28.81696691;3225.252886;0.349585586
26.62566183;20.97513515;98.61459314;559.9059386;59.69551146;28.8901359;3312.16943;0.349585586
26.63940745;20.97513515;98.61459314;559.9059386;59.8114579;28.84774457;3230.05983;0.349585586
26.65315307;20.97513515;98.61459314;559.9059386;59.70482478;28.92137242;3317.647532;0.349585586
26.66689869;20.97513515;98.61459314;559.9059386;59.82172202;28.87844821;3234.758492;0.349585586
26.68064432;20.97513515;98.61459314;559.9059386;59.71372023;28.95249619;3322.960697;0.349585586
26.69438994;20.97513515;98.61459314;559.9059386;59.8316706;28.90899489;3239.227567;0.349585586
26.70813556;20.97513515;98.61459314;559.9059386;59.72215975;28.98352661;3328.137334;0.349585586
26.72188118;20.97513515;98.61459314;559.9059386;59.84108834;28.93950794;3243.647466;0.349585586
26.7356268;20.97513515;98.61459314;559.9059386;59.73019403;29.01445206;3333.160437;0.349585586
26.74937242;20.97513515;98.61459314;559.9059386;59.84999965;28.96998106;3248.008965;0.349585586
26.76311804;20.97513515;98.61459314;559.9059386;59.73792414;29.04522716;3337.963621;0.349585586
26.77686366;20.97513515;98.61459314;559.9059386;59.85839694;29.00042783;3252.331909;0.349585586
26.79060929;20.97513515;98.61459314;559.9059386;59.74542472;29.07582719;3342.510731;0.349585586
26.80435491;20.97513515;98.61459314;559.9059386;59.86629965;29.03085078;3256.620013;0.349585586
26.81810053;20.97513515;98.61459314;559.9059386;59.75275618;29.1062366;3346.779044;0.349585586
26.83184615;20.97513515;98.61459314;559.9059386;59.87370322;29.06126842;3260.900362;0.349585586
26.84559177;20.97513515;98.61459314;559.9059386;59.76202301;29.13531799;3349.104906;0.349585586
26.85933739;20.97513515;98.61459314;559.9059386;59.8832735;29.09017661;3262.972877;0.349585586
26.87308301;20.97513515;98.61459314;559.9059386;59.77194818;29.1637163;3350.431643;0.349585586
26.88682863;20.97513515;98.61459314;559.9059386;59.89541096;29.11731372;3262.454907;0.349585586
26.90057426;20.97513515;98.61459314;559.9059386;59.77415824;29.19590754;3357.306155;0.349585586
26.91431988;20.97513515;98.61459314;559.9059386;59.89883582;29.1490547;3268.670849;0.349585586
26.9280655;20.97513515;98.61459314;559.9059386;59.79687924;29.21673925;3347.565493;0.349585586
26.94181112;20.97513515;98.61459314;559.9059386;59.92452897;29.16782516;3255.915257;0.349585586
26.95555674;20.97513515;98.61459314;559.9059386;59.82812092;29.22705097;3322.437583;0.349585586
26.96930236;20.97513515;98.61459314;559.9059386;59.94328345;29.18606548;3242.384249;0.349585586
26.98304798;20.97513515;98.61459314;559.9059386;59.84707615;29.24968198;3315.328689;0.349585586
26.9967936;20.97513515;98.61459314;559.9059386;59.87559232;29.25464643;3302.484771;0.349585586
27.01053923;20.97513515;98.61459314;559.9059386;59.95871224;29.22938298;3245.427519;0.349585586
27.02428485;20.97513515;98.61459314;559.9059386;59.89697862;29.28675389;3309.236741;0.349585586
27.03803047;20.97513515;98.61459314;559.9059386;59.99768673;29.24367569;3226.122476;0.349585586
27.05177609;20.97513515;98.61459314;559.9059386;59.99985451;29.24626718;3209.807707;0.349585586
27.06552171;20.97513515;98.61459314;559.9059386;59.91065015;29.32799883;3309.248564;0.349585586
27.07926733;20.97513515;98.61459314;559.9059386;60.00362021;29.28754202;3229.968505;0.349585586
27.09301295;20.97513515;98.61459314;559.9059386;59.92308634;29.35961658;3315.284275;0.349585586
27.10675858;20.97513515;98.61459314;559.9059386;60.02346625;29.31371711;3228.043413;0.349585586
27.1205042;20.97513515;98.61459314;559.9059386;59.93564558;29.36782042;3287.073229;0.349585586
27.13424982;20.97513515;98.61459314;559.9059386;60.00707624;29.35510985;3248.376659;0.349585586
27.14799544;20.97513515;98.61459314;559.9059386;59.89968636;29.42501733;3330.522703;0.349585586
27.16174106;20.97513515;98.61459314;559.9059386;59.93053305;29.42772806;3314.382343;0.349585586
27.17548668;20.97513515;98.61459314;559.9059386;60.01637526;29.39856048;3251.614668;0.349585586
27.1892323;20.97513515;98.61459314;559.9059386;59.94076423;29.46184114;3324.067886;0.349585586
27.20297792;20.97513515;98.61459314;559.9059386;60.04271681;29.41779451;3239.537122;0.349585586
27.21672355;20.97513515;98.61459314;559.9059386;59.95375095;29.48777633;3321.791891;0.349585586
27.23046917;20.97513515;98.61459314;559.9059386;60.05245311;29.44664222;3241.521179;0.349585586
27.24421479;20.97513515;98.61459314;559.9059386;59.96361013;29.51558259;3322.252655;0.349585586
27.25796041;20.97513515;98.61459314;559.9059386;60.06134246;29.47517505;3243.044668;0.349585586
27.27170603;20.97513515;98.61459314;559.9059386;59.97242511;29.54377335;3323.275826;0.349585586
27.28545165;20.97513515;98.61459314;559.9059386;60.06516108;29.50662562;3248.835853;0.349585586
27.29919727;20.97513515;98.61459314;559.9059386;59.97997972;29.57261571;3325.252061;0.349585586
27.31294289;20.97513515;98.61459314;559.9059386;60.07267999;29.53539084;3250.69925;0.349585586
27.32668852;20.97513515;98.61459314;559.9059386;59.98671226;29.60185552;3327.80962;0.349585586
27.34043414;20.97513515;98.61459314;559.9059386;60.08004031;29.56409711;3252.476424;0.349585586
27.35417976;20.97513515;98.61459314;559.9059386;59.99324733;29.63110721;3330.38457;0.349585586
27.36792538;20.97513515;98.61459314;559.9059386;60.08724542;29.5927913;3254.235938;0.349585586
27.381671;20.97513515;98.61459314;559.9059386;59.99970546;29.66031206;3332.891017;0.349585586
27.39541662;20.97513515;98.61459314;559.9059386;60.09431727;29.62148359;3255.99268;0.349585586
27.40916224;20.97513515;98.61459314;559.9059386;60.0061081;29.6894709;3335.330155;0.349585586
27.42290787;20.97513515;98.61459314;559.9059386;60.10127465;29.65017726;3257.751413;0.349585586
27.43665349;20.97513515;98.61459314;559.9059386;60.01246522;29.71858929;3337.710123;0.349585586
27.45039911;20.97513515;98.61459314;559.9059386;60.10813389;29.67887405;3259.514733;0.349585586
27.46414473;20.97513515;98.61459314;559.9059386;60.01878795;29.74767035;3340.035493;0.349585586
27.47789035;20.97513515;98.61459314;559.9059386;60.11490959;29.70757534;3261.284634;0.349585586
27.49163597;20.97513515;98.61459314;559.9059386;60.02508672;29.77671647;3342.309759;0.349585586
27.50538159;20.97513515;98.61459314;559.9059386;60.121615;29.73628212;3263.062556;0.349585586
27.51912721;20.97513515;98.61459314;559.9059386;60.03137041;29.80573014;3344.536568;0.349585586
27.53287284;20.97513515;98.61459314;559.9059386;60.12826215;29.76499503;3264.849437;0.349585586
27.54661846;20.97513515;98.61459314;559.9059386;60.03764628;29.8347141;3346.719903;0.349585586
27.56036408;20.97513515;98.61459314;559.9059386;60.13486182;29.79371441;3266.645804;0.349585586
27.56036408;20.97513515;98.61459314;559.9059386;60.04338987;29.84813661;3346.247305;0.349585586
27.56036408;20.97513515;98.61459314;559.9059386;60.13410427;29.79419585;3267.349978;0.349585586
27.56036408;20.97513515;98.61459314;559.9059386;60.04207543;29.85329311;3353.789538;0.349585586
27.56036408;20.97513515;98.61459314;559.9059386;60.13384454;29.79285931;3265.395076;0.349585586
27.56036408;20.97513515;98.32001048;559.9059386;60.15705016;29.79598082;3269.960805;0.349585586
27.56036408;20.97513515;98.02542781;559.9059386;60.15530026;29.80224734;3279.126629;0.349585586
27.56036408;20.97513515;97.73084514;559.9059386;60.20375546;29.79757747;3272.296168;0.349585586
27.56036408;20.97513515;97.43626247;559.9059386;60.23159291;29.79375438;3266.704255;0.349585586
27.56036408;20.97513515;97.14167981;559.9059386;60.25560152;29.79373304;3266.673042;0.349585586
27.56036408;20.97513515;96.84709714;559.9059386;60.27996783;29.79349624;3266.326694;0.349585586
27.56036408;20.97513515;96.55251447;559.9059386;60.30445987;29.79325773;3265.977822;0.349585586
27.56036408;20.97513515;96.2579318;559.9059386;60.32907637;29.79300674;3265.610715;0.349585586
