Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
27.56036408;20.97513515;95.96334914;559.9059386;60.35380284;29.79275262;3265.239021;0.349585586
27.56036408;20.97513515;95.66876647;559.9059386;60.37863526;29.79249819;3264.866876;0.349585586
27.56036408;20.97513515;95.3741838;559.9059386;60.40357194;29.79224464;3264.496019;0.349585586
27.56036408;20.97513515;95.07960113;559.9059386;60.42861214;29.79199228;3264.126895;0.349585586
27.56036408;20.97513515;94.78501847;559.9059386;60.45375549;29.79174096;3263.759303;0.349585586
27.56036408;20.97513515;94.4904358;559.9059386;60.47900167;29.79149035;3263.392745;0.349585586
27.56036408;20.97513515;94.19585313;559.9059386;60.50435031;29.79124003;3263.026598;0.349585586
27.56036408;20.97513515;93.90127046;559.9059386;60.52980092;29.79098954;3262.660225;0.349585586
27.56036408;20.97513515;93.6066878;559.9059386;60.55535295;29.79073849;3262.293019;0.349585586
27.56036408;20.97513515;93.31210513;559.9059386;60.58100575;29.7904865;3261.924436;0.349585586
27.56036408;20.97513515;93.01752246;559.9059386;60.60675865;29.79023323;3261.553998;0.349585586
27.56036408;20.97513515;92.72293979;559.9059386;60.63261097;29.78997842;3261.181293;0.349585586
27.56036408;20.97513515;92.42835713;559.9059386;60.65856206;29.78972182;3260.805972;0.349585586
27.56036408;20.97513515;92.13377446;559.9059386;60.68461132;29.78946323;3260.427746;0.349585586
27.56036408;20.97513515;91.83919179;559.9059386;60.71075824;29.7892025;3260.046373;0.349585586
27.56036408;20.97513515;91.54460912;559.9059386;60.73700239;29.78893947;3259.661655;0.349585586
27.56036408;20.97513515;91.25002646;559.9059386;60.76334344;29.78867405;3259.273433;0.349585586
27.56036408;20.97513515;90.95544379;559.9059386;60.78978117;29.78840615;3258.881581;0.349585586
27.56036408;20.97513515;90.66086112;559.9059386;60.81631547;29.78813569;3258.485998;0.349585586
27.56036408;20.97513515;90.36627845;559.9059386;60.84294634;29.78786264;3258.086611;0.349585586
27.56036408;20.97513515;90.07169579;559.9059386;60.86967389;29.78758695;3257.683363;0.349585586
27.56036408;20.97513515;89.77711312;559.9059386;60.89649834;29.78730859;3257.276218;0.349585586
27.56036408;20.97513515;89.48253045;559.9059386;60.92342001;29.78702755;3256.865152;0.349585586
27.56036408;20.97513515;89.18794779;559.9059386;60.95043933;29.78674382;3256.450155;0.349585586
27.56036408;20.97513515;88.89336512;559.9059386;60.9775568;29.78645741;3256.031228;0.349585586
27.56036408;20.97513515;88.59878245;559.9059386;61.00477303;29.78616832;3255.608382;0.349585586
27.56036408;20.97513515;88.30419978;559.9059386;61.03208869;29.78587656;3255.181635;0.349585586
27.56036408;20.97513515;88.00961712;559.9059386;61.05950455;29.78558215;3254.75101;0.349585586
27.56036408;20.97513515;87.71503445;559.9059386;61.08702142;29.78528511;3254.316541;0.349585586
27.56036408;20.97513515;87.42045178;559.9059386;61.11464019;29.78498546;3253.878261;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.1423618;29.78468324;3253.436212;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.21677253;29.74013595;3188.278404;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.09488468;29.80285419;3280.014238;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.01183654;29.84777904;3345.724301;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;60.91056238;29.90138933;3424.138257;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.13909686;29.78256987;3250.345055;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.1823558;29.74157268;3190.37986;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.05483615;29.81730697;3301.153832;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;60.97717718;29.87082267;3379.429439;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.09348231;29.80340107;3280.814144;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.14788463;29.7691142;3230.663909;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.27940552;29.70304025;3134.019773;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.04458874;29.82419572;3311.229776;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.12355638;29.77989408;3246.431269;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.0411522;29.82845433;3317.458705;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.12739768;29.77575693;3240.380003;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.03641608;29.82823428;3317.136838;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.12206962;29.77725786;3242.575362;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.03359438;29.8285615;3317.615461;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.12105747;29.77629841;3241.172006;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.03158061;29.82758163;3316.182229;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.11546709;29.77825565;3244.034796;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.0300757;29.8294857;3318.967246;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.11849393;29.77495574;3239.208129;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.02701158;29.82861961;3317.700445;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.1151672;29.77550302;3240.008613;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.02489221;29.8277231;3316.389155;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.10991087;29.77759656;3243.07076;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.02284398;29.82973057;3319.325418;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.11166135;29.77507049;3239.375971;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.02172386;29.82708226;3315.451814;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.10571124;29.77784814;3243.438748;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.01999488;29.82973379;3319.330122;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.10924601;29.77391676;3237.688443;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.01773418;29.82930774;3318.706961;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.11089263;29.7720062;3234.893937;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.0204556;29.82394236;3310.859193;0.349585586
27.56036408;20.97513515;87.12586911;559.9059386;61.09918261;29.77927191;3245.521246;0.349585586
27.56036408;20.97513515;87.12586911;559.7555543;61.00971744;29.8258599;3313.663914;0.349585586
27.56036408;20.97513515;87.12586911;559.60517;61.19151197;29.74256745;3191.834871;0.349585586
27.56036408;20.97513515;87.12586911;559.4547856;61.03526245;29.80759488;3286.94829;0.349585586
27.56036408;20.97513515;87.12586911;559.3044013;61.01934902;29.81147176;3292.618873;0.349585586
27.56036408;20.97513515;87.12586911;559.154017;61.08167292;29.77034702;3232.467113;0.349585586
27.56036408;20.97513515;87.12586911;559.0036326;60.97623704;29.82230446;3308.46349;0.349585586
27.56036408;20.97513515;87.12586911;558.8532483;61.1451224;29.74739964;3198.902754;0.349585586
27.56036408;20.97513515;87.12586911;558.702864;61.01261885;29.79738444;3272.013829;0.349585586
27.56036408;20.97513515;87.12586911;558.5524796;60.99221487;29.80693972;3285.990009;0.349585586
27.56036408;20.97513515;87.12586911;558.4020953;61.03587878;29.76645488;3226.774212;0.349585586
27.56036408;20.97513515;87.12586911;558.251711;60.94376679;29.81818094;3302.432157;0.349585586
27.56036408;20.97513515;87.12586911;558.1013266;61.12919017;29.73516741;3181.011083;0.349585586
27.56036408;20.97513515;87.12586911;557.9509423;60.97304803;29.79742564;3272.074086;0.349585586
27.56036408;20.97513515;87.12586911;557.800558;60.95212937;29.8035532;3281.036661;0.349585586
27.56036408;20.97513515;87.12586911;557.6501736;61.01227883;29.76221808;3220.577178;0.349585586
27.56036408;20.97513515;87.12586911;557.4997893;60.9079305;29.81341836;3295.466099;0.349585586
27.56036408;20.97513515;87.12586911;557.349405;60.91499736;29.80320801;3280.531768;0.349585586
27.56036408;20.97513515;87.12586911;557.1990206;60.98810483;29.76049615;3218.058571;0.349585586
27.56036408;20.97513515;87.12586911;557.0486363;60.88323095;29.81239144;3293.964053;0.349585586
27.56036408;20.97513515;87.12586911;556.898252;60.9620159;29.76069017;3218.342362;0.349585586
27.56036408;20.97513515;87.12586911;556.7478676;60.8663987;29.81071292;3291.508941;0.349585586
27.56036408;20.97513515;87.12586911;556.5974833;61.05099055;29.72549085;3166.857507;0.349585586
27.56036408;20.97513515;87.12586911;556.447099;60.89089289;29.79284623;3265.37594;0.349585586
27.56036408;20.97513515;87.12586911;556.2967146;60.87653282;29.79576129;3269.639693;0.349585586
27.56036408;20.97513515;87.12586911;556.1463303;60.93927049;29.75425792;3208.934131;0.349585586
27.56036408;20.97513515;87.12586911;555.995946;60.83355864;29.8062607;3284.996826;0.349585586
27.56036408;20.97513515;87.12586911;555.8455616;60.84315039;29.79496806;3268.479462;0.349585586
27.56036408;20.97513515;87.12586911;555.6951773;60.91565816;29.75265811;3206.594141;0.349585586
27.56036408;20.61598041;87.12586911;555.544793;60.80985943;29.85073533;3292.685881;0.343599674
27.56036408;20.25682567;87.12586911;555.3944086;60.84210934;29.90181535;3307.477822;0.337613761
27.56036408;19.89767093;87.12586911;555.2440243;60.94484929;29.91483341;3266.898992;0.331627849
27.56036408;19.53851619;87.12586911;555.09364;60.87767282;29.9626162;3273.034554;0.325641937
27.56036408;19.17936145;87.12586911;554.9432556;60.91335198;29.98536229;3243.291554;0.319656024
27.56036408;18.82020671;87.12586911;554.7928713;60.80942757;30.09197753;3322.47873;0.313670112
27.56036408;18.46105197;87.12586911;554.642487;60.88838023;30.08978369;3256.250077;0.3076842
27.56036408;18.10189723;87.12586911;554.4921026;60.78599887;30.20733845;3341.290658;0.301698287
27.56036408;17.7427425;87.12586911;554.3417183;60.78884602;30.26072231;3341.046778;0.295712375
27.56036408;17.7427425;87.32575694;554.191334;60.7673636;30.2659855;3347.558724;0.295712375
27.56036408;17.7427425;87.52564476;554.0409496;60.73561096;30.26212419;3342.781267;0.295712375
27.56036408;17.7427425;87.72553258;553.8905653;60.70838511;30.2633673;3344.319321;0.295712375
27.56036408;17.7427425;87.92542041;553.740181;60.68276771;30.26208574;3342.733697;0.295712375
27.56036408;17.7427425;88.12530823;553.5897966;60.65634531;30.2614505;3341.94774;0.295712375
27.56036408;17.7427425;88.32519605;553.4394123;60.62992433;30.26079096;3341.131723;0.295712375
27.56036408;17.7427425;88.52508388;553.2890279;60.60348097;30.26013983;3340.326108;0.295712375
27.56036408;17.7427425;88.7249717;553.1386436;60.57703792;30.25949952;3339.533866;0.295712375
27.56036408;17.7427425;88.92485952;552.9882593;60.55061733;30.25887169;3338.757084;0.295712375
27.56036408;17.7427425;89.12474735;552.8378749;60.52423843;30.25825606;3337.99539;0.295712375
27.56036408;17.7427425;89.32463517;552.6874906;60.49791688;30.25765171;3337.247647;0.295712375
27.56036408;17.7427425;89.52452299;552.5371063;60.47166525;30.25705753;3336.512497;0.295712375
27.56036408;17.7427425;89.72441082;552.3867219;60.44549363;30.25647248;3335.788636;0.295712375
27.56036408;17.7427425;89.92429864;552.2363376;60.41941009;30.25589562;3335.074911;0.295712375
27.56036408;17.7427425;90.12418647;552.0859533;60.39342103;30.25532614;3334.370317;0.295712375
27.56036408;17.7427425;90.32407429;551.9355689;60.36753151;30.25476336;3333.674011;0.295712375
27.56036408;17.7427425;90.52396211;551.7851846;60.34174549;30.25420671;3332.985292;0.295712375
27.56036408;17.7427425;90.72384994;551.6348003;60.31606599;30.25365571;3332.303561;0.295712375
27.56036408;17.7427425;90.92373776;551.4844159;60.29049528;30.25310996;3331.628316;0.295712375
27.56036408;17.7427425;91.12362558;551.3340316;60.26503502;30.2525691;3330.959139;0.295712375
27.56036408;17.7427425;91.32351341;551.1836473;60.23968631;30.25203285;3330.295656;0.295712375
27.56036408;17.7427425;91.52340123;551.0332629;60.21444984;30.25150094;3329.63755;0.295712375
27.56036408;17.7427425;91.72328905;550.8828786;60.18932591;30.25097316;3328.984545;0.295712375
27.56036408;17.7427425;91.92317688;550.7324943;60.16431452;30.25044929;3328.336383;0.295712375
27.56036408;17.7427425;92.1230647;550.5821099;60.13941541;30.24992915;3327.692836;0.295712375
27.56036408;17.7427425;92.32295252;550.4317256;60.11462809;30.24941258;3327.053701;0.295712375
27.56036408;17.7427425;92.52284035;550.2813413;60.08995189;30.24889941;3326.418775;0.295712375
27.56036408;17.7427425;92.72272817;550.1309569;60.06538597;30.2483895;3325.787876;0.295712375
27.56036408;17.7427425;92.92261599;549.9805726;60.04092938;30.2478827;3325.160836;0.295712375
27.56036408;17.7427425;93.12250382;549.8301883;60.01658103;30.24737888;3324.537483;0.295712375
27.56036408;17.7427425;93.32239164;549.6798039;59.99233975;30.24687792;3323.917658;0.295712375
27.56036408;17.7427425;93.52227946;549.5294196;59.96820429;30.24637968;3323.301213;0.295712375
27.56036408;17.7427425;93.72216729;549.3790353;59.94417333;30.24588405;3322.687993;0.295712375
27.56036408;17.7427425;93.92205511;549.2286509;59.92024549;30.24539092;3322.077853;0.295712375
27.56036408;17.7427425;94.12194293;549.0782666;59.89641935;30.24490016;3321.470659;0.295712375
27.56036408;17.7427425;94.32183076;548.9278823;59.87269344;30.24441167;3320.866269;0.295712375
27.56036408;17.7427425;94.52171858;548.7774979;59.84906629;30.24392534;3320.264547;0.295712375
27.56036408;17.7427425;94.7216064;548.6271136;59.82553637;30.24344106;3319.66537;0.295712375
27.56036408;17.7427425;94.92149423;548.4767293;59.80210217;30.24295873;3319.068606;0.295712375
27.5679214;17.7427425;94.92149423;548.3263449;59.95815144;30.15328064;3198.76307;0.295712375
27.57547873;17.7427425;94.92149423;548.1759606;59.80532909;30.25098656;3310.300359;0.295712375
27.58303605;17.7427425;94.92149423;548.0255763;59.93662844;30.18482756;3219.094069;0.295712375
27.59059338;17.7427425;94.92149423;548.0255763;59.72589385;30.33106275;3390.674714;0.295712375
27.5981507;17.7427425;94.92149423;548.0255763;59.89606493;30.21971313;3243.55584;0.295712375
27.60570802;17.7427425;94.92149423;548.0255763;59.84784194;30.25277075;3275.106358;0.295712375
27.61326535;17.7427425;94.92149423;548.0255763;59.8068186;30.30065289;3324.998652;0.295712375
27.62082267;17.7427425;94.92149423;548.0255763;59.89357128;30.24146886;3242.422221;0.295712375
27.62838;17.7427425;94.92149423;548.0255763;59.80886321;30.31603449;3325.328949;0.295712375
27.63593732;17.7427425;94.92149423;548.0255763;59.90023973;30.25986767;3246.485582;0.295712375
27.64349465;17.7427425;94.92149423;548.0255763;59.87396549;30.27499736;3255.854564;0.295712375
27.65105197;17.7427425;94.92149423;548.0255763;59.8036003;30.34618201;3334.578154;0.295712375
27.6586093;17.7427425;94.92149423;548.0255763;59.89746358;30.2848113;3249.296198;0.295712375
27.66616662;17.7427425;94.92149423;548.0255763;59.80601984;30.36619526;3340.638989;0.295712375
27.67372394;17.7427425;94.92149423;548.0255763;59.90593205;30.30129549;3250.990688;0.295712375
27.68128127;17.7427425;94.92149423;548.0255763;59.81116687;30.38094539;3340.187988;0.295712375
27.68883859;17.7427425;94.92149423;548.0255763;59.91165166;30.3189563;3254.140961;0.295712375
27.69639592;17.7427425;94.92149423;548.0255763;59.81708614;30.39733702;3341.767942;0.295712375
27.70395324;17.7427425;94.92149423;548.0255763;59.91943979;30.33419798;3254.29812;0.295712375
27.71151057;17.7427425;94.92149423;548.0255763;59.82419294;30.41118508;3340.200842;0.295712375
27.71906789;17.7427425;94.92149423;548.0255763;59.92348758;30.35205258;3257.688157;0.295712375
27.72662521;17.7427425;94.92149423;548.0255763;59.83091333;30.43009541;3344.897105;0.295712375
27.73418254;17.7427425;94.92149423;548.0255763;59.93297498;30.36421505;3254.035545;0.295712375
27.74173986;17.7427425;94.92149423;548.0255763;59.83565376;30.44696521;3347.068679;0.295712375
27.74929719;17.7427425;94.92149423;548.0255763;59.93609766;30.38248075;3257.934209;0.295712375
27.75685451;17.7427425;94.92149423;548.0255763;59.84181088;30.46008776;3344.603929;0.295712375
27.76441184;17.7427425;94.92149423;548.0255763;59.94240726;30.39910474;3259.801659;0.295712375
27.77196916;17.7427425;94.92149423;548.0255763;59.846734;30.47886606;3349.136826;0.295712375
27.77952649;17.7427425;94.92149423;548.0255763;59.94791386;30.41492568;3260.675518;0.295712375
27.78708381;17.7427425;94.92149423;548.0255763;59.85332144;30.4918305;3346.476452;0.295712375
27.79464113;17.7427425;94.92149423;548.0255763;59.95414584;30.43101826;3261.885487;0.295712375
27.80219846;17.7427425;94.92149423;548.0255763;59.85777228;30.5110748;3351.585906;0.295712375
27.80975578;17.7427425;94.92149423;548.0255763;59.95928629;30.44671936;3262.611086;0.295712375
27.81731311;17.7427425;94.92149423;548.0255763;59.8637542;30.52457915;3349.593548;0.295712375
27.82487043;17.7427425;94.92149423;548.0255763;59.96565163;30.46255579;3263.504109;0.295712375
27.83242776;17.7427425;94.92149423;548.0255763;59.86773903;30.54238935;3352.928646;0.295712375
27.83998508;17.7427425;94.92149423;548.0255763;59.97286992;30.47713085;3262.836494;0.295712375
27.84754241;17.7427425;94.92149423;548.0255763;59.87673216;30.55367242;3348.187973;0.295712375
27.85509973;17.7427425;94.92149423;548.0255763;59.97468941;30.49576117;3267.186295;0.295712375
27.86265705;17.7427425;94.92149423;548.0255763;59.88022006;30.57484239;3355.680003;0.295712375
27.87021438;17.7427425;94.92149423;548.0255763;59.98357262;30.50697156;3262.355708;0.295712375
27.8777717;17.7427425;94.92149423;548.0255763;59.88535223;30.59146632;3357.547375;0.295712375
27.88532903;17.7427425;94.92149423;548.0255763;59.98659806;30.52373905;3264.400699;0.295712375
27.89288635;17.7427425;94.92149423;548.0255763;59.89004437;30.60769696;3358.928146;0.295712375
27.90044368;17.7427425;94.92149423;548.0255763;59.99053093;30.54055502;3266.505675;0.295712375
27.908001;17.7427425;94.92149423;548.0255763;59.89437154;30.62377876;3360.124764;0.295712375
27.91555832;17.7427425;94.92149423;548.0255763;59.99456324;30.55745667;3268.716675;0.295712375
27.92311565;17.7427425;94.92149423;548.0255763;59.8982039;30.63927572;3360.597777;0.295712375
27.93067297;17.7427425;94.92149423;548.0255763;59.99755261;30.57560836;3272.474281;0.295712375
27.9382303;17.7427425;94.92149423;548.0255763;59.90398711;30.65149791;3357.019046;0.295712375
27.94578762;17.7427425;94.92149423;548.0255763;60.00547435;30.59001861;3271.602765;0.295712375
27.95334495;17.7427425;94.92149423;548.0255763;59.90539998;30.67115201;3362.635537;0.295712375
27.96090227;17.7427425;94.92149423;548.0255763;60.00686437;30.60803908;3275.198022;0.295712375
27.9684596;17.7427425;94.92149423;548.0255763;59.91451342;30.68139988;3356.614058;0.295712375
27.97601692;17.7427425;94.92149423;548.0255763;60.01262961;30.62301518;3275.026596;0.295712375
27.98357424;17.7427425;94.92149423;548.0255763;59.91554827;30.70351626;3365.277032;0.295712375
27.99113157;17.7427425;94.92149423;548.0255763;60.01901012;30.63581421;3272.161566;0.295712375
27.99868889;17.7427425;94.92149423;548.0255763;59.92050568;30.71995338;3366.913278;0.295712375
28.00624622;17.7427425;94.92149423;548.0255763;60.02209014;30.65177026;3273.202595;0.295712375
28.01380354;17.7427425;94.92149423;548.0255763;59.92592689;30.73567723;3367.667015;0.295712375
28.02136087;17.7427425;94.92149423;548.0255763;60.02743127;30.66581608;3271.880183;0.295712375
28.02891819;17.7427425;94.92149423;548.0255763;59.9333631;30.7502586;3367.007207;0.295712375
28.03647552;17.7427425;94.92149423;548.0255763;60.03471778;30.67828928;3268.612017;0.295712375
28.04403284;17.7427425;94.92149423;548.0255763;59.94748425;30.76048814;3360.963048;0.295712375
28.05159016;17.7427425;94.92149423;548.0255763;60.04657859;30.69371753;3269.00003;0.295712375
28.05914749;17.7427425;94.92149423;548.0255763;60.00945174;30.70752868;3276.737645;0.295712375
28.06670481;17.7427425;94.92149423;548.0255763;59.84492521;30.8160459;3401.651347;0.295712375
28.07426214;17.7427425;94.92149423;548.0255763;59.99937771;30.75170588;3312.695582;0.295712375
28.08181946;17.7427425;94.92149423;548.0255763;59.93836276;30.79946464;3362.435248;0.295712375
28.08937679;17.7427425;94.92149423;548.0255763;60.03301326;30.74862172;3290.178912;0.295712375
28.09693411;17.7427425;94.92149423;548.0255763;59.94202871;30.81927969;3368.250857;0.295712375
28.10449143;17.7427425;94.92149423;548.0255763;60.04529916;30.75881556;3284.090611;0.295712375
28.11204876;17.7427425;94.92149423;548.0255763;59.94605096;30.83643608;3370.77703;0.295712375
28.11960608;17.7427425;94.92149423;548.0255763;60.05194941;30.77264164;3282.496312;0.295712375
28.12716341;17.7427425;94.92149423;548.0255763;59.95110304;30.85156789;3370.798262;0.295712375
28.13472073;17.7427425;94.92149423;548.0255763;60.05597087;30.78833774;3283.215712;0.295712375
28.14227806;17.7427425;94.92149423;548.0255763;59.95323742;30.86933604;3374.081325;0.295712375
28.14983538;17.7427425;94.92149423;548.0255763;60.06068327;30.80365173;3283.462346;0.295712375
28.15739271;17.7427425;94.92149423;548.0255763;59.95994237;30.88250034;3371.668233;0.295712375
28.16495003;17.7427425;94.92149423;548.0255763;60.0627355;30.82068261;3285.833226;0.295712375
28.17250735;17.7427425;94.92149423;548.0255763;59.95963354;30.9030413;3378.382014;0.295712375
28.18006468;17.7427425;94.92149423;548.0255763;60.06269051;30.83939452;3290.283976;0.295712375
28.187622;17.7427425;94.92149423;548.0255763;59.96902569;30.91321096;3372.263772;0.295712375
28.19517933;17.7427425;94.92149423;548.0255763;60.0687306;30.8535116;3289.049716;0.295712375
28.20273665;17.7427425;94.92149423;548.0255763;59.96775154;30.93601312;3381.775219;0.295712375
28.21029398;17.7427425;94.92149423;548.0255763;60.07109276;30.86960051;3290.255132;0.295712375
28.2178513;17.7427425;94.92149423;548.0255763;59.97205757;30.95149276;3382.226809;0.295712375
28.22540862;17.7427425;94.92149423;548.0255763;60.07299223;30.88708495;3293.187194;0.295712375
28.23296595;17.7427425;94.92149423;548.0255763;59.97712636;30.96424966;3379.30966;0.295712375
28.24052327;17.7427425;94.92149423;548.0255763;60.08251918;30.89963515;3290.014296;0.295712375
28.2480806;17.7427425;94.92149423;548.0255763;59.98069155;30.97945477;3379.421584;0.295712375
28.25563792;17.7427425;94.92149423;548.0255763;60.08618126;30.91552872;3290.978021;0.295712375
28.26319525;17.7427425;94.92149423;548.0255763;59.98262039;30.99678022;3382.156918;0.295712375
28.27075257;17.7427425;94.92149423;548.0255763;60.09030915;30.93103793;3291.466197;0.295712375
28.2783099;17.7427425;94.92149423;548.0255763;59.98832166;31.01059282;3380.545945;0.295712375
28.28586722;17.7427425;94.92149423;548.0255763;60.09242499;30.94781637;3293.52474;0.295712375
28.29342454;17.7427425;94.92149423;548.0255763;59.98829371;31.03016529;3386.061434;0.295712375
28.30098187;17.7427425;94.92149423;548.0255763;60.09749399;30.96269981;3293.23868;0.295712375
28.30853919;17.7427425;94.92149423;548.0255763;59.99832388;31.04001298;3379.544836;0.295712375
28.30853919;17.7427425;94.92149423;548.0255763;60.0933035;30.97571723;3299.994245;0.295712375
28.30853919;17.7427425;94.92149423;548.0255763;59.99566226;31.04727235;3388.526573;0.295712375
28.30853919;17.7427425;94.67225368;548.0255763;60.12452821;30.9717938;3295.139934;0.295712375
28.30853919;17.7427425;94.42301313;548.0255763;60.13942359;30.97552443;3299.755692;0.295712375
28.30853919;17.7427425;94.17377259;548.0255763;60.15968334;30.97569762;3299.969984;0.295712375
28.30853919;17.7427425;93.92453204;548.0255763;60.18079394;30.97568429;3299.95348;0.295712375
28.30853919;17.7427425;93.67529149;548.0255763;60.20227935;30.97546449;3299.681533;0.295712375
28.30853919;17.7427425;93.42605094;548.0255763;60.223918;30.97519449;3299.347473;0.295712375
28.30853919;17.7427425;93.17681039;548.0255763;60.24566626;30.97490357;3298.987528;0.295712375
28.30853919;17.7427425;92.92756985;548.0255763;60.26750731;30.97460509;3298.618238;0.295712375
28.30853919;17.7427425;92.6783293;548.0255763;60.28943462;30.97430419;3298.245945;0.295712375
28.30853919;17.7427425;92.42908875;548.0255763;60.31144516;30.97400299;3297.873275;0.295712375
28.30853919;17.7427425;92.1798482;548.0255763;60.33353733;30.97370224;3297.501176;0.295712375
28.30853919;17.7427425;91.93060766;548.0255763;60.35571008;30.97340209;3297.129815;0.295712375
28.30853919;17.7427425;91.68136711;548.0255763;60.3779626;30.97310238;3296.758985;0.295712375
28.30853919;17.7427425;91.43212656;548.0255763;60.40029411;30.97280278;3296.388312;0.295712375
28.30853919;17.7427425;91.18288601;548.0255763;60.4227038;30.97250297;3296.017368;0.295712375
28.30853919;17.7427425;90.93364547;548.0255763;60.44519088;30.97220259;3295.645719;0.295712375
28.30853919;17.7427425;90.68440492;548.0255763;60.46775448;30.97190132;3295.27296;0.295712375
28.30853919;17.7427425;90.43516437;548.0255763;60.49039376;30.97159884;3294.898724;0.295712375
28.30853919;17.7427425;90.18592382;548.0255763;60.5131079;30.97129492;3294.522688;0.295712375
28.30853919;17.7427425;89.93668328;548.0255763;60.5358961;30.97098931;3294.144568;0.295712375
28.30853919;17.7427425;89.68744273;548.0255763;60.55875762;30.97068182;3293.764126;0.295712375
28.30853919;17.7427425;89.43820218;548.0255763;60.58169179;30.97037229;3293.381156;0.295712375
28.30853919;17.7427425;89.18896163;548.0255763;60.60469803;30.97006058;3292.995485;0.295712375
28.30853919;17.7427425;88.93972108;548.0255763;60.62777584;30.96974656;3292.60697;0.295712375
28.30853919;17.7427425;88.69048054;548.0255763;60.65092481;30.96943016;3292.215492;0.295712375
28.30853919;17.7427425;88.44123999;548.0255763;60.67414463;30.96911128;3291.820955;0.295712375
28.30853919;17.7427425;88.19199944;548.0255763;60.69743509;30.96878986;3291.42328;0.295712375
28.30853919;17.7427425;87.94275889;548.0255763;60.72079606;30.96846586;3291.022405;0.295712375
28.30853919;17.7427425;87.69351835;548.0255763;60.74422753;30.96813923;3290.618283;0.295712375
28.30853919;17.7427425;87.4442778;548.0255763;60.76772955;30.96780995;3290.210879;0.295712375
28.30853919;17.7427425;87.19503725;548.0255763;60.79130228;30.967478;3289.800168;0.295712375
28.30853919;17.7427425;86.9457967;548.0255763;60.81494594;30.96714336;3289.386133;0.295712375
28.30853919;17.7427425;86.69655616;548.0255763;60.83866085;30.96680603;3288.968766;0.295712375
28.30853919;17.7427425;86.44731561;548.0255763;60.86244738;30.96646601;3288.548067;0.295712375
28.30853919;17.7427425;86.19807506;548.0255763;60.88630599;30.96612329;3288.12404;0.295712375
28.30853919;17.7427425;85.94883451;548.0255763;60.91023718;30.9657779;3287.696695;0.295712375
28.30853919;17.7427425;85.69959396;548.0255763;60.93424151;30.96542983;3287.266045;0.295712375
28.30853919;17.7427425;85.45035342;548.0255763;60.95831961;30.9650791;3286.832108;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.98247215;30.96472574;3286.394905;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;61.08164426;30.89612652;3201.519798;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.93312764;30.9857982;3312.467024;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.89153408;31.01517676;3348.815964;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.75794195;31.09793175;3451.205452;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.98108782;30.96206794;3283.106509;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.89760274;31.01577817;3349.560065;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.98685251;30.95676319;3276.543149;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.90343264;31.01416298;3347.561658;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.98501545;30.95387546;3272.970278;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.89729905;31.01705188;3351.135971;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.98814155;30.95468936;3273.97728;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.89762932;31.01593425;3349.753173;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.98739023;30.95302101;3271.913101;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.89173253;31.0189794;3353.520815;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.98199966;30.95852495;3278.722915;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.89722215;31.01333196;3346.533464;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.98288487;30.95245438;3271.212034;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.89232848;31.01769393;3351.930351;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.98004887;30.95651055;3276.23057;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.89365486;31.01397274;3347.326278;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.97871717;30.95154334;3270.084844;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.88919667;31.01628849;3350.191462;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.978143;30.9542762;3273.466104;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.88753144;31.01595092;3349.773801;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.97766887;30.95150314;3270.035101;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.8823052;31.01903158;3353.585373;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.97208951;30.95745612;3277.400493;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.88645195;31.01358844;3346.850797;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.97205451;30.95120411;3269.665124;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.88241913;31.01630594;3350.213057;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.97085923;30.95471663;3274.011029;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.88145821;31.01526406;3348.923975;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.97124069;30.94980646;3267.935867;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.88099009;31.01506352;3348.675852;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.96555195;30.95718378;3277.063532;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.87978011;31.01364005;3346.914647;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.96643108;30.95053185;3268.83336;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.87605646;31.01647886;3350.427;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.96545483;30.95395731;3273.071546;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.87518341;31.01576436;3349.542976;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.96597753;30.9509878;3269.397492;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.8709945;31.01842585;3352.83593;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.96083472;30.95688274;3276.691071;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.87451195;31.01385013;3347.17457;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.96201151;30.95020869;3268.433532;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.87146959;31.0164915;3350.442642;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.96117733;30.95373964;3272.802233;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.87087691;31.01581094;3349.60061;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.96202217;30.95112592;3269.568381;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.86723857;31.0181355;3352.476691;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.95757158;30.95642024;3276.118834;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.8705627;31.01410777;3347.493343;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.95920266;30.94977585;3267.897999;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.86847995;31.01634003;3350.255225;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.95800189;30.95392004;3273.025442;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.86811494;31.0156354;3349.383418;0.295712375
28.30853919;17.7427425;85.20111287;548.0255763;60.9595658;30.95045114;3268.733501;0.295712375
28.30853919;17.7427425;85.20111287;548.6519434;60.96486964;30.96878011;3291.411211;0.295712375
28.30853919;17.7427425;85.20111287;549.2783105;60.99200261;30.9715259;3294.808477;0.295712375
28.30853919;17.7427425;85.20111287;549.9046775;61.0180848;30.9757832;3300.075864;0.295712375
28.30853919;17.7427425;85.20111287;550.5310446;61.04524012;30.97974536;3304.97809;0.295712375
28.30853919;17.7427425;85.20111287;551.1574117;61.07288736;30.98367049;3309.834496;0.295712375
28.30853919;17.7427425;85.20111287;551.7837788;61.10087379;30.98757353;3314.663572;0.295712375
28.30853919;17.7427425;85.32020012;552.4101459;61.11674369;30.99309742;3321.498063;0.295712375
28.30853919;17.7427425;85.43928737;553.036513;60.98728414;31.06343245;3408.520819;0.295712375
28.30853919;17.7427425;85.55837462;553.6628801;61.10922767;31.01628608;3350.188485;0.295712375
28.30853919;17.7427425;85.67746186;554.2892472;61.15595577;31.0064527;3338.022024;0.295712375
28.30853919;17.7427425;85.79654911;554.9156143;61.00867491;31.08265098;3432.299156;0.295712375
28.30853919;17.7427425;85.91563636;555.5419814;61.14334229;31.03221306;3369.894305;0.295712375
28.30853919;17.7427425;86.03472361;556.1683485;61.19736749;31.02018172;3355.008404;0.295712375
28.30853919;17.7427425;86.15381086;556.7947156;61.23355448;30.98190695;3307.652541;0.295712375
28.30853919;17.7427425;86.27289811;557.4210827;61.15108283;31.0655038;3411.083629;0.295712375
28.30853919;17.7427425;86.39198536;558.0474498;61.24554458;31.03035774;3367.598787;0.295712375
28.30853919;17.7427425;86.51107261;558.6738168;61.2675221;31.03597845;3374.553073;0.295712375
28.30853919;17.7427425;86.63015986;559.3001839;61.21751522;31.08720796;3437.937322;0.295712375
28.30853919;17.7427425;86.7492471;559.926551;61.31716955;31.03836384;3377.504427;0.295712375
28.30853919;17.7427425;86.86833435;560.5529181;61.33038541;31.04481074;3385.480918;0.295712375
28.30853919;17.7427425;86.9874216;561.1792852;61.19628109;31.12073491;3479.418897;0.295712375
28.30853919;17.7427425;87.10650885;561.8056523;61.32820541;31.06633005;3412.105913;0.295712375
28.30853919;17.7427425;87.2255961;562.4320194;61.36968918;31.05901801;3403.059014;0.295712375
28.30853919;17.7427425;87.34468335;563.0583865;61.26820103;31.10899826;3464.897603;0.295712375
28.30853919;17.7427425;87.4637706;563.6847536;61.36597123;31.07990178;3428.897673;0.295712375
28.30853919;17.7427425;87.58285785;564.3111207;61.41149513;31.07290101;3420.235906;0.295712375
28.30853919;17.7427425;87.7019451;564.9374878;61.37395369;31.08301553;3432.750195;0.295712375
28.30853919;17.7427425;87.82103234;565.5638549;61.2444147;31.16691063;3536.5503;0.295712375
28.30853919;17.7427425;87.94011959;566.190222;61.4213525;31.1013701;3455.459586;0.295712375
28.30853919;17.7427425;88.05920684;566.8165891;61.46306495;31.0954154;3448.092067;0.295712375
28.30853919;17.7427425;88.17829409;567.4429561;61.56616102;31.02266748;3358.083932;0.295712375
28.30853919;17.7427425;88.29738134;568.0693232;61.43750848;31.13191764;3493.254855;0.295712375
28.30853919;17.7427425;88.41646859;568.6956903;61.52809454;31.09895303;3452.469033;0.295712375
28.30853919;17.7427425;88.53555584;569.3220574;61.37490209;31.19230825;3567.973766;0.295712375
28.30853919;17.7427425;88.65464309;569.9484245;61.54106063;31.11792755;3475.945463;0.295712375
28.30853919;17.7427425;88.77373033;570.5747916;61.57711977;31.11298338;3469.82824;0.295712375
28.30853919;17.7427425;88.89281758;571.2011587;61.5263598;31.16380714;3532.710472;0.295712375
28.30853919;17.7427425;89.01190483;571.8275258;61.62425727;31.11704571;3474.854398;0.295712375
28.30853919;17.7427425;89.13099208;572.4538929;61.63924089;31.12284362;3482.027922;0.295712375
28.30853919;17.7427425;89.25007933;573.08026;61.52266263;31.18776397;3562.35131;0.295712375
28.30853919;17.7427425;89.36916658;573.7066271;61.63747585;31.14460837;3508.956591;0.295712375
28.30853919;17.7427425;89.48825383;574.3329942;61.67952697;31.13739273;3500.028958;0.295712375
28.30853919;17.7427425;89.60734108;574.9593613;61.60574627;31.17330244;3544.458633;0.295712375
28.30853919;17.7427425;89.72642833;575.5857284;61.68216793;31.15556166;3522.508659;0.295712375
28.30853919;17.7427425;89.84551557;576.2120954;61.72258726;31.15112207;3517.015737;0.295712375
28.30853919;17.7427425;89.84551557;576.8384625;61.75939475;31.15174605;3517.787763;0.295712375
28.30853919;17.7427425;89.84551557;577.4648296;61.79128496;31.15479938;3521.565528;0.295712375
28.30853919;17.7427425;89.84551557;578.0911967;61.82087009;31.15880367;3526.519874;0.295712375
28.30853919;17.7427425;89.84551557;578.7175638;61.84988388;31.16291146;3531.602281;0.295712375
28.30853919;17.7427425;89.84551557;579.3439309;61.8786217;31.16700067;3536.661704;0.295712375
28.30853919;17.7427425;89.84551557;579.970298;61.90718058;31.17109065;3541.722066;0.295712375
28.30853919;17.7427425;89.84551557;580.5966651;61.93562851;31.17518064;3546.782449;0.295712375
28.30853919;17.7427425;89.84551557;581.2230322;61.9639981;31.17926983;3551.841844;0.295712375
28.30853919;17.7427425;89.84551557;581.8493993;61.99230428;31.18335857;3556.900685;0.295712375
28.30853919;17.7427425;89.84551557;582.4757664;62.02055359;31.1874478;3561.960128;0.295712375
28.30853919;17.7427425;89.84551557;583.1021335;62.04874874;31.19153853;3567.021429;0.295712375
28.30853919;17.7427425;89.84551557;583.7285006;62.07689069;31.19563164;3572.085665;0.295712375
28.30853919;17.7427425;89.84551557;584.3548677;62.1049797;31.19972778;3577.153659;0.295712375
28.30853919;17.7427425;89.84551557;584.9812347;62.13301576;31.20382743;3582.225995;0.295712375
28.30853919;17.7427425;89.84551557;585.6076018;62.1609988;31.20793091;3587.303074;0.295712375
28.30853919;17.7427425;89.84551557;586.2339689;62.18892878;31.21203844;3592.385153;0.295712375
28.30853919;17.7427425;89.84551557;586.860336;62.2168057;31.21615013;3597.472393;0.295712375
28.30853919;17.7427425;89.84551557;587.4867031;62.24462963;31.22026608;3602.564892;0.295712375
28.30853919;17.7427425;89.84551557;588.1130702;62.27240068;31.22438632;3607.662706;0.295712375
28.30853919;17.7427425;89.84551557;588.7394373;62.300119;31.22851089;3612.765868;0.295712375
28.30853919;17.7427425;89.84551557;589.3658044;62.3277848;31.23263979;3617.874394;0.295712375
28.30853919;17.7427425;89.84551557;589.9921715;62.3553983;31.23677303;3622.988295;0.295712375
28.30853919;17.7427425;89.84551557;590.6185386;62.38295976;31.24091063;3628.107579;0.295712375
28.30853919;17.7427425;89.84551557;591.2449057;62.41046947;31.24505258;3633.232253;0.295712375
28.30853919;17.7427425;89.84551557;591.8712728;62.43792774;31.2491989;3638.362328;0.295712375
28.30853919;17.7427425;89.84551557;592.4976399;62.4653349;31.25334959;3643.497815;0.295712375
28.30853919;17.7427425;89.84551557;593.124007;62.49269131;31.25750467;3648.63873;0.295712375
28.30853919;17.7427425;89.84551557;593.750374;62.51999735;31.26166415;3653.785091;0.295712375
28.30853919;17.7427425;89.84551557;594.3767411;62.5472534;31.26582805;3658.936922;0.295712375
28.30853919;17.7427425;89.84551557;595.0031082;62.57445987;31.26999639;3664.094247;0.295712375
28.30853919;17.7427425;89.84551557;595.6294753;62.60161718;31.2741692;3669.257094;0.295712375
28.30853919;17.7427425;89.84551557;596.2558424;62.62872576;31.27834649;3674.425493;0.295712375
28.30853919;17.7427425;89.84551557;596.8822095;62.65578604;31.2825283;3679.599478;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.68279848;31.28671465;3684.779085;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.77088212;31.22664281;3610.454567;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.62759317;31.31825064;3723.797327;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.5505834;31.37568236;3794.855332;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.67403996;31.29807637;3698.8365;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.76131482;31.23359858;3619.060666;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.63504311;31.31295344;3717.243304;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.54267323;31.37837534;3798.187251;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.67504883;31.29470953;3694.670832;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.73263658;31.24423277;3632.217927;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.62750727;31.31861852;3724.252494;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.68666486;31.27984253;3676.276488;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.61258742;31.33080283;3739.327649;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.68473285;31.28363713;3680.971388;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.72870444;31.23782188;3624.285991;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.70104537;31.2469821;3635.619576;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.6114615;31.32096143;3727.151284;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.67450628;31.28212441;3679.09977;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.60276487;31.33153915;3740.238672;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.67707534;31.28295568;3680.128265;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.61300231;31.32485606;3731.969951;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.68154708;31.27591296;3671.414578;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.59963214;31.33384179;3743.087638;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.67473261;31.28308374;3680.286705;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.61244634;31.32352758;3730.326273;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.67945228;31.27501444;3670.302884;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.5994864;31.33178656;3740.544787;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.67407664;31.2814216;3678.230202;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.60962257;31.3238714;3730.751664;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.67672589;31.27434114;3669.469833;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.59661438;31.33221551;3741.075503;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.67604169;31.27734687;3673.188709;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.60455925;31.32657863;3734.101225;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.67554867;31.2737809;3668.776666;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.59544378;31.33191659;3740.705671;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.66878466;31.28190024;3678.822405;0.295712375
28.30853919;17.7427425;89.84551557;597.5085766;62.60714527;31.32281104;3729.439728;0.295712375
28.30853919;17.7427425;90.03450502;597.5085766;62.57786645;31.32678115;3734.351784;0.295712375
28.30853919;17.7427425;90.22349446;597.5085766;62.55468947;31.33098157;3739.548807;0.295712375
28.30853919;17.7427425;90.4124839;597.5085766;62.53541364;31.33035894;3738.778449;0.295712375
28.30853919;17.7427425;90.60147335;597.5085766;62.51594708;31.330749;3739.261057;0.295712375
28.30853919;17.7427425;90.79046279;597.5085766;62.49672784;31.33105256;3739.636632;0.295712375
28.30853919;17.7427425;90.97945224;597.5085766;62.47763668;31.33137081;3740.030399;0.295712375
28.30853919;17.7427425;91.16844168;597.5085766;62.45863966;31.33168149;3740.414786;0.295712375
28.30853919;17.7427425;91.35743112;597.5085766;62.43972594;31.33199046;3740.797067;0.295712375
28.30853919;17.7427425;91.54642057;597.5085766;62.4208967;31.33229789;3741.177438;0.295712375
28.30853919;17.7427425;91.73541001;597.5085766;62.40215396;31.33260453;3741.556833;0.295712375
28.30853919;17.7427425;91.92439945;597.5085766;62.38349964;31.33291105;3741.936073;0.295712375
28.30853919;17.7427425;92.1133889;597.5085766;62.36493543;31.3332181;3742.315979;0.295712375
28.30853919;17.7427425;92.30237834;597.5085766;62.3464628;31.33352631;3742.69731;0.295712375
28.30853919;17.7427425;92.49136778;597.5085766;62.32808303;31.33383622;3743.080744;0.295712375
28.30853919;17.7427425;92.68035723;597.5085766;62.30979726;31.33414829;3743.466867;0.295712375
28.30853919;17.7427425;92.86934667;597.5085766;62.29160647;31.33446295;3743.856173;0.295712375
28.30853919;17.7427425;93.05833611;597.5085766;62.2735115;31.3347805;3744.249068;0.295712375
28.30853919;17.7427425;93.24732556;597.5085766;62.25551306;31.33510122;3744.645878;0.295712375
28.30853919;17.7427425;93.436315;597.5085766;62.23761169;31.3354253;3745.046857;0.295712375
28.30853919;17.7427425;93.62530444;597.5085766;62.21980783;31.33575291;3745.452197;0.295712375
28.30853919;17.7427425;93.81429389;597.5085766;62.20210173;31.33608416;3745.862033;0.295712375
28.30853919;17.7427425;94.00328333;597.5085766;62.18449354;31.33641911;3746.276455;0.295712375
28.30853919;17.7427425;94.19227278;597.5085766;62.16698323;31.3367578;3746.69551;0.295712375
28.30853919;17.7427425;94.38126222;597.5085766;62.14957066;31.33710026;3747.119214;0.295712375
28.30853919;17.7427425;94.57025166;597.5085766;62.13225556;31.33744646;3747.547551;0.295712375
28.30853919;17.7427425;94.75924111;597.5085766;62.11503751;31.33779637;3747.980481;0.295712375
28.30853919;17.7427425;94.94823055;597.5085766;62.09791601;31.33814994;3748.417946;0.295712375
28.30853919;17.7427425;95.13721999;597.5085766;62.0808904;31.33850712;3748.859867;0.295712375
28.30853919;17.63079337;95.32620944;597.5085766;62.06437857;31.36015711;3751.823833;0.293846556
28.30853919;17.51884425;95.51519888;597.5085766;62.0480453;31.38219019;3754.917767;0.291980738
28.30853919;17.40689512;95.70418832;597.5085766;62.03192677;31.40454823;3758.062157;0.290114919
28.30853919;17.294946;95.89317777;597.5085766;62.01597682;31.4272208;3761.236793;0.2882491
28.30853919;17.18299687;96.08216721;597.5085766;62.00017399;31.45019676;3764.420962;0.286383281
28.30853919;17.07104775;96.27115665;597.5085766;61.98450324;31.47347268;3767.603484;0.284517463
28.30853919;16.95909863;96.4601461;597.5085766;61.96895182;31.49705024;3770.779327;0.282651644
28.30853919;16.8471495;96.64913554;597.5085766;61.95350843;31.52093404;3773.946823;0.280785825
28.30853919;16.73520038;96.83812498;597.5085766;61.93816322;31.54513014;3777.105868;0.278920006
28.30853919;16.73520038;97.02711443;597.5085766;61.92245299;31.5457095;3777.781982;0.278920006
28.30853919;16.73520038;97.21610387;597.5085766;61.90674054;31.54616084;3778.308696;0.278920006
28.30853919;16.73520038;97.21610387;597.5085766;61.8669675;31.5920733;3831.888601;0.278920006
28.30853919;16.73520038;97.21610387;597.5085766;62.0162987;31.49782019;3721.895099;0.278920006
28.30853919;16.73520038;97.21610387;597.5085766;62.08700279;31.47181054;3691.541798;0.278920006
28.30853919;16.73520038;97.21610387;597.5085766;61.98470008;31.51591657;3743.013599;0.278920006
28.32179394;16.73520038;97.21610387;597.5085766;62.01684445;31.50019073;3709.193201;0.278920006
28.33504869;16.73520038;97.21610387;597.5085766;61.92803691;31.57842611;3785.025688;0.278920006
28.34830344;16.73520038;97.21610387;597.5085766;62.01249915;31.52921617;3712.129312;0.278920006
28.36155819;16.73520038;97.21610387;597.5085766;61.93025751;31.60513698;3785.260685;0.278920006
28.37481294;16.73520038;97.21610387;597.5085766;62.01467961;31.56066907;3717.898263;0.278920006
28.38806769;16.73520038;97.21610387;597.5085766;61.93438584;31.63599289;3790.332949;0.278920006
28.40132244;16.73520038;97.21610387;597.5085766;62.02240423;31.58914733;3720.195815;0.278920006
