Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
28.41457719;16.73520038;97.21610387;597.5085766;61.94266887;31.66455277;3792.725743;0.278920006
28.42783194;16.73520038;97.21610387;597.5085766;62.03131579;31.61744442;3722.281936;0.278920006
28.44108669;16.73520038;97.21610387;597.5085766;61.95178224;31.69291575;3794.888767;0.278920006
28.45434144;16.73520038;97.21610387;597.5085766;62.04076304;31.64562304;3724.229799;0.278920006
28.46759619;16.73520038;97.21610387;597.5085766;61.96116005;31.72128224;3797.055867;0.278920006
28.48085094;16.73520038;97.21610387;597.5085766;62.05043612;31.67374813;3726.115194;0.278920006
28.49410569;16.73520038;97.21610387;597.5085766;61.97069885;31.7496017;3799.168095;0.278920006
28.50736045;16.73520038;97.21610387;597.5085766;62.06019401;31.70185597;3727.980448;0.278920006
28.5206152;16.73520038;97.21610387;597.5085766;61.98031634;31.77787449;3801.225848;0.278920006
28.53386995;16.73520038;97.21610387;597.5085766;62.06996716;31.72995617;3729.836791;0.278920006
28.5471247;16.73520038;97.21610387;597.5085766;61.98995181;31.80611193;3803.242359;0.278920006
28.56037945;16.73520038;97.21610387;597.5085766;62.07971396;31.75805111;3731.687003;0.278920006
28.5736342;16.73520038;97.21610387;597.5085766;61.99956334;31.83432406;3805.229329;0.278920006
28.58688895;16.73520038;97.21610387;597.5085766;62.08940731;31.78614151;3733.531912;0.278920006
28.6001437;16.73520038;97.21610387;597.5085766;62.00912233;31.86251839;3807.195529;0.278920006
28.61339845;16.73520038;97.21610387;597.5085766;62.09902918;31.81422761;3735.37181;0.278920006
28.6266532;16.73520038;97.21610387;597.5085766;62.01860937;31.8907004;3809.147342;0.278920006
28.63990795;16.73520038;97.21610387;597.5085766;62.10856772;31.8423095;3737.206788;0.278920006
28.6531627;16.73520038;97.21610387;597.5085766;62.02801158;31.91887399;3811.08934;0.278920006
28.66641745;16.73520038;97.21610387;597.5085766;62.11801536;31.87038718;3739.036856;0.278920006
28.6796722;16.73520038;97.21610387;597.5085766;62.03732071;31.94704197;3813.024794;0.278920006
28.69292695;16.73520038;97.21610387;597.5085766;62.12736761;31.89846063;3740.861998;0.278920006
28.7061817;16.73520038;97.21610387;597.5085766;62.04653185;31.97520635;3814.95604;0.278920006
28.71943645;16.73520038;97.21610387;597.5085766;62.13662223;31.92652986;3742.682201;0.278920006
28.7326912;16.73520038;97.21610387;597.5085766;62.05564249;32.00336855;3816.884745;0.278920006
28.74594595;16.73520038;97.21610387;597.5085766;62.14577859;31.95459486;3744.497472;0.278920006
28.7592007;16.73520038;97.21610387;597.5085766;62.06465197;32.03152958;3818.812079;0.278920006
28.77245545;16.73520038;97.21610387;597.5085766;62.1548373;31.98265567;3746.307846;0.278920006
28.7857102;16.73520038;97.21610387;597.5085766;62.07356092;32.05969012;3820.738847;0.278920006
28.79896495;16.73520038;97.21610387;597.5085766;62.16379988;32.01071234;3748.113395;0.278920006
28.8122197;16.73520038;97.21610387;597.5085766;62.08237103;32.08785063;3822.665575;0.278920006
28.82547445;16.73520038;97.21610387;597.5085766;62.17266851;32.03876496;3749.914223;0.278920006
28.8387292;16.73520038;97.21610387;597.5085766;62.09108474;32.11601137;3824.592575;0.278920006
28.85198395;16.73520038;97.21610387;597.5085766;62.18144593;32.06681366;3751.710466;0.278920006
28.8652387;16.73520038;97.21610387;597.5085766;62.09970507;32.14417247;3826.51999;0.278920006
28.87849345;16.73520038;97.21610387;597.5085766;62.19013523;32.09485857;3753.502293;0.278920006
28.8917482;16.73520038;97.21610387;597.5085766;62.10823551;32.17233393;3828.44783;0.278920006
28.90500295;16.73520038;97.21610387;597.5085766;62.19873981;32.12289986;3755.289898;0.278920006
28.9182577;16.73520038;97.21610387;597.5085766;62.11667984;32.20049567;3830.376;0.278920006
28.93151245;16.73520038;97.21610387;597.5085766;62.20726327;32.15093772;3757.073499;0.278920006
28.9447672;16.73520038;97.21610387;597.5085766;62.12504209;32.22865754;3832.304321;0.278920006
28.95802195;16.73520038;97.21610387;597.5085766;62.21570934;32.17897236;3758.853337;0.278920006
28.9712767;16.73520038;97.21610387;597.5085766;62.13332646;32.25681934;3834.23255;0.278920006
28.98453145;16.73520038;97.21610387;597.5085766;62.22408183;32.207004;3760.629671;0.278920006
28.9977862;16.73520038;97.21610387;597.5085766;62.14153721;32.2849808;3836.160392;0.278920006
29.01104095;16.73520038;97.21610387;597.5085766;62.23238461;32.23503286;3762.402775;0.278920006
29.0242957;16.73520038;97.21610387;597.5085766;62.14967867;32.31314165;3838.08752;0.278920006
29.03755045;16.73520038;97.21610387;597.5085766;62.24062153;32.26305921;3764.172937;0.278920006
29.0508052;16.73520038;97.21610387;597.5085766;62.15775513;32.34130159;3840.013584;0.278920006
29.06405995;16.73520038;97.21610387;597.5085766;62.24879641;32.29108329;3765.940456;0.278920006
29.0773147;16.73520038;97.25026747;597.5085766;62.16451402;32.36774989;3839.942165;0.278920006
29.09056945;16.73520038;97.28443106;597.5085766;62.24199218;32.32550419;3775.173072;0.278920006
29.1038242;16.73520038;97.31859466;597.5085766;62.16601093;32.40008249;3846.737731;0.278920006
29.11707895;16.73520038;97.35275825;597.5085766;62.25363701;32.34522565;3767.251414;0.278920006
29.1303337;16.73520038;97.38692185;597.5085766;62.16844402;32.42482718;3844.678199;0.278920006
29.14358845;16.73520038;97.42108544;597.5085766;62.24690794;32.38043876;3777.408541;0.278920006
29.1568432;16.73520038;97.45524904;597.5085766;62.1718259;32.45618387;3850.334869;0.278920006
29.17009795;16.73520038;97.48941263;597.5085766;62.26164294;32.39697117;3765.765263;0.278920006
29.1833527;16.73520038;97.52357623;597.5085766;62.17536028;32.47759965;3844.390492;0.278920006
29.19660745;16.73520038;97.55773982;597.5085766;62.24814651;32.43933563;3784.268023;0.278920006
29.2098622;16.73520038;97.59190342;597.5085766;62.17400315;32.51257273;3854.267507;0.278920006
29.22311695;16.73520038;97.62606701;597.5085766;62.26270507;32.456201;3773.013313;0.278920006
29.2363717;16.73520038;97.66023061;597.5085766;62.17645792;32.53603339;3850.709504;0.278920006
29.24962645;16.73520038;97.6943942;597.5085766;62.25274856;32.49433848;3786.58318;0.278920006
29.2628812;16.73520038;97.7285578;597.5085766;62.17680807;32.5692244;3858.506831;0.278920006
29.27613595;16.73520038;97.76272139;597.5085766;62.26509936;32.51296277;3777.381133;0.278920006
29.2893907;16.73520038;97.79688499;597.5085766;62.17875496;32.59322839;3855.582905;0.278920006
29.30264545;16.73520038;97.83104858;597.5085766;62.25640409;32.55005363;3789.729586;0.278920006
29.3159002;16.73520038;97.86521218;597.5085766;62.18019613;32.6256546;3862.487711;0.278920006
29.32915495;16.73520038;97.89937577;597.5085766;62.26907421;32.56835224;3780.147466;0.278920006
29.3424097;16.73520038;97.93353937;597.5085766;62.18243117;32.64889725;3858.67529;0.278920006
29.35566445;16.73520038;97.96770296;597.5085766;62.25910641;32.60686159;3794.151304;0.278920006
29.3689192;16.73520038;98.00186656;597.5085766;62.18256745;32.68218007;3866.579765;0.278920006
29.38217395;16.73520038;98.03603015;597.5085766;62.27082238;32.62599207;3785.53998;0.278920006
29.3954287;16.73520038;98.07019375;597.5085766;62.18415155;32.70660121;3864.142641;0.278920006
29.40868345;16.73520038;98.10435734;597.5085766;62.26301491;32.66224392;3796.909318;0.278920006
29.4219382;16.73520038;98.13852094;597.5085766;62.18605745;32.73862765;3870.580926;0.278920006
29.43519295;16.73520038;98.17268453;597.5085766;62.27512576;32.68101558;3787.879255;0.278920006
29.4484477;16.73520038;98.20684813;597.5085766;62.1881549;32.7619188;3866.825108;0.278920006
29.46170245;16.73520038;98.24101172;597.5085766;62.26548999;32.71934107;3801.668525;0.278920006
29.4749572;16.73520038;98.27517532;597.5085766;62.18812236;32.7952121;3874.741808;0.278920006
29.48821195;16.73520038;98.30933891;597.5085766;62.27616991;32.73936838;3794.103806;0.278920006
29.5014667;16.73520038;98.34350251;597.5085766;62.1893232;32.82034724;3873.137932;0.278920006
29.51472145;16.73520038;98.3776661;597.5085766;62.26993537;32.77413912;3803.744683;0.278920006
29.5279762;16.73520038;98.4118297;597.5085766;62.19233532;32.85158098;3878.651125;0.278920006
29.54123095;16.73520038;98.44599329;597.5085766;62.28198547;32.79296988;3794.783576;0.278920006
29.5544857;16.73520038;98.48015689;597.5085766;62.19462105;32.87436864;3874.307733;0.278920006
29.56774045;16.73520038;98.51432048;597.5085766;62.27170099;32.83222132;3809.653437;0.278920006
29.5809952;16.73520038;98.54848408;597.5085766;62.19364023;32.90827303;3882.937579;0.278920006
29.59424996;16.73520038;98.54848408;597.5085766;62.2872291;32.85080558;3800.404666;0.278920006
29.60750471;16.73520038;98.54848408;597.5085766;62.19902629;32.93574967;3884.066211;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.29303079;32.88105953;3804.774438;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.20684263;32.94638374;3881.007884;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.29258762;32.88302925;3807.073105;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.20805785;32.9463508;3880.969443;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.29394594;32.88242555;3806.368588;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.20869698;32.94617841;3880.768259;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.29470184;32.88177145;3805.605256;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.20878813;32.94620858;3880.803472;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.29513679;32.88120386;3804.942879;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.20881561;32.94614162;3880.725325;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.29534927;32.88085044;3804.530433;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.20899952;32.94587445;3880.413536;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.29505654;32.88093906;3804.633857;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.20910344;32.94571156;3880.22344;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.29486479;32.88104209;3804.754088;0.278920006
29.62075946;16.73520038;98.54848408;597.5085766;62.20929891;32.94553246;3880.01443;0.278920006
29.62075946;16.73520038;98.54848408;597.6587083;62.30622408;32.87961961;3803.094056;0.278920006
29.62075946;16.73520038;98.54848408;597.80884;62.34340792;32.82804231;3742.903277;0.278920006
29.62075946;16.73520038;98.54848408;597.9589716;62.22346083;32.94104579;3874.778483;0.278920006
29.62075946;16.73520038;98.54848408;598.1091033;62.31550738;32.88379732;3807.969447;0.278920006
29.62075946;16.73520038;98.54848408;598.259235;62.2924815;32.87790811;3801.096728;0.278920006
29.62075946;16.73520038;98.54848408;598.4093667;62.13033282;32.98988713;3931.776396;0.278920006
29.62075946;16.73520038;98.54848408;598.5594984;62.296855;32.90891465;3837.281405;0.278920006
29.62075946;16.73520038;98.54848408;598.70963;62.20958986;32.95789953;3894.446821;0.278920006
29.62075946;16.73520038;98.54848408;598.8597617;62.4023228;32.82929716;3744.367683;0.278920006
29.62075946;16.73520038;98.54848408;599.0098934;62.24234739;32.96064475;3897.650493;0.278920006
29.62075946;16.73520038;98.54848408;599.1600251;62.35103855;32.89199807;3817.53973;0.278920006
29.62075946;16.73520038;98.54848408;599.3101568;62.22893802;32.95474269;3890.762784;0.278920006
29.62075946;16.73520038;98.54848408;599.4602884;62.32104856;32.91740534;3847.19005;0.278920006
29.62075946;16.73520038;98.54848408;599.6104201;62.34231486;32.91673748;3846.410658;0.278920006
29.62075946;16.73520038;98.54848408;599.7605518;62.29938521;32.95934075;3896.128723;0.278920006
29.62075946;16.73520038;98.54848408;599.9106835;62.39306528;32.89980098;3826.645738;0.278920006
29.62075946;16.73520038;98.54848408;600.0608151;62.38863879;32.90997182;3838.515126;0.278920006
29.62075946;16.73520038;98.54848408;600.2109468;62.32388833;32.96403446;3901.606298;0.278920006
29.62075946;16.73520038;98.54848408;600.3610785;62.42095937;32.89666255;3822.983188;0.278920006
29.62075946;16.73520038;98.54848408;600.5112102;62.36078412;32.91562927;3845.117378;0.278920006
29.62075946;16.73520038;98.54848408;600.6613419;62.39459364;32.91765697;3847.483698;0.278920006
29.62075946;16.73520038;98.54848408;600.8114735;62.42087437;32.91128376;3840.046159;0.278920006
29.62075946;16.73520038;98.54848408;600.9616052;62.35424971;32.9667628;3904.790266;0.278920006
29.62075946;16.73520038;98.54848408;601.1117369;62.44875759;32.90539635;3833.175546;0.278920006
29.62075946;16.73520038;98.54848408;601.2618686;62.52390041;32.82537878;3739.794929;0.278920006
29.62075946;16.73520038;98.54848408;601.4120003;62.36843243;32.96007059;3896.980449;0.278920006
29.62075946;16.73520038;98.54848408;601.5621319;62.45671992;32.91292905;3841.966215;0.278920006
29.62075946;16.73520038;98.54848408;601.7122636;62.49117757;32.87258278;3794.882066;0.278920006
29.62075946;16.73520038;98.54848408;601.8623953;62.38740286;32.97035685;3908.984526;0.278920006
29.62075946;16.73520038;98.54848408;602.012527;62.48140867;32.91045295;3839.076599;0.278920006
29.62075946;16.73520038;98.54848408;602.1626587;62.41976755;32.9330776;3865.479595;0.278920006
29.62075946;16.73520038;98.54848408;602.3127903;62.46220395;32.93045659;3862.42087;0.278920006
29.62075946;16.73520038;98.54848408;602.462922;62.48770576;32.92526574;3856.363144;0.278920006
29.62075946;16.73520038;98.54848408;602.6130537;62.42279137;32.98000291;3920.241496;0.278920006
29.62075946;16.73520038;98.54848408;602.7631854;62.51871451;32.9174247;3847.212637;0.278920006
29.62075946;16.73520038;98.54848408;602.9133171;62.4460979;32.98291478;3923.639656;0.278920006
29.62075946;16.73520038;98.54848408;603.0634487;62.54007254;32.91945088;3849.577199;0.278920006
29.62075946;16.73520038;98.54848408;603.2135804;62.40043304;33.00768894;3952.55113;0.278920006
29.62075946;16.73520038;98.54848408;603.3637121;62.51351165;32.94236113;3876.313488;0.278920006
29.62075946;16.73520038;98.54848408;603.5138438;62.52967148;32.93670897;3869.717409;0.278920006
29.62075946;16.73520038;98.54848408;603.6639755;62.47226211;32.98798464;3929.556187;0.278920006
29.62075946;16.73520038;98.54848408;603.8141071;62.56712931;32.92352839;3854.335655;0.278920006
29.62075946;16.73520038;98.54848408;603.9642388;62.49372179;32.99080723;3932.850151;0.278920006
29.62075946;16.73520038;98.54848408;604.1143705;62.58730297;32.92657054;3857.885844;0.278920006
29.62075946;16.73520038;98.54848408;604.2645022;62.44858005;33.01391597;3959.818081;0.278920006
29.62075946;16.73520038;98.54848408;604.4146338;62.56069551;32.9495484;3884.701046;0.278920006
29.62075946;16.73520038;98.54848408;604.5647655;62.57534507;32.94467197;3879.01024;0.278920006
29.62075946;16.73520038;98.54848408;604.7148972;62.52012009;32.99512209;3937.885599;0.278920006
29.62075946;16.73520038;98.54848408;604.8650289;62.61558791;32.9294356;3861.229375;0.278920006
29.62075946;16.73520038;98.54848408;605.0151606;62.55793874;32.94680679;3881.501577;0.278920006
29.62075946;16.73520038;98.54848408;605.1652922;62.59046183;32.94976793;3884.957239;0.278920006
29.62075946;16.73520038;98.54848408;605.3154239;62.61474988;32.94453938;3878.85551;0.278920006
29.62075946;16.73520038;98.54848408;605.4655556;62.54974616;32.9992635;3942.718633;0.278920006
29.62075946;16.73520038;98.54848408;605.6156873;62.64389605;32.93767314;3870.842596;0.278920006
29.62075946;16.73520038;98.54848408;605.765819;62.57140893;33.0028739;3946.931974;0.278920006
29.62075946;16.73520038;98.54848408;605.9159506;62.66383429;32.94049098;3874.131025;0.278920006
29.62075946;16.73520038;98.54848408;606.0660823;62.53151271;33.02401114;3971.599154;0.278920006
29.62075946;16.73520038;98.54848408;606.216214;62.63736985;32.96316956;3900.596952;0.278920006
29.62075946;16.73520038;98.54848408;606.3663457;62.65171097;32.95839111;3895.020496;0.278920006
29.62075946;16.73520038;98.54848408;606.5164774;62.5999377;33.00707397;3951.833454;0.278920006
29.62075946;16.73520038;98.54848408;606.666609;62.69730651;32.93973343;3873.246958;0.278920006
29.62075946;16.73520038;98.54848408;606.8167407;62.53276689;33.0388987;3988.972962;0.278920006
29.62075946;16.73520038;98.54848408;606.9668724;62.66825185;32.96519553;3902.961266;0.278920006
29.62075946;16.73520038;98.54848408;607.1170041;62.67194514;32.97315772;3912.253145;0.278920006
29.62075946;16.73520038;98.54848408;607.2671358;62.77004725;32.9026364;3829.954681;0.278920006
29.62075946;16.73520038;98.54848408;607.4172674;62.85775134;32.85056024;3769.181735;0.278920006
29.62075946;16.73520038;98.54848408;607.5673991;62.64907692;33.00173507;3945.602948;0.278920006
29.62075946;16.73520038;98.54848408;607.7175308;62.7322783;32.95172696;3887.243426;0.278920006
29.62075946;16.73520038;98.54848408;607.8676625;62.58719444;33.04566849;3996.873312;0.278920006
29.62075946;16.73520038;98.54848408;608.0177942;62.71939972;32.96700191;3905.069314;0.278920006
29.62075946;16.73520038;98.54848408;608.1679258;62.71886882;32.97538897;3914.857018;0.278920006
29.62075946;16.73520038;98.54848408;608.3180575;62.67781721;33.01615326;3962.429;0.278920006
29.62075946;16.73520038;98.04398347;608.4681892;62.77945585;32.98259649;3923.268206;0.278920006
29.62075946;16.73520038;97.53948286;608.6183209;62.84704496;32.97086106;3909.572947;0.278920006
29.62075946;16.73520038;97.03498224;608.7684525;62.8999685;32.97099842;3909.73324;0.278920006
29.62075946;16.73520038;96.53048163;608.9185842;62.9533899;32.9715364;3910.361066;0.278920006
29.62075946;16.73520038;96.02598102;609.0687159;63.00733869;32.97206743;3910.98078;0.278920006
29.62075946;16.73520038;95.52148041;609.2188476;63.06170461;32.97258078;3911.579862;0.278920006
29.62075946;16.73520038;95.0169798;609.3689793;63.11643525;32.9730838;3912.166882;0.278920006
29.62075946;16.73520038;94.51247919;609.3689793;63.16934752;32.97012593;3908.715044;0.278920006
29.62075946;16.73520038;94.00797858;609.3689793;63.21893843;32.96939763;3907.865123;0.278920006
29.62075946;16.73520038;93.50347797;609.3689793;63.26844945;32.96879234;3907.158747;0.278920006
29.62075946;16.73520038;92.99897736;609.3689793;63.31805914;32.96820094;3906.468585;0.278920006
29.62075946;16.73520038;92.49447675;609.3689793;63.36783975;32.96760485;3905.772944;0.278920006
29.62075946;16.73520038;91.98997614;609.3689793;63.41783026;32.96699987;3905.066925;0.278920006
29.62075946;16.73520038;91.48547553;609.3689793;63.46805297;32.96638528;3904.349706;0.278920006
29.62075946;16.73520038;90.98097492;609.3689793;63.5185215;32.96576129;3903.621508;0.278920006
29.62075946;16.73520038;90.47647431;609.3689793;63.56924491;32.96512825;3902.882742;0.278920006
29.62075946;16.73520038;89.9719737;609.3689793;63.62022995;32.96448645;3902.133768;0.278920006
29.62075946;16.73520038;89.46747309;609.3689793;63.6714821;32.96383613;3901.374836;0.278920006
29.62075946;16.73520038;88.96297248;609.3689793;63.72300629;32.96317739;3900.606096;0.278920006
29.62075946;16.73520038;88.45847187;609.3689793;63.77480713;32.96251033;3899.827626;0.278920006
29.62075946;16.73520038;87.95397125;609.3689793;63.82688912;32.96183495;3899.039465;0.278920006
29.62075946;16.73520038;87.44947064;609.3689793;63.87925675;32.96115129;3898.241629;0.278920006
29.62075946;16.73520038;86.94497003;609.3689793;63.93191452;32.96045935;3897.434139;0.278920006
29.62075946;16.73520038;86.44046942;609.3689793;63.984867;32.95975917;3896.617024;0.278920006
29.62075946;16.73520038;85.93596881;609.3689793;64.03811885;32.95905078;3895.790331;0.278920006
29.62075946;16.73520038;85.4314682;609.3689793;64.0916748;32.95833424;3894.954128;0.278920006
29.62075946;16.73520038;84.92696759;609.3689793;64.14553967;32.95760963;3894.108502;0.278920006
29.62075946;16.73520038;84.42246698;609.3689793;64.19971839;32.95687703;3893.253564;0.278920006
29.62075946;16.73520038;83.91796637;609.3689793;64.25421596;32.95613657;3892.389444;0.278920006
29.62075946;16.73520038;83.41346576;609.3689793;64.30903749;32.95538837;3891.51629;0.278920006
29.62075946;16.73520038;82.90896515;609.3689793;64.36418818;32.95463256;3890.634265;0.278920006
29.62075946;16.73520038;82.40446454;609.3689793;64.41967328;32.95386931;3889.743551;0.278920006
29.62075946;16.73520038;81.89996393;609.3689793;64.47549816;32.95309878;3888.84434;0.278920006
29.62075946;16.73520038;81.39546332;609.3689793;64.53166823;32.95232115;3887.93684;0.278920006
29.62075946;16.4766235;80.89096271;609.3689793;64.58914414;33.00891505;3892.888722;0.274610392
29.62075946;16.21804662;80.3864621;609.3689793;64.64773108;33.067193;3897.704209;0.270300777
29.62075946;15.95946974;79.88196149;609.3689793;64.70698956;33.12746748;3902.639985;0.265991162
29.62075946;15.70089286;79.37746088;609.3689793;64.76677933;33.18982165;3907.679087;0.261681548
29.62075946;15.44231598;78.87296027;609.3689793;64.82706104;33.25430874;3912.766352;0.257371933
29.62075946;15.1837391;78.87296027;609.3689793;64.85018932;33.3028908;3898.687578;0.253062318
29.62075946;14.92516222;78.87296027;609.3689793;64.79847072;33.40879489;3942.516489;0.248752704
29.62075946;14.66658534;78.87296027;609.3689793;64.75885029;33.51127044;3979.019652;0.244443089
29.62075946;14.40800846;78.87296027;609.3689793;64.84490894;33.5269813;3924.653182;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.90837309;33.47481511;3872.240843;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.7913932;33.55815953;3955.978525;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.74413924;33.59602847;3994.02614;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.83476843;33.52972902;3927.413868;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.88406796;33.48507177;3882.545899;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.78099928;33.5561639;3953.973477;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.72682253;33.59847853;3996.487769;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.8107039;33.53732867;3935.049368;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.87110659;33.48536612;3882.841639;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.99159083;33.39635193;3793.407441;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.76237731;33.55574706;3953.554667;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.67537958;33.62676809;4024.910813;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.80036527;33.53251603;3930.214024;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.86591569;33.47252765;3869.942587;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.97774264;33.38949065;3786.513785;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.74356933;33.55394198;3951.741071;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.66236431;33.62215209;4020.273024;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.78410514;33.52943136;3927.114797;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.87255857;33.45146184;3848.777379;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.96882465;33.3812532;3778.237466;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.72641759;33.55215465;3949.945311;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.65379854;33.61484166;4012.9281;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.769821;33.52597828;3923.645424;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.82213777;33.46864652;3866.043147;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.72231707;33.54485164;3942.607842;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.66258513;33.59869665;3996.706918;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.7460773;33.53357442;3931.277408;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.81932477;33.47326208;3870.680485;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.92406342;33.39886007;3795.927416;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.69640791;33.55630691;3954.117163;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.63378957;33.62757464;4025.721162;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.74415344;33.53168244;3929.376501;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.79126818;33.48340848;3880.874763;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.69818219;33.55323141;3951.027145;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.74053182;33.51301123;3910.617189;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.67422343;33.56629747;3964.154861;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.74399623;33.50865917;3906.244595;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.66631696;33.56848843;3966.356156;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.73523809;33.51477074;3912.385004;0.240133474
29.62075946;14.40800846;78.87296027;609.3689793;64.67754022;33.55647634;3954.287391;0.240133474
29.62075946;14.40800846;78.87296027;610.401552;64.75616646;33.53478887;3932.497591;0.240133474
29.62075946;14.40800846;78.87296027;611.4341248;64.80091204;33.53836902;3936.094627;0.240133474
29.62075946;14.40800846;78.87296027;612.4666975;64.84280536;33.54672148;3944.486501;0.240133474
29.62075946;14.40800846;78.87296027;613.4992703;64.8860726;33.55539418;3953.200118;0.240133474
29.62075946;14.40800846;78.87296027;614.531843;64.93014491;33.56413846;3961.985666;0.240133474
29.62075946;14.40800846;78.87296027;615.5644158;64.97473221;33.57290985;3970.798444;0.240133474
29.62075946;14.40800846;78.87296027;616.5969885;65.01966845;33.58170427;3979.634361;0.240133474
29.62075946;14.40800846;78.87296027;617.6295613;65.06485131;33.59052278;3988.494479;0.240133474
29.62075946;14.40800846;78.87296027;618.6621341;65.11021291;33.59936552;3997.378945;0.240133474
29.62075946;14.40800846;78.87296027;619.6947068;65.15570452;33.60823179;4006.28705;0.240133474
29.62075946;14.40800846;78.87296027;620.7272796;65.20128861;33.61712067;4015.217867;0.240133474
29.62075946;14.40800846;78.87296027;621.7598523;65.2469347;33.62603134;4024.170583;0.240133474
29.62075946;14.40800846;78.87296027;622.7924251;65.29261714;33.63496324;4033.144627;0.240133474
29.62075946;14.40800846;78.87296027;623.8249978;65.33831379;33.643916;4042.139631;0.240133474
29.62075946;14.40800846;78.87296027;624.8575706;65.38400535;33.65288943;4051.155401;0.240133474
29.62075946;14.40800846;78.87296027;625.8901433;65.4296748;33.66188343;4060.191841;0.240133474
29.62075946;14.40800846;78.87296027;626.9227161;65.47530707;33.67089798;4069.248925;0.240133474
29.62075946;14.40800846;78.87296027;627.9552888;65.52088878;33.67993307;4078.326647;0.240133474
29.62075946;14.40800846;78.87296027;628.9878616;65.56640805;33.68898871;4087.425017;0.240133474
29.62075946;14.40800846;78.87296027;630.0204343;65.61185425;33.6980649;4096.544031;0.240133474
29.62075946;14.40800846;78.87296027;631.0530071;65.65721794;33.70716163;4105.683685;0.240133474
29.63811422;14.40800846;78.87296027;632.0855799;65.49508369;33.87701675;4258.903612;0.240133474
29.65546898;14.40800846;78.87296027;633.1181526;65.72788107;33.78160202;4145.60202;0.240133474
29.67282375;14.40800846;78.87296027;634.1507254;65.79507621;33.79477956;4141.405078;0.240133474
29.69017851;14.40800846;78.87296027;635.1832981;65.63733702;33.96282744;4292.809241;0.240133474
29.70753328;14.40800846;78.48986521;636.2158709;65.69168558;34.02620562;4339.04981;0.240133474
29.72488804;14.40800846;78.10677016;637.2484436;65.98480533;33.91806924;4212.966544;0.240133474
29.74224281;14.40800846;77.7236751;638.2810164;66.10653136;33.92538958;4202.884769;0.240133474
29.75959757;14.40800846;77.34058005;639.3135891;66.0174951;34.08154689;4342.342246;0.240133474
29.77695234;14.40800846;76.957485;640.3461619;66.0872941;34.13238857;4375.98717;0.240133474
29.7943071;14.40800846;76.57438994;641.3787346;66.38189193;34.02533256;4250.989369;0.240133474
29.81166186;14.40800846;76.19129489;642.4113074;66.31031533;34.16657333;4375.45993;0.240133474
29.82901663;14.40800846;75.80819984;643.4438802;66.38669395;34.21277161;4404.439541;0.240133474
29.84637139;14.40800846;75.42510478;644.4764529;66.48178558;34.24460895;4418.990452;0.240133474
29.86372616;14.40800846;75.04200973;645.5090257;66.78128589;34.13529057;4291.719599;0.240133474
29.88108092;14.40800846;74.65891468;646.5415984;66.68919842;34.28870117;4428.41741;0.240133474
29.89843569;14.40800846;74.27581962;647.5741712;66.79843522;34.31470928;4437.111589;0.240133474
29.91579045;14.40800846;73.89272457;648.6067439;66.89579788;34.34601025;4451.123597;0.240133474
29.93314522;14.40800846;73.50962951;649.6393167;66.99662006;34.37436948;4462.179982;0.240133474
29.95049998;14.40800846;73.12653446;650.6718894;67.09943942;34.40121307;4471.713586;0.240133474
29.96785474;14.40800846;72.74343941;651.7044622;67.20347282;34.42728418;4480.471065;0.240133474
29.98520951;14.40800846;72.36034435;652.7370349;67.30823194;34.45301771;4488.889363;0.240133474
30.00256427;14.40800846;71.9772493;653.7696077;67.37902991;34.50083809;4519.49873;0.240133474
30.01991904;14.40800846;71.59415425;654.8021804;67.48511616;34.52616621;4527.509697;0.240133474
30.0372738;14.40800846;71.21105919;655.8347532;67.59142138;34.55163671;4535.663737;0.240133474
30.05462857;14.40800846;70.82796414;656.867326;67.6978622;34.57725746;4543.968723;0.240133474
30.07198333;14.40800846;70.44486909;657.8998987;67.80445869;34.60298355;4552.379543;0.240133474
30.08933809;14.40800846;70.06177403;658.9324715;67.91123587;34.62877898;4560.860047;0.240133474
30.10669286;14.40800846;69.67867898;659.9650442;68.01821098;34.65461993;4569.386267;0.240133474
30.12404762;14.40800846;69.29558393;660.997617;68.12539521;34.68049036;4577.942114;0.240133474
30.14140239;14.40800846;68.91248887;662.0301897;68.23279704;34.70637811;4586.515365;0.240133474
30.15875715;14.40800846;68.52939382;663.0627625;68.3404261;34.7322713;4595.094082;0.240133474
30.17611192;14.40800846;68.14629876;664.0953352;68.44830151;34.7581509;4603.659128;0.240133474
30.19346668;14.40800846;67.76320371;665.127908;68.56183606;34.77891763;4607.087197;0.240133474
30.21082145;14.40800846;67.38010866;666.1604807;68.66916497;34.8055471;4616.405661;0.240133474
30.22817621;14.40800846;66.9970136;667.1930535;68.77686697;34.83267485;4626.224763;0.240133474
30.24553097;14.40800846;66.61391855;668.2256263;68.88521895;34.85925186;4635.490532;0.240133474
30.26288574;14.40800846;66.2308235;669.258199;69.02706354;34.86529975;4624.130297;0.240133474
30.2802405;14.40800846;65.84772844;670.2907718;69.14103601;34.88721034;4628.707628;0.240133474
30.29759527;14.40800846;65.46463339;671.3233445;69.23458906;34.92256153;4646.788961;0.240133474
30.31495003;14.40800846;65.08153834;672.3559173;69.33177881;34.95665837;4663.61004;0.240133474
30.3323048;14.40800846;64.69844328;673.38849;69.43225905;34.98880305;4678.469736;0.240133474
30.34965956;14.40800846;64.31534823;674.4210628;69.53564919;35.01912999;4691.503124;0.240133474
30.36701433;14.40800846;63.93225318;675.4536355;69.64285971;35.04714212;4702.21077;0.240133474
30.38436909;14.40800846;63.93225318;676.4862083;69.75631204;35.03132362;4668.880987;0.240133474
30.40172385;14.40800846;63.93225318;677.518781;69.81816363;35.04890343;4669.107094;0.240133474
30.41907862;14.40800846;63.93225318;678.5513538;69.86670427;35.07589959;4678.793977;0.240133474
30.43643338;14.40800846;63.93225318;679.5839265;69.9109366;35.10598288;4691.582565;0.240133474
30.45378815;14.40800846;63.93225318;680.6164993;69.95342073;35.13708884;4705.398639;0.240133474
30.47114291;14.40800846;63.93225318;681.6490721;69.99522239;35.16836147;4719.382184;0.240133474
30.48849768;14.40800846;63.93225318;682.6816448;70.03683058;35.19943568;4733.166359;0.240133474
30.50585244;14.40800846;63.93225318;683.7142176;70.07845792;35.23017346;4746.612527;0.240133474
30.52320721;14.40800846;63.93225318;684.7467903;70.12018209;35.26054193;4759.687629;0.240133474
30.54056197;14.40800846;63.93225318;685.7793631;70.16780996;35.28513295;4766.958037;0.240133474
30.55791673;14.40800846;63.93225318;686.8119358;70.20888384;35.31590789;4780.441531;0.240133474
30.5752715;14.40800846;63.93225318;687.8445086;70.24851253;35.34758063;4794.827063;0.240133474
30.59262626;14.40800846;63.93225318;688.8770813;70.28921047;35.37789097;4807.843777;0.240133474
30.60998103;14.40800846;63.93225318;689.9096541;70.33095127;35.40712799;4819.782091;0.240133474
30.62733579;14.40800846;63.93225318;690.9422268;70.37387628;35.43528538;4830.635691;0.240133474
30.64469056;14.40800846;63.93225318;690.9422268;70.45455771;35.40107324;4778.825469;0.240133474
30.66204532;14.40800846;63.93225318;690.9422268;70.4638814;35.4110153;4771.377793;0.240133474
30.67940009;14.40800846;63.93225318;690.9422268;70.47158417;35.42257954;4765.559934;0.240133474
30.69675485;14.40800846;63.93225318;690.9422268;70.4390209;35.46193885;4787.668318;0.240133474
30.71410961;14.40800846;63.93225318;690.9422268;70.45795472;35.46670885;4775.024175;0.240133474
30.73146438;14.40800846;63.93225318;690.9422268;70.40018329;35.52142562;4812.562464;0.240133474
30.74881914;14.40800846;63.93225318;690.9422268;70.44327283;35.51038974;4784.037866;0.240133474
30.76617391;14.40800846;63.93225318;690.9422268;70.40174667;35.55560814;4812.032965;0.240133474
30.78352867;14.40800846;63.93225318;690.9422268;70.42850259;35.55490434;4793.889202;0.240133474
30.80088344;14.40800846;63.93225318;690.9422268;70.39620438;35.5945504;4816.285669;0.240133474
30.8182382;14.40800846;63.93225318;690.9422268;70.41498081;35.59976079;4804.083998;0.240133474
30.83559297;14.40800846;63.93225318;690.9422268;70.396203;35.63086326;4817.896564;0.240133474
30.85294773;14.40800846;63.93225318;690.9422268;70.40549002;35.64307162;4812.725878;0.240133474
30.87030249;14.40800846;63.93225318;690.9422268;70.39834886;35.66651611;4818.844342;0.240133474
30.88765726;14.40800846;63.93225318;690.9422268;70.40168277;35.68300703;4817.976418;0.240133474
30.90501202;14.40800846;63.93225318;690.9422268;70.40047544;35.70259023;4820.215375;0.240133474
30.92236679;14.40800846;63.93225318;690.9422268;70.40379636;35.71849307;4818.756589;0.240133474
30.93972155;14.40800846;63.93225318;690.9422268;70.40773104;35.73361821;4816.516455;0.240133474
30.95707632;14.40800846;63.93225318;690.9422268;70.40852538;35.75145785;4817.003615;0.240133474
30.97443108;14.40800846;63.93225318;690.9422268;70.40960081;35.76940654;4817.600344;0.240133474
30.99178585;14.40800846;63.93225318;690.9422268;70.41225056;35.78615686;4816.993037;0.240133474
31.00914061;14.40800846;63.93225318;690.9422268;70.41459513;35.80323038;4816.710478;0.240133474
31.02649537;14.40800846;63.93225318;690.9422268;70.41657758;35.82081121;4816.937612;0.240133474
31.04385014;14.40800846;63.93225318;690.9422268;70.41899981;35.83821483;4816.986697;0.240133474
31.0612049;14.40800846;63.93225318;690.9422268;70.42546127;35.85067717;4812.07119;0.240133474
31.07855967;14.40800846;63.93225318;690.9422268;70.42690317;35.86897006;4813.013738;0.240133474
31.09591443;14.40800846;63.93225318;690.9422268;70.4228043;35.89297282;4819.693107;0.240133474
31.1132692;14.40800846;63.93225318;690.9422268;70.42897407;35.9083695;4817.725775;0.240133474
31.13062396;14.40800846;63.93225318;690.9422268;70.43365577;35.92447425;4816.469863;0.240133474
31.14797873;14.40800846;63.93225318;690.9422268;70.43642567;35.94247986;4817.123773;0.240133474
31.16533349;14.40800846;63.93225318;690.9422268;70.44015308;35.95987979;4817.169155;0.240133474
31.18268825;14.40800846;63.93225318;690.9422268;70.44439189;35.97684054;4816.773291;0.240133474
31.20004302;14.40800846;63.93225318;690.9422268;70.44860426;35.99383019;4816.406443;0.240133474
31.21739778;14.40800846;63.93225318;690.9422268;70.4531188;36.0105271;4815.745491;0.240133474
31.23475255;14.40800846;63.93225318;690.9422268;70.45866726;36.02605181;4813.906796;0.240133474
31.25210731;14.40800846;63.93225318;690.9422268;70.47585506;36.03038375;4800.822528;0.240133474
31.26946208;14.40800846;63.93225318;690.9422268;70.48773699;36.03390132;4786.920038;0.240133474
31.28681684;14.40800846;63.93225318;690.9422268;70.44816642;36.08071185;4816.514801;0.240133474
31.30417161;14.40800846;63.93225318;690.9422268;70.45664677;36.09667586;4815.117476;0.240133474
31.32152637;14.40800846;63.93225318;690.9422268;70.45869846;36.11596054;4817.056501;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.4621625;36.13470424;4818.451996;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.4838621;36.11846914;4802.140285;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48229971;36.11896655;4802.640046;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.47680283;36.12423319;4807.931536;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.4833854;36.11924531;4802.920126;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48563079;36.11657165;4800.23385;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.4831239;36.11814418;4801.813794;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48404709;36.1171108;4800.775544;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48509269;36.11562081;4799.278515;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48429765;36.11568825;4799.346272;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48409779;36.11543098;4799.087798;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48433085;36.11478297;4798.436721;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48409818;36.11454335;4798.195972;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48390101;36.11437041;4798.022219;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48392525;36.11406036;4797.710703;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48389985;36.11383179;4797.481062;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48387512;36.11366686;4797.315346;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48394878;36.113475;4797.122584;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48406173;36.11329662;4796.943358;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48419915;36.11314815;4796.794195;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48439093;36.11300263;4796.64799;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48462883;36.1128618;4796.506486;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48490121;36.11273398;4796.378065;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48521319;36.11261322;4796.256738;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48556424;36.11249692;4796.139891;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48594908;36.11238726;4796.029711;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48636674;36.11228321;4795.925172;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.4868166;36.11218315;4795.824637;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48729628;36.11208709;4795.728128;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48780416;36.11199472;4795.635318;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48833928;36.11190518;4795.545361;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48890039;36.11181802;4795.457783;0.240133474
31.33888113;14.40800846;63.93225318;690.9422268;70.48948633;36.11173284;4795.372199;0.240133474
31.33888113;14.40800846;63.66161462;690.9422268;70.61836684;36.03195046;4715.213374;0.240133474
31.33888113;14.40800846;63.39097606;690.9422268;70.66335135;36.01110139;4694.265927;0.240133474
31.33888113;14.40800846;63.12033751;690.9422268;70.69855825;36.00648992;4689.632697;0.240133474
31.33888113;14.40800846;62.84969895;690.9422268;70.73420863;36.00575802;4688.897348;0.240133474
31.33888113;14.40800846;62.5790604;690.9422268;70.7709412;36.00618924;4689.330599;0.240133474
31.33888113;14.40800846;62.30842184;690.9422268;70.80878855;36.0069048;4690.049534;0.240133474
31.33888113;14.40800846;62.03778329;690.9422268;70.84759476;36.00765819;4690.806486;0.240133474
31.33888113;14.40800846;61.76714473;690.9422268;70.88722831;36.00837827;4691.52996;0.240133474
31.33888113;14.40800846;61.49650618;690.9422268;70.92758308;36.00905114;4692.206005;0.240133474
31.33888113;14.40800846;61.22586762;690.9422268;70.96857381;36.00968129;4692.839126;0.240133474
31.33888113;14.40800846;60.95522907;690.9422268;71.01013325;36.01027841;4693.439066;0.240133474
31.33888113;14.40800846;60.68459051;690.9422268;71.05222207;36.01084932;4694.012673;0.240133474
31.33888113;14.40800846;60.41395196;690.9422268;71.09289885;36.01265675;4695.828625;0.240133474
31.33888113;14.40800846;60.1433134;690.9422268;70.97446933;36.12524058;4808.943681;0.240133474
31.33888113;14.40800846;59.87267485;690.9422268;71.14672137;36.04276596;4726.079908;0.240133474
31.33888113;14.40800846;59.60203629;690.9422268;71.2127034;36.02175835;4704.973174;0.240133474
31.33888113;14.40800846;59.33139774;690.9422268;71.265029;36.01508496;4698.268298;0.240133474
31.33888113;14.40800846;59.06075918;690.9422268;71.15280535;36.12073828;4804.420132;0.240133474
31.33888113;14.40800846;58.79012063;690.9422268;71.32959925;36.0383764;4721.669638;0.240133474
31.33888113;14.40800846;58.51948207;690.9422268;71.3935545;36.02064617;4703.855744;0.240133474
31.33888113;14.40800846;58.24884351;690.9422268;71.28967356;36.11856793;4802.239541;0.240133474
31.33888113;14.40800846;57.97820496;690.9422268;71.46758806;36.03691728;4720.203633;0.240133474
31.33888113;14.40800846;57.7075664;690.9422268;71.36528723;36.13001583;4813.741457;0.240133474
31.33888113;14.40800846;57.43692785;690.9422268;71.37636149;36.16210714;4845.984191;0.240133474
31.33888113;14.40800846;57.16628929;690.9422268;71.4268091;36.16262041;4846.499881;0.240133474
31.33888113;14.40800846;56.89565074;690.9422268;71.4829669;36.15687815;4840.730527;0.240133474
31.33888113;14.40800846;56.62501218;690.9422268;71.53817149;36.15146209;4835.288912;0.240133474
31.33888113;14.40800846;56.35437363;690.9422268;71.59206897;36.14697248;4830.778119;0.240133474
31.33888113;14.40800846;56.08373507;690.9422268;71.6449527;36.14329634;4827.084639;0.240133474
31.33888113;14.40800846;55.81309652;690.9422268;71.69710777;36.14023693;4824.010786;0.240133474
31.33888113;14.40800846;55.54245796;690.9422268;71.7487407;36.13763332;4821.394897;0.240133474
31.33888113;14.40800846;55.27181941;690.9422268;71.79999711;36.13536724;4819.11812;0.240133474
31.33888113;14.40800846;55.00118085;690.9422268;71.85098104;36.13335317;4817.094546;0.240133474
31.33888113;14.40800846;54.7305423;690.9422268;71.9017673;36.13152951;4815.262281;0.240133474
31.33888113;14.40800846;54.45990374;690.9422268;71.95240925;36.12985224;4813.577096;0.240133474
31.33888113;14.40800846;54.18926519;690.9422268;72.0029423;36.1282877;4812.005181;0.240133474
31.33888113;14.40800846;53.91862663;690.9422268;72.0527267;36.12727935;4810.992065;0.240133474
31.33888113;14.40800846;53.64798807;690.9422268;72.10264272;36.12625732;4809.965216;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.15271702;36.12515531;4808.858005;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.23012886;36.0741375;4757.599469;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.22198189;36.07433405;4757.796944;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.22846553;36.06918042;4752.619005;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.21867477;36.07437104;4757.834116;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.21477307;36.07621906;4759.690853;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.20780441;36.07968937;4763.177534;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.20154372;36.08259549;4766.097368;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.19524517;36.08533996;4768.854791;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.18914929;36.08780838;4771.334853;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.18344518;36.0898957;4773.43203;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.17753082;36.09202343;4775.569794;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.17252512;36.09349102;4777.044308;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.16632612;36.09568838;4779.252043;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.16267663;36.09619949;4779.765561;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.15530823;36.09913568;4782.715603;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.15575385;36.09671149;4780.279976;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.14579229;36.10111686;4784.706129;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.1474739;36.09799105;4781.565572;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.13706774;36.10249729;4786.093078;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.14035832;36.0982039;4781.779424;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.1277629;36.10425723;4787.86132;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.13229862;36.09938039;4782.961467;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.11821846;36.10664855;4790.263927;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.1249135;36.10053399;4784.120512;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.10909414;36.10913312;4792.760213;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.11848452;36.10136589;4784.956342;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.10070516;36.1113931;4795.030864;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.11285078;36.10187932;4785.472193;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.0930656;36.11333312;4796.98003;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.1087626;36.10123508;4784.824907;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.08841164;36.11285914;4796.503816;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.1030827;36.10144347;4785.034282;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.08724916;36.11006379;4793.69528;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.09412751;36.10425727;4787.86136;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.08514728;36.10875771;4792.383039;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.0871002;36.10619304;4789.806266;0.240133474
31.33888113;14.40800846;53.37734952;690.9422268;72.08396798;36.10672142;4790.337137;0.240133474
31.33888113;14.48617392;53.37734952;690.9422268;72.08010892;36.08057533;4789.913415;0.241436232
31.33888113;14.56433938;53.37734952;690.9422268;72.07818925;36.05295529;4787.707683;0.24273899
31.33888113;14.64250484;53.37734952;690.9422268;72.07737749;36.02426687;4784.109961;0.244041747
31.33888113;14.72067029;53.37734952;690.9422268;72.07345254;35.99807891;4782.766271;0.245344505
31.33888113;14.79883575;53.37734952;690.9422268;72.06967452;35.97230924;4781.568749;0.246647263
31.33888113;14.87700121;53.37734952;690.9422268;72.06872762;35.94456942;4778.046432;0.24795002
31.33888113;14.95516666;53.37734952;690.9422268;72.06613899;35.91812974;4775.577586;0.249252778
31.33888113;15.03333212;53.37734952;690.9422268;72.06181625;35.89351916;4774.738;0.250555535
31.33888113;15.11149758;53.37734952;690.9422268;72.0599489;35.86749302;4772.138437;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.05934383;35.86567006;4770.217447;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.05798277;35.86461068;4769.101105;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.05495052;35.8652505;4769.775329;0.251858293
