Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
31.33888113;15.11149758;53.37734952;690.9422268;72.05396308;35.86470397;4769.199409;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.05348405;35.86371477;4768.157016;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.05143617;35.86397844;4768.434857;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.05006334;35.86395146;4768.406426;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.0495599;35.8632504;4767.667675;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.04820822;35.8631607;4767.573146;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.04682134;35.86321703;4767.632504;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.04608838;35.86280493;4767.198246;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.04507064;35.86257432;4766.955233;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.04383736;35.86255972;4766.939851;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.04294812;35.8623211;4766.688393;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.04203726;35.86208377;4766.438303;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.04095886;35.86199401;4766.343718;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.0400188;35.86182891;4766.169744;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.03912912;35.86162568;4765.955582;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.03815477;35.86149623;4765.819168;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.03722379;35.86135414;4765.669441;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.03634091;35.86118284;4765.488925;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.0354283;35.86104158;4765.340066;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.03452719;35.86090568;4765.196859;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.03365759;35.86075541;4765.03851;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.03278432;35.86061584;4764.891441;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.03191613;35.86048346;4764.751934;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.03106726;35.86034626;4764.60736;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.03022453;35.86021301;4764.466945;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.02938769;35.86008511;4764.332171;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.02856404;35.85995693;4764.19709;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.02774951;35.85983088;4764.064269;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.02694263;35.85970853;4763.935341;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.02616796;35.85958718;4763.807464;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.02680055;35.85795875;4762.091462;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.02333684;35.85969284;4763.918802;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.02405956;35.85831459;4762.466437;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.02390134;35.85704216;4761.125587;0.251858293
31.33888113;15.11149758;53.37734952;690.9422268;72.02091791;35.85803323;4762.169943;0.251858293
31.33888113;15.11149758;53.37734952;689.7790905;72.14938495;35.73746969;4635.123087;0.251858293
31.33888113;15.11149758;53.37734952;688.6159542;71.99675251;35.76139823;4660.338393;0.251858293
31.33888113;15.11149758;53.37734952;687.4528179;71.92352698;35.75414787;4652.698146;0.251858293
31.33888113;15.11149758;53.37734952;686.2896816;71.85714213;35.74588924;4643.995403;0.251858293
31.33888113;15.11149758;53.37734952;685.1265453;71.79412078;35.73683504;4634.454314;0.251858293
31.33888113;15.11149758;53.37734952;683.963409;71.73351765;35.72697013;4624.058913;0.251858293
31.33888113;15.11149758;53.37734952;682.8002727;71.87010773;35.61181751;4502.71395;0.251858293
31.33888113;15.11149758;53.37734952;681.6371364;71.64092511;35.68972291;4584.808719;0.251858293
31.33888113;15.11149758;53.37734952;680.4740001;71.57240982;35.68782553;4582.809309;0.251858293
31.33888113;15.11149758;53.37734952;679.3108638;71.51155072;35.68001682;4574.580691;0.251858293
31.33888113;15.11149758;53.37734952;678.1477275;71.45385058;35.67001465;4564.040648;0.251858293
31.33888113;15.11149758;53.37734952;676.9845912;71.3981697;35.65891391;4552.342966;0.251858293
31.33888113;15.11149758;53.37734952;675.8214548;71.34358285;35.64736078;4540.168566;0.251858293
31.33888113;15.11149758;53.37734952;674.6583185;71.29010752;35.63536206;4527.524612;0.251858293
31.33888113;15.11149758;53.37734952;673.4951822;71.46841398;35.49908147;4383.915521;0.251858293
31.33888113;15.11149758;53.37734952;672.3320459;71.204205;35.59682489;4486.915097;0.251858293
31.33888113;15.11149758;53.37734952;671.1689096;71.14019515;35.59430605;4484.260807;0.251858293
31.33888113;15.11149758;53.37734952;670.0057733;71.30916287;35.46361863;4346.545662;0.251858293
31.33888113;15.11149758;53.46071278;668.842637;71.04380199;35.55403486;4441.824032;0.251858293
31.33888113;15.11149758;53.54407604;667.6795007;71.20496779;35.42077659;4301.39979;0.251858293
31.33888113;15.11149758;53.6274393;666.5163644;70.91253602;35.52776631;4414.142893;0.251858293
31.33888113;15.11149758;53.71080256;665.3532281;71.05960318;35.40221516;4281.84022;0.251858293
31.33888113;15.11149758;53.79416582;664.1900918;71.02863121;35.36477963;4242.391583;0.251858293
31.33888113;15.11149758;53.87752908;663.0269555;70.96064585;35.34917221;4225.944878;0.251858293
31.33888113;15.11149758;53.96089234;661.8638192;70.88180941;35.34155231;4217.915218;0.251858293
31.33888113;15.11149758;54.04425561;660.7006828;70.80158455;35.33608638;4212.155351;0.251858293
31.33888113;15.11149758;54.12761887;659.5375465;70.72728773;35.32868282;4204.353661;0.251858293
31.33888113;15.11149758;54.21098213;658.3744102;70.65371434;35.32121467;4196.48392;0.251858293
31.33888113;15.11149758;54.29434539;657.2112739;70.58153833;35.31309553;4187.928165;0.251858293
31.30156229;15.11149758;54.37770865;656.0481376;70.51216549;35.26024693;4171.56329;0.251858293
31.26424345;15.11149758;54.46107191;654.8850013;70.43243115;35.21126634;4159.274432;0.251858293
31.2269246;15.11149758;54.54443517;653.721865;70.35230461;35.16148799;4146.144922;0.251858293
31.18960576;15.11149758;54.62779843;652.5587287;70.27220904;35.11109459;4132.367274;0.251858293
31.15228692;15.11149758;54.71116169;651.3955924;70.19191981;35.06051661;4118.395129;0.251858293
31.11496807;15.11149758;54.79452495;650.2324561;70.11131536;35.01002135;4104.510147;0.251858293
31.07764923;15.11149758;54.87788821;649.0693198;70.03038896;34.95973315;4090.843358;0.251858293
31.04033039;15.11149758;54.96125147;647.9061835;69.94919905;34.90968933;4077.434092;0.251858293
31.00301154;15.11149758;55.04461473;646.7430472;69.86783071;34.85988207;4064.274118;0.251858293
30.9656927;15.11149758;55.12797799;645.5799108;69.78637256;34.81028409;4051.334671;0.251858293
30.92837386;15.11149758;55.21134126;644.4167745;69.70490492;34.76086269;4038.581292;0.251858293
30.89105501;15.11149758;55.29470452;643.2536382;69.62349498;34.71158666;4025.981116;0.251858293
30.85373617;15.11149758;55.37806778;642.0905019;69.54219583;34.66242924;4013.505911;0.251858293
30.81641733;15.11149758;55.46143104;640.9273656;69.46104758;34.61336872;4001.132819;0.251858293
30.77909848;15.11149758;55.5447943;639.7642293;69.38007916;34.56438818;3988.844029;0.251858293
30.74177964;15.11149758;55.62815756;638.601093;69.29931046;34.51547483;3976.626023;0.251858293
30.7044608;15.11149758;55.71152082;637.4379567;69.21875425;34.46661906;3964.468692;0.251858293
30.66714195;15.11149758;55.79488408;636.2748204;69.13841782;34.41781376;3952.364559;0.251858293
30.62982311;15.11149758;55.87824734;635.1116841;69.05830442;34.36905372;3940.308104;0.251858293
30.59250427;15.11149758;55.9616106;633.9485478;68.97841428;34.32033503;3928.295219;0.251858293
30.55518542;15.11149758;56.04497386;632.7854115;68.89874553;34.27165473;3916.322808;0.251858293
30.51786658;15.11149758;56.12833712;631.6222752;68.81929478;34.22301059;3904.388488;0.251858293
30.48054774;15.11149758;56.21170038;630.4591388;68.74005762;34.17440078;3892.490351;0.251858293
30.44322889;15.11149758;56.29506364;629.2960025;68.66102896;34.12582383;3880.626842;0.251858293
30.40591005;15.11149758;56.37842691;628.1328662;68.58220331;34.07727847;3868.796616;0.251858293
30.36859121;15.11149758;56.46179017;626.9697299;68.50357494;34.02876357;3856.998488;0.251858293
30.33127236;15.11149758;56.54515343;625.8065936;68.425138;33.9802781;3845.231378;0.251858293
30.29395352;15.11149758;56.62851669;624.6434573;68.34688663;33.93182112;3833.494286;0.251858293
30.25663468;15.11149758;56.62851669;623.480321;68.26446285;33.89425894;3833.237865;0.251858293
30.21931583;15.11149758;56.62851669;622.3171847;68.19906205;33.84722313;3822.998366;0.251858293
30.18199699;15.11149758;56.62851669;621.1540484;68.13650663;33.79832855;3810.800143;0.251858293
30.14467815;15.11149758;56.62851669;619.9909121;68.0746032;33.74899618;3798.140583;0.251858293
30.1073593;15.11149758;56.62851669;618.8277758;68.01280599;33.69965023;3785.466725;0.251858293
30.07004046;15.11149758;56.62851669;617.6646395;67.95094709;33.65043566;3772.931304;0.251858293
30.03272162;15.11149758;56.62851669;616.5015032;67.88899288;33.60138794;3760.571699;0.251858293
29.99540277;15.11149758;56.62851669;615.3383668;67.82695905;33.55249921;3748.379645;0.251858293
29.95808393;15.11149758;56.62851669;614.1752305;67.76487525;33.50374722;3736.331683;0.251858293
29.92076509;15.11149758;56.62851669;613.0120942;67.70277061;33.45510759;3724.40211;0.251858293
29.88344624;15.11149758;56.62851669;611.8489579;67.6406686;33.40655859;3712.568063;0.251858293
29.8461274;15.11149758;56.62851669;610.6858216;67.57858597;33.35808261;3700.81095;0.251858293
29.80880856;15.11149758;56.62851669;609.5226853;67.51653335;33.30966599;3689.116378;0.251858293
29.77148971;15.11149758;56.62851669;608.359549;67.45451638;33.26129844;3677.473535;0.251858293
29.73417087;15.11149758;56.62851669;607.1964127;67.39253695;33.21297242;3665.874446;0.251858293
29.69685203;15.11149758;56.62851669;606.0332764;67.33059423;33.16468238;3654.313267;0.251858293
29.65953318;15.11149758;56.62851669;604.8701401;67.26868553;33.11642425;3642.785728;0.251858293
29.62221434;15.11149758;56.62851669;603.7070038;67.20680696;33.06819507;3631.288685;0.251858293
29.5848955;15.11149758;56.62851669;602.5438675;67.14495392;33.0199926;3619.81978;0.251858293
29.54757665;15.11149758;56.62851669;601.3807312;67.08312145;32.9718151;3608.377211;0.251858293
29.51025781;15.11149758;56.62851669;600.2175948;67.02130443;32.92366127;3596.959561;0.251858293
29.47293897;15.11149758;56.62851669;599.0544585;66.95949781;32.87552999;3585.565687;0.251858293
29.43562012;15.11149758;56.62851669;599.0544585;66.83462955;32.90025574;3650.946739;0.251858293
29.39830128;15.11149758;56.62851669;599.0544585;66.85034186;32.84789988;3635.1011;0.251858293
29.36098244;15.11149758;56.62851669;599.0544585;66.82803802;32.81533976;3640.115725;0.251858293
29.32366359;15.11149758;56.62851669;599.0544585;66.83954664;32.76322419;3624.52331;0.251858293
29.28634475;15.11149758;56.62851669;599.0544585;66.8272428;32.72407651;3622.596118;0.251858293
29.24902591;15.11149758;56.62851669;599.0544585;66.82651787;32.67845811;3613.850252;0.251858293
29.21170706;15.11149758;56.62851669;599.0544585;66.81573983;32.63864906;3611.226144;0.251858293
29.17438822;15.11149758;56.62851669;599.0544585;66.80758004;32.59770869;3607.409866;0.251858293
29.13706938;15.11149758;56.62851669;599.0544585;66.79690157;32.55848287;3605.400336;0.251858293
29.09975053;15.11149758;56.62851669;599.0544585;66.78683422;32.51918953;3603.319671;0.251858293
29.06243169;15.11149758;56.62851669;599.0544585;66.77619622;32.48055073;3601.928728;0.251858293
29.02511285;15.11149758;56.62851669;599.0544585;66.76518291;32.44250986;3601.167869;0.251858293
28.987794;15.11149758;56.62851669;599.0544585;66.75471633;32.40431937;3600.249356;0.251858293
28.95047516;15.11149758;56.62851669;599.0544585;66.74504497;32.36566208;3598.838936;0.251858293
28.91315632;15.11149758;56.62851669;599.0544585;66.73527231;32.32711235;3597.541855;0.251858293
28.87583747;15.11149758;56.62851669;599.0544585;66.72541562;32.28869431;3596.383548;0.251858293
28.83851863;15.11149758;56.62851669;599.0544585;66.71578985;32.25016575;3595.108779;0.251858293
28.80119979;15.11149758;56.62851669;599.0544585;66.7062044;32.21162811;3593.824438;0.251858293
28.76388094;15.11149758;56.62851669;599.0544585;66.69633224;32.17321083;3592.66694;0.251858293
28.7265621;15.11149758;56.62851669;599.0544585;66.65876362;32.157569;3615.50963;0.251858293
28.68924326;15.11149758;56.62851669;599.0544585;66.5286294;32.20754744;3707.501328;0.251858293
28.65192441;15.11149758;56.62851669;599.0544585;66.44984793;32.22069158;3760.677974;0.251858293
28.61460557;15.11149758;56.62851669;599.0544585;66.57401345;32.11224133;3685.721465;0.251858293
28.57728673;15.11149758;56.62851669;599.0544585;66.68596873;31.99941749;3606.156176;0.251858293
28.53996788;15.11149758;56.62851669;599.0544585;66.51809748;32.05567488;3704.764493;0.251858293
28.50264904;15.11149758;56.62851669;599.0544585;66.42184437;32.08515094;3775.151294;0.251858293
28.4653302;15.11149758;56.62851669;599.0544585;66.55266522;31.96632016;3689.25604;0.251858293
28.42801135;15.11149758;56.62851669;599.0544585;66.56454162;31.91213;3671.477475;0.251858293
28.39069251;15.11149758;56.62851669;599.0544585;66.57952222;31.8595536;3655.39943;0.251858293
28.35337367;15.11149758;56.62851669;599.0544585;66.59733457;31.80510862;3637.352331;0.251858293
28.31605482;15.11149758;56.62851669;599.0544585;66.59265058;31.76321293;3632.529371;0.251858293
28.27873598;15.11149758;56.62851669;599.0544585;66.61173274;31.70759257;3613.243686;0.251858293
28.24141714;15.11149758;56.62851669;599.0544585;66.5965752;31.67088461;3613.887419;0.251858293
28.20409829;15.11149758;56.62851669;599.0544585;66.61481033;31.61472127;3594.029566;0.251858293
28.16677945;15.11149758;56.62851669;599.0544585;66.59736684;31.5779996;3594.658852;0.251858293
28.12946061;15.11149758;56.62851669;599.0544585;66.60577309;31.52603995;3579.230729;0.251858293
28.09214176;15.11149758;56.62851669;599.0544585;66.59139709;31.48628416;3576.66274;0.251858293
28.05482292;15.11149758;56.62851669;599.0544585;66.58587447;31.44148076;3568.775699;0.251858293
28.01750408;15.11149758;56.62851669;599.0544585;66.57059264;31.40229547;3566.808878;0.251858293
27.98018523;15.11149758;56.62851669;599.0544585;66.55772607;31.36199347;3563.665311;0.251858293
27.94286639;15.11149758;56.62851669;599.0544585;66.54178906;31.32376996;3562.711992;0.251858293
27.90554755;15.11149758;56.62851669;599.0544585;66.52656007;31.28555239;3561.764936;0.251858293
27.8682287;15.11149758;56.62851669;599.0544585;66.50999222;31.2486095;3562.161112;0.251858293
27.83090986;15.11149758;56.62851669;599.0544585;66.49525796;31.21060547;3561.439068;0.251858293
27.79359102;15.11149758;56.62851669;599.0544585;66.48134179;31.1719341;3560.013814;0.251858293
27.75627217;15.11149758;56.62851669;599.0544585;66.46675613;31.13369571;3559.044822;0.251858293
27.71895333;15.11149758;56.62851669;599.0544585;66.45214604;31.09550029;3558.121099;0.251858293
27.68163449;15.11149758;56.62851669;599.0544585;66.43785577;31.05703127;3556.909077;0.251858293
27.64431564;15.11149758;56.62851669;599.0544585;66.42344984;31.01858379;3555.719749;0.251858293
27.64431564;15.11149758;56.62851669;599.0544585;66.37931109;31.04438763;3582.911196;0.251858293
27.64431564;15.11149758;56.82096907;599.0544585;66.2459151;31.12299572;3665.746441;0.251858293
27.64431564;15.11149758;57.01342145;599.0544585;66.21625353;31.13895566;3682.564628;0.251858293
27.64431564;15.11149758;57.20587384;599.0544585;66.20031738;31.13927185;3682.897825;0.251858293
27.64431564;15.11149758;57.39832622;599.0544585;66.16593267;31.14516429;3689.10713;0.251858293
27.64431564;15.11149758;57.5907786;599.0544585;66.14800399;31.14316141;3686.996544;0.251858293
27.64431564;15.11149758;57.78323099;599.0544585;66.11533029;31.14648935;3690.503444;0.251858293
27.64431564;15.11149758;57.97568337;599.0544585;66.10058853;31.14224964;3686.035744;0.251858293
27.64431564;15.11149758;58.16813576;599.0544585;66.06291582;31.14731025;3691.368492;0.251858293
27.64431564;15.11149758;58.36058814;599.0544585;66.0385849;31.14722788;3691.281688;0.251858293
27.64431564;15.11149758;58.55304052;599.0544585;66.00899487;31.14955486;3693.733799;0.251858293
27.64431564;15.11149758;58.74549291;599.0544585;66.003971;31.13917342;3682.794101;0.251858293
27.64431564;15.11149758;58.93794529;599.0544585;65.95699446;31.14769188;3691.770638;0.251858293
27.64431564;15.11149758;59.13039767;599.0544585;65.93324943;31.1466603;3690.683587;0.251858293
27.64431564;15.11149758;59.32285006;599.0544585;65.90366936;31.14831899;3692.431478;0.251858293
27.64431564;15.11149758;59.51530244;599.0544585;65.87663316;31.1484622;3692.582383;0.251858293
27.64431564;15.11149758;59.70775482;599.0544585;65.84960984;31.14831602;3692.42834;0.251858293
27.64431564;15.11149758;59.90020721;599.0544585;65.82127318;31.14912171;3693.277365;0.251858293
27.64431564;15.11149758;60.09265959;599.0544585;65.79363159;31.1494945;3693.670194;0.251858293
27.64431564;15.11149758;60.28511197;599.0544585;65.76621035;31.14970809;3693.895275;0.251858293
27.64431564;15.11149758;60.47756436;599.0544585;65.74398469;31.14770934;3691.789037;0.251858293
27.64431564;15.11149758;60.67001674;599.0544585;65.70884847;31.15106528;3695.325444;0.251858293
27.64431564;15.11149758;60.86246912;599.0544585;65.70233537;31.1402488;3683.927307;0.251858293
27.64431564;15.11149758;61.05492151;599.0544585;65.6540469;31.14923923;3693.401198;0.251858293
27.64431564;15.11149758;61.24737389;599.0544585;65.6280037;31.14931106;3693.476888;0.251858293
27.64431564;15.11149758;61.43982627;599.0544585;65.59969414;31.14956314;3693.742525;0.251858293
27.64431564;15.11149758;61.63227866;599.0544585;65.57963964;31.14651524;3690.530722;0.251858293
27.64431564;15.11149758;61.82473104;599.0544585;65.54221218;31.15042352;3694.649172;0.251858293
27.64431564;15.11149758;62.01718342;599.0544585;65.52758569;31.14452665;3688.435199;0.251858293
27.64431564;15.11149758;62.20963581;599.0544585;65.48615678;31.15033823;3694.559301;0.251858293
27.64431564;15.11149758;62.40208819;599.0544585;65.46084201;31.15028188;3694.499916;0.251858293
27.64431564;15.11149758;62.59454057;599.0544585;65.43999929;31.14643873;3690.450105;0.251858293
27.64431564;15.11149758;62.78699296;599.0544585;65.4025355;31.15084093;3695.089035;0.251858293
27.64431564;15.11149758;62.97944534;599.0544585;65.38678343;31.14541265;3689.368848;0.251858293
27.64431564;15.11149758;63.17189773;599.0544585;65.34676723;31.15091061;3695.162462;0.251858293
27.64431564;15.11149758;63.36435011;599.0544585;65.32611043;31.14857598;3692.702288;0.251858293
27.64431564;15.11149758;63.55680249;599.0544585;65.29190879;31.15155154;3695.83785;0.251858293
27.64431564;15.11149758;63.74925488;599.0544585;65.41160816;31.05582597;3594.964628;0.251858293
27.64431564;15.11149758;63.94170726;599.0544585;65.27636701;31.12306059;3665.814798;0.251858293
27.64431564;15.11149758;64.13415964;597.9857439;65.19849434;31.12229126;3665.004104;0.251858293
27.64431564;15.11149758;64.13415964;596.9170292;65.13431723;31.12553845;3668.425911;0.251858293
27.64431564;15.11149758;64.13415964;595.8483146;65.08163036;31.11992976;3662.515607;0.251858293
27.64431564;15.11149758;64.13415964;594.7795999;65.03069937;31.11243224;3654.614914;0.251858293
27.64431564;15.11149758;64.13415964;593.7108853;64.98072505;31.10415652;3645.894165;0.251858293
27.64431564;15.11149758;64.13415964;592.6421706;64.93128853;31.09554244;3636.816859;0.251858293
27.64431564;15.11149758;64.13415964;591.573456;64.88214869;31.08678894;3627.592644;0.251858293
27.64431564;15.11149758;64.13415964;590.5047413;64.833169;31.07799362;3618.324349;0.251858293
27.64431564;15.11149758;64.13415964;589.4360267;64.99913215;30.94483752;3478.00777;0.251858293
27.64431564;15.11149758;64.13415964;588.367312;64.75693645;31.04555652;3584.142936;0.251858293
27.64431564;15.11149758;64.13415964;587.2985974;64.69560685;31.04710277;3585.772341;0.251858293
27.64431564;15.11149758;64.13415964;586.2298827;64.64165114;31.04190547;3580.295556;0.251858293
27.64431564;15.11149758;64.13415964;585.1611681;64.5903863;31.03458029;3572.57646;0.251858293
27.64431564;15.11149758;64.13415964;584.0924534;64.75296553;30.9038335;3434.798756;0.251858293
27.64431564;15.11149758;64.13415964;583.0237388;64.51298753;31.00334362;3539.660043;0.251858293
27.64431564;15.11149758;64.13415964;581.9550241;64.45177656;31.00490516;3541.305549;0.251858293
27.64431564;15.11149758;64.13415964;580.8863095;64.3979062;30.99984752;3535.97594;0.251858293
27.64431564;15.11149758;64.13415964;579.8175948;64.34681911;30.99266545;3528.407652;0.251858293
27.64431564;15.11149758;64.13415964;578.7488802;64.50740946;30.86363077;3392.43412;0.251858293
27.64431564;15.11149758;64.13415964;577.6801655;64.26952142;30.96213231;3496.232583;0.251858293
27.64431564;15.11149758;64.13415964;576.6114509;64.2088521;30.96357138;3497.749039;0.251858293
27.64431564;15.11149758;64.13415964;575.5427363;64.15527673;30.95859356;3492.503544;0.251858293
27.64431564;15.11149758;64.13415964;574.4740216;64.31487745;30.83058811;3357.614583;0.251858293
27.64431564;15.11149758;64.13415964;573.405307;64.07655448;30.9294483;3461.790987;0.251858293
27.64431564;15.11149758;64.13415964;572.3365923;64.01566235;30.93111508;3463.547402;0.251858293
27.64431564;15.11149758;64.13415964;571.2678777;63.96198996;30.92631894;3458.493345;0.251858293
27.64431564;15.11149758;64.13415964;570.199163;64.12073851;30.79918636;3324.524203;0.251858293
27.64431564;15.28144877;64.13415964;569.1304484;63.88270618;30.85769223;3424.2588;0.254690813
27.64431564;15.45139996;64.13415964;568.0617337;63.82086339;30.82040023;3422.160082;0.257523333
27.64431564;15.62135114;64.13415964;566.9930191;63.76612586;30.77761299;3413.191314;0.260355852
27.64431564;15.79130233;64.13415964;565.9243044;63.92267137;30.61941847;3276.124183;0.263188372
27.64431564;15.96125352;64.13415964;564.8555898;63.81502745;30.60514619;3295.497405;0.266020892
27.64431564;16.13120471;64.13415964;563.7868751;63.77140753;30.56008031;3279.893159;0.268853412
27.64431564;16.3011559;64.13415964;562.7181605;63.74103026;30.50831714;3255.607699;0.271685932
27.64431564;16.47110709;64.13415964;561.6494458;63.70687045;30.45932658;3233.279905;0.274518452
27.64431564;16.64105828;64.13415964;560.5807312;63.66843612;30.41370533;3213.700783;0.277350971
27.64431564;16.64105828;64.13415964;559.5120165;63.62719742;30.40229612;3200.461118;0.277350971
27.64431564;16.64105828;64.13415964;558.4433019;63.58477243;30.39180439;3188.286125;0.277350971
27.64431564;16.64105828;64.13415964;557.3745872;63.54178382;30.38182156;3176.701691;0.277350971
27.64431564;16.64105828;64.13415964;556.3058726;63.49841158;30.3721729;3165.505037;0.277350971
27.64431564;16.64105828;64.13415964;555.2371579;63.45466388;30.3628046;3154.633712;0.277350971
27.64431564;16.64105828;64.13415964;554.1684433;63.41046769;30.35372935;3144.102465;0.277350971
27.64431564;16.64105828;64.13415964;553.0997286;63.36575144;30.34497257;3133.940775;0.277350971
27.64431564;16.64105828;64.13415964;552.031014;63.32048703;30.33654228;3124.157963;0.277350971
27.64431564;16.64105828;64.13415964;550.9622993;63.27469528;30.32842182;3114.734684;0.277350971
27.64431564;16.64105828;64.13415964;549.8935847;63.22843098;30.32057604;3105.63016;0.277350971
27.64431564;16.64105828;64.13415964;548.82487;63.18176382;30.31296143;3096.793885;0.277350971
27.64431564;16.64105828;64.13415964;547.7561554;63.13476325;30.30553463;3088.175553;0.277350971
27.64431564;16.64105828;64.13415964;546.6874407;62.8791186;30.40963507;3208.977501;0.277350971
27.64431564;16.64105828;64.13415964;545.6187261;63.005633;30.31507743;3099.249369;0.277350971
27.64431564;16.64105828;64.13415964;544.5500114;62.77377284;30.40280673;3201.053649;0.277350971
27.64431564;16.64105828;64.13415964;543.4812968;62.70588022;30.40829878;3207.426823;0.277350971
27.64431564;16.64105828;64.13415964;542.4125821;62.64849387;30.4061005;3204.875855;0.277350971
27.64431564;16.64105828;64.13415964;541.3438675;62.79094269;30.30056673;3082.410627;0.277350971
27.64431564;16.64105828;64.13415964;540.2751528;62.56984113;30.38124178;3176.028888;0.277350971
27.64431564;16.64105828;64.13415964;539.2064382;62.50752468;30.38334631;3178.471068;0.277350971
27.64431564;16.64105828;64.13415964;538.1377235;62.45323682;30.37948704;3173.992631;0.277350971
27.64431564;16.64105828;64.13415964;537.0690089;62.60559404;30.26894001;3045.709821;0.277350971
27.64431564;16.64105828;64.13415964;536.0002942;62.37337853;30.35526295;3145.882111;0.277350971
27.64431564;16.64105828;64.13415964;534.9315796;62.31166125;30.35716225;3148.086129;0.277350971
27.64431564;16.64105828;64.13415964;533.8628649;62.25742607;30.35333931;3143.649854;0.277350971
27.64431564;16.64105828;64.13415964;532.7941503;62.20567216;30.34783757;3137.265425;0.277350971
27.64431564;16.64105828;64.13415964;531.7254356;62.36308752;30.23487862;3006.183743;0.277350971
27.64431564;16.64105828;64.13415964;530.656721;62.1262146;30.32355706;3109.089439;0.277350971
27.64431564;16.64105828;64.13415964;529.5880063;62.06509317;30.32519372;3110.988675;0.277350971
27.64431564;16.64105828;64.13415964;528.5192917;62.01097511;30.32134732;3106.525172;0.277350971
27.64431564;16.64105828;64.13415964;527.450577;61.96036643;30.31532339;3099.534793;0.277350971
27.64431564;16.64105828;64.13415964;526.3818624;62.01912458;30.25316075;3027.398995;0.277350971
27.64431564;16.64105828;64.13415964;525.3131477;62.01264644;30.2228641;2992.241654;0.277350971
27.64431564;16.64105828;64.13415964;524.2444331;61.97542978;30.20937465;2976.588009;0.277350971
27.64431564;16.64105828;64.13415964;523.1757184;61.93928769;30.19599136;2961.057553;0.277350971
27.64431564;16.64105828;64.13415964;522.1070038;61.90188204;30.1833876;2946.43169;0.277350971
27.64431564;16.64105828;64.13415964;521.0382891;61.8642378;30.17088922;2931.928113;0.277350971
27.64431564;16.64105828;64.13415964;519.9695745;61.82598992;30.15863925;2917.712796;0.277350971
27.64431564;16.64105828;64.13415964;518.9008598;61.78654252;30.14695367;2904.152422;0.277350971
27.64431564;16.64105828;64.13415964;517.8321452;61.74541031;30.1361085;2891.567299;0.277350971
27.64431564;16.64105828;64.40627568;516.7634305;61.4807592;30.22450063;2994.140742;0.277350971
27.64431564;16.64105828;64.67839171;515.6947159;61.3803024;30.22984052;3000.337355;0.277350971
27.64431564;16.64105828;64.95050774;514.6260012;61.51480669;30.10839752;2859.41047;0.277350971
27.64431564;16.64105828;65.22262378;514.6260012;61.43706406;30.12280387;2876.128116;0.277350971
27.64431564;16.64105828;65.49473981;514.6260012;61.40067276;30.12027623;2873.194954;0.277350971
27.64431564;16.64105828;65.76685585;514.6260012;61.36658201;30.11835284;2870.962979;0.277350971
27.64431564;16.64105828;66.03897188;514.6260012;61.3326866;30.11729818;2869.739119;0.277350971
27.64431564;16.64105828;66.31108791;514.6260012;61.29970987;30.11635213;2868.641289;0.277350971
27.64431564;16.64105828;66.58320395;514.6260012;61.07471493;30.22822167;2998.458774;0.277350971
27.64431564;16.64105828;66.85531998;514.6260012;61.19795477;30.14449949;2901.30451;0.277350971
27.64431564;16.64105828;67.12743601;514.6260012;61.00249801;30.23681015;3008.425168;0.277350971
27.64431564;16.64105828;67.39955205;514.6260012;60.95716579;30.24812467;3021.554939;0.277350971
27.64431564;16.64105828;67.67166808;514.6260012;61.08127774;30.15945186;2918.655777;0.277350971
27.64431564;16.64105828;67.94378412;514.6260012;60.90221632;30.24310632;3015.731468;0.277350971
27.64431564;16.64105828;68.21590015;514.6260012;60.85950562;30.25267847;3026.839344;0.277350971
27.64431564;16.64105828;68.48801618;514.6260012;60.82472784;30.2558312;3030.497881;0.277350971
27.64431564;16.64105828;68.76013222;514.6260012;60.93917306;30.17114299;2932.222594;0.277350971
27.64431564;16.64105828;69.03224825;514.6260012;60.77448853;30.24833879;3021.80342;0.277350971
27.64431564;16.64105828;69.30436428;514.6260012;60.73317417;30.25742623;3032.348812;0.277350971
27.64431564;16.64105828;69.57648032;514.6260012;60.6996327;30.26026021;3035.637472;0.277350971
27.64431564;16.64105828;69.84859635;514.6260012;60.66665922;30.26243945;3038.166339;0.277350971
27.64431564;16.64105828;70.12071239;514.6260012;60.77969859;30.17737269;2939.451767;0.277350971
27.64431564;16.64105828;70.39282842;514.6260012;60.62071639;30.25310975;3027.339817;0.277350971
27.64431564;16.64105828;70.66494445;514.6260012;60.57969733;30.26255165;3038.296543;0.277350971
27.64431564;16.64105828;70.93706049;514.6260012;60.54703116;30.26532065;3041.509785;0.277350971
27.64431564;16.64105828;71.20917652;514.6260012;60.51675904;30.26621582;3042.548578;0.277350971
27.64431564;16.64105828;71.48129255;514.6260012;60.65341553;30.16640159;2926.720505;0.277350971
27.64431564;16.64105828;71.75340859;514.6260012;60.47364345;30.25549652;3030.109508;0.277350971
27.64431564;16.64105828;72.02552462;514.6260012;60.43130404;30.26659926;3042.993527;0.277350971
27.64431564;16.64105828;72.29764066;514.6260012;60.3989887;30.26958127;3046.453959;0.277350971
27.64431564;16.64105828;72.56975669;514.6260012;60.36894388;30.2706345;3047.676167;0.277350971
27.64431564;16.64105828;72.84187272;514.6260012;60.33927479;30.27154126;3048.728414;0.277350971
27.64431564;16.64105828;73.11398876;514.6260012;60.3107238;30.27191655;3049.163911;0.277350971
27.64431564;16.64105828;73.38610479;514.6260012;60.43349709;30.17910688;2941.464189;0.277350971
27.64431564;16.64105828;73.65822082;514.6260012;60.26794763;30.2622861;3037.988383;0.277350971
27.64431564;16.64105828;73.93033686;514.6260012;60.22598026;30.27363129;3051.153754;0.277350971
27.64431564;16.64105828;74.20245289;514.6260012;60.19651238;30.27521185;3052.987899;0.277350971
27.64431564;16.64105828;74.47456893;514.6260012;60.16749047;30.27604286;3053.952233;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.13879056;30.2767612;3054.785821;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.06399093;30.32642918;3112.422354;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.20669829;30.2402854;3012.457965;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.2589345;30.20607189;2972.755359;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.13881106;30.27881391;3057.167863;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.07835723;30.32198105;3107.260581;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.21842153;30.23745209;3009.170093;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.27763451;30.19816094;2963.575212;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.14978552;30.27719598;3055.290351;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.09905234;30.31518658;3099.376029;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.21413773;30.24675524;3019.965808;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.26501961;30.21541698;2983.599742;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.42107864;30.12581773;2879.625515;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.15712142;30.28131385;3060.068883;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.23861632;30.23339938;3004.467182;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.15679731;30.28612458;3065.651425;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.24973583;30.2297982;3000.288234;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.15701954;30.28761303;3067.378674;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.25322928;30.22989512;3000.400706;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.16118061;30.28697775;3066.641478;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.25746367;30.22899263;2999.353421;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.15928087;30.28984858;3069.972887;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.25662657;30.2322207;3003.099396;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.17385387;30.28336758;3062.452097;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.26191265;30.22879402;2999.122947;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.16602438;30.28956046;3069.638546;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.26447092;30.22922349;2999.62133;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.16863493;30.28913809;3069.148408;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.26526849;30.23038264;3000.966446;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.17490172;30.28584297;3065.324638;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.26225259;30.23348464;3004.566121;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.17475079;30.29051644;3070.747899;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.27718555;30.22646193;2996.416713;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.1777081;30.29062731;3070.876562;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.28187775;30.22583507;2995.689283;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.1816124;30.2902766;3070.46958;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.28407155;30.2271295;2997.19138;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.18257731;30.29174243;3072.170578;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.28678675;30.22747881;2997.596732;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.18681673;30.29091082;3071.205556;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.29174561;30.22522416;2994.98036;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.18354049;30.29449268;3075.362076;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.28775434;30.2305543;3001.165642;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.19619006;30.28819349;3068.052269;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.29509328;30.22264696;2991.989681;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.196232;30.29098704;3071.293996;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.29781377;30.22388201;2993.422875;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.20033157;30.28945601;3069.517338;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.29532566;30.22912396;2999.505832;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.2007567;30.28969974;3069.800176;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.30187676;30.22188929;2991.110454;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.20126403;30.29138269;3071.753132;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.30301476;30.22313784;2992.559312;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.20042608;30.29362476;3074.35491;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.30141913;30.22755529;2997.685486;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.20377628;30.2911131;3071.440285;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.30714048;30.22131441;2990.443344;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.20582894;30.29110558;3071.431562;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.30559916;30.22485639;2994.553579;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.20452278;30.29270566;3073.288354;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.30685624;30.2253528;2995.129636;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.20380746;30.29309239;3073.737124;0.277350971
27.64431564;16.64105828;74.74668496;514.6260012;60.30891429;30.2241183;2993.697074;0.277350971
27.64431564;16.64105828;74.75076129;514.6260012;60.20754142;30.29039885;3070.611438;0.277350971
27.64431564;16.64105828;74.75483762;514.6260012;60.30365737;30.22881346;2999.145508;0.277350971
27.64431564;16.64105828;74.75891396;514.6260012;60.20444856;30.29186568;3072.313601;0.277350971
27.64431564;16.64105828;74.76299029;514.6260012;60.31003265;30.22051291;2989.513255;0.277350971
27.64431564;16.64105828;74.76706662;514.6260012;60.20558051;30.29195147;3072.413163;0.277350971
27.64431564;16.64105828;74.77114295;514.6260012;60.30708486;30.22300155;2992.401158;0.277350971
27.64431564;16.64105828;74.77521928;514.6260012;60.20730053;30.29084901;3071.133831;0.277350971
27.64431564;16.64105828;74.77929562;514.6260012;60.3027036;30.22800905;2998.212049;0.277350971
27.64431564;16.64105828;74.78337195;514.6260012;60.20260833;30.29269924;3073.280903;0.277350971
27.64431564;16.64105828;74.78744828;514.6260012;60.30843083;30.22059726;2989.61113;0.277350971
27.64431564;16.64105828;74.79152461;514.6260012;60.20387569;30.29202595;3072.499593;0.277350971
27.64431564;16.64105828;74.79560094;514.6260012;60.30466026;30.22346327;2992.936962;0.277350971
27.64431564;16.64105828;74.79967728;514.6260012;60.19891128;30.29551157;3076.544431;0.277350971
27.64431564;16.64105828;74.80375361;514.6260012;60.3014602;30.22699103;2997.030693;0.277350971
27.64431564;16.64105828;74.80782994;514.6260012;60.19938902;30.29355551;3074.274546;0.277350971
27.64431564;16.64105828;74.81190627;514.6260012;60.30532305;30.22199931;2991.238125;0.277350971
27.64431564;16.64105828;74.8159826;514.6260012;60.20125359;30.29186231;3072.309692;0.277350971
27.64431564;16.64105828;74.82005894;514.8358803;60.30066477;30.23407013;3005.245548;0.277350971
27.64431564;16.64105828;74.82413527;515.0457594;60.3067427;30.23668636;3008.28151;0.277350971
27.64431564;16.64105828;74.8282116;515.2556385;60.21500884;30.29783544;3079.241132;0.277350971
27.64431564;16.64105828;74.83228793;515.4655176;60.33854958;30.22986995;3000.371502;0.277350971
27.64431564;16.64105828;74.83636426;515.6753967;60.1639986;30.31702131;3101.505122;0.277350971
27.64431564;16.64105828;74.8404406;515.8852758;60.29895431;30.25761633;3032.56941;0.277350971
27.64431564;16.64105828;74.84451693;516.0951549;60.33777374;30.2441371;3016.927623;0.277350971
27.64431564;16.64105828;74.84859326;516.305034;60.25405592;30.30503973;3087.601261;0.277350971
27.64431564;16.64105828;74.85266959;516.5149131;60.3732735;30.24100169;3013.289179;0.277350971
27.64431564;16.64105828;74.85674593;516.7247922;60.37017102;30.25081108;3024.67235;0.277350971
27.64431564;16.64105828;74.86082226;516.9346713;60.29445152;30.30298935;3085.221924;0.277350971
27.64431564;16.64105828;74.86489859;517.1445503;60.40428206;30.24575263;3018.802346;0.277350971
27.64431564;16.64105828;74.86897492;517.3544294;60.40358087;30.25224488;3026.336187;0.277350971
27.64431564;16.64105828;74.87305125;517.5643085;60.31695407;30.31188933;3095.549786;0.277350971
27.64431564;16.64105828;74.87712759;517.7741876;60.4237299;30.25574417;3030.396885;0.277350971
27.64431564;16.64105828;74.88120392;517.9840667;60.441017;30.25129847;3025.237935;0.277350971
27.64431564;16.64105828;74.88528025;518.1939458;60.34970534;30.31287185;3096.689935;0.277350971
27.64431564;16.64105828;74.88935658;518.4038249;60.46709289;30.24906775;3022.649329;0.277350971
27.64431564;16.64105828;74.89343291;518.613704;60.33575214;30.31192231;3095.588051;0.277350971
27.64431564;16.64105828;74.89750925;518.8235831;60.42803235;30.27687251;3054.914981;0.277350971
27.64431564;16.64105828;74.90158558;519.0334622;60.47140966;30.26149557;3037.071029;0.277350971
27.64431564;16.64105828;74.90566191;519.2433413;60.39005955;30.32113198;3106.275284;0.277350971
27.64431564;16.64105828;74.90566191;519.4532204;60.50356533;30.26096743;3036.458149;0.277350971
27.64431564;16.64105828;74.90566191;519.6630995;60.50653354;30.26671931;3043.132843;0.277350971
27.64431564;16.64105828;74.90566191;519.8729786;60.4275701;30.321846;3107.103858;0.277350971
27.64431564;16.64105828;74.90566191;520.0828576;60.53212817;30.26761606;3044.173458;0.277350971
27.64431564;16.64105828;74.90566191;520.2927367;60.54233417;30.26773288;3044.309022;0.277350971
27.64431564;16.64105828;74.90566191;520.5026158;60.45977937;30.32539192;3111.218676;0.277350971
27.64431564;16.64105828;74.90566191;520.7124949;60.56582489;30.26930073;3046.128418;0.277350971
27.64431564;16.64105828;74.90566191;520.922374;60.56936627;30.27374885;3051.290177;0.277350971
27.64431564;16.64105828;74.90566191;521.1322531;60.48994308;30.32909986;3115.521504;0.277350971
27.64431564;16.64105828;74.90566191;521.3421322;60.5924032;30.27577283;3053.638873;0.277350971
27.64431564;16.64105828;74.90566191;521.5520113;60.60291522;30.27558195;3053.41737;0.277350971
27.64431564;16.64105828;74.90566191;521.7618904;60.52170673;30.33233684;3119.277813;0.277350971
27.64431564;16.64105828;74.90566191;521.9717695;60.6250023;30.2779038;3056.111734;0.277350971
27.64431564;16.64105828;74.90566191;522.1816486;60.63072438;30.28083387;3059.511893;0.277350971
27.64431564;16.64105828;74.90566191;522.3915277;60.5485353;30.33777807;3125.592016;0.277350971
27.64431564;16.64105828;74.90566191;522.6014068;60.6497298;30.28521571;3064.59674;0.277350971
27.64431564;16.64105828;74.90566191;522.8112859;60.66465113;30.28225957;3061.166325;0.277350971
27.64431564;16.64105828;74.90566191;523.0211649;60.5810736;30.34030646;3128.526049;0.277350971
27.64431564;16.64105828;74.90566191;523.231044;60.68774443;30.28356922;3062.686088;0.277350971
27.64431564;16.64105828;74.90566191;523.4409231;60.68676402;30.29084473;3071.128855;0.277350971
27.64431564;16.64105828;74.90566191;523.6508022;60.62081772;30.33792652;3125.764283;0.277350971
27.64431564;16.64105828;74.90566191;523.8606813;60.71772832;30.28746489;3067.206767;0.277350971
27.64431564;16.64105828;74.90566191;524.0705604;60.71609466;30.29511161;3076.080301;0.277350971
27.64431564;16.64105828;74.90566191;524.2804395;60.80497937;30.23459446;3005.85399;0.277350971
27.64431564;16.64105828;74.90566191;524.4903186;60.65528925;30.33301931;3120.069785;0.277350971
27.64431564;16.64105828;74.90566191;524.7001977;60.73839865;30.29822362;3079.691596;0.277350971
27.64431564;16.64105828;74.90566191;524.9100768;60.66834097;30.35089973;3140.818874;0.277350971
27.64431564;16.64105828;74.90566191;525.1199559;60.76358821;30.30119231;3083.136572;0.277350971
27.64431564;16.64105828;74.90566191;525.329835;60.77785412;30.29895041;3080.534986;0.277350971
27.64431564;16.64105828;74.90566191;525.5397141;60.69954144;30.35398863;3144.403345;0.277350971
27.64431564;16.64105828;74.90566191;525.7495932;60.79816141;30.30245847;3084.605872;0.277350971
27.64431564;16.64105828;74.90566191;525.9594722;60.80711081;30.30323565;3085.507731;0.277350971
27.64431564;16.64105828;74.90566191;526.1693513;60.73097189;30.35685151;3147.725529;0.277350971
27.64431564;16.64105828;74.90566191;526.3792304;60.82447838;30.308537;3091.659616;0.277350971
27.64431564;16.64105828;74.90566191;526.5891095;60.83956134;30.30542216;3088.045036;0.277350971
27.64431564;16.64105828;74.90566191;526.7989886;60.75846455;30.36201752;3153.720361;0.277350971
27.64431564;16.64105828;74.90566191;527.0088677;60.86132814;30.30761733;3090.592396;0.277350971
27.64431564;16.64105828;74.90566191;527.2187468;60.86327866;30.31288377;3096.703763;0.277350971
27.64431564;16.64105828;74.90566191;527.4286259;60.79448062;30.36190684;3153.591923;0.277350971
27.64431564;16.64105828;74.90566191;527.638505;60.8930329;30.31023949;3093.635241;0.277350971
27.64559651;16.64105828;74.90566191;527.8483841;60.89096918;30.31945063;3102.837816;0.277350971
27.64687737;16.64105828;74.90566191;528.0582632;60.97612746;30.26352817;3036.457002;0.277350971
27.64815823;16.64105828;74.90566191;528.2681423;60.82950765;30.36109579;3148.191672;0.277350971
27.6494391;16.64105828;74.90566191;528.4780214;60.91508963;30.32607709;3106.068322;0.277350971
27.65071996;16.64105828;74.90566191;528.6879005;60.83963589;30.38353757;3171.261204;0.277350971
27.65200083;16.64105828;74.90566191;528.8977795;60.9392902;30.33292677;3111.044221;0.277350971
27.65328169;16.64105828;74.90566191;529.1076586;60.95556176;30.33100375;3107.326323;0.277350971
27.65456255;16.64105828;74.90566191;529.3175377;60.87823165;30.38706098;3170.890819;0.277350971
27.65584342;16.64105828;74.90566191;529.5274168;60.97668154;30.33713995;3111.474262;0.277350971
27.65712428;16.64105828;74.90566191;529.7372959;60.98333026;30.34095744;3114.417857;0.277350971
27.65840515;16.64105828;74.90566191;529.947175;60.91213121;30.39315982;3173.509045;0.277350971
27.65968601;16.64105828;74.90566191;530.1570541;61.00849681;30.3446172;3115.692053;0.277350971
27.66096688;16.64105828;74.90566191;530.3669332;61.01312042;30.3495844;3119.969806;0.277350971
27.66224774;16.64105828;74.90566191;530.5768123;60.94768643;30.39843556;3175.172118;0.277350971
27.6635286;16.64105828;74.90566191;530.7866914;61.04248616;30.35036844;3117.906922;0.277350971
27.66480947;16.64105828;74.90566191;530.9965705;60.84651827;30.46217923;3246.169875;0.277350971
27.66609033;16.64105828;74.90566191;531.2064496;61.01777827;30.37743914;3146.348024;0.277350971
27.6673712;16.64105828;74.90566191;531.2064496;60.98920624;30.38490888;3153.529811;0.277350971
27.66865206;16.64105828;74.90566191;531.2064496;61.01155917;30.38669088;3154.111362;0.277350971
27.66993292;16.64105828;74.90566191;531.2064496;60.96864102;30.40677743;3175.934169;0.277350971
27.67121379;16.64105828;74.90566191;531.2064496;61.06228002;30.35867174;3118.624204;0.277350971
27.67249465;16.64105828;74.90566191;531.2064496;60.96592603;30.41802872;3186.017845;0.277350971
27.67377552;16.64105828;74.90566191;531.2064496;61.06773695;30.35904994;3116.090358;0.277350971
27.67505638;16.64105828;74.90566191;531.2064496;60.97016482;30.42118828;3186.711594;0.277350971
27.67633725;16.64105828;74.90566191;531.2064496;61.06556034;30.36459412;3119.551296;0.277350971
27.67761811;16.64105828;74.90566191;531.2064496;60.98038898;30.41915455;3181.378849;0.277350971
27.67889897;16.64105828;74.90566191;531.2064496;61.06962124;30.36254065;3114.195658;0.277350971
27.68017984;16.64105828;74.90566191;531.2064496;60.97393157;30.42650379;3186.934452;0.277350971
27.6814607;16.64105828;74.90566191;531.2064496;61.07041274;30.366568;3115.896418;0.277350971
27.68274157;16.64105828;74.90566191;531.2064496;60.9733985;30.43023897;3188.296165;0.277350971
27.68402243;16.64105828;74.90566191;531.2064496;61.06734227;30.373084;3120.485098;0.277350971
27.68530329;16.64105828;74.90566191;531.2064496;60.98287164;30.42752958;3182.17938;0.277350971
27.68658416;16.64105828;74.90566191;531.2064496;61.07103485;30.3703156;3114.299817;0.277350971
27.68786502;16.64105828;74.90566191;531.2064496;60.97684983;30.43451068;3187.307781;0.277350971
27.68914589;16.64105828;74.90566191;531.2064496;61.07203769;30.37465016;3116.357079;0.277350971
27.69042675;16.64105828;74.90566191;531.2064496;60.97603189;30.4382028;3188.619525;0.277350971
27.69170762;16.64105828;74.90566191;531.2064496;61.07037929;30.3799867;3119.577074;0.277350971
27.69298848;16.64105828;74.90566191;531.2064496;60.98265658;30.4370721;3184.334688;0.277350971
27.69426934;16.64105828;74.90566191;531.2064496;61.07304566;30.37847174;3114.84634;0.277350971
27.69555021;16.64105828;74.90566191;531.2064496;60.97829526;30.44252183;3187.686031;0.277350971
27.69683107;16.64105828;74.90566191;531.2064496;61.07312851;30.38325789;3117.427635;0.277350971
27.69811194;16.64105828;74.90566191;531.2064496;60.97894935;30.44542532;3188.082627;0.277350971
27.6993928;16.64105828;74.90566191;531.2064496;61.0731484;30.38658159;3118.311859;0.277350971
27.70067366;16.64105828;74.90566191;531.2064496;60.9806831;30.44715624;3187.118532;0.277350971
