Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
27.70195453;16.64105828;74.90566191;531.2064496;61.07410002;30.38863489;3117.721855;0.277350971
27.70323539;16.64105828;74.90566191;531.2064496;60.97857143;30.45122366;3188.865796;0.277350971
27.70451626;16.64105828;74.90566191;531.2064496;61.07232433;30.39357986;3120.487454;0.277350971
27.70579712;16.64105828;74.90566191;531.2064496;60.9843841;30.45049844;3185.051496;0.277350971
27.70707799;16.64105828;74.90566191;531.2064496;61.07555533;30.39216687;3115.875046;0.277350971
27.70835885;16.64105828;74.90566191;531.2064496;60.97965912;30.45614366;3188.629689;0.277350971
27.70963971;16.64105828;74.90566191;531.2064496;61.07534133;30.39680404;3118.283469;0.277350971
27.71092058;16.64105828;74.90566191;531.2064496;60.98081834;30.45904368;3189.022252;0.277350971
27.71220144;16.64105828;74.90566191;531.2064496;61.07595383;30.39949974;3118.438935;0.277350971
27.71348231;16.64105828;74.90566191;531.2064496;60.98165674;30.46159113;3189.005684;0.277350971
27.71476317;16.64105828;74.90566191;531.2064496;61.07625882;30.40236126;3118.786819;0.277350971
27.71604403;16.64105828;74.90566191;531.2064496;60.98233726;30.4641284;3188.977314;0.277350971
27.7173249;16.64105828;74.90566191;531.2064496;61.07679287;30.40502762;3118.908243;0.277350971
27.71860576;16.64105828;74.90566191;531.2064496;60.98260319;30.46693515;3189.261639;0.277350971
27.71988663;16.64105828;74.90566191;531.2064496;61.07785957;30.40741483;3118.705725;0.277350971
27.72116749;16.64105828;74.90566191;531.2064496;60.98314466;30.46993466;3189.769651;0.277350971
27.72244836;16.64105828;74.74551185;531.2064496;61.0817427;30.42009868;3130.451803;0.277350971
27.72372922;16.64105828;74.58536179;531.2064496;61.10676661;30.41442814;3122.385143;0.277350971
27.72501008;16.64105828;74.42521173;531.2064496;61.12046079;30.41737873;3124.322762;0.277350971
27.72629095;16.64105828;74.26506168;531.2064496;61.13646817;30.41942111;3125.206441;0.277350971
27.72757181;16.64105828;74.10491162;531.2064496;61.11840948;30.44807521;3156.971349;0.277350971
27.72885268;16.64105828;73.94476156;531.2064496;61.11142601;30.47534773;3187.133007;0.277350971
27.73013354;16.64105828;73.7846115;531.2064496;61.18187219;30.42593246;3128.303364;0.277350971
27.7314144;16.64105828;73.62446144;531.2064496;61.21425464;30.42016797;3120.12769;0.277350971
27.73269527;16.64105828;73.46431138;531.2064496;61.22958368;30.42143149;3120.107557;0.277350971
27.73397613;16.64105828;73.30416132;531.2064496;61.17030516;30.46986351;3174.823482;0.277350971
27.735257;16.64105828;73.14401127;531.2064496;61.2650752;30.42946321;3126.455125;0.277350971
27.73653786;16.64105828;72.98386121;531.2064496;61.28641596;30.42618152;3121.160581;0.277350971
27.73781873;16.64105828;72.82371115;531.2064496;61.30261594;30.42874163;3122.645057;0.277350971
27.73909959;16.64105828;72.66356109;531.2064496;61.16183185;30.52888726;3237.371334;0.277350971
27.74038045;16.64105828;72.50341103;531.2064496;61.29141894;30.46098795;3157.092151;0.277350971
27.74166132;16.64105828;72.34326097;531.2064496;61.35848635;30.4308561;3120.639686;0.277350971
27.74294218;16.64105828;72.18311091;531.2064496;61.3769259;30.43227806;3120.803415;0.277350971
27.74422305;16.64105828;72.02296086;531.2064496;61.22291761;30.53765219;3241.59704;0.277350971
27.74550391;16.64105828;71.8628108;531.2064496;61.36405654;30.46482402;3155.598218;0.277350971
27.74678477;16.64105828;71.70266074;531.2064496;61.42939761;30.43712971;3121.974374;0.277350971
27.74806564;16.64105828;71.54251068;531.2064496;61.45124488;30.43691748;3120.241723;0.277350971
27.7493465;16.64105828;71.38236062;531.2064496;61.53187372;30.40479218;3081.47599;0.277350971
27.75062737;16.64105828;71.22221056;531.2064496;61.42661054;30.47063152;3156.392002;0.277350971
27.75190823;16.64105828;71.0620605;531.2064496;61.50560259;30.44276117;3122.563866;0.277350971
27.7531891;16.64105828;70.90191045;531.2064496;61.53025285;30.44111157;3119.163246;0.277350971
27.75446996;16.64105828;70.74176039;531.2064496;61.60816603;30.41286261;3084.895765;0.277350971
27.75575082;16.64105828;70.58161033;531.2064496;61.49848672;30.47998003;3161.294907;0.277350971
27.75703169;16.64105828;70.42146027;531.2064496;61.5861845;30.44765714;3122.299886;0.277350971
27.75831255;16.64105828;70.26131021;531.2064496;61.60898681;30.44610406;3119.011281;0.277350971
27.75959342;16.64105828;70.10116015;531.2064496;61.62941165;30.45148177;3123.765396;0.277350971
27.76087428;16.64105828;69.94101009;531.2064496;61.57966539;30.48502209;3161.200453;0.277350971
27.76215514;16.64105828;69.78086004;531.2064496;61.66316072;30.45431589;3124.081504;0.277350971
27.76343601;16.64105828;69.62070998;531.2064496;61.68728286;30.45185247;3119.736486;0.277350971
27.76471687;16.64105828;69.46055992;531.2064496;61.61547141;30.5074706;3182.791445;0.277350971
27.76599774;16.64105828;69.30040986;531.2064496;61.70425439;30.46702822;3134.374263;0.277350971
27.7672786;16.64105828;69.1402598;531.2064496;61.7472431;30.45491707;3118.833688;0.277350971
27.76855946;16.64105828;68.98010974;531.2064496;61.63434884;30.53295167;3207.901521;0.277350971
27.76984033;16.64105828;68.81995968;531.2064496;61.76304657;30.47101615;3134.542919;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.80430574;30.45980958;3120.052049;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73856996;30.49934253;3165.92753;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.81381449;30.45800471;3117.957607;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.74599723;30.49730864;3163.567323;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.81901608;30.45671062;3116.455901;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.74889455;30.49657181;3162.712283;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.8245243;30.45398746;3113.295846;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73780021;30.50423122;3171.60054;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.82830947;30.45229464;3111.331442;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.7369336;30.50525003;3172.782802;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83566984;30.4479574;3106.298347;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.74086655;30.50245838;3169.543271;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.82498322;30.45368132;3112.94059;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73454362;30.5090982;3177.248359;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83587377;30.44847906;3106.903704;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73496577;30.50979404;3178.055837;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83788006;30.44786259;3106.188329;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73589022;30.51025463;3178.590319;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83848016;30.44827544;3106.667409;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73833196;30.50993573;3178.220264;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83682664;30.45061317;3109.3802;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73645313;30.51213233;3180.769269;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.8355378;30.45236774;3111.416267;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.74111607;30.50993644;3178.221085;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.8395935;30.44904618;3107.56181;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.74222807;30.50914358;3177.301026;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83466787;30.45312946;3112.300188;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.74302254;30.50915472;3177.313952;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.84032803;30.44783483;3106.156117;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.74147341;30.50985984;3178.132197;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83669233;30.45101992;3109.852212;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73958072;30.51142052;3179.94326;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83686128;30.45103703;3109.872067;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73967936;30.51109616;3179.566868;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83684157;30.4508418;3109.645508;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.7388939;30.5112459;3179.740625;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83610167;30.45111289;3109.960092;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73874069;30.5110363;3179.497401;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83622182;30.45056203;3109.320854;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73727411;30.51153745;3180.078951;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83490125;30.45132985;3110.211859;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73864773;30.51059367;3178.983763;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83666679;30.44942905;3108.006108;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.7348797;30.51274767;3181.483335;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83291656;30.45222384;3111.249281;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73997884;30.50970056;3177.947364;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.8370827;30.44799092;3106.33724;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73925473;30.50976014;3178.016502;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83165594;30.45240924;3111.464427;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.74005796;30.50950198;3177.716915;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83615272;30.44781826;3106.136878;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73908268;30.50971509;3177.964226;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83062852;30.45253976;3111.61588;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73983596;30.50929841;3177.480695;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83531632;30.44739879;3105.650116;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73903631;30.50964837;3177.886794;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.82967771;30.45254812;3111.625589;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73938619;30.50927429;3177.452706;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83449511;30.44738197;3105.630595;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73814717;30.50963752;3177.874208;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.829222;30.45221994;3111.244758;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73801229;30.50961286;3177.845593;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.83338787;30.44766419;3105.95809;0.277350971
27.77112119;16.64105828;68.65980963;531.2064496;61.73141777;30.51376878;3182.668269;0.277350971
27.77112119;16.38354343;68.65980963;531.2064496;61.82922331;30.49970701;3117.352264;0.273059057
27.77112119;16.12602857;68.65980963;531.2064496;61.7380372;30.6083747;3190.553215;0.268767143
27.77112119;15.86851372;68.65980963;531.2064496;61.83599014;30.59487062;3124.660469;0.264475229
27.77112119;15.61099886;68.65980963;531.2064496;61.73980707;30.71307187;3202.628064;0.260183314
27.77112119;15.35348401;68.65980963;531.2064496;61.83434425;30.70549294;3141.683993;0.2558914
27.77112119;15.09596915;68.65980963;531.2064496;61.74068604;30.82652236;3216.397128;0.251599486
27.77112119;14.8384543;68.65980963;531.2064496;61.84010061;30.81705149;3151.730318;0.247307572
27.77112119;14.58093944;68.65980963;531.2064496;61.73921163;30.9492389;3231.438615;0.243015657
27.77112119;14.32342459;68.65980963;531.2064496;61.83919788;30.9428208;3167.957456;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.74674075;31.00938759;3234.4457;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.84553892;30.93818468;3163.326798;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.74781303;31.00916138;3234.219763;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.84002699;30.94358169;3168.717444;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.7493775;31.00862155;3233.680569;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.8455494;30.93658254;3161.726557;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.74824357;31.00944547;3234.503518;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.83997572;30.94219481;3167.332197;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.74754328;31.00977823;3234.835886;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.84277509;30.93793145;3163.073874;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.74281132;31.01304531;3238.099107;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.83869667;30.94166178;3166.799796;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.74593038;31.00954349;3234.601421;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.84075832;30.93783434;3162.976881;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.74102331;31.01267805;3237.732279;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.83672961;30.94141975;3166.558054;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.74376132;31.00939447;3234.452577;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.8386196;30.93774794;3162.890574;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.73912221;31.0124413;3237.495808;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.83480233;30.94115428;3166.292898;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.74153126;31.00946917;3234.527183;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.83649794;30.9378002;3162.942781;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.7374846;31.01221391;3237.268692;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.8331329;30.94080921;3165.948235;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.7394311;31.00970319;3234.760928;0.238723743
27.77112119;14.32342459;68.65980963;531.2064496;61.83450561;30.93796435;3163.106737;0.238723743
27.77112119;14.32342459;68.33846331;531.2064496;61.85346992;30.95020903;3175.336967;0.238723743
27.77112119;14.32342459;68.01711699;531.2064496;61.88867006;30.95125909;3176.385784;0.238723743
27.77112119;14.32342459;67.69577068;531.2064496;61.92675878;30.95109106;3176.21796;0.238723743
27.77112119;14.32342459;67.37442436;531.2064496;61.96589797;30.95060181;3175.72928;0.238723743
27.77112119;14.32342459;67.05307804;531.2064496;62.00580915;30.94998546;3175.11366;0.238723743
27.77112119;14.32342459;66.73173173;531.2064496;62.04628994;30.94932664;3174.455619;0.238723743
27.77112119;14.32342459;66.41038541;531.2064496;62.08725172;30.94864184;3173.771627;0.238723743
27.77112119;14.32342459;66.08903909;531.2064496;62.12858453;30.94795123;3173.081827;0.238723743
27.77112119;14.32342459;65.76769278;531.2064496;62.17024308;30.94728566;3172.417048;0.238723743
27.77112119;14.32342459;65.44634646;531.2064496;62.21217329;30.94665073;3171.782866;0.238723743
27.77112119;14.32342459;65.12500014;531.2064496;62.25427654;30.94610347;3171.236253;0.238723743
27.77112119;14.32342459;64.80365383;531.2064496;62.29679038;30.94546906;3170.602591;0.238723743
27.77112119;14.32342459;64.48230751;531.2064496;62.33962613;30.94481402;3169.948326;0.238723743
27.77112119;14.32342459;64.16096119;531.2064496;62.38275259;30.94415722;3169.2923;0.238723743
27.77112119;14.32342459;63.83961488;531.2064496;62.4261563;30.94350496;3168.640802;0.238723743
27.77112119;14.32342459;63.51826856;531.2064496;62.46982925;30.94285875;3167.995359;0.238723743
27.77112119;14.32342459;63.19692224;531.2064496;62.51376597;30.9422183;3167.35566;0.238723743
27.77112119;14.32342459;62.87557593;531.2064496;62.55796209;30.94158269;3166.720805;0.238723743
27.77112119;14.32342459;62.55422961;531.2064496;62.60241372;30.94095095;3166.089807;0.238723743
27.77112119;14.32342459;62.23288329;531.2064496;62.64711727;30.94032217;3165.461768;0.238723743
27.77112119;14.32342459;61.91153698;531.2064496;62.69206935;30.93969559;3164.835932;0.238723743
27.77112119;14.32342459;61.59019066;531.2064496;62.73726679;30.93907061;3164.211689;0.238723743
27.77112119;14.32342459;61.26884434;531.2064496;62.78270664;30.93844674;3163.588556;0.238723743
27.77112119;14.32342459;60.94749803;531.2064496;62.82838617;30.93782361;3162.966163;0.238723743
27.77112119;14.32342459;60.62615171;531.2064496;62.8743029;30.93720095;3162.344238;0.238723743
27.77112119;14.32342459;60.30480539;531.2064496;62.92045457;30.93657857;3161.722586;0.238723743
27.77112119;14.32342459;59.98345908;531.2064496;62.96683916;30.93595634;3161.10109;0.238723743
27.77112119;14.32342459;59.66211276;531.2064496;63.01345487;30.93533421;3160.479698;0.238723743
27.77112119;14.32342459;59.34076644;531.2064496;63.0603001;30.9347122;3159.858422;0.238723743
27.77112119;14.32342459;59.01942012;531.2064496;63.10750716;30.93403243;3159.179448;0.238723743
27.77112119;14.32342459;58.69807381;531.2064496;63.15507013;30.93325846;3158.406394;0.238723743
27.77112119;14.32342459;58.37672749;531.2064496;63.202697;30.93264231;3157.790971;0.238723743
27.77112119;14.32342459;58.05538117;530.9099159;63.24269826;30.92542304;3150.580223;0.238723743
27.77112119;14.32342459;57.73403486;530.6133821;63.27705172;30.92208522;3147.246336;0.238723743
27.77112119;14.32342459;57.41268854;530.3168484;63.30901194;30.91976844;3144.932288;0.238723743
27.77112119;14.32342459;57.09134222;530.0203147;63.34357896;30.91699771;3142.164829;0.238723743
27.77112119;14.32342459;56.76999591;529.723781;63.3768315;30.91479989;3139.969609;0.238723743
27.77112119;14.32342459;56.44864959;529.4272473;63.41117286;30.9120523;3137.225259;0.238723743
27.77112119;14.32342459;56.12730327;529.1307136;63.44488263;30.90966122;3134.836994;0.238723743
27.77112119;14.32342459;56.12730327;528.8341799;63.37899552;30.94182267;3166.960502;0.238723743
27.77112119;14.32342459;56.12730327;528.5376461;63.46689796;30.88949343;3114.693006;0.238723743
27.77112119;14.32342459;56.12730327;528.2411124;63.60763953;30.80208649;3027.389188;0.238723743
27.77112119;14.32342459;56.12730327;527.9445787;63.34973913;30.93057657;3155.727674;0.238723743
27.77112119;14.32342459;56.12730327;527.648045;63.34035472;30.9369837;3162.127237;0.238723743
27.77112119;14.32342459;56.12730327;527.3515113;63.21945666;31.00351016;3228.575206;0.238723743
27.77112119;14.32342459;56.12730327;527.0549776;63.39523622;30.90633837;3131.518067;0.238723743
27.77112119;14.32342459;56.12730327;526.7584438;63.50676378;30.82798442;3053.25656;0.238723743
27.77112119;14.32342459;56.12730327;526.4619101;63.31505438;30.91168664;3136.860029;0.238723743
27.77112119;14.32342459;56.12730327;526.1653764;63.22961704;30.96445397;3189.565097;0.238723743
27.77112119;14.32342459;56.12730327;525.8688427;63.33972742;30.88008858;3105.299245;0.238723743
27.77112119;14.32342459;56.12730327;525.572309;63.24411895;30.91793236;3143.098382;0.238723743
27.77112119;14.32342459;56.12730327;525.2757753;63.24401317;30.92544908;3150.606234;0.238723743
27.77112119;14.32342459;56.12730327;524.9792416;63.17896319;30.95852281;3183.640936;0.238723743
27.77112119;14.32342459;56.12730327;524.6827078;63.27982689;30.90362136;3128.804267;0.238723743
27.77112119;14.32342459;56.12730327;524.3861741;63.36687661;30.84686597;3072.115831;0.238723743
27.77112119;14.32342459;56.12730327;524.0896404;63.23129949;30.88984508;3115.044238;0.238723743
27.77112119;14.32342459;56.12730327;523.7931067;63.15982569;30.93532143;3160.466933;0.238723743
27.77112119;14.32342459;56.12730327;523.496573;63.23895572;30.86724889;3092.474704;0.238723743
27.77112119;14.32342459;56.12730327;523.2000393;63.1427293;30.90060616;3125.792624;0.238723743
27.77112119;14.32342459;56.12730327;522.9035056;63.1888555;30.85300736;3078.249984;0.238723743
27.77112119;14.32342459;56.12730327;522.6069718;63.0845133;30.90057112;3125.757626;0.238723743
27.77112119;14.32342459;56.12730327;522.3104381;63.2412568;30.82050264;3045.783607;0.238723743
27.77112119;14.32342459;56.12730327;522.0139044;63.34843044;30.74644955;2971.817891;0.238723743
27.77112119;14.32342459;56.12730327;521.7173707;63.06324365;30.88177559;3106.984266;0.238723743
27.77112119;14.32342459;56.12730327;521.420837;63.12685383;30.84856898;3073.816832;0.238723743
27.77112119;14.32342459;56.12730327;521.1243033;63.27208688;30.75482588;2980.184338;0.238723743
27.77112119;14.32342459;56.12730327;520.8277695;63.01353832;30.87425916;3099.476709;0.238723743
27.77112119;14.32342459;56.12730327;520.5312358;62.95475411;30.90941039;3134.586463;0.238723743
27.77112119;14.32342459;56.12730327;520.2347021;63.03105618;30.84710383;3072.353416;0.238723743
27.77112119;14.32342459;56.12730327;519.9381684;62.94132711;30.88111966;3106.329107;0.238723743
27.77112119;14.32342459;56.12730327;519.6416347;62.8675915;30.93950583;3164.646397;0.238723743
27.77112119;14.32342459;56.12730327;519.345101;62.76454805;30.99301282;3218.090252;0.238723743
27.77112119;14.32342459;56.12730327;519.0485673;62.93216036;30.88472083;3109.926034;0.238723743
27.77112119;14.32342459;56.12730327;518.7520335;62.99879489;30.83679707;3062.058814;0.238723743
27.77112119;14.32342459;56.12730327;518.4554998;63.09824723;30.76540794;2990.753917;0.238723743
27.77112119;14.32342459;56.12730327;518.1589661;62.89596776;30.85329482;3078.537103;0.238723743
27.77112119;14.32342459;56.12730327;517.8624324;62.80436202;30.91306011;3138.231872;0.238723743
27.77112119;14.32342459;56.12730327;517.5658987;62.92042924;30.8200789;3045.360372;0.238723743
27.77112119;14.32342459;56.12730327;517.269365;62.81729074;30.85784937;3083.086276;0.238723743
27.77112119;14.32342459;56.12730327;516.9728312;62.97981403;30.77591036;3001.243949;0.238723743
27.77112119;14.32342459;56.12730327;516.6762975;63.07774115;30.70428101;2929.699108;0.238723743
27.77112119;14.32342459;56.12730327;516.3797638;62.78575263;30.841411;3066.667301;0.238723743
27.77112119;14.32342459;56.12730327;516.0832301;62.80239184;30.83423191;3059.496682;0.238723743
27.77112119;14.32342459;56.12730327;515.7866964;62.85652558;30.79622941;3021.539015;0.238723743
27.77112119;14.32342459;56.12730327;515.4901627;62.73041812;30.83751445;3062.775354;0.238723743
27.77112119;14.32342459;56.12730327;515.193629;62.78839751;30.80891847;3034.213106;0.238723743
27.77112119;14.32342459;56.12730327;514.8970952;62.95447701;30.7013394;2926.760968;0.238723743
27.77112119;14.32342459;56.12730327;514.6005615;62.67655795;30.83199655;3057.263955;0.238723743
27.77112119;14.32342459;56.12730327;514.3040278;62.65098021;30.84878651;3074.034109;0.238723743
27.77112119;14.32342459;56.12730327;514.0074941;62.5202676;30.91992814;3145.091805;0.238723743
27.77112119;14.32342459;56.12730327;513.7109604;62.69785274;30.82061804;3045.898876;0.238723743
27.77112119;14.32342459;56.12730327;513.4144267;62.80115706;30.74541028;2970.77985;0.238723743
27.77112119;14.32342459;56.12730327;513.117893;62.62113605;30.81974894;3045.030799;0.238723743
27.77112119;14.32342459;56.12730327;512.8213592;62.52600651;30.88234626;3107.554261;0.238723743
27.77112119;14.32342459;56.12730327;512.5248255;62.64608214;30.78782035;3013.139883;0.238723743
27.77112119;14.32342459;56.12730327;512.2282918;62.5432063;30.82330463;3048.582298;0.238723743
27.77112119;14.32342459;56.12730327;511.9317581;62.46844544;30.88009633;3105.306985;0.238723743
27.77112119;14.32342459;56.12730327;511.6352244;62.56790129;30.80098585;3026.289846;0.238723743
27.77112119;14.32342459;56.12730327;511.3386907;62.49463607;30.81864409;3043.927255;0.238723743
27.77112119;14.32342459;56.12730327;511.0421569;62.37393636;30.90380808;3128.990761;0.238723743
27.77112119;14.32342459;56.12730327;510.7456232;62.51757132;30.79960937;3024.914989;0.238723743
27.77112119;14.32342459;56.30765932;510.4490895;62.65177578;30.68256201;2908.005727;0.238723743
27.77112119;14.32342459;56.48801537;510.1525558;62.39259111;30.79752538;3022.833456;0.238723743
27.77112119;14.32342459;56.66837141;509.8560221;62.33079448;30.80617522;3031.473095;0.238723743
27.77112119;14.32342459;56.84872746;509.5594884;62.27986059;30.80776827;3033.064265;0.238723743
27.77112119;14.32342459;57.02908351;509.2629547;62.23209026;30.8073999;3032.696326;0.238723743
27.77112119;14.32342459;57.20943955;508.9664209;62.18590766;30.80630934;3031.607061;0.238723743
27.77112119;14.32342459;57.3897956;508.6698872;62.14058764;30.80493861;3030.237943;0.238723743
27.77112119;14.32342459;57.57015164;508.3733535;62.09576437;30.80345966;3028.760741;0.238723743
27.77112119;14.32342459;57.75050769;508.0768198;62.05125339;30.80194035;3027.243225;0.238723743
27.77112119;14.32342459;57.93086374;507.7802861;62.00696137;30.8004089;3025.713579;0.238723743
27.77112119;14.32342459;58.11121978;507.7802861;61.97014843;30.80651155;3031.80903;0.238723743
27.77112119;14.32342459;58.29157583;507.7802861;61.96535411;30.79454959;3019.861181;0.238723743
27.77112119;14.32342459;58.47193187;507.7802861;61.91236211;30.80508128;3030.380443;0.238723743
27.77112119;14.32342459;58.65228792;507.7802861;61.90537914;30.79640007;3021.709481;0.238723743
27.77112119;14.32342459;58.83264397;507.7802861;61.85493831;30.8060787;3031.376693;0.238723743
27.77112119;14.32342459;59.01300001;507.7802861;61.84689888;30.7982623;3023.569514;0.238723743
27.77112119;14.32342459;59.19335606;507.7802861;61.79864857;30.80704969;3032.346532;0.238723743
27.77112119;14.32342459;59.3737121;507.7802861;61.79104279;30.79908629;3024.392526;0.238723743
27.77112119;14.32342459;59.55406815;507.7802861;61.74281415;30.80803257;3033.328252;0.238723743
27.77112119;14.32342459;59.7344242;507.7802861;61.73360993;30.80117955;3026.483317;0.238723743
27.77112119;14.32342459;59.91478024;507.7802861;61.68810876;30.80905994;3034.354412;0.238723743
27.77112119;14.32342459;60.09513629;507.7802861;61.68100088;30.80093094;3026.235007;0.238723743
27.77112119;14.32342459;60.27549234;507.7802861;61.63333721;30.81005933;3035.352619;0.238723743
27.77112119;14.32342459;60.45584838;507.7802861;61.62227999;30.80452143;3029.821256;0.238723743
27.77112119;14.32342459;60.63620443;507.7802861;61.58042808;30.81111733;3036.409371;0.238723743
27.77112119;14.32342459;60.81656047;507.7802861;61.5769007;30.80086195;3026.166093;0.238723743
27.77112119;14.32342459;60.99691652;507.7802861;61.52607901;30.812006;3037.296994;0.238723743
27.77112119;14.32342459;61.17727257;507.7802861;61.51030258;30.80975059;3035.044244;0.238723743
27.77112119;14.32342459;61.35762861;507.7802861;61.47314423;30.81547057;3040.757476;0.238723743
27.77112119;14.32342459;61.53798466;507.7802861;61.47033619;30.80385699;3029.157601;0.238723743
27.77112119;14.32342459;61.7183407;507.7802861;61.42207305;30.81412833;3039.416822;0.238723743
27.77112119;14.32342459;61.89869675;507.7802861;61.4074062;30.81122707;3036.518985;0.238723743
27.77112119;14.32342459;62.0790528;507.7802861;61.36904341;30.81792245;3043.206464;0.238723743
27.77112119;14.32342459;62.25940884;507.7802861;61.37309652;30.80251248;3027.814675;0.238723743
27.77112119;14.32342459;62.43976489;507.7802861;61.31952541;30.81600979;3041.296064;0.238723743
27.77112119;14.32342459;62.62012094;507.7802861;61.29981641;30.81679457;3042.079912;0.238723743
27.77112119;14.32342459;62.80047698;507.7802861;61.27460347;30.81723927;3042.524089;0.238723743
27.77112119;14.32342459;62.98083303;507.7802861;61.24884219;30.81814854;3043.432289;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.22591845;30.81781734;3043.101482;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.30473878;30.76295453;2988.303402;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.20944174;30.82109398;3046.374254;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.29838739;30.76482777;2990.174433;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.20340226;30.82358301;3048.860347;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.29571222;30.76548937;2990.835245;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.20241287;30.82331599;3048.593637;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.29947261;30.76239057;2987.740109;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.20050845;30.82403257;3049.309374;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.30059591;30.76152478;2986.875338;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.19990842;30.82440084;3049.677212;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.30140961;30.76108005;2986.431127;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.19918413;30.82524655;3050.521923;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.30412728;30.75987235;2985.22486;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.20042808;30.82495277;3050.22849;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.30433067;30.76019944;2985.551564;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.19921243;30.826737;3052.010614;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.30997366;30.75782147;2983.176395;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.20395731;30.82436915;3049.645555;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.30671232;30.76029301;2985.645019;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.19915987;30.82931393;3054.584502;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.30905119;30.76062335;2985.974969;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.20307675;30.82806145;3053.333502;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.31040058;30.76061722;2985.96885;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.20850015;30.82525698;3050.532338;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.3155675;30.75834559;2983.6999;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.20450654;30.82976278;3055.032823;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.31655486;30.75961874;2984.971547;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.20968694;30.82773301;3053.005448;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.32499919;30.75538104;2980.738842;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.21301256;30.8266816;3051.955278;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.32569933;30.75623986;2981.596653;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.21220718;30.82893063;3054.201659;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.32360809;30.7591767;2984.530031;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.21891292;30.82576604;3051.040798;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.32956727;30.75646895;2981.825476;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.21449227;30.83075133;3056.020205;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.32991421;30.75823428;2983.588722;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.21960296;30.82889177;3054.162846;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.33896583;30.75369594;2979.05573;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.22470479;30.82652113;3051.794997;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.33732584;30.7558852;2981.242412;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.22158432;30.83041154;3055.680825;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.33599074;30.75848611;2983.840249;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.22727159;30.82793507;3053.207273;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.34383025;30.75453855;2979.897351;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.22843765;30.82838562;3053.657287;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.34661441;30.75420581;2979.565003;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.23107756;30.82789654;3053.168784;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.34790368;30.75452745;2979.886262;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.2318364;30.82873351;3054.004765;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.35120635;30.75374944;2979.109168;0.238723743
27.77112119;14.32342459;63.16118907;507.7802861;61.23534033;30.82754339;3052.816053;0.238723743
27.77112119;14.32342459;63.16118907;508.0973969;61.35070297;30.76888368;2994.225555;0.238723743
27.77112119;14.32342459;63.16118907;508.4145077;61.36181273;30.77378173;2999.117821;0.238723743
27.77112119;14.32342459;63.16118907;508.7316185;61.43821118;30.7154767;2940.881589;0.238723743
27.77112119;14.32342459;63.16118907;509.0487293;61.55723449;30.6586393;2884.111246;0.238723743
27.77112119;14.32342459;63.16118907;509.3658402;61.43115431;30.73397342;2959.356478;0.238723743
27.77112119;14.32342459;63.16118907;509.682951;61.32269279;30.82795158;3053.22376;0.238723743
27.77112119;14.32342459;63.16118907;510.0000618;61.41326762;30.79449449;3019.806143;0.238723743
27.77112119;14.32342459;63.16118907;510.3171726;61.44661657;30.7901732;3015.489954;0.238723743
27.77579442;14.32342459;63.16118907;510.6342834;61.26497598;30.89506253;3115.587819;0.238723743
27.78046765;14.32342459;63.16118907;510.9513942;61.17961797;30.97163009;3187.397324;0.238723743
27.78514087;14.32342459;63.16118907;511.2685051;61.46678279;30.82530849;3036.58065;0.238723743
27.7898141;14.32342459;63.16118907;511.5856159;61.50183236;30.8240806;3030.686493;0.238723743
27.79448733;14.32342459;63.16118907;511.9027267;61.52439769;30.83138069;3033.31026;0.238723743
27.79916055;14.32342459;63.16118907;512.2198375;61.3535664;30.92636629;3123.516075;0.238723743
27.80383378;14.32342459;63.16118907;512.5369483;61.26460096;31.00580321;3198.19156;0.238723743
27.80850701;14.32342459;63.16118907;512.8540591;61.55337789;30.86183473;3049.725222;0.238723743
27.81318023;14.32342459;63.16118907;513.17117;61.58856608;30.86063455;3043.85875;0.238723743
27.81785346;14.32342459;63.16118907;513.4882808;61.61297778;30.86678789;3045.337122;0.238723743
27.82252668;14.32342459;63.34694814;513.8053916;61.53953747;30.92068543;3094.503358;0.238723743
27.82719991;14.32342459;63.5327072;514.1225024;61.58401227;30.90851462;3077.67919;0.238723743
27.83187314;14.32342459;63.71846626;514.4396132;61.54943382;30.91987067;3084.35413;0.238723743
27.83654636;14.32342459;63.90422532;514.756724;61.6142745;30.90008753;3059.926624;0.238723743
27.84121959;14.32342459;64.08998439;515.0738349;61.51961711;30.95061544;3105.727204;0.238723743
27.84589282;14.32342459;64.27574345;515.3909457;61.57050483;30.94330215;3093.754824;0.238723743
27.85056604;14.32342459;64.46150251;515.7080565;61.54073263;30.9438397;3089.624039;0.238723743
27.85523927;14.32342459;64.64726157;516.0251673;61.56091631;30.9576603;3098.760615;0.238723743
27.8599125;14.32342459;64.83302064;516.3422781;61.52943377;30.95914992;3095.580756;0.238723743
27.86458572;14.32342459;65.0187797;516.6593889;61.55475987;30.9694273;3101.178311;0.238723743
27.86925895;14.32342459;65.20453876;516.9764998;61.51215055;30.97775994;3104.833394;0.238723743
27.87393218;14.32342459;65.39029782;517.2936106;61.5691734;30.95819081;3080.619638;0.238723743
27.8786054;14.32342459;65.57605689;517.6107214;61.47442012;31.01223584;3129.933196;0.238723743
27.88327863;14.32342459;65.76181595;517.9278322;61.49606736;31.02246436;3135.481939;0.238723743
27.88795186;14.32342459;65.94757501;518.244943;61.51782907;30.98786791;3096.25859;0.238723743
27.89262508;14.32342459;66.13333407;518.5620538;61.4593423;31.04023764;3143.898819;0.238723743
27.89729831;14.32342459;66.31909314;518.8791647;61.55900159;30.96927158;3068.348776;0.238723743
27.90197154;14.32342459;66.5048522;519.1962755;61.44374917;31.04641398;3140.732438;0.238723743
27.90664476;14.32342459;66.69061126;519.5133863;61.44066371;31.06524511;3154.873644;0.238723743
27.91131799;14.32342459;66.87637032;519.8304971;61.52252944;30.99681319;3081.854748;0.238723743
27.91599122;14.32342459;67.06212939;520.1476079;61.42085209;31.07225075;3152.535591;0.238723743
27.92066444;14.32342459;67.24788845;520.4647187;61.42522719;31.08439356;3159.99637;0.238723743
27.92533767;14.32342459;67.43364751;520.7818295;61.48115035;31.03227196;3103.268542;0.238723743
27.93001089;14.32342459;67.61940657;521.0989404;61.40193137;31.09847425;3164.725016;0.238723743
27.93468412;14.32342459;67.80516564;521.4160512;61.30679884;31.15355539;3215.073458;0.238723743
27.93935735;14.32342459;67.9909247;521.733162;61.16536266;31.2492317;3305.969166;0.238723743
27.94403057;14.32342459;68.17668376;522.0502728;61.46620442;31.06667618;3118.96133;0.238723743
27.9487038;14.32342459;68.36244282;522.3673836;61.36976795;31.13054108;3178.083165;0.238723743
27.95337703;14.32342459;68.54820189;522.6844944;61.42166513;31.10588315;3148.786612;0.238723743
27.95805025;14.32342459;68.73396095;523.0016053;61.36024513;31.13848202;3176.679313;0.238723743
27.96272348;14.32342459;68.91972001;523.3187161;61.43092933;31.1096656;3143.229173;0.238723743
27.96739671;14.32342459;69.10547907;523.6358269;61.34481116;31.15905985;3187.897428;0.238723743
27.97206993;14.32342459;69.29123814;523.9529377;61.37452623;31.15528319;3179.45752;0.238723743
27.97674316;14.32342459;69.4769972;524.2700485;61.36202065;31.1487763;3168.290586;0.238723743
27.98141639;14.32342459;69.66275626;524.5871593;61.36477375;31.17039672;3185.217783;0.238723743
27.98608961;14.32342459;69.84851532;524.9042702;61.34380765;31.16783237;3177.988755;0.238723743
27.99076284;14.32342459;70.03427439;525.221381;61.36358457;31.17855186;3184.027882;0.238723743
27.99543607;14.32342459;70.22003345;525.5384918;61.31579233;31.19681197;3197.598725;0.238723743
28.00010929;14.32342459;70.40579251;525.8556026;61.39154214;31.1573639;3153.529499;0.238723743
28.00478252;14.32342459;70.40579251;526.1727134;61.22586533;31.27923415;3270.588243;0.238723743
28.00945575;14.32342459;70.40579251;526.4898242;61.38051072;31.19034668;3177.137933;0.238723743
28.01412897;14.32342459;70.40579251;526.8069351;61.42558872;31.17888945;3161.026512;0.238723743
28.0188022;14.32342459;70.40579251;527.1240459;61.50134752;31.11073017;3088.279933;0.238723743
28.02347543;14.32342459;70.40579251;527.4411567;61.36805393;31.22739457;3200.138965;0.238723743
28.02814865;14.32342459;70.40579251;527.7582675;61.25505119;31.32561069;3293.571497;0.238723743
28.03282188;14.32342459;70.40579251;528.0753783;61.45202704;31.22325266;3186.66652;0.238723743
28.0374951;14.32342459;70.40579251;528.3924891;61.48548632;31.22249874;3181.245781;0.238723743
28.04216833;14.32342459;70.40579251;528.7096;61.31035925;31.33285274;3286.801865;0.238723743
28.04684156;14.32342459;70.40579251;529.0267108;61.21186159;31.41983775;3369.016533;0.238723743
28.05151478;14.32342459;70.40579251;529.3438216;61.5172671;31.25135601;3196.065873;0.238723743
28.05618801;14.32342459;70.40579251;529.6609324;61.55769044;31.24515856;3185.208018;0.238723743
28.06086124;14.32342459;70.40579251;529.9780432;61.49295942;31.31112141;3246.425323;0.238723743
28.06553446;14.32342459;70.40579251;530.295154;61.5973733;31.26172891;3192.423395;0.238723743
28.07020769;14.32342459;70.40579251;530.6122649;61.62182528;31.26338786;3189.412667;0.238723743
28.07488092;14.32342459;70.40579251;530.9293757;61.59952484;31.2780191;3199.358935;0.238723743
28.07955414;14.32342459;70.40579251;531.2464865;61.57112647;31.3280866;3244.699656;0.238723743
28.08422737;14.32342459;70.40579251;531.5635973;61.65763003;31.29046619;3202.455908;0.238723743
28.0889006;14.32342459;70.40579251;531.8807081;61.680047;31.29651014;3203.825018;0.238723743
28.09357382;14.32342459;70.40579251;532.1978189;61.73358383;31.2744529;3177.126089;0.238723743
28.09824705;14.32342459;70.40579251;532.5149298;61.7658409;31.25647686;3154.503544;0.238723743
28.10292028;14.32342459;70.40579251;532.8320406;61.65713087;31.35807018;3251.309285;0.238723743
28.1075935;14.32342459;70.40579251;532.8320406;61.72882622;31.32398814;3212.599751;0.238723743
28.11226673;14.32342459;70.40579251;532.8320406;61.82994835;31.25701199;3141.034903;0.238723743
28.11693996;14.32342459;70.40579251;532.8320406;61.67760872;31.36798542;3247.209688;0.238723743
28.12161318;14.32342459;70.40579251;532.8320406;61.6047563;31.43201193;3306.492947;0.238723743
28.12628641;14.32342459;70.40579251;532.8320406;61.74395537;31.34493093;3214.846977;0.238723743
28.13095964;14.32342459;70.40579251;532.8320406;61.79511578;31.30941594;3174.706168;0.238723743
28.13563286;14.32342459;70.40579251;532.8320406;61.67810046;31.39516172;3255.683078;0.238723743
28.14030609;14.32342459;70.40579251;532.8320406;61.57531359;31.48076527;3336.51791;0.238723743
28.14497931;14.32342459;70.40579251;532.8320406;61.73549093;31.37806425;3229.270356;0.238723743
28.14965254;14.32342459;70.40579251;532.8320406;61.71482419;31.38812107;3234.647598;0.238723743
28.15432577;14.32342459;70.40579251;532.8320406;61.71527364;31.40287172;3244.713123;0.238723743
28.15899899;14.32342459;70.40579251;532.8320406;61.72516412;31.41150562;3248.669135;0.238723743
28.16367222;14.32342459;70.40579251;532.8320406;61.75217742;31.41310377;3245.597681;0.238723743
28.16834545;14.32342459;70.40579251;532.8320406;61.71563848;31.41877082;3246.590329;0.238723743
28.17301867;14.32342459;70.40579251;532.8320406;61.77264701;31.38856868;3211.756112;0.238723743
28.1776919;14.32342459;70.40579251;532.8320406;61.69521443;31.44477204;3263.225447;0.238723743
28.18236513;14.32342459;70.40579251;532.8320406;61.77296904;31.39828272;3212.123259;0.238723743
28.18703835;14.32342459;70.40579251;532.8320406;61.69369693;31.4568995;3266.003178;0.238723743
28.19171158;14.32342459;70.40579251;532.8320406;61.77299557;31.40955004;3214.041865;0.238723743
28.19638481;14.32342459;70.40579251;532.8320406;61.69765885;31.46591484;3265.672442;0.238723743
28.20105803;14.32342459;70.40579251;532.8320406;61.77555554;31.41894832;3214.093633;0.238723743
28.20573126;14.32342459;70.40579251;532.8320406;61.69611506;31.4782872;3268.694786;0.238723743
28.21040449;14.32342459;70.40579251;532.8320406;61.77821139;31.42934192;3215.139536;0.238723743
28.21507771;14.32342459;70.40579251;532.8320406;61.7052632;31.48433586;3265.400887;0.238723743
28.21975094;14.32342459;70.40579251;532.8320406;61.78404348;31.43547158;3211.926548;0.238723743
28.22442417;14.32342459;70.40579251;532.8320406;61.69944804;31.49866766;3270.380349;0.238723743
28.22909739;14.32342459;70.40579251;532.8320406;61.7860515;31.44569261;3212.800092;0.238723743
28.23377062;14.32342459;70.40579251;532.8320406;61.70322647;31.50699187;3269.359309;0.238723743
28.23377062;14.32342459;70.40579251;532.8320406;61.78482416;31.4518081;3214.240648;0.238723743
28.23377062;14.32342459;70.40579251;532.8320406;61.69746077;31.5129781;3275.338476;0.238723743
28.23377062;14.32342459;70.40579251;532.8320406;61.79325029;31.44728536;3209.723244;0.238723743
28.23377062;14.32342459;70.40579251;532.8320406;61.70021059;31.5114887;3273.850835;0.238723743
28.23377062;14.32342459;70.40579251;532.8320406;61.79081729;31.45019396;3212.628419;0.238723743
28.23377062;14.32342459;70.40579251;532.8320406;61.70411505;31.50959885;3271.963219;0.238723743
28.23377062;14.32342459;70.40579251;532.8320406;61.79417906;31.44647191;3208.910758;0.238723743
28.23377062;14.32342459;70.40579251;532.8320406;61.697969;31.51328718;3275.647199;0.238723743
28.23377062;14.32342459;70.40579251;532.8320406;61.79505792;31.44638308;3208.82203;0.238723743
28.23377062;14.32342459;70.40579251;532.8320406;61.69386;31.51675754;3279.113463;0.238723743
28.23377062;14.32342459;70.40579251;532.8320406;61.79081115;31.45047584;3212.90996;0.238723743
28.23377062;14.32342459;70.25463008;532.8320406;61.8044907;31.44981574;3212.250642;0.238723743
28.23377062;14.32342459;70.10346764;532.8320406;61.81856032;31.45151149;3213.944395;0.238723743
28.23377062;14.32342459;69.95230521;532.8320406;61.92155305;31.40250946;3165.000172;0.238723743
28.23377062;14.32342459;69.80114277;532.8320406;62.05037689;31.33334006;3095.912386;0.238723743
28.23377062;14.32342459;69.64998034;532.8320406;61.92746139;31.4195181;3181.988751;0.238723743
28.23377062;14.32342459;69.4988179;532.8320406;61.8868818;31.46542961;3227.846088;0.238723743
28.23377062;14.32342459;69.34765547;532.8320406;61.88566759;31.46073091;3223.152931;0.238723743
28.23377062;14.32342459;69.19649303;532.8320406;61.92815715;31.44946619;3211.901505;0.238723743
28.23377062;14.32342459;69.0453306;532.8320406;61.93845609;31.45053006;3212.964117;0.238723743
28.23377062;14.32342459;68.89416816;532.8320406;61.95797564;31.45155943;3213.992274;0.238723743
28.23377062;14.32342459;68.74300573;532.8320406;61.97732338;31.45033081;3212.765106;0.238723743
28.23377062;14.32342459;68.59184329;532.8320406;61.82235897;31.57074991;3333.042122;0.238723743
28.23377062;14.32342459;68.44068085;532.8320406;61.97890468;31.47601784;3238.421828;0.238723743
28.23377062;14.32342459;68.28951842;532.8320406;62.03415392;31.44820576;3210.642557;0.238723743
28.23377062;14.32342459;68.13835598;532.8320406;62.05221192;31.44681234;3209.250782;0.238723743
28.23377062;14.32342459;67.98719355;532.8320406;61.90706689;31.55508355;3317.39425;0.238723743
28.23377062;14.32342459;67.83603111;532.8320406;62.04079267;31.47968045;3242.080113;0.238723743
28.23377062;14.32342459;67.68486868;532.8320406;62.10542759;31.44824126;3210.678021;0.238723743
28.23377062;14.32342459;67.53370624;532.8320406;62.12288666;31.4485092;3210.945647;0.238723743
28.23377062;14.32342459;67.38254381;532.8320406;62.14126384;31.45032548;3212.759778;0.238723743
28.23377062;14.32342459;67.23138137;532.8320406;62.16852141;31.44698675;3209.424992;0.238723743
28.23377062;14.32342459;67.08021894;532.8320406;62.05601001;31.53847388;3300.804182;0.238723743
28.23377062;14.32342459;66.9290565;532.8320406;62.18357571;31.46385428;3226.272615;0.238723743
28.23377062;14.32342459;66.77789407;532.8320406;62.22810912;31.44561939;3208.05924;0.238723743
28.23377062;14.32342459;66.62673163;532.8320406;62.11273617;31.53380732;3296.143125;0.238723743
28.23377062;14.32342459;66.4755692;532.8320406;62.23493054;31.4655374;3227.953754;0.238723743
28.23377062;14.32342459;66.32440676;532.8320406;62.28357838;31.44592303;3208.362528;0.238723743
28.23377062;14.32342459;66.17324433;532.8320406;62.17655856;31.52814947;3290.491948;0.238723743
28.23377062;14.32342459;66.02208189;532.8320406;62.29525266;31.46296661;3225.385992;0.238723743
28.23377062;14.32342459;65.87091946;532.8320406;62.34164684;31.44559737;3208.037247;0.238723743
28.23377062;14.32342459;65.71975702;532.8320406;62.2815566;31.49800868;3260.386718;0.238723743
28.23377062;14.32342459;65.56859459;532.8320406;62.36129836;31.45673525;3219.161988;0.238723743
28.23377062;14.32342459;65.41743215;532.8320406;62.40427649;31.44288945;3205.33252;0.238723743
28.23377062;14.32342459;65.26626972;532.8320406;62.41572572;31.45183565;3214.268167;0.238723743
28.23377062;14.32342459;65.11510728;532.8320406;62.43865641;31.45894558;3221.369711;0.238723743
28.23377062;14.32342459;64.96394485;532.8320406;62.39262196;31.50900954;3271.374596;0.238723743
28.23377062;14.32342459;64.81278241;532.8320406;62.48301038;31.44783053;3210.267773;0.238723743
28.23377062;14.32342459;64.66161998;532.8320406;62.50907797;31.44187888;3204.323147;0.238723743
28.23377062;14.32342459;64.51045754;532.8320406;62.41607597;31.51544589;3277.803361;0.238723743
