Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
28.23377062;14.32342459;64.51045754;532.8320406;62.51985055;31.44592957;3208.369054;0.238723743
28.23377062;14.32342459;64.51045754;532.8320406;62.60930341;31.38250336;3145.017678;0.238723743
28.23377062;14.32342459;64.51045754;532.8320406;62.46852866;31.4756676;3238.071995;0.238723743
28.23377062;14.32342459;64.51045754;532.8320406;62.39657109;31.5271142;3289.457905;0.238723743
28.23377062;14.32342459;64.51045754;532.8320406;62.529786;31.44396661;3206.408413;0.238723743
28.23377062;14.32342459;64.51045754;532.8320406;62.59495667;31.39728322;3159.780104;0.238723743
28.23377062;14.32342459;64.51045754;532.8320406;62.46912342;31.47853603;3240.937045;0.238723743
28.23377062;14.32342459;64.51045754;532.8320406;62.53618071;31.43904101;3201.488619;0.238723743
28.23377062;14.0229602;64.51045754;532.8320406;62.45871512;31.56694079;3259.399638;0.233716003
28.23377062;13.72249582;64.51045754;532.8320406;62.54546709;31.59058805;3212.190206;0.228708264
28.23377062;13.42203143;64.51045754;532.8320406;62.45945591;31.73458858;3276.63605;0.223700524
28.23377062;13.12156705;64.51045754;532.8320406;62.55444516;31.75769048;3224.424053;0.218692784
28.23377062;12.82110266;64.51045754;532.8320406;62.46711423;31.91233631;3288.851913;0.213685044
28.23377062;12.52063827;64.51045754;532.8320406;62.55772707;31.9440007;3239.42356;0.208677305
28.23377062;12.22017389;64.51045754;532.8320406;62.46755701;32.11578712;3308.073788;0.203669565
28.23377062;11.9197095;64.51045754;532.8320406;62.57012448;32.14409843;3250.268684;0.198661825
28.23377062;11.61924512;64.51045754;532.8320406;62.47545322;32.33171137;3320.351135;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.57816345;32.25051416;3254.561203;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.47753317;32.33292972;3321.338305;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.58139843;32.24956171;3253.789483;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.47853229;32.33312063;3321.49299;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.58154858;32.24973388;3253.928982;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.47813727;32.3335753;3321.861383;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.58210403;32.24903832;3253.365402;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.47827949;32.33282625;3321.25447;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.58104029;32.24901701;3253.348137;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.47672404;32.33339206;3321.712913;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.58237633;32.24693644;3251.662361;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.47717429;32.33163128;3320.286242;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.57906945;32.24813301;3252.631882;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.47350321;32.33390945;3322.132127;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.58232786;32.24445868;3249.654758;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.47618842;32.32983182;3318.828232;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.57521573;32.24809937;3252.60462;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.46901119;32.33547637;3323.401724;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.57377836;32.24857581;3252.990657;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.47163932;32.33155896;3320.227646;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.57564134;32.24515101;3250.21572;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.46892361;32.33244015;3320.941629;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.5752834;32.24434902;3249.565907;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.46853487;32.33135727;3320.06423;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.57230412;32.24544567;3250.454468;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.46560517;32.33285038;3321.274015;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.57325424;32.24379843;3249.119789;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.46659133;32.33060213;3319.452373;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.56873988;32.24608838;3250.975218;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.4622105;32.33367806;3321.944647;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.57215146;32.24281447;3248.322541;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.46571889;32.32914257;3318.269766;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.56448535;32.24746538;3252.090934;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.45845901;32.335314;3323.270166;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.56368793;32.24804396;3252.559726;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.46157882;32.33135185;3320.059835;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.5661;32.2446468;3249.807182;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.45967719;32.3318461;3320.460305;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.56547558;32.2444554;3249.652102;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.45904845;32.33144079;3320.131899;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.56389647;32.24493951;3250.044353;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.45750004;32.33203405;3320.612592;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.56388463;32.24432991;3249.550425;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.45753719;32.33114145;3319.88936;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.56178244;32.24523928;3250.287238;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.45547673;32.33235984;3320.876555;0.193654085
28.23377062;11.61924512;64.51045754;532.8320406;62.56280005;32.24396578;3249.255385;0.193654085
28.23377062;11.61924512;64.38112205;532.8320406;62.46500198;32.33797087;3325.42289;0.193654085
28.23377062;11.61924512;64.25178655;532.8320406;62.57170344;32.27152444;3271.584755;0.193654085
28.23377062;11.61924512;64.12245106;532.8320406;62.60379867;32.2525265;3256.191702;0.193654085
28.23377062;11.61924512;63.99311557;532.8320406;62.61771655;32.25450451;3257.794381;0.193654085
28.23377062;11.61924512;63.86378007;532.8320406;62.54708142;32.31911358;3310.143792;0.193654085
28.23377062;11.61924512;63.73444458;532.8320406;62.6546547;32.25980502;3262.089108;0.193654085
28.23377062;11.61924512;63.60510908;532.8320406;62.66996011;32.25247462;3256.149663;0.193654085
28.23377062;11.61924512;63.47577359;532.8320406;62.68757445;32.25408216;3257.452167;0.193654085
28.23377062;11.61924512;63.3464381;532.8320406;62.62660198;32.30824396;3301.336697;0.193654085
28.23377062;11.61924512;63.2171026;534.1222732;62.73955113;32.3014068;3295.796895;0.193654085
28.23377062;11.61924512;63.08776711;535.4125058;62.81655136;32.30989948;3302.67808;0.193654085
28.23377062;11.61924512;62.95843162;536.7027384;62.89403807;32.32110143;3311.754444;0.193654085
28.23377062;11.61924512;62.82909612;537.992971;62.97358074;32.33238606;3320.897803;0.193654085
28.23377062;11.61924512;62.69976063;539.2832036;63.05431825;32.34361591;3329.996772;0.193654085
28.23377062;11.61924512;62.57042514;540.5734362;62.9469353;32.49417266;3451.985186;0.193654085
28.23377062;11.61924512;62.44108964;541.8636688;62.97838121;32.54729946;3495.031102;0.193654085
28.23377062;11.61924512;62.31175415;543.1539014;63.26233637;32.40758792;3381.830013;0.193654085
28.23377062;11.61924512;62.18241865;544.444134;63.15470772;32.5555552;3501.720306;0.193654085
28.23377062;11.61924512;62.05308316;545.7343666;63.42822644;32.42675715;3397.361856;0.193654085
28.23377062;11.61924512;61.92374767;547.0245992;63.31974805;32.57642694;3518.631612;0.193654085
28.23377062;11.61924512;61.79441217;548.3148319;63.59368242;32.44857456;3415.039387;0.193654085
28.23377062;11.61924512;61.66507668;549.6050645;63.48753855;32.59686598;3535.192315;0.193654085
28.23377062;11.61924512;61.53574119;550.8952971;63.53672725;32.63778623;3568.347892;0.193654085
28.23377062;11.61924512;61.40640569;552.1855297;63.61081271;32.65733276;3584.18544;0.193654085
28.23377062;11.61924512;61.2770702;553.4757623;63.69324931;32.66922274;3593.819282;0.193654085
28.23377062;11.61924512;61.1477347;554.7659949;63.77884321;32.67834562;3601.211085;0.193654085
28.23377062;11.61924512;61.01839921;556.0562275;63.86556874;32.68665467;3607.943485;0.193654085
28.23377062;11.61924512;60.88906372;557.3464601;63.95266531;32.69486285;3614.594146;0.193654085
28.23377062;11.61924512;60.75972822;558.6366927;64.03986324;32.70319213;3621.342936;0.193654085
28.23377062;11.61924512;60.63039273;559.9269253;64.12707414;32.71168655;3628.225527;0.193654085
28.23377062;11.61924512;60.50105724;561.2171579;64.21427207;32.72033415;3635.232234;0.193654085
28.23377062;11.61924512;60.37172174;562.5073905;64.30144958;32.72911117;3642.343807;0.193654085
28.23377062;11.61924512;60.24238625;563.7976231;64.38860302;32.73798972;3649.537642;0.193654085
28.23377062;11.61924512;60.11305076;565.0878558;64.47492094;32.7475649;3657.295914;0.193654085
28.23377062;11.61924512;59.98371526;566.3780884;64.56117092;32.75725383;3665.146363;0.193654085
28.23377062;11.61924512;59.85437977;567.668321;64.64746638;32.7669371;3672.99222;0.193654085
28.23377062;11.61924512;59.72504427;568.9585536;64.73381151;32.77659504;3680.817549;0.193654085
28.23377062;11.61924512;59.59570878;570.2487862;64.82018357;32.78623596;3688.629088;0.193654085
28.23377062;11.61924512;59.46637329;571.5390188;64.90655199;32.79587656;3696.440372;0.193654085
28.23377062;11.61924512;59.46637329;572.8292514;65.00081139;32.78443171;3687.167198;0.193654085
28.23377062;11.61924512;59.46637329;574.119484;65.07128012;32.79093029;3692.432669;0.193654085
28.23377062;11.61924512;59.46637329;575.4097166;65.13824325;32.80061509;3700.279763;0.193654085
28.23377062;11.61924512;59.46637329;576.6999492;65.20358975;32.81161796;3709.194826;0.193654085
28.23377062;11.61924512;59.46637329;577.9901818;65.26802099;32.82321277;3718.589501;0.193654085
28.23377062;11.61924512;59.46637329;579.2804144;65.33188793;32.8350673;3728.19462;0.193654085
28.23377062;11.61924512;59.46637329;580.570647;65.39652616;32.84615579;3737.179053;0.193654085
28.23377062;11.61924512;59.46637329;581.8608796;65.46080596;32.85729156;3746.201797;0.193654085
28.23377062;11.61924512;59.46637329;583.1511123;65.52463855;32.868574;3755.34338;0.193654085
28.23377062;11.61924512;59.46637329;584.4413449;65.5880165;32.8800185;3764.616271;0.193654085
28.23377062;11.61924512;59.46637329;585.7315775;65.65095774;32.89161285;3774.01058;0.193654085
28.23377062;11.61924512;59.46637329;587.0218101;65.71348619;32.90333815;3783.510985;0.193654085
28.23377062;11.61924512;59.46637329;588.3120427;65.77562443;32.91517654;3793.103027;0.193654085
28.23377062;11.61924512;59.46637329;589.6022753;65.8373939;32.92711702;3802.777786;0.193654085
28.23377062;11.61924512;59.46637329;590.8925079;65.90065456;32.9377808;3811.418102;0.193654085
28.23377062;11.61924512;59.46637329;592.1827405;65.96459272;32.94775128;3819.496668;0.193654085
28.23377062;11.61924512;59.46637329;593.4729731;66.15295728;32.86652032;3753.679386;0.193654085
28.23377062;11.61924512;59.46637329;594.7632057;66.1235126;32.94103379;3814.053828;0.193654085
28.23377062;11.61924512;59.46637329;596.0534383;66.06818043;33.04266824;3896.403016;0.193654085
28.23377062;11.61924512;59.46637329;597.3436709;66.32011971;32.91602476;3793.790299;0.193654085
28.23377062;11.61924512;59.46637329;598.6339035;66.19945487;33.05781211;3908.673312;0.193654085
28.23377062;11.61924512;59.46637329;599.9241362;66.43370753;32.94424867;3816.658683;0.193654085
28.23377062;11.61924512;59.46637329;601.2143688;66.31873691;33.08206518;3928.324332;0.193654085
28.23377062;11.61924512;59.46637329;602.5046014;66.54860033;32.97162695;3838.841895;0.193654085
28.23377062;11.61924512;59.46637329;603.794834;66.44041557;33.10452109;3946.519204;0.193654085
28.23377062;11.61924512;59.46637329;605.0850666;66.45916867;33.15311419;3985.891699;0.193654085
28.23377062;11.61924512;59.46637329;606.3752992;66.50811678;33.1757328;4004.218398;0.193654085
28.23377062;11.61924512;59.46637329;607.6655318;66.56570783;33.1894665;4015.346113;0.193654085
28.23377062;11.61924512;59.46637329;608.9557644;66.62550781;33.20054705;4024.324111;0.193654085
28.23377062;11.61924512;59.46637329;610.245997;66.68531313;33.2112991;4033.035949;0.193654085
28.23377062;11.61924512;59.46637329;611.5362296;66.74446249;33.22246049;4042.079448;0.193654085
28.23377062;11.61924512;59.46637329;612.8264622;66.80282927;33.2341836;4051.578081;0.193654085
28.23377062;11.61924512;59.46637329;614.1166948;66.86045765;33.24642825;4061.49929;0.193654085
28.23377062;11.61924512;59.46637329;615.4069274;66.91743478;33.25910576;4071.771226;0.193654085
28.23377062;11.61924512;59.46637329;616.6971601;66.97384782;33.27212772;4082.322253;0.193654085
28.23377062;11.61924512;59.46637329;617.9873927;67.02977124;33.28541978;4093.092127;0.193654085
28.23377062;11.61924512;59.46637329;619.2776253;67.08526459;33.29892346;4104.033469;0.193654085
28.23377062;11.61924512;59.46637329;620.5678579;67.14037385;33.3125942;4115.110168;0.193654085
28.23377062;11.61924512;59.46637329;621.8580905;67.19513368;33.32639864;4126.295196;0.193654085
28.23377062;11.61924512;59.46637329;623.1483231;67.2495697;33.34031205;4137.568521;0.193654085
28.23377062;11.61924512;59.46637329;624.4385557;67.30370055;33.35431617;4148.915343;0.193654085
28.23377062;11.61924512;59.46637329;625.7287883;67.35753976;33.36839743;4160.32466;0.193654085
28.23377062;11.61924512;59.46637329;627.0190209;67.41109717;33.38254548;4171.788104;0.193654085
28.23377062;11.61924512;59.46637329;628.3092535;67.46437981;33.39676403;4183.308662;0.193654085
28.23377062;11.61924512;59.46637329;629.5994861;67.51783988;33.41073049;4194.624965;0.193654085
28.23377062;11.61924512;59.46637329;630.8897187;67.57132241;33.42452774;4205.804172;0.193654085
28.23377062;11.61924512;59.46637329;632.1799513;67.62462775;33.43830953;4216.970847;0.193654085
28.23377062;11.61924512;59.46637329;633.4701839;67.67765213;33.45216154;4228.194423;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.73235807;33.46390524;4237.709738;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.82673346;33.39025452;4178.03434;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.8036785;33.40411797;4189.267186;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.83047176;33.3810275;4170.558157;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.79389577;33.40583197;4190.655949;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.81750916;33.38439905;4173.289953;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.7782116;33.41003272;4194.059598;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.80873959;33.38181249;4171.1942;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.79687968;33.38161552;4171.034603;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.78710907;33.38302331;4172.175263;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.75189436;33.40695412;4191.565166;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.76185139;33.3955124;4182.29453;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.70147739;33.44015072;4218.462673;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.73387197;33.41234089;4195.929791;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.65866865;33.46936517;4242.13364;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.72278334;33.41472165;4197.858801;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.6804403;33.44448923;4221.977943;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.70956622;33.41718544;4199.855082;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.67435008;33.44258279;4220.433253;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.7002975;33.4175364;4200.139449;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.67244415;33.4364216;4215.441157;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.68905387;33.41918949;4201.478861;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.6666891;33.43404309;4213.513973;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.68089134;33.41833247;4200.784464;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.6650868;33.42738256;4208.11729;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.66545566;33.42444957;4205.740833;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.65765639;33.42786692;4208.509737;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.65882792;33.42357373;4205.031188;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.6509711;33.42680551;4207.649729;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.6522763;33.42223703;4203.948127;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.64520825;33.42462;4205.878925;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.64511772;33.42113112;4203.052067;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.6404062;33.42085575;4202.828944;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.64954554;33.40745086;4191.967649;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.68502319;33.36442013;4157.102057;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.63320873;33.39238192;4179.75806;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.62256926;33.40002011;4185.946898;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.57949332;33.43898325;4217.516734;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.61072386;33.41300882;4196.47098;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.59529663;33.42483809;4206.055631;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.5898493;33.43106118;4211.097881;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.60538351;33.41571912;4198.667;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.60185563;33.4164289;4199.242099;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.59422789;33.42348016;4204.955373;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.60033556;33.41736349;4199.999351;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.6017425;33.41420994;4197.444185;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.59626931;33.41848083;4200.904668;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.5975377;33.41681089;4199.551608;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.59912115;33.41400023;4197.274273;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.59613232;33.41572817;4198.674329;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.59553041;33.41561285;4198.580892;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.59619133;33.41393693;4197.222984;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.59465024;33.41432377;4197.536415;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.59359751;33.41449713;4197.676885;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.59350756;33.41364484;4196.986321;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.59256899;33.41353755;4196.899389;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.59155278;33.41362482;4196.970095;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.59105791;33.41320374;4196.628916;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.59030969;33.41298418;4196.451017;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.58941576;33.41295554;4196.427811;0.193654085
28.23377062;11.61924512;59.46637329;634.7604166;67.58875329;33.41272164;4196.238292;0.193654085
28.23377062;11.61924512;59.26653033;634.7604166;67.71894459;33.30854078;4111.825892;0.193654085
28.23377062;11.61924512;59.06668738;634.7604166;67.74981697;33.28499586;4092.748649;0.193654085
28.23377062;11.61924512;58.86684442;634.7604166;67.77467628;33.27878932;4087.719807;0.193654085
28.23377062;11.61924512;58.66700147;634.7604166;67.78436593;33.28760673;4094.864106;0.193654085
28.23377062;11.61924512;58.46715851;634.7604166;67.82034322;33.28108722;4089.581675;0.193654085
28.23377062;11.61924512;58.26731556;634.7604166;67.84398953;33.28257244;4090.785073;0.193654085
28.23377062;11.61924512;58.0674726;634.7604166;67.86171455;33.28848776;4095.577955;0.193654085
28.23377062;11.61924512;57.86762965;634.7604166;67.89567527;33.28467039;4092.484936;0.193654085
28.23377062;11.61924512;57.66778669;634.7604166;67.78473029;33.40290028;4188.280552;0.193654085
28.23377062;11.61924512;57.46794374;634.7604166;67.9111732;33.32599161;4125.965401;0.193654085
28.23377062;11.61924512;57.26810078;634.7604166;67.96596872;33.29667538;4102.211962;0.193654085
28.23377062;11.61924512;57.06825783;634.7604166;67.99641247;33.29265478;4098.954276;0.193654085
28.23377062;11.61924512;56.86841487;634.7604166;67.88432467;33.40995537;4193.996927;0.193654085
28.23377062;11.61924512;56.66857192;634.7604166;68.03026632;33.32009297;4121.186032;0.193654085
28.23377062;11.61924512;56.46872896;634.7604166;68.0797763;33.29726109;4102.686539;0.193654085
28.23377062;11.61924512;56.26888601;634.7604166;67.98756681;33.39474671;4181.674135;0.193654085
28.23377062;11.61924512;56.06904305;634.7604166;68.12062333;33.31751544;4119.097597;0.193654085
28.23377062;11.61924512;55.8692001;634.7604166;68.16935048;33.29783032;4103.147753;0.193654085
28.23377062;11.61924512;55.66935714;634.7604166;68.08936568;33.38433512;4173.238154;0.193654085
28.23377062;11.61924512;55.46951419;634.7604166;68.21312646;33.31601654;4117.883112;0.193654085
28.23377062;11.61924512;55.26967123;634.7604166;68.09809779;33.43162482;4211.554574;0.193654085
28.23377062;11.61924512;55.06982828;634.7604166;68.26959695;33.32373615;4124.137915;0.193654085
28.23377062;11.61924512;54.86998532;634.7604166;68.17453573;33.41906916;4201.381365;0.193654085
28.23377062;11.61924512;54.67014237;634.7604166;68.33386775;33.32130606;4122.168941;0.193654085
28.23377062;11.61924512;54.47029941;634.7604166;68.24394693;33.41257384;4196.118538;0.193654085
28.23377062;11.61924512;54.27045646;634.7604166;68.39843738;33.31969894;4120.866773;0.193654085
28.25768698;11.81393941;54.0706135;634.7604166;68.30168882;33.35399844;4198.470699;0.19689899
28.28160334;12.0086337;53.87077055;634.7604166;68.46916245;33.19750097;4116.582788;0.200143895
28.3055197;12.203328;53.67092759;634.7604166;68.37526848;33.23284875;4193.052259;0.2033888
28.32943606;12.39802229;53.47108464;634.7604166;68.36422184;33.22298672;4230.745753;0.206633705
28.35335242;12.59271658;53.27124168;634.7604166;68.40724514;33.1724934;4231.842407;0.20987861
28.37726878;12.78741087;53.07139873;634.7604166;68.45365893;33.11772804;4227.109169;0.213123515
28.40118514;12.98210517;52.87155577;634.7604166;68.49992408;33.06395786;4221.140379;0.21636842
28.4251015;13.17679946;52.67171282;634.7604166;68.54543981;33.01259595;4215.275011;0.219613324
28.44901786;13.37149375;52.47186986;634.7604166;68.59037294;32.96380103;4209.759138;0.222858229
28.47293422;13.37149375;52.27202691;634.7604166;68.63583281;32.98687534;4208.973978;0.222858229
28.49685058;13.37149375;52.07218395;634.7604166;68.68215071;33.0098837;4208.127325;0.222858229
28.52076695;13.37149375;51.872341;634.7604166;68.72889709;33.03306552;4207.442402;0.222858229
28.54468331;13.37149375;51.67249804;634.7604166;68.77561737;33.05662543;4207.110038;0.222858229
28.56859967;13.37149375;51.67249804;634.7604166;68.85900529;33.03052736;4160.474638;0.222858229
28.59251603;13.37149375;51.67249804;634.7604166;68.84835961;33.06677277;4171.970722;0.222858229
28.61643239;13.37149375;51.67249804;634.7604166;68.87848271;33.07922857;4161.284452;0.222858229
28.64034875;13.37149375;51.67249804;634.7604166;68.86829803;33.11885748;4175.935446;0.222858229
28.66426511;13.37149375;51.67249804;634.7604166;68.8914712;33.13748719;4171.005968;0.222858229
28.68818147;13.37149375;51.67249804;634.7604166;68.88637235;33.174828;4183.523445;0.222858229
28.71209783;13.37149375;51.67249804;634.7604166;68.90577999;33.19639585;4181.3336;0.222858229
28.73601419;13.37149375;51.67249804;634.7604166;68.90752449;33.22948301;4189.88481;0.222858229
28.75993055;13.37149375;51.67249804;634.7604166;68.92385501;33.25302769;4189.538241;0.222858229
28.78384691;13.37149375;51.67249804;634.7604166;68.93107577;33.28238005;4194.606984;0.222858229
28.80776327;13.37149375;51.67249804;634.7604166;68.94535421;33.30700231;4195.265192;0.222858229
28.83167963;13.37149375;51.67249804;634.7604166;68.95570964;33.33401435;4198.151727;0.222858229
28.85559599;13.37149375;51.67249804;634.7604166;68.96891078;33.3590214;4199.168727;0.222858229
28.87951235;13.37149375;51.67249804;634.7604166;68.980638;33.38482995;4200.933071;0.222858229
28.90342871;13.37149375;51.67249804;634.7604166;68.993526;33.40960759;4201.736168;0.222858229
28.92734508;13.37149375;51.67249804;634.7604166;69.00643592;33.43400205;4202.181958;0.222858229
28.95126144;13.37149375;51.67249804;634.7604166;69.01923453;33.45826386;4202.504068;0.222858229
28.9751778;13.37149375;51.67249804;634.7604166;69.03145358;33.48285925;4203.137219;0.222858229
28.99909416;13.37149375;51.67249804;634.7604166;69.04358856;33.50744326;4203.759761;0.222858229
29.02301052;13.37149375;51.67249804;634.7604166;69.05576089;33.53188278;4204.247577;0.222858229
29.04692688;13.37149375;51.67249804;634.7604166;69.06771803;33.55638508;4204.793929;0.222858229
29.07084324;13.37149375;51.67249804;634.7604166;69.07951411;33.58093734;4205.386873;0.222858229
29.0947596;13.37149375;51.67249804;634.7604166;69.09126311;33.60544595;4205.939105;0.222858229
29.11867596;13.37149375;51.67249804;634.7604166;69.10291632;33.62994416;4206.48165;0.222858229
29.14259232;13.37149375;51.67249804;634.7604166;69.11445388;33.65445614;4207.037027;0.222858229
29.16650868;13.37149375;51.67249804;634.7604166;69.12590957;33.67895832;4207.583267;0.222858229
29.19042504;13.37149375;51.67249804;634.7604166;69.1372844;33.70344843;4208.118249;0.222858229
29.2143414;13.37149375;51.67249804;634.7604166;69.14856915;33.72793546;4208.650366;0.222858229
29.23825776;13.37149375;51.67249804;634.7604166;69.15976933;33.75241713;4209.177489;0.222858229
29.26217412;13.37149375;51.67249804;634.7604166;69.17088815;33.77689157;4209.697861;0.222858229
29.28609048;13.37149375;51.67249804;634.7604166;69.18192407;33.80136101;4210.213577;0.222858229
29.31000684;13.37149375;51.67249804;634.7604166;69.19287786;33.82582635;4210.725464;0.222858229
29.3339232;13.37149375;51.67249804;634.7604166;69.20375101;33.85028774;4211.233675;0.222858229
29.35783957;13.37149375;51.67249804;634.7604166;69.21454411;33.8747462;4211.739133;0.222858229
29.38175593;13.37149375;51.67249804;634.7604166;69.22525802;33.89920265;4212.24274;0.222858229
29.40567229;13.37149375;51.67249804;634.7604166;69.23589403;33.92365791;4212.745228;0.222858229
29.42958865;13.37149375;51.67249804;634.7604166;69.2464535;33.94811279;4213.247369;0.222858229
29.45350501;13.37149375;51.67249804;634.7604166;69.25693794;33.97256816;4213.749957;0.222858229
29.47742137;13.37149375;51.67249804;634.7604166;69.26734914;33.99702479;4214.253728;0.222858229
29.50133773;13.37149375;51.67249804;634.7604166;69.27768905;34.02148344;4214.759381;0.222858229
29.52525409;13.37149375;51.67249804;634.7604166;69.28795985;34.04594483;4215.267587;0.222858229
29.54917045;13.37149375;51.67249804;634.7604166;69.29816388;34.07040963;4215.778976;0.222858229
29.57308681;13.37149375;51.67249804;634.7604166;69.30830368;34.09487847;4216.294132;0.222858229
29.59700317;13.37149375;51.67249804;634.7604166;69.31838198;34.11935195;4216.813604;0.222858229
29.62091953;13.37149375;51.67249804;634.7604166;69.32840162;34.14383059;4217.337901;0.222858229
29.64483589;13.37149375;51.67249804;634.7604166;69.33836562;34.16831491;4217.867491;0.222858229
29.66875225;13.37149375;51.67249804;634.7604166;69.3482771;34.19280538;4218.402812;0.222858229
29.69266861;13.37149375;51.67249804;634.7604166;69.35813928;34.21730243;4218.944265;0.222858229
29.71658497;13.37149375;51.67249804;634.7604166;69.36795547;34.24180644;4219.492221;0.222858229
29.74050133;13.37149375;51.67249804;634.7604166;69.37772904;34.26631781;4220.047023;0.222858229
29.7644177;13.37149375;51.67249804;634.7604166;69.3874634;34.29083687;4220.608995;0.222858229
29.78833406;13.37149375;51.67249804;634.7604166;69.39716201;34.31536389;4221.178404;0.222858229
29.81225042;13.37149375;51.67249804;634.7604166;69.40682828;34.33989921;4221.755545;0.222858229
29.83616678;13.37149375;51.67249804;634.7604166;69.41646563;34.36444308;4222.340657;0.222858229
29.86008314;13.37149375;51.67249804;634.7604166;69.42607748;34.38899573;4222.933958;0.222858229
29.8839995;13.37149375;51.67249804;634.7604166;69.43566717;34.41355739;4223.535661;0.222858229
29.90791586;13.37149375;51.67249804;634.7604166;69.44523797;34.43812826;4224.145955;0.222858229
29.93183222;13.37149375;51.67249804;634.7604166;69.45479311;34.46270853;4224.765005;0.222858229
29.95574858;13.37149375;51.67249804;634.7604166;69.46433571;34.48729834;4225.392963;0.222858229
29.97966494;13.37149375;51.67249804;634.7604166;69.4738688;34.51189786;4226.029965;0.222858229
30.0035813;13.37149375;51.67249804;634.7604166;69.48339531;34.5365072;4226.676125;0.222858229
30.02749766;13.37149375;51.67249804;634.7604166;69.49291807;34.56112647;4227.331545;0.222858229
30.05141402;13.37149375;51.67249804;634.7604166;69.50243979;34.58575576;4227.996308;0.222858229
30.07533038;13.37149375;51.67249804;634.7604166;69.51196304;34.61039514;4228.670483;0.222858229
30.09924674;13.37149375;51.67249804;634.7604166;69.5214903;34.63504467;4229.354122;0.222858229
30.1231631;13.37149375;51.67249804;634.7604166;69.53102391;34.6597044;4230.047263;0.222858229
30.14707946;13.37149375;51.67249804;634.7604166;69.54056607;34.68437434;4230.749931;0.222858229
30.17099582;13.37149375;51.67249804;634.7604166;69.55011889;34.70905451;4231.462138;0.222858229
30.19491219;13.37149375;51.42314428;634.7604166;69.72173129;34.64059027;4145.322871;0.222858229
30.21882855;13.37149375;51.17379052;634.7604166;69.77901839;34.64530533;4127.418834;0.222858229
30.24274491;13.37149375;50.92443676;634.7604166;69.83315424;34.66198442;4120.670522;0.222858229
30.26666127;13.37149375;50.675083;634.7604166;69.8856993;34.68359546;4118.520956;0.222858229
30.29057763;13.37149375;50.42572924;634.7604166;69.93810551;34.70707461;4118.113284;0.222858229
30.31449399;13.37149375;50.17637548;634.7604166;69.9907748;34.73137688;4118.473122;0.222858229
30.33841035;13.37149375;49.92702172;634.7604166;70.04379569;34.75612411;4119.247849;0.222858229
30.36232671;13.37149375;49.67766796;634.7604166;70.09726338;34.7811184;4120.252954;0.222858229
30.38624307;13.37149375;49.4283142;634.7604166;70.15124071;34.80625111;4121.387132;0.222858229
30.41015943;13.37149375;49.17896044;634.7604166;70.20575955;34.83146218;4122.594366;0.222858229
30.43407579;13.37149375;48.92960668;634.7604166;70.26082306;34.85672135;4123.846456;0.222858229
30.45799215;13.37149375;48.68025291;634.7604166;70.31641931;34.88201372;4125.129497;0.222858229
30.48190851;13.37149375;48.43089915;634.7604166;70.3725269;34.90733313;4126.437761;0.222858229
30.50582487;13.37149375;48.18154539;634.7604166;70.4291209;34.93267759;4127.769372;0.222858229
30.52974123;13.37149375;47.93219163;634.7604166;70.48634522;34.95754068;4128.652145;0.222858229
30.55365759;13.37149375;47.68283787;634.7604166;70.5439586;34.98289962;4129.997257;0.222858229
30.57757395;13.37149375;47.43348411;634.7604166;70.60163507;35.00843157;4131.503698;0.222858229
30.60149032;13.37149375;47.18413035;634.7604166;70.65931003;35.03457793;4133.583028;0.222858229
30.60149032;13.37149375;46.93477659;634.7604166;70.71341943;35.03399056;4133.035345;0.222858229
30.60149032;13.37149375;46.68542283;634.7604166;70.76444652;35.03427054;4133.296409;0.222858229
30.60149032;13.37149375;46.43606907;634.7604166;70.8160346;35.03395972;4133.006585;0.222858229
30.60149032;13.37149375;46.18671531;634.7604166;70.86617552;35.03425326;4133.280294;0.222858229
30.60149032;13.37149375;45.93736155;634.7604166;70.91690127;35.0341561;4133.189697;0.222858229
30.60149032;13.37149375;45.68800778;634.7604166;70.96672327;35.03470937;4133.705592;0.222858229
30.60149032;13.37149375;45.43865402;634.7604166;71.01716702;35.03502039;4133.995595;0.222858229
30.60149032;13.37149375;45.18930026;634.7604166;71.06698821;35.03574554;4134.67175;0.222858229
30.60149032;13.37149375;44.9399465;634.7604166;71.11964743;35.03464007;4133.64097;0.222858229
30.60149032;13.37149375;44.69059274;634.7604166;71.17126189;35.03413813;4133.172944;0.222858229
30.60149032;13.37149375;44.44123898;634.7604166;71.22245081;35.03383385;4132.889215;0.222858229
30.60149032;13.37149375;44.19188522;634.7604166;71.21708979;35.06753737;4164.315686;0.222858229
30.60149032;13.37149375;43.94253146;634.7604166;71.24964466;35.08070104;4176.590011;0.222858229
30.60149032;13.37149375;43.6931777;634.7604166;71.29337768;35.08656694;4182.059601;0.222858229
30.60149032;13.37149375;43.44382394;635.8626027;71.34393848;35.12708885;4219.843806;0.222858229
30.60149032;13.37149375;43.19447018;636.9647888;71.44211921;35.14181697;4233.57687;0.222858229
30.60149032;13.37149375;42.94511641;638.0669749;71.54449965;35.15398678;4244.924475;0.222858229
30.60149032;13.37149375;42.69576265;639.169161;71.65140059;35.16375755;4254.035121;0.222858229
30.60149032;13.37149375;42.44640889;640.2713471;71.76017764;35.17265574;4262.332141;0.222858229
30.60149032;13.37149375;42.19705513;641.3735333;71.86995124;35.18119809;4270.29736;0.222858229
30.60149032;13.37149375;41.94770137;642.4757194;71.98010227;35.18970145;4278.226221;0.222858229
30.60149032;13.37149375;41.94770137;643.5779055;72.06765581;35.17940639;4268.626706;0.222858229
30.60149032;13.37149375;41.94770137;644.6800916;72.1245745;35.18783028;4276.481467;0.222858229
30.60149032;13.37149375;41.94770137;645.7822777;72.18445725;35.19560095;4283.727142;0.222858229
30.60149032;13.37149375;41.94770137;646.8844638;72.23725201;35.20727773;4294.615029;0.222858229
30.60149032;13.37149375;41.94770137;647.98665;72.28877948;35.21948567;4305.998181;0.222858229
30.60149032;13.37149375;41.94770137;649.0888361;72.33738315;35.23296658;4318.568306;0.222858229
30.60149032;13.37149375;41.94770137;650.1910222;72.38458719;35.24685447;4331.517917;0.222858229
30.60149032;13.37149375;41.94770137;651.2932083;72.42168542;35.26569459;4349.085177;0.222858229
30.60149032;13.37149375;41.94770137;652.3953944;72.46766866;35.27951573;4361.972545;0.222858229
30.60149032;13.37149375;41.94770137;653.4975805;72.51299825;35.29327654;4374.803658;0.222858229
30.60149032;13.37149375;41.94770137;654.5997667;72.55751698;35.30707002;4387.665236;0.222858229
30.60149032;13.37149375;41.94770137;655.7019528;72.60108354;35.32098607;4400.641099;0.222858229
30.60149032;13.37149375;41.94770137;656.8041389;72.64365198;35.33506394;4413.767848;0.222858229
30.60149032;13.37149375;41.94770137;657.906325;72.68815028;35.34754039;4425.401374;0.222858229
30.60149032;13.37149375;41.94770137;659.0085111;72.73409986;35.35911088;4436.190148;0.222858229
30.60149032;13.37149375;41.94770137;660.1106973;72.77322134;35.37393558;4450.013277;0.222858229
30.60149032;13.37149375;41.94770137;661.2128834;72.8066605;35.39149785;4466.389021;0.222858229
30.60149032;13.37149375;41.94770137;662.3150695;72.84310509;35.40722466;4481.053305;0.222858229
30.60149032;13.37149375;41.94770137;663.4172556;72.87971461;35.42248398;4495.281696;0.222858229
30.60149032;13.37149375;41.94770137;664.5194417;72.91580228;35.43766123;4509.433549;0.222858229
30.60149032;13.37149375;41.94770137;665.6216278;72.95146453;35.45272502;4523.479615;0.222858229
30.60149032;13.37149375;41.94770137;666.723814;72.98652807;35.46778033;4537.51777;0.222858229
30.60149032;13.37149375;41.94770137;667.8260001;73.020896;35.48289331;4551.6097;0.222858229
30.60149032;13.37149375;41.94770137;668.9281862;73.05454918;35.49808458;4565.774626;0.222858229
30.60149032;13.37149375;41.94770137;670.0303723;73.08748314;35.51336377;4580.021539;0.222858229
30.60149032;13.37149375;41.94770137;671.1325584;73.11969633;35.52873744;4594.356548;0.222858229
30.60149032;13.37149375;41.94770137;672.2347445;73.15118824;35.54421064;4608.784359;0.222858229
30.60149032;13.37149375;41.94770137;673.3369307;73.18195785;35.55978779;4623.309092;0.222858229
30.60149032;13.37149375;41.94770137;674.4391168;73.21200106;35.57547369;4637.935242;0.222858229
30.60149032;13.37149375;41.94770137;675.5413029;73.24130404;35.59127609;4652.670013;0.222858229
30.60149032;13.37149375;41.94770137;676.643489;73.27072582;35.60673859;4667.087846;0.222858229
30.60149032;13.37149375;41.94770137;677.7456751;73.29354353;35.62477526;4683.905932;0.222858229
30.60149032;13.37149375;41.94770137;678.8478612;73.3;35.64928824;4706.762794;0.222858229
30.60149032;13.37149375;41.94770137;679.9500474;73.3;35.67548254;4731.187377;0.222858229
30.60149032;13.37149375;41.94770137;681.0522335;73.68654341;35.52087896;4587.028993;0.222858229
30.60149032;13.37149375;41.94770137;682.1544196;74.33901998;35.28352173;4365.707893;0.222858229
30.60149032;13.37149375;41.94770137;683.2566057;74.22958264;35.42841283;4500.809984;0.222858229
30.60149032;13.37149375;41.94770137;684.3587918;74.11404225;35.53396691;4599.232708;0.222858229
30.60149032;13.37149375;41.94770137;685.460978;74.02903676;35.60932987;4669.504059;0.222858229
30.60149032;13.37149375;41.94770137;686.5631641;73.97028285;35.66560078;4721.973236;0.222858229
30.60149032;13.37149375;41.94770137;687.6653502;73.9310333;35.70972991;4763.120948;0.222858229
30.60149032;13.37149375;41.94770137;688.7675363;73.90654677;35.74510996;4796.110684;0.222858229
30.60149032;13.37149375;41.94770137;689.8697224;73.89472007;35.77347935;4822.563406;0.222858229
30.60149032;13.37149375;41.94770137;690.9719085;73.89213095;35.79722826;4844.707814;0.222858229
30.60149032;13.37149375;41.94770137;692.0740947;73.89618761;35.81784276;4863.929566;0.222858229
30.60149032;13.37149375;41.94770137;693.1762808;73.90559433;35.83603776;4880.895294;0.222858229
30.60149032;13.37149375;41.94770137;694.2784669;73.91940051;35.85232326;4896.080526;0.222858229
30.60149032;13.37149375;41.94770137;695.380653;73.93688165;35.86708145;4909.841635;0.222858229
30.60149032;13.37149375;41.94770137;696.4828391;73.95747778;35.88060253;4922.449214;0.222858229
30.60149032;13.37149375;41.94770137;697.5850252;73.98074179;35.89311294;4934.11441;0.222858229
30.60149032;13.37149375;41.94770137;698.6872114;74.00630056;35.90479632;4945.008446;0.222858229
30.60149032;13.37149375;41.94770137;699.7893975;74.03382749;35.91580834;4955.276478;0.222858229
30.60149032;13.37149375;41.94770137;700.8915836;74.06302407;35.92628686;4965.047065;0.222858229
30.60149032;13.37149375;41.94770137;701.9937697;74.09360863;35.93635843;4974.438183;0.222858229
30.60149032;13.37149375;41.94770137;703.0959558;74.12531038;35.94614188;4983.560656;0.222858229
30.60149032;13.37149375;41.94770137;704.1981419;74.15786756;35.95574997;4992.519604;0.222858229
30.60149032;13.37149375;41.94770137;705.3003281;74.19102834;35.96528941;5001.414549;0.222858229
30.60149032;13.37149375;41.94770137;706.4025142;74.22455335;35.97486009;5010.338624;0.222858229
30.60149032;13.37149375;41.94770137;707.5047003;74.25821924;35.98455367;5019.377296;0.222858229
30.60149032;13.37149375;41.94770137;708.6068864;74.2918229;35.9944517;5028.606603;0.222858229
30.60149032;13.37149375;41.94770137;709.7090725;74.33119241;36.00075121;5034.480512;0.222858229
30.60149032;13.37149375;41.94770137;710.8112586;74.36606629;36.01122212;5044.243993;0.222858229
30.60149032;13.37149375;41.94770137;711.9134448;74.39086113;36.02564888;5057.696063;0.222858229
30.60149032;13.37149375;41.94770137;713.0156309;74.42262072;36.03710589;5068.37903;0.222858229
30.60149032;13.37149375;41.94770137;714.117817;74.45350219;36.04900022;5079.469759;0.222858229
30.60149032;13.37149375;41.94770137;715.2200031;74.48359409;36.06132365;5090.960604;0.222858229
30.60149032;13.37149375;41.94770137;716.3221892;74.51286551;36.07409589;5102.869939;0.222858229
30.60149032;13.37149375;41.94770137;717.4243754;74.54128132;36.08732799;5115.208063;0.222858229
30.60149032;13.37149375;41.94770137;718.5265615;74.56882203;36.10101993;5127.974956;0.222858229
30.60149032;13.37149375;41.94770137;719.6287476;74.59548562;36.11516224;5141.161796;0.222858229
30.60149032;13.37149375;41.94770137;720.7309337;74.62353873;36.12847537;5153.575475;0.222858229
30.60149032;13.37149375;41.94770137;721.8331198;74.6482705;36.14349028;5167.575961;0.222858229
30.60149032;13.37149375;41.94770137;721.8331198;74.66395057;36.12405963;5149.458066;0.222858229
30.60149032;13.37149375;41.94770137;721.8331198;74.65214548;36.11888168;5144.629952;0.222858229
30.60149032;13.37149375;41.94770137;721.8331198;74.62979689;36.11958164;5145.28262;0.222858229
30.60149032;13.37149375;42.06417709;721.8331198;74.60456897;36.10648832;5133.073897;0.222858229
30.60149032;13.37149375;42.18065281;721.8331198;74.55955831;36.10456138;5131.277141;0.222858229
30.60149032;13.37149375;42.29712853;721.8331198;74.50917573;36.10612525;5132.735357;0.222858229
30.60149032;13.37149375;42.41360425;721.8331198;74.45671021;36.10903371;5135.44732;0.222858229
30.60149032;13.37149375;42.53007997;721.8331198;74.40371337;36.11229351;5138.48688;0.222858229
30.60149032;13.37149375;42.64655569;721.8331198;74.37090817;36.10443744;5131.161575;0.222858229
30.60149032;13.37149375;42.76303141;721.8331198;74.32116129;36.10548834;5132.141483;0.222858229
30.60149032;13.37149375;42.87950713;721.8331198;74.26755348;36.10909111;5135.500842;0.222858229
30.60149032;13.37149375;42.99598285;721.8331198;74.21508028;36.11238881;5138.575744;0.222858229
30.60149032;13.37149375;43.11245857;721.8331198;74.16576524;36.1141668;5140.23361;0.222858229
30.60149032;13.37149375;43.22893429;721.8331198;74.12239163;36.1127779;5138.938551;0.222858229
30.60149032;13.37149375;43.34541001;721.8331198;74.08497576;36.10809923;5134.575971;0.222858229
30.60149032;13.37149375;43.46188573;721.8331198;74.04186795;36.10559854;5132.244234;0.222858229
30.60149032;13.37149375;43.57836146;721.8331198;73.46817252;36.34875059;5358.968651;0.222858229
30.60149032;13.37149375;43.69483718;721.8331198;73.05096316;36.49034377;5490.995629;0.222858229
30.60149032;13.37149375;43.8113129;721.8331198;73.2191446;36.34960263;5359.763118;0.222858229
30.60149032;13.37149375;43.92778862;721.8331198;73.27899484;36.28851341;5302.801164;0.222858229
30.60149032;13.37149375;44.04426434;721.8331198;73.91619653;35.98723155;5021.874255;0.222858229
30.60149032;13.37149375;44.16074006;721.8331198;74.39159402;35.78094363;4829.523387;0.222858229
30.60149032;13.37149375;44.27721578;721.8331198;74.29805996;35.83767612;4882.422966;0.222858229
30.60149032;13.54905959;44.3936915;721.8331198;74.17424404;35.81477943;4925.625494;0.22581766
30.60149032;13.72662544;44.51016722;721.8331198;73.55017099;36.00493012;5172.190663;0.228777091
30.60149032;13.90419128;44.62664294;721.8331198;73.04227024;36.1169327;5347.693539;0.231736521
30.60149032;14.08175712;44.74311866;721.8331198;73.17017422;35.93788573;5240.168794;0.234695952
30.60149032;14.25932296;44.85959438;721.8331198;73.26412631;35.79608388;5165.244734;0.237655383
30.60149032;14.43688881;44.9760701;721.8331198;73.2994727;35.68951037;5122.274531;0.240614814
30.60149032;14.61445465;45.09254582;721.8331198;73.3;35.6057972;5099.962389;0.243574244
30.60149032;14.79202049;45.20902154;721.8331198;73.3;35.52555537;5079.157812;0.246533675
30.60149032;14.96958633;45.32549726;721.8331198;74.02603913;35.14392707;4741.75503;0.249493106
30.60149032;14.96958633;45.44197298;721.8331198;74.17197078;35.12752789;4724.636266;0.249493106
30.60149032;14.96958633;45.5584487;721.8331198;74.02826232;35.20608475;4806.640131;0.249493106
30.60149032;14.96958633;45.67492442;721.8331198;73.34412521;35.48992438;5102.934409;0.249493106
30.60149032;14.96958633;45.79140014;721.8331198;72.85354229;35.65489269;5275.141388;0.249493106
30.60149032;14.96958633;45.90787586;721.8331198;72.9574396;35.56874163;5185.210088;0.249493106
30.60149032;14.96958633;46.02435158;721.8331198;73.03355462;35.51087152;5124.800688;0.249493106
30.60149032;14.96958633;46.1408273;721.8331198;73.11749848;35.45132751;5062.643944;0.249493106
30.60149032;14.96958633;46.25730302;721.8331198;73.83419511;35.13622111;4733.710942;0.249493106
30.60149032;14.96958633;46.37377874;721.8331198;73.45826029;35.34295865;4949.51995;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;72.76240584;35.63426769;5253.611379;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;72.89349904;35.5475642;5163.103415;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;72.95328468;35.51112966;5125.070158;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.0095505;35.48141949;5094.056326;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.03470613;35.47042787;5082.582413;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.0663694;35.45581198;5067.32518;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.08610037;35.44826095;5059.442818;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.10352797;35.4424933;5053.422095;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.11807159;35.43806827;5048.802898;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.12960629;35.43500523;5045.605447;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.13871962;35.43305867;5043.573479;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.14592832;35.43200171;5042.470136;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.15163974;35.43165058;5042.1036;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.15619441;35.4317484;5042.205719;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.15957679;35.43223982;5042.718703;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.16154216;35.43335095;5043.878586;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.16464707;35.43421324;5044.778712;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.16606996;35.43551392;5046.136466;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.1669598;35.43484159;5045.434635;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.16249534;35.43737798;5048.082316;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.16212386;35.43946576;5050.26171;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.16153727;35.44183301;5052.732826;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.16123461;35.44402534;5055.021353;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.16145719;35.44586339;5056.940054;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.17596437;35.4384232;5049.173398;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.17789861;35.43760573;5048.320062;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.1792395;35.4379359;5048.664719;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.17569036;35.44176543;5052.662286;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.17304047;35.44588054;5056.957965;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.17310645;35.4462718;5057.366386;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.17360017;35.4474123;5058.556937;0.249493106
