Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
30.60149032;14.96958633;46.49025446;721.8331198;73.17298222;35.44940123;5060.633133;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.17356585;35.45030284;5061.574313;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.17495225;35.45077277;5062.064857;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.1762974;35.45139128;5062.710505;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.17673807;35.45279992;5064.180954;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.17774025;35.45371738;5065.138678;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.17907131;35.45445959;5065.913454;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.18043334;35.45518615;5066.671891;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.18182615;35.45589787;5067.414845;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.18323002;35.45660096;5068.148787;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.1846268;35.45730139;5068.879948;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.18600084;35.45800431;5069.613713;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.1873415;35.45871161;5070.352047;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.1886496;35.45941542;5071.086746;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.19023015;35.45929644;5070.962542;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.19270505;35.45851793;5070.149867;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.19495209;35.45831873;5069.941932;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.19541228;35.4592305;5070.893705;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.1977211;35.4590754;5070.731804;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.19779857;35.4600383;5071.736951;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20145841;35.45834862;5069.973127;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20198969;35.45859456;5070.229859;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20290491;35.45884529;5070.491594;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20349727;35.45946915;5071.142824;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20221997;35.46083411;5072.567684;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20118269;35.45752057;5069.108746;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.19815716;35.4587474;5070.389404;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20312484;35.45648187;5068.024467;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20254932;35.45811958;5069.73404;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20338006;35.45891504;5070.564405;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20210609;35.46053094;5072.25121;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20227905;35.46098734;5072.72764;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20264592;35.46147401;5073.235657;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20317195;35.46173017;5073.503065;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20371349;35.46205919;5073.846516;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20461684;35.46213659;5073.927309;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20470439;35.46229735;5074.09513;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20498478;35.46254866;5074.357461;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20587954;35.46266939;5074.483488;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20606477;35.46290011;5074.724341;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20605568;35.46319586;5075.033062;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20689734;35.46313582;5074.970387;0.249493106
30.60149032;14.96958633;46.49025446;721.8331198;73.20653351;35.46321309;5075.051044;0.249493106
30.60149032;14.96958633;46.26732316;721.8331198;73.22726038;35.47865801;5091.173682;0.249493106
30.60149032;14.96958633;46.04439185;721.8331198;73.26022217;35.4861036;5098.945975;0.249493106
30.60149032;14.96958633;45.82146055;721.8331198;73.27396783;35.50203986;5115.581503;0.249493106
30.60149032;14.96958633;45.59852925;721.8331198;73.3;35.51000048;5123.891435;0.249493106
30.60149032;14.96958633;45.37559794;721.8331198;73.42869749;35.47041619;5082.570212;0.249493106
30.60149032;14.96958633;45.15266664;721.8331198;73.65904468;35.39363091;5002.415659;0.249493106
30.60149032;14.96958633;44.92973534;721.8331198;74.55681689;35.04309243;4636.495851;0.249493106
30.60149032;14.96958633;44.70680403;721.8331198;74.29267334;35.24318617;4845.36953;0.249493106
30.60149032;14.96958633;44.48387273;721.8331198;73.5078865;35.62054454;5239.286075;0.249493106
30.60149032;14.96958633;44.26094143;721.8331198;73.3;35.67053028;5291.465143;0.249493106
30.60149032;14.96958633;44.03801012;721.8331198;73.80500172;35.45427972;5065.72569;0.249493106
30.60149032;14.96958633;43.81507882;721.8331198;74.50949215;35.20301359;4803.43422;0.249493106
30.60149032;14.96958633;43.59214752;721.8331198;74.35203441;35.33991551;4946.343272;0.249493106
30.60149032;14.96958633;43.36921621;721.8331198;73.55896525;35.70926729;5331.901897;0.249493106
30.60149032;14.96958633;43.14628491;721.8331198;73.55555931;35.68366693;5305.178216;0.249493106
30.60149032;14.96958633;42.92335361;721.8331198;74.43658709;35.33599838;4942.254266;0.249493106
30.60149032;14.96958633;42.7004223;721.8331198;74.53525325;35.34944176;4956.287533;0.249493106
30.60149032;14.96958633;42.477491;721.8331198;74.08523666;35.56784524;5184.274369;0.249493106
30.60149032;14.96958633;42.2545597;721.8331198;74.59024072;35.36627592;4973.860356;0.249493106
30.60149032;14.96958633;42.03162839;721.8331198;74.41228849;35.48036668;5092.957325;0.249493106
30.60149032;14.96958633;41.80869709;721.8331198;74.33242575;35.53336318;5148.279266;0.249493106
30.60149032;14.96958633;41.58576579;721.8331198;74.37370419;35.53517708;5150.17276;0.249493106
30.60149032;14.96958633;41.36283448;721.8331198;74.65124575;35.44144587;5052.328702;0.249493106
30.60149032;14.96958633;41.13990318;721.8331198;74.49708594;35.53617547;5151.214954;0.249493106
30.60149032;14.96958633;40.91697188;721.8331198;74.67355331;35.48230664;5094.982405;0.249493106
30.60149032;14.96958633;40.69404057;721.8331198;74.684443;35.50231978;5115.873709;0.249493106
30.60149032;14.96958633;40.47110927;721.8331198;74.70919502;35.5132562;5127.290006;0.249493106
30.60149032;14.96958633;40.24817797;721.8331198;74.73525925;35.52284285;5137.297315;0.249493106
30.60149032;14.96958633;40.02524666;721.8331198;74.76629022;35.52984984;5144.61176;0.249493106
30.60149032;14.96958633;39.80231536;721.8331198;74.7991258;35.53606361;5151.09819;0.249493106
30.60149032;14.96958633;39.57938405;721.8331198;74.83413083;35.54138051;5156.64839;0.249493106
30.60149032;14.96958633;39.35645275;721.8331198;74.87037125;35.54627783;5161.7606;0.249493106
30.60149032;14.96958633;39.13352145;721.8331198;74.9077346;35.55080389;5166.485259;0.249493106
30.60149032;14.96958633;38.91059014;721.8331198;74.94586083;35.55512003;5170.990792;0.249493106
30.60149032;14.96958633;38.68765884;721.8331198;74.9846115;35.55927614;5175.329268;0.249493106
30.60149032;14.96958633;38.46472754;721.8331198;75.02380869;35.56334134;5179.572839;0.249493106
30.60911638;14.96958633;38.24179623;721.8331198;75.06407936;35.57603597;5184.863813;0.249493106
30.61674244;14.96958633;38.01886493;721.8331198;75.10816414;35.5873193;5188.681568;0.249493106
30.6243685;14.96958633;37.79593363;721.8331198;75.1513806;35.59933171;5193.26038;0.249493106
30.63199457;14.96958633;37.79593363;721.8331198;75.18979136;35.58565747;5171.025436;0.249493106
30.63962063;14.96958633;37.79593363;721.8331198;75.20600366;35.58339985;5160.708071;0.249493106
30.64724669;14.96958633;37.79593363;721.8331198;75.20500333;35.5906445;5160.309916;0.249493106
30.65487275;14.96958633;37.79593363;721.8331198;75.19498072;35.6026811;5164.913994;0.249493106
30.66249881;14.96958633;37.79593363;721.8331198;75.18173753;35.61622445;5171.090926;0.249493106
30.67012488;14.96958633;37.79593363;721.8331198;75.16586271;35.63076533;5178.309152;0.249493106
30.67775094;14.96958633;37.79593363;721.8331198;75.14840404;35.64571359;5185.952645;0.249493106
30.685377;14.96958633;37.79593363;721.8331198;75.12994818;35.6607691;5193.708097;0.249493106
30.69300306;14.96958633;37.79593363;721.8331198;75.11108173;35.67565879;5201.29045;0.249493106
30.70062913;14.96958633;37.79593363;721.8331198;75.09219056;35.69022513;5208.535251;0.249493106
30.70825519;14.96958633;37.79593363;721.8331198;75.07363904;35.7043265;5215.294689;0.249493106
30.71588125;14.96958633;37.79593363;721.8331198;75.05567585;35.71788408;5221.486485;0.249493106
30.72350731;14.96958633;37.79593363;721.8331198;75.0385418;35.73082253;5227.03197;0.249493106
30.73113338;14.96958633;37.79593363;721.8331198;75.02239773;35.74310805;5231.895879;0.249493106
30.73875944;14.96958633;37.79593363;721.8331198;75.00740789;35.75470255;5236.038448;0.249493106
30.7463855;14.96958633;37.79593363;721.8331198;74.99367129;35.76560077;5239.454183;0.249493106
30.75401156;14.96958633;37.79593363;721.8331198;74.98129761;35.77578848;5242.128244;0.249493106
30.76163763;14.96958633;37.79593363;721.8331198;74.97033645;35.78528096;5244.076551;0.249493106
30.76926369;14.96958633;37.79593363;721.8331198;74.96085258;35.79408172;5245.302793;0.249493106
30.77688975;14.96958633;37.79593363;721.8331198;74.95285215;35.80222247;5245.840066;0.249493106
30.78451581;14.96958633;37.79593363;721.8331198;74.94635866;35.80972192;5245.7079;0.249493106
30.79214188;14.96958633;37.79593363;721.8331198;74.94133839;35.81662575;5244.953974;0.249493106
30.79976794;14.96958633;37.79593363;721.8331198;74.93777455;35.82296694;5243.612717;0.249493106
30.807394;14.96958633;37.79593363;721.8331198;74.93559704;35.82880313;5241.744317;0.249493106
30.81502006;14.96958633;37.79593363;721.8331198;74.93474946;35.83418132;5239.39781;0.249493106
30.82264613;14.96958633;37.79593363;721.8331198;74.9351294;35.83916941;5236.644076;0.249493106
30.83027219;14.96958633;37.79593363;721.8331198;74.93664228;35.84382828;5233.546682;0.249493106
30.83789825;14.96958633;37.79593363;721.8331198;74.93915707;35.84823534;5230.186441;0.249493106
30.84552431;14.96958633;37.79593363;721.8331198;74.94254253;35.85246625;5226.642311;0.249493106
30.85315038;14.96958633;37.79593363;721.8331198;74.94663884;35.85661033;5223.007542;0.249493106
30.86077644;14.96958633;37.79593363;721.8331198;74.9512747;35.86076285;5219.38158;0.249493106
30.8684025;14.96958633;37.79593363;721.8331198;74.95624837;35.86503632;5215.881877;0.249493106
30.87602856;14.96958633;37.79593363;721.8331198;74.96132333;35.86956508;5212.64867;0.249493106
30.88365463;14.96958633;37.79593363;721.8331198;74.96619925;35.87452396;5209.864455;0.249493106
30.89128069;14.96958633;37.79593363;721.8331198;74.97046269;35.88015994;5207.78705;0.249493106
30.89890675;14.96958633;37.79593363;721.8331198;74.97347348;35.88686217;5206.822686;0.249493106
30.90653281;14.96958633;37.79593363;721.8331198;74.97410212;35.89531926;5207.690179;0.249493106
30.91415888;14.96958633;37.79593363;721.8331198;74.97005112;35.90691183;5211.830726;0.249493106
30.92178494;14.96958633;37.79593363;721.8331198;74.9558076;35.92484144;5222.586379;0.249493106
30.929411;14.96958633;37.79593363;721.8331198;75.10310323;35.85381026;5140.477728;0.249493106
30.93703706;14.96958633;37.79593363;721.8331198;75.14560391;35.83402658;5111.865278;0.249493106
30.94466313;14.96958633;37.79593363;721.8331198;75.17105522;35.8228204;5092.206684;0.249493106
30.95228919;14.96958633;37.79593363;721.8331198;75.19372105;35.81292628;5073.917733;0.249493106
30.95991525;14.96958633;37.79593363;721.8331198;75.2221569;35.79841745;5050.811585;0.249493106
30.96754131;14.96958633;37.79593363;721.8331198;75.23386084;35.79061896;5034.710219;0.249493106
30.97516738;14.96958633;37.79593363;721.8331198;75.20634893;35.8064285;5043.252765;0.249493106
30.98279344;14.96958633;37.79593363;721.8331198;75.21644213;35.80418253;5032.947563;0.249493106
30.9904195;14.96958633;37.79593363;721.8331198;75.199646;35.81397953;5035.213757;0.249493106
30.99804556;14.96958633;37.79593363;721.8331198;75.19878664;35.81784484;5031.287987;0.249493106
31.00567163;14.96958633;37.79593363;721.8331198;75.18308145;35.83169462;5037.784792;0.249493106
31.01329769;14.96958633;37.79593363;721.8331198;75.18664557;35.83542051;5033.713491;0.249493106
31.02092375;14.96958633;37.79593363;721.8331198;75.17420368;35.84821788;5039.111713;0.249493106
31.02854981;14.96958633;37.79593363;721.8331198;75.17840872;35.8519236;5035.019354;0.249493106
31.03617588;14.96958633;37.79593363;721.8331198;75.16787969;35.86394778;5039.610444;0.249493106
31.04380194;14.96958633;37.79593363;721.8331198;75.17252875;35.86763219;5035.495837;0.249493106
31.051428;14.96958633;37.79593363;721.8331198;75.16368159;35.87897011;5039.370572;0.249493106
31.05905406;14.96958633;37.79593363;721.8331198;75.16877501;35.88262885;5035.229165;0.249493106
31.06668013;14.96958633;37.79593363;721.8331198;75.16155252;35.89331736;5038.425988;0.249493106
31.07430619;14.96958633;37.79593363;721.8331198;75.16711128;35.89695941;5034.267155;0.249493106
31.08193225;14.96958633;37.79593363;722.6342866;75.06683562;35.98757469;5120.897879;0.249493106
31.08955831;14.96958633;37.79593363;723.4354534;74.90992213;36.10763612;5238.266821;0.249493106
31.09718438;14.96958633;37.79593363;724.2366201;74.9209893;36.14633275;5270.700727;0.249493106
31.10481044;14.96958633;37.79593363;725.0377869;75.33124229;36.00273528;5112.841634;0.249493106
31.1124365;14.96958633;37.79593363;725.8389537;75.40020084;36.00879733;5111.208997;0.249493106
31.12006256;14.96958633;37.79593363;726.6401205;75.45360931;36.02018714;5115.137896;0.249493106
31.12768863;14.96958633;37.79593363;727.4412872;75.50263559;36.03325649;5120.820028;0.249493106
31.13531469;14.96958633;37.79593363;728.242454;75.54886963;36.04749773;5127.725477;0.249493106
31.14294075;14.96958633;37.79593363;729.0436208;75.59294501;36.062657;5135.589237;0.249493106
31.15056681;14.96958633;37.79593363;729.8447875;75.63494252;36.07870926;5144.38517;0.249493106
31.15819287;14.96958633;37.79593363;730.6459543;75.67531638;36.09542321;5153.871827;0.249493106
31.16581894;14.96958633;37.79593363;731.4471211;75.71426648;36.11267996;5163.925098;0.249493106
31.173445;14.96958633;37.79593363;732.2482879;75.75189058;36.13041408;5174.476689;0.249493106
31.18107106;14.96958633;37.79593363;733.0494546;75.78826717;36.14857351;5185.472256;0.249493106
31.18869712;14.96958633;37.79593363;733.8506214;75.62218237;36.26676788;5300.892201;0.249493106
31.19632319;14.96958633;37.79593363;734.6517882;75.83548752;36.19862186;5221.795299;0.249493106
31.20394925;14.96958633;37.79593363;735.4529549;75.87814321;36.20992718;5225.636006;0.249493106
31.21157531;14.96958633;37.79593363;736.2541217;75.70745324;36.32959679;5342.595929;0.249493106
31.21920137;14.96958633;37.79593363;737.0552885;75.92939399;36.25631188;5258.134656;0.249493106
31.22682744;14.96958633;37.79593363;737.8564553;75.9726043;36.26668013;5260.997164;0.249493106
31.2344535;14.96958633;37.79593363;738.657622;75.81695416;36.37870858;5369.980642;0.249493106
31.24207956;14.96958633;37.79593363;739.4587888;76.01991085;36.3146116;5295.110449;0.249493106
31.24970562;14.96958633;37.79593363;740.2599556;75.85224784;36.4316803;5409.355342;0.249493106
31.25733169;14.96958633;37.79593363;741.0611223;76.07974008;36.35325369;5319.526743;0.249493106
31.26495775;14.96958633;37.79593363;741.8622891;75.91486646;36.46776539;5431.10243;0.249493106
31.27258381;14.96958633;37.79593363;742.6634559;76.13636751;36.39214899;5344.207369;0.249493106
31.28020987;14.96958633;37.79593363;743.4646227;75.98449978;36.50007744;5448.910936;0.249493106
31.28783594;14.96958633;37.79593363;744.2657894;76.19795277;36.42838871;5366.115871;0.249493106
31.295462;14.96958633;37.79593363;745.0669562;76.05564326;36.53155547;5465.84882;0.249493106
31.30308806;14.96958633;37.79593363;745.868123;76.26099313;36.46386658;5387.229115;0.249493106
31.31071412;14.96958633;37.79593363;746.6692897;76.12645411;36.56317625;5482.935719;0.249493106
31.31834019;14.96958633;37.79593363;747.4704565;76.07989071;36.6264423;5541.017134;0.249493106
31.32596625;14.96958633;37.73921518;748.2716233;76.34572451;36.53213429;5434.610288;0.249493106
31.33359231;14.96958633;37.68249672;749.0727901;76.20065761;36.64240026;5541.753952;0.249493106
31.34121837;14.96958633;37.62577827;749.8739568;76.19605495;36.69141089;5584.954438;0.249493106
31.34884444;14.96958633;37.56905982;750.6751236;76.23078797;36.71835841;5605.123695;0.249493106
31.3564705;14.96958633;37.51234137;751.4762904;76.272117;36.73986016;5619.608244;0.249493106
31.3564705;14.96958633;37.45562292;752.2774571;76.32183496;36.74718415;5627.253599;0.249493106
31.3564705;14.96958633;37.39890447;753.0786239;76.36984773;36.75434016;5634.723614;0.249493106
31.3564705;14.96958633;37.34218601;753.8797907;76.42054557;36.7596389;5640.254858;0.249493106
31.3564705;14.96958633;37.28546756;754.6809575;76.47283196;36.76387481;5644.676634;0.249493106
31.3564705;14.96958633;37.22874911;755.4821242;76.52599022;36.76758344;5648.547991;0.249493106
31.3564705;14.96958633;37.17203066;756.283291;76.57945248;36.77115758;5652.278962;0.249493106
31.3564705;14.96958633;37.11531221;757.0844578;76.63277201;36.7748794;5656.164094;0.249493106
31.3564705;14.96958633;37.05859376;757.8856245;76.68560026;36.77894772;5660.410935;0.249493106
31.3564705;14.96958633;37.0018753;758.6867913;76.73766909;36.78349881;5665.161717;0.249493106
31.3564705;14.96958633;36.94515685;759.4879581;76.78877635;36.78862203;5670.509744;0.249493106
31.3564705;14.96958633;36.8884384;760.2891249;76.83877382;36.7943719;5676.511907;0.249493106
31.3564705;14.96958633;36.83171995;761.0902916;76.88755751;36.80077693;5683.197986;0.249493106
31.3564705;14.96958633;36.7750015;761.8914584;76.93505968;36.80784644;5690.577698;0.249493106
31.3564705;14.96958633;36.71828304;762.6926252;76.98124242;36.81557539;5698.645791;0.249493106
31.3564705;14.96958633;36.66156459;763.493792;77.02609257;36.82394805;5707.385837;0.249493106
31.3564705;14.96958633;36.60484614;764.2949587;77.06961752;36.83294058;5716.772956;0.249493106
31.3564705;14.96958633;36.54812769;765.0961255;77.1118418;36.84252302;5726.775858;0.249493106
31.3564705;14.96958633;36.49140924;765.8972923;77.15280417;36.8526607;5737.358373;0.249493106
31.3564705;14.96958633;36.43469079;766.698459;77.19255493;36.86331557;5748.480768;0.249493106
31.3564705;14.96958633;36.37797233;767.4996258;77.23115347;36.87444722;5760.100868;0.249493106
31.3564705;14.96958633;36.32125388;768.3007926;77.26866602;36.88601384;5772.175025;0.249493106
31.3564705;14.96958633;36.26453543;769.1019594;77.3051633;36.8979732;5784.659146;0.249493106
31.3564705;14.96958633;36.20781698;769.9031261;77.34071827;36.91028348;5797.509591;0.249493106
31.3564705;14.96958633;36.15109853;770.7042929;77.37540341;36.92290428;5810.684184;0.249493106
31.3564705;14.96958633;36.09438008;771.5054597;77.40928293;36.93579797;5824.143638;0.249493106
31.3564705;14.96958633;36.03766162;772.3066264;77.44239683;36.94893353;5837.855577;0.249493106
31.3564705;14.96958633;35.98094317;773.1077932;77.47477809;36.96228967;5851.797774;0.249493106
31.3564705;14.96958633;35.92422472;773.90896;77.50647829;36.97584585;5865.948781;0.249493106
31.3564705;14.96958633;35.86750627;774.7101268;77.53756214;36.98957654;5880.281967;0.249493106
31.3564705;14.96958633;35.81078782;775.5112935;77.56809081;37.00345751;5894.772019;0.249493106
31.3564705;14.96958633;35.75406937;776.3124603;77.59811883;37.01746754;5909.396801;0.249493106
31.3564705;14.96958633;35.69735091;777.1136271;77.62769177;37.03158984;5924.138767;0.249493106
31.3564705;14.96958633;35.64063246;777.9147938;77.65684434;37.04581297;5938.985999;0.249493106
31.3564705;14.96958633;35.58391401;778.7159606;77.68559867;37.06013165;5953.93297;0.249493106
31.3564705;14.96958633;35.58391401;779.5171274;77.72104246;37.06289847;5956.821195;0.249493106
31.3564705;14.96958633;35.58391401;780.3182942;77.74128144;37.07333723;5967.717997;0.249493106
31.3564705;14.96958633;35.58391401;781.1194609;77.75773298;37.08597936;5980.914862;0.249493106
31.3564705;14.96958633;35.58391401;781.9206277;77.77187312;37.09980384;5995.345944;0.249493106
31.3564705;14.96958633;35.58391401;782.7217945;77.78404041;37.11447293;6010.658697;0.249493106
31.3564705;14.96958633;35.58391401;783.5229612;77.79443774;37.12980521;6026.663745;0.249493106
31.3564705;14.96958633;35.58391401;784.324128;77.80317725;37.1457087;6043.265072;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.8103067;37.16214408;6060.421623;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.83387347;37.14312366;6040.566597;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.78969956;37.15888234;6057.016759;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.79430198;37.14850779;6046.186979;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.73013764;37.17376336;6072.550743;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.73680836;37.16246476;6060.756374;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.71806968;37.16297256;6061.286453;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.64396761;37.19254967;6092.161382;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.64514764;37.18373205;6082.956852;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.63402539;37.17990267;6078.959441;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.57657857;37.20109721;6101.083978;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.56903267;37.19585176;6095.608371;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.55444804;37.19357175;6093.228308;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.50224783;37.21203144;6112.497992;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.49217165;37.2080279;6108.31878;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.47948457;37.20499713;6105.155025;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.44597147;37.21380474;6114.34911;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.43462005;37.21054503;6110.946367;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.41186109;37.21383585;6114.38158;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.39653148;37.21315751;6113.673476;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.37253707;37.21759226;6118.302819;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.36006472;37.21581107;6116.443477;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.33828947;37.21949839;6120.292586;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.32669375;37.21777763;6118.496321;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.30818372;37.22020904;6121.034423;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.29682595;37.21897732;6119.748655;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28132224;37.22037467;6121.207322;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.27024765;37.2196717;6120.473506;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.25737859;37.22031511;6121.145144;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.24683274;37.2200609;6120.879784;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.24446911;37.21511923;6115.721278;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.23436309;37.21447705;6115.050921;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.21608054;37.22023044;6121.056758;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.21169545;37.21851786;6119.269032;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.20726119;37.21663825;6117.30695;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.30162628;37.15695145;6055.00114;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.30206787;37.14645162;6044.040586;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.26950258;37.15885805;6056.991403;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.14831091;37.21598289;6116.622828;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.16027516;37.21060381;6111.007725;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.18290924;37.19852426;6098.39813;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.19457608;37.19072645;6090.258164;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.20348357;37.1828452;6082.031092;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.22221048;37.16864831;6067.211253;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.23293807;37.15833931;6056.449901;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.25070462;37.14500741;6042.533006;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.24388347;37.14553066;6043.079214;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.26166697;37.13442863;6031.490036;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.21239821;37.158029;6056.125972;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28196954;37.12005431;6016.484991;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.24237985;37.13893553;6036.194701;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.25051111;37.13524824;6032.345611;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.25055893;37.13422702;6031.279582;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.24151517;37.13931091;6036.58655;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28989111;37.11092739;6006.957588;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.22642969;37.14326323;6040.712299;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.23946352;37.13758404;6034.783907;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.20515024;37.15885154;6056.984608;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.2363607;37.14116908;6038.526258;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.20008853;37.16172942;6059.988771;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.16890676;37.18469577;6083.962856;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.2362292;37.14283252;6040.26269;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.20102293;37.15902062;6057.161104;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.17534063;37.17886986;6077.88131;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.18226688;37.18014325;6079.210577;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.18477861;37.18155995;6080.689447;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.18989866;37.18113643;6080.247336;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.19651322;37.17938155;6078.415454;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.20394702;37.17687043;6075.794155;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.21171112;37.17402099;6072.819681;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.21937257;37.17114282;6069.815217;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.22218898;37.1718065;6070.508015;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.227233;37.17143349;6070.118646;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.23333064;37.17006365;6068.688697;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.24024648;37.1677782;6066.302963;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.24562779;37.16638741;6064.85115;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.25232819;37.16399915;6062.358092;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.2567088;37.1630456;6061.362696;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.2626616;37.16096566;6059.191491;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.26596531;37.16052037;6058.72666;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.27105151;37.15880898;6056.940178;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.273308;37.15883375;6056.966041;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.27752467;37.15747286;6055.545428;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.27881288;37.15790337;6055.994831;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28219741;37.15685905;6054.904693;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28261819;37.15762719;6055.706531;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28522644;37.15686287;6054.908677;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28488929;37.15790288;6055.994321;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28678913;37.15738084;6055.449373;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28580587;37.15863081;6056.754194;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28707534;37.1583114;6056.42077;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28555714;37.15971344;6057.884325;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28628354;37.15955454;6057.718456;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28433946;37.16105472;6059.284459;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28461792;37.161012;6059.239866;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28235403;37.16256049;6060.856307;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.28228536;37.16258847;6060.885509;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.27980384;37.16413987;6062.504986;0.249493106
31.3564705;14.96958633;35.58391401;785.1252948;77.2794915;37.16419355;6062.561022;0.249493106
31.3564705;14.96958633;35.58391401;783.1655865;77.45394737;36.99578077;5886.758433;0.249493106
31.3564705;14.96958633;35.58391401;781.2058782;77.39684328;36.92945814;5817.525624;0.249493106
31.3564705;14.85096446;35.64902764;779.2461699;77.31207162;36.92682725;5768.701861;0.247516074
31.3564705;14.73234259;35.71414128;777.2864616;77.05718239;37.02802894;5826.592516;0.245539043
31.3564705;14.61372072;35.77925491;775.3267533;76.93468592;37.06817665;5820.59102;0.243562012
31.3564705;14.49509886;35.84436854;773.3670449;76.9566083;37.02578456;5730.494809;0.241584981
31.3564705;14.37647699;35.90948217;771.4073366;76.87650323;37.03576015;5693.599542;0.23960795
31.3564705;14.25785512;35.97459581;769.4476283;76.74681761;37.06831433;5678.987951;0.237630919
31.3564705;14.13923325;36.03970944;767.48792;76.61895154;37.10180215;5664.758347;0.235653888
31.3564705;14.02061138;36.10482307;765.5282117;76.49313208;37.13515623;5649.843965;0.233676856
31.3564705;13.90198951;36.1699367;763.5685034;76.39049028;37.15609998;5622.346807;0.231699825
31.3564705;13.90198951;36.23505034;761.6087951;76.25880779;37.14098329;5607.6922;0.231699825
31.3564705;13.90198951;36.30016397;759.6490868;76.09236929;37.15461647;5620.908646;0.231699825
31.3564705;13.90198951;36.3652776;757.6893785;76.00745297;37.12305971;5590.316508;0.231699825
31.3564705;13.90198951;36.43039123;755.7296702;75.88695436;37.10525505;5573.056099;0.231699825
31.3564705;13.90198951;36.49550487;753.7699619;75.76232086;37.08832229;5556.640935;0.231699825
31.3564705;13.90198951;36.5606185;751.8102536;75.64553001;37.06870733;5537.625564;0.231699825
31.3564705;13.90198951;36.62573213;749.8505453;75.53758686;37.04674508;5516.334661;0.231699825
31.3564705;13.90198951;36.69084576;747.890837;75.41887589;37.03809325;5507.947292;0.231699825
31.3564705;13.90198951;36.7559594;745.9311287;75.32055416;37.01591604;5486.447997;0.231699825
31.3564705;13.90198951;36.82107303;743.9714204;75.23975648;36.98220307;5453.765562;0.231699825
31.3564705;13.90198951;36.88618666;742.011712;75.15591961;36.95122995;5423.739222;0.231699825
31.3564705;13.90198951;36.95130029;740.0520037;75.07372559;36.92161194;5395.026576;0.231699825
31.3564705;13.90198951;37.01641393;738.0922954;75.00193184;36.88773997;5362.190003;0.231699825
31.3564705;13.90198951;37.08152756;736.1325871;74.91784231;36.86369701;5338.881985;0.231699825
31.3564705;13.90198951;37.14664119;734.1728788;74.85901511;36.82605926;5302.394746;0.231699825
31.3564705;13.90198951;37.21175482;732.2131705;74.80774967;36.78388647;5261.511093;0.231699825
31.3564705;13.90198951;37.27686846;730.2534622;74.7565707;36.74274337;5221.625647;0.231699825
31.3564705;13.90198951;37.34198209;728.2937539;74.71247593;36.69879444;5179.020144;0.231699825
31.3564705;13.90198951;37.40709572;726.3340456;74.66772;36.65626946;5137.795071;0.231699825
31.3564705;13.90198951;37.47220935;724.3743373;74.62512341;36.6135524;5096.383784;0.231699825
31.3564705;13.90198951;37.53732299;722.414629;74.5830105;36.5713565;5055.477725;0.231699825
31.3564705;13.90198951;37.60243662;720.4549207;74.54211772;36.52918962;5014.599792;0.231699825
31.3564705;13.90198951;37.66755025;718.4952124;74.49937836;36.48858269;4975.23414;0.231699825
31.3564705;13.90198951;37.73266388;716.5355041;74.45819961;36.44754668;4935.452514;0.231699825
31.3564705;13.90198951;37.79777752;714.5757958;74.41372478;36.40862845;4897.723931;0.231699825
31.3564705;13.90198951;37.86289115;712.6160875;74.3669245;36.37122909;4861.467794;0.231699825
31.3564705;13.90198951;37.92800478;710.6563791;74.31972169;36.33424506;4825.614288;0.231699825
31.3564705;13.90198951;37.99311842;708.6966708;74.26989808;36.29871807;4791.173285;0.231699825
31.3564705;13.90198951;38.05823205;706.7369625;74.21692304;36.26492217;4758.41046;0.231699825
31.3564705;13.90198951;38.12334568;704.7772542;74.16159739;36.23238389;4726.866802;0.231699825
31.3564705;13.90198951;38.12334568;702.8175459;74.10331278;36.21046402;4705.616981;0.231699825
31.3564705;13.90198951;38.12334568;700.8578376;74.05740836;36.18166841;4677.701591;0.231699825
31.3564705;13.90198951;38.12334568;698.8981293;73.46952163;36.38192906;4871.840686;0.231699825
31.3564705;13.90198951;38.12334568;696.938421;73.02969292;36.48659474;4973.306951;0.231699825
31.3564705;13.90198951;38.12334568;694.9787127;73.24119246;36.30607172;4798.302145;0.231699825
31.3564705;13.90198951;38.12334568;693.0190044;74.01093002;35.91704506;4421.167232;0.231699825
31.3564705;13.90198951;38.12334568;691.0592961;74.25680788;35.81383282;4321.109979;0.231699825
31.3564705;13.90198951;38.12334568;689.0995878;74.10577611;35.86239919;4368.19177;0.231699825
31.3564705;13.90198951;38.12334568;687.1398795;73.46124889;36.09791478;4596.508132;0.231699825
31.3564705;13.90198951;38.12334568;685.1801712;72.9706241;36.226685;4721.342116;0.231699825
31.3564705;13.90198951;38.12334568;683.2204629;73.13736361;36.07628184;4575.536475;0.231699825
31.3564705;13.90198951;38.12334568;681.2607545;73.26577834;35.96512498;4467.777444;0.231699825
31.3564705;13.90198951;38.12334568;679.3010462;73.26963209;35.9164405;4420.581145;0.231699825
31.3564705;13.90198951;38.12334568;677.3413379;73.25848469;35.87560981;4380.998574;0.231699825
31.3564705;13.90198951;38.12334568;675.3816296;73.23585114;35.84053002;4346.991094;0.231699825
31.3564705;13.90198951;38.12334568;673.4219213;73.1058083;35.85126456;4357.397506;0.231699825
31.3564705;13.90198951;38.12334568;671.462213;73.07804251;35.8151697;4322.405988;0.231699825
31.3564705;13.90198951;38.12334568;669.5025047;73.04389653;35.78318794;4291.401844;0.231699825
31.3564705;13.90198951;38.12334568;667.5427964;73.00376836;35.75438366;4263.478049;0.231699825
31.3564705;13.90198951;38.12334568;665.5830881;72.95763535;35.72850811;4238.393462;0.231699825
31.3564705;13.90198951;38.12334568;663.6233798;72.76813005;35.77051249;4279.113854;0.231699825
31.3564705;13.90198951;38.12334568;661.6636715;72.73152746;35.73736012;4246.974883;0.231699825
31.3564705;13.90198951;38.12334568;659.7039632;72.6954561;35.70440629;4215.028388;0.231699825
31.3564705;13.90198951;38.12334568;657.7442549;72.6557521;35.67319654;4184.772659;0.231699825
31.3564705;13.90198951;38.12334568;655.7845466;72.60903706;35.64527632;4157.705894;0.231699825
31.3564705;13.90198951;38.12334568;653.8248383;72.40389136;35.69870257;4209.49902;0.231699825
31.3564705;13.90198951;38.12334568;651.86513;72.45740136;35.62126678;4134.430282;0.231699825
31.3564705;13.90198951;38.12334568;649.9054216;72.41752751;35.58742536;4101.62332;0.231699825
31.3564705;13.90198951;38.12334568;647.9457133;72.35623095;35.56490544;4079.791792;0.231699825
31.3564705;13.90198951;38.12334568;645.986005;72.28990679;35.54516326;4060.65309;0.231699825
31.3564705;13.90198951;38.12334568;644.0262967;72.22110815;35.52661293;4042.669804;0.231699825
31.3564705;13.90198951;38.12334568;642.0665884;72.1507766;35.50864187;4025.24808;0.231699825
31.3564705;13.90198951;38.12334568;640.1068801;72.07943362;35.49092795;4008.075642;0.231699825
31.3564705;13.90198951;38.12334568;638.1471718;72.00737499;35.47329726;3990.983882;0.231699825
31.3564705;13.90198951;38.12334568;636.1874635;71.93586779;35.4552267;3973.465703;0.231699825
31.3564705;13.90198951;38.12334568;634.2277552;71.86495538;35.43668962;3955.495263;0.231699825
31.3564705;13.90198951;38.12334568;632.2680469;71.79370737;35.41806899;3937.443825;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.7219397;35.39944485;3919.388983;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.61320693;35.46592902;3983.840877;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.61062765;35.48076229;3998.220721;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.62825163;35.48419795;4001.551363;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.60929454;35.50464692;4021.375251;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.69680908;35.47310386;3990.796392;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.69064619;35.48636827;4003.655334;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.70009319;35.4926006;4009.697154;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.74137085;35.48307136;4000.459204;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.70788752;35.51106968;4027.601672;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.76880765;35.49459391;4011.629535;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.74978506;35.51374192;4030.192235;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.81789556;35.49251071;4009.610016;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.79848594;35.51041403;4026.966066;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.8690591;35.48703792;4004.30452;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.85519711;35.50140455;4018.23199;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.92431902;35.47650295;3994.09158;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.90951735;35.49032016;4007.486425;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.99378366;35.45483677;3973.087686;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.96676327;35.47608818;3993.68949;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.95585669;35.48969778;4006.883071;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.97263686;35.49153995;4008.668927;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;71.9520867;35.51041776;4026.969687;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.00495583;35.49470276;4011.735055;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.0051411;35.50113258;4017.968337;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.01378644;35.50470102;4021.427693;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.0361914;35.50012254;4016.989166;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.05508819;35.49750807;4014.454615;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.04073469;35.51128404;4027.809489;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.08386078;35.49866466;4015.575853;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.05981076;35.51637315;4032.743035;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.09790418;35.5070638;4023.718248;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.11850514;35.50185865;4018.672208;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.08084422;35.52541668;4041.510115;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.17724873;35.4825682;3999.971428;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.14580655;35.50337924;4020.146313;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.11531358;35.5239644;4040.102228;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.20367113;35.48462122;4001.961688;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.18107949;35.49956884;4016.452399;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.16891558;35.51127645;4027.802122;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.23100457;35.48462367;4001.964067;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.21346869;35.49707253;4014.032394;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.19811967;35.50934133;4025.926159;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.22382753;35.50324019;4020.011518;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.22478392;35.50671679;4023.381844;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.2359531;35.50421736;4020.958823;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.2575043;35.49640688;4013.387085;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.21473993;35.52208971;4038.284843;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.25941357;35.50575519;4022.449639;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.24879475;35.51433723;4030.769349;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.25119126;35.51688381;4033.238082;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.22813222;35.53210149;4047.990587;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.22940863;35.53577206;4051.54896;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.23061096;35.53811742;4053.822626;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.23577255;35.53841815;4054.11416;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.22959299;35.54387664;4059.405792;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.24582905;35.53820437;4053.906917;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.23612629;35.54472924;4060.232337;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.25078683;35.54044125;4056.075423;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.22258878;35.55732196;4072.440116;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.30901613;35.51763093;4033.962359;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.35015529;35.49573486;4012.735608;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.23172511;35.55886924;4073.940103;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.22503304;35.57270714;4087.355007;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.19024932;35.60056343;4114.359786;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.1729569;35.61492687;4128.284165;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.25745543;35.56948376;4084.230162;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.26089877;35.56890703;4083.67106;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.32911067;35.52992796;4045.883502;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.38769387;35.49902521;4015.925378;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.39284768;35.49498713;4012.010741;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.3989902;35.49111821;4008.260083;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.42883575;35.47167631;3989.412478;0.231699825
31.3564705;13.90198951;38.12334568;630.3083386;72.25723138;35.56722499;4082.040438;0.231699825
31.3564705;13.90198951;38.01974664;630.3083386;72.35222697;35.53378248;4049.620192;0.231699825
31.3564705;13.90198951;37.9161476;630.3083386;72.32188152;35.56399306;4078.907303;0.231699825
31.3564705;13.90198951;37.81254855;630.3083386;72.39905847;35.54203902;4057.624353;0.231699825
31.3564705;13.90198951;37.70894951;630.3083386;72.43864181;35.53262598;4048.499047;0.231699825
31.3564705;13.90198951;37.60535047;630.3083386;72.45543342;35.53527526;4051.067338;0.231699825
31.39073373;13.90198951;37.50175143;630.3083386;72.49624262;35.56665536;4048.272341;0.231699825
31.42499697;13.90198951;37.39815238;630.3083386;72.36951274;35.69107497;4135.672821;0.231699825
31.45926021;13.90198951;37.29455334;630.3083386;72.5435406;35.65945922;4071.807613;0.231699825
31.49352344;13.90198951;37.1909543;630.3083386;72.58477873;35.68989871;4068.10076;0.231699825
31.52778668;13.90198951;37.08735526;630.3083386;72.63513861;35.71655222;4060.723639;0.231699825
31.56204991;13.90198951;36.98375621;630.3083386;72.68285685;35.75314389;4062.980906;0.231699825
31.59631315;13.90198951;36.88015717;630.3083386;72.72436272;35.78851753;4064.057362;0.231699825
31.63057638;13.90198951;36.77655813;630.3083386;72.66809151;35.87312482;4112.862509;0.231699825
31.66483962;13.90198951;36.67295909;630.3083386;72.79130411;35.87173294;4078.297291;0.231699825
31.69910285;13.90198951;36.56936004;630.3083386;72.83878139;35.90291486;4075.310174;0.231699825
31.73336609;13.90198951;36.465761;630.3083386;72.91561586;35.91920038;4057.88199;0.231699825
31.76762932;13.90198951;36.36216196;630.3083386;72.9437031;35.96639712;4070.420154;0.231699825
31.80189256;13.90198951;36.25856292;630.3083386;72.99406826;35.99877607;4068.593459;0.231699825
31.83615579;13.90198951;36.15496387;630.3083386;73.02396652;36.04049526;4075.821511;0.231699825
31.87041903;13.90198951;36.05136483;630.3083386;73.25565197;36.00139743;4004.702938;0.231699825
31.90468227;13.90198951;35.94776579;630.3083386;73.01124687;36.17510913;4139.888742;0.231699825
31.9389455;13.90198951;35.84416675;630.3083386;72.94944369;36.27180115;4200.409218;0.231699825
31.97320874;13.90198951;35.7405677;630.3083386;72.99812039;36.3141652;4208.262401;0.231699825
32.00747197;13.90198951;35.63696866;630.3083386;73.0520091;36.3502929;4210.069877;0.231699825
32.04173521;13.90198951;35.53336962;630.3083386;73.1731882;36.34484606;4171.573652;0.231699825
32.07599844;13.90198951;35.42977058;630.3083386;73.22639269;36.37174972;4164.439047;0.231699825
32.11026168;13.90198951;35.32617153;630.3083386;73.20000915;36.44199429;4199.320506;0.231699825
32.14452491;13.90198951;35.22257249;630.3083386;73.98458768;36.15589705;3888.752791;0.231699825
32.17878815;13.90198951;35.11897345;630.3083386;74.11704922;36.20346219;3901.648081;0.231699825
32.21305138;13.90198951;35.01537441;630.3083386;74.14886093;36.26743052;3930.445158;0.231699825
32.24731462;13.90198951;34.91177536;630.3083386;73.38893618;36.64277747;4261.102638;0.231699825
32.28157786;13.90198951;34.80817632;630.3083386;73.18187619;36.74421393;4326.222518;0.231699825
32.31584109;13.90198951;34.70457728;630.3083386;73.20801847;36.76939427;4317.417267;0.231699825
32.35010433;13.90198951;34.60097824;630.3083386;73.82593865;36.57059822;4091.482124;0.231699825
32.38436756;13.90198951;34.49737919;630.3083386;74.23827938;36.47938895;3969.845053;0.231699825
