Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
32.4186308;13.90198951;34.39378015;630.3083386;74.32033737;36.51911502;3975.140902;0.231699825
32.45289403;13.90198951;34.29018111;630.3083386;73.50483851;36.9080893;4319.009169;0.231699825
32.48715727;13.90198951;34.18658207;630.3083386;73.85266619;36.77365969;4155.472903;0.231699825
32.5214205;13.90198951;34.08298302;630.3083386;74.64772911;36.49768386;3854.717214;0.231699825
32.55568374;13.90198951;34.08298302;630.3083386;74.53633811;36.61666677;3936.847182;0.231699825
32.58994697;13.90198951;34.08298302;630.3083386;74.4502958;36.70995815;3994.070957;0.231699825
32.62421021;13.90198951;34.08298302;630.3083386;74.45392487;36.75564787;4005.148156;0.231699825
32.65847345;13.90198951;34.08298302;630.3083386;74.3678731;36.83625392;4050.074366;0.231699825
32.69273668;13.90198951;34.08298302;630.3083386;74.43770507;36.84609973;4026.403332;0.231699825
32.72699992;13.90198951;34.08298302;630.3083386;74.35389266;36.92454629;4069.236062;0.231699825
32.76126315;13.90198951;34.08298302;630.3083386;74.39727309;36.94413116;4055.006385;0.231699825
32.79552639;13.90198951;34.08298302;630.3083386;74.30383356;37.02177476;4097.0607;0.231699825
32.82978962;13.90198951;34.08298302;630.3083386;74.42537153;37.01148265;4053.867325;0.231699825
32.86405286;13.90198951;34.08298302;630.3083386;74.29072658;37.11116979;4117.291347;0.231699825
32.89831609;13.90198951;34.08298302;630.3083386;74.38266325;37.1081428;4081.141012;0.231699825
32.93257933;13.90198951;34.08298302;630.3083386;74.29235125;37.18402089;4121.483781;0.231699825
32.96684256;13.90198951;34.08298302;630.3083386;74.43558007;37.16563059;4070.439767;0.231699825
33.0011058;13.90198951;34.08298302;630.3083386;74.29532416;37.26695913;4135.45502;0.231699825
33.03536903;13.90198951;34.08298302;630.3083386;74.4202984;37.24863642;4084.476519;0.231699825
33.06963227;13.90198951;34.08298302;630.3083386;74.32346383;37.32925165;4129.411625;0.231699825
33.10389551;13.90198951;34.08298302;630.3083386;74.46883016;37.30731589;4074.93051;0.231699825
33.13815874;13.90198951;34.08298302;630.3083386;74.3321966;37.40669817;4138.059012;0.231699825
33.17242198;13.90198951;34.08298302;630.3083386;73.49798892;37.78127191;4467.96692;0.231699825
33.20668521;13.90198951;34.08298302;630.3083386;73.88713004;37.62563949;4283.875991;0.231699825
33.24094845;13.90198951;34.08298302;630.3083386;74.79404607;37.27762019;3913.279034;0.231699825
33.27521168;13.90198951;34.08298302;630.3083386;74.67410481;37.3940733;3992.956536;0.231699825
33.30947492;13.90198951;34.08298302;630.3083386;74.56158119;37.51142282;4073.50304;0.231699825
33.34373815;13.90198951;34.08298302;630.3083386;74.62808054;37.5285654;4056.905741;0.231699825
33.37800139;13.90198951;34.08298302;630.3083386;74.27937524;37.72085105;4210.097733;0.231699825
33.41226462;13.90198951;34.08298302;630.3083386;74.54487373;37.65063191;4108.809169;0.231699825
33.44652786;13.90198951;34.08298302;630.3083386;74.27809417;37.80567497;4225.897003;0.231699825
33.4807911;13.90198951;34.08298302;630.3083386;74.54546483;37.73441023;4123.594791;0.231699825
33.51505433;13.90198951;34.08298302;630.3083386;74.28927009;37.88410918;4235.501877;0.231699825
33.54931757;13.90198951;34.08298302;630.3083386;74.55307551;37.81458986;4134.89174;0.231699825
33.5835808;13.90198951;34.08298302;630.3083386;74.3055937;37.96000589;4242.646829;0.231699825
33.61784404;13.90198951;34.08298302;630.3083386;74.56909046;37.89106448;4142.596928;0.231699825
33.65210727;13.90198951;34.08298302;630.3083386;74.32610891;38.03405717;4248.002755;0.231699825
33.68637051;13.90198951;34.08298302;630.3083386;74.59606057;37.96243814;4145.357091;0.231699825
33.72063374;13.90198951;34.08298302;630.3083386;74.3510299;38.1058321;4251.151917;0.231699825
33.75489698;13.90198951;34.08298302;630.3083386;74.63730741;38.02670616;4141.228806;0.231699825
33.78916021;13.90198951;34.08298302;630.3083386;74.37862721;38.17589053;4252.637046;0.231699825
33.82342345;13.90198951;34.08298302;630.3083386;74.68864495;38.08622554;4132.497044;0.231699825
33.85768669;13.90198951;34.08298302;630.3083386;74.40908065;38.24447691;4252.695116;0.231699825
33.89194992;13.90198951;34.08298302;630.3083386;74.73966895;38.14569737;4123.719193;0.231699825
33.92621316;13.90198951;34.08298302;630.3083386;74.82071605;38.15259707;4097.192097;0.231699825
33.96047639;13.90198951;34.08298302;630.3083386;74.7403777;38.23036909;4139.370915;0.231699825
33.99473963;13.90198951;34.08298302;630.3083386;74.46852771;38.38596095;4256.990763;0.231699825
34.02900286;13.90198951;34.08298302;630.3083386;74.86302065;38.24943222;4091.419564;0.231699825
34.0632661;13.90198951;34.08298302;630.3083386;74.87815157;38.29016591;4097.692222;0.231699825
34.09752933;13.90198951;34.08298302;630.3083386;74.83150354;38.356148;4128.441507;0.231699825
34.13179257;13.90198951;34.08298302;630.3083386;74.87711097;38.37653833;4114.992667;0.231699825
34.1660558;13.90198951;34.08298302;630.3083386;74.80313725;38.44016345;4143.457022;0.231699825
34.20031904;13.90198951;34.08298302;630.3083386;74.9760035;38.41844479;4089.186375;0.231699825
34.23458227;13.90198951;34.08298302;630.3083386;74.81667985;38.52535992;4159.617453;0.231699825
34.26884551;13.90198951;34.08298302;630.3083386;74.97740084;38.5020527;4103.806802;0.231699825
34.30310875;13.90198951;34.08298302;630.3083386;74.84214713;38.59947069;4165.031038;0.231699825
34.33737198;13.90198951;34.08298302;630.3083386;75.03269017;38.55782581;4091.443286;0.231699825
34.37163522;13.90198951;34.08298302;630.3083386;74.87784705;38.66474466;4161.877968;0.231699825
34.40589845;13.90198951;34.08298302;630.3083386;75.06036684;38.62707143;4092.140457;0.231699825
34.44016169;13.90198951;34.08298302;630.3083386;74.90601658;38.73439836;4162.970736;0.231699825
34.47442492;13.90198951;34.08298302;630.3083386;75.06581841;38.70808027;4104.241265;0.231699825
34.50868816;13.90198951;34.08298302;630.3083386;74.93200843;38.80686874;4166.794092;0.231699825
34.54295139;13.90198951;34.08298302;630.3083386;75.09122281;38.77993432;4107.467128;0.231699825
34.57721463;13.90198951;34.08298302;630.3083386;74.96211417;38.87704813;4168.396485;0.231699825
34.61147786;13.90198951;34.08298302;630.3083386;75.11838645;38.8511107;4110.036032;0.231699825
34.6457411;13.90198951;34.08298302;630.3083386;74.99239563;38.94699695;4169.775354;0.231699825
34.68000434;13.90198951;34.08298302;630.3083386;75.14472212;38.92247887;4112.790855;0.231699825
34.71426757;13.90198951;34.08298302;630.3083386;75.02422131;39.01623455;4170.464747;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.16786456;38.99465087;4116.32495;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.10421793;39.02290736;4143.717699;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.22738977;38.96737009;4089.878092;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.13807495;39.00653074;4127.841675;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.23435585;38.96454312;4087.137532;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.13278665;39.00964576;4130.861476;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.23813521;38.96199189;4084.664289;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.1473394;39.00194232;4123.393521;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.24170281;38.95875769;4081.52895;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.15133944;38.99824417;4119.808414;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.24353298;38.95733635;4080.151062;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.14799155;38.99966873;4121.189424;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.24492069;38.95513922;4078.021088;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.15460984;38.99429724;4115.98213;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.24371973;38.95629864;4079.145075;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.13728652;39.00337653;4124.783889;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.24426586;38.95617707;4079.027222;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.14784788;38.99860587;4120.159057;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.24909409;38.95211109;4075.085523;0.231699825
34.74853081;13.90198951;34.08298302;630.3083386;75.16149751;38.99001696;4111.832691;0.231699825
34.74853081;13.90198951;34.20095855;630.3083386;75.28601775;38.9182833;4042.291785;0.231699825
34.74853081;13.90198951;34.31893408;630.3083386;75.22029304;38.92674538;4050.495192;0.231699825
34.74853081;13.90198951;34.4369096;630.3083386;74.98960522;39.03306434;4153.5642;0.231699825
34.74853081;13.90198951;34.55488513;630.3083386;75.16004264;38.94099216;4064.306479;0.231699825
34.74853081;13.90198951;34.67286066;630.3083386;75.16072777;38.9193564;4043.332079;0.231699825
34.74853081;13.90198951;34.79083619;630.3083386;74.90505696;39.03532115;4155.752025;0.231699825
34.74853081;13.90198951;34.90881171;630.0193856;75.06923649;38.93821185;4061.611159;0.231699825
34.74853081;13.90198951;35.02678724;629.7304326;75.05685274;38.91359442;4037.746229;0.231699825
34.74853081;13.90198951;35.14476277;629.4414796;75.04117324;38.89572753;4020.425495;0.231699825
34.74853081;13.90198951;35.2627383;629.1525266;74.98403652;38.89493487;4019.657065;0.231699825
34.74853081;13.90198951;35.38071382;628.8635736;74.93462855;38.89320409;4017.979193;0.231699825
34.74853081;13.90198951;35.49868935;628.5746206;74.87518245;38.89620707;4020.890381;0.231699825
34.74853081;13.90198951;35.61666488;628.2856676;74.81935885;38.89840102;4023.017266;0.231699825
34.74853081;13.90198951;35.7346404;627.9967146;74.76162471;38.90161183;4026.129923;0.231699825
34.74853081;13.90198951;35.85261593;627.7077616;74.70533317;38.90438544;4028.818747;0.231699825
34.74853081;13.90198951;35.97059146;627.4188086;74.64897834;38.90721818;4031.564903;0.231699825
34.74853081;13.90198951;36.08856699;627.1298557;74.59342515;38.90971836;4033.988656;0.231699825
34.74853081;13.90198951;36.20654251;626.8409027;74.53821609;38.91204475;4036.243931;0.231699825
34.74853081;13.90198951;36.32451804;626.5519497;74.48359034;38.91409108;4038.227713;0.231699825
34.74853081;13.90198951;36.44249357;626.2629967;74.42938276;38.9159234;4040.00402;0.231699825
34.74853081;13.90198951;36.5604691;625.9740437;74.37565889;38.91751775;4041.549635;0.231699825
34.74853081;13.90198951;36.67844462;625.6850907;74.32234573;38.91890951;4042.898847;0.231699825
34.74853081;13.90198951;36.79642015;625.3961377;74.26945668;38.92009895;4044.051933;0.231699825
34.74853081;13.90198951;36.91439568;625.1071847;74.2169524;38.92110859;4045.030712;0.231699825
34.74853081;13.90198951;37.03237121;624.8182317;74.16482983;38.92194543;4045.84197;0.231699825
34.74853081;13.90198951;37.15034673;624.5292787;74.1130638;38.92262552;4046.50127;0.231699825
34.74853081;13.90198951;37.26832226;624.2403257;73.70192347;39.06668807;4186.160121;0.231699825
34.74853081;13.90198951;37.38629779;623.9513727;73.1824778;39.23432999;4348.677581;0.231699825
34.74853081;13.90198951;37.50427331;623.6624197;73.29281335;39.13879467;4256.062579;0.231699825
34.74853081;13.90198951;37.62224884;623.3734667;73.3;39.104754;4223.062455;0.231699825
34.74853081;13.90198951;37.74022437;623.0845137;73.3;39.08646572;4205.333213;0.231699825
34.74853081;13.90198951;37.8581999;622.7955607;73.40294777;39.02239246;4143.218539;0.231699825
34.74853081;13.90198951;37.97617542;622.5066078;73.40294777;39.01295853;4134.072982;0.231699825
34.74853081;13.90198951;38.09415095;622.2176548;73.3;39.03728064;4157.651623;0.231699825
34.74853081;13.90198951;38.21212648;621.9287018;73.3;39.01847117;4139.417113;0.231699825
34.74853081;13.90198951;38.33010201;621.6397488;73.3;38.99712227;4118.720804;0.231699825
34.74853081;13.90198951;38.44807753;621.3507958;73.87905766;38.74451631;3873.836488;0.231699825
34.74853081;13.90198951;38.56605306;621.0618428;74.01410757;38.71432196;3844.565114;0.231699825
34.74853081;13.90198951;38.68402859;620.7728898;73.59772146;38.89402407;4018.774106;0.231699825
34.74853081;13.90198951;38.68402859;620.4839368;73.08543529;39.08708882;4205.937268;0.231699825
34.74853081;13.90198951;38.68402859;620.1949838;72.99493002;39.08913742;4207.923241;0.231699825
34.74853081;13.90198951;38.68402859;619.9060308;73.04934752;39.04443066;4164.583081;0.231699825
34.74853081;13.90198951;38.68402859;619.6170778;73.09293003;39.01207853;4133.219885;0.231699825
34.74853081;13.90198951;38.68402859;619.3281248;73.09783126;38.99939371;4120.922818;0.231699825
34.74853081;13.90198951;38.68402859;619.0391718;73.19762954;38.94749097;4070.606629;0.231699825
34.74853081;13.90198951;38.68402859;618.7502188;73.1525393;38.96065643;4083.36965;0.231699825
34.74853081;13.90198951;38.68402859;618.4612658;73.1193362;38.96701401;4089.532895;0.231699825
34.74853081;13.90198951;38.68402859;618.1723129;73.19445893;38.92711162;4050.850242;0.231699825
34.74853081;13.90198951;38.68402859;617.8833599;73.14035872;38.94516237;4068.349211;0.231699825
34.74853081;13.90198951;38.68402859;617.5944069;73.10732492;38.95170169;4074.688636;0.231699825
34.74853081;13.90198951;38.68402859;617.3054539;73.17905911;38.91400737;4038.146554;0.231699825
34.74853081;13.90198951;38.68402859;617.0165009;73.11752439;38.93508912;4058.583883;0.231699825
34.74853081;13.90198951;38.68402859;616.7275479;73.07601024;38.94523522;4068.419833;0.231699825
34.74853081;13.90198951;38.68402859;616.4385949;73.16040054;38.90136623;4025.891827;0.231699825
34.74853081;13.90198951;38.68402859;616.1496419;73.08297659;38.9296887;4053.348543;0.231699825
34.74853081;13.90198951;38.68402859;615.8606889;73.0540247;38.93395448;4057.483921;0.231699825
34.74853081;13.90198951;38.68402859;615.5717359;73.1304326;38.89436879;4019.108291;0.231699825
34.74853081;13.90198951;38.68402859;615.2827829;73.06053248;38.91863549;4042.633204;0.231699825
34.74853081;13.90198951;38.68402859;614.9938299;73.01580032;38.9299972;4053.647611;0.231699825
34.74853081;13.90198951;38.68402859;614.7048769;73.10873757;38.8821994;4007.310893;0.231699825
34.74853081;13.90198951;38.68402859;614.4159239;73.01986565;38.91540132;4039.497899;0.231699825
34.74853081;13.90198951;38.68402859;614.1269709;72.9970988;38.9166957;4040.752707;0.231699825
34.74853081;13.90198951;38.68402859;613.8380179;73.07455715;38.87718993;4002.454548;0.231699825
34.74853081;13.90198951;38.68402859;613.549065;73.00499669;38.9004985;4025.050628;0.231699825
34.74853081;13.90198951;38.68402859;613.260112;72.95362866;38.91468675;4038.805175;0.231699825
34.74853081;13.90198951;38.68402859;612.971159;73.055465;38.86299775;3988.696193;0.231699825
34.74853081;13.90198951;38.68402859;612.682206;72.95386184;38.90171137;4026.226419;0.231699825
34.74853081;13.90198951;38.68402859;612.393253;72.93990525;38.8988369;4023.439815;0.231699825
34.74853081;13.90198951;38.68402859;612.1043;72.96510552;38.8809201;4006.070701;0.231699825
34.74853081;13.90198951;38.68402859;611.815347;72.93868877;38.88375662;4008.820513;0.231699825
34.74853081;13.90198951;38.68402859;611.526394;72.94518107;38.87533272;4000.654116;0.231699825
34.74853081;13.90198951;38.68402859;611.237441;72.91809477;38.87852566;4003.749451;0.231699825
34.74853081;13.90198951;38.68402859;610.948488;72.93861863;38.86323186;3988.923146;0.231699825
34.74853081;13.90198951;38.68402859;610.659535;72.90584152;38.86933733;3994.841985;0.231699825
34.74853081;13.90198951;38.68402859;610.370582;72.90426565;38.86323001;3988.921354;0.231699825
34.74853081;13.90198951;38.68402859;610.081629;72.8332677;38.88788985;4012.8274;0.231699825
34.74853081;13.90198951;38.68402859;609.792676;72.85230389;38.8753113;4000.633345;0.231699825
34.74853081;13.90198951;38.68402859;609.503723;72.81875055;38.88112546;4006.26978;0.231699825
34.74853081;13.90198951;38.68402859;609.21477;72.8461156;38.86349717;3989.180353;0.231699825
34.74853081;13.90198951;38.68402859;608.9258171;72.82438547;38.86358665;3989.267097;0.231699825
34.74853081;13.90198951;38.68402859;608.6368641;72.835829;38.85201307;3978.047299;0.231699825
34.74853081;13.90198951;38.68402859;608.3479111;72.78447333;38.86735506;3992.920309;0.231699825
34.74853081;13.90198951;38.68402859;608.0589581;72.77765409;38.86341537;3989.101052;0.231699825
34.74853081;13.87871808;38.68402859;607.7700051;72.7340505;38.88282848;4001.211625;0.231311968
34.74853081;13.85544664;38.68402859;607.4810521;72.77004128;38.86762997;3979.817912;0.230924111
34.74853081;13.83217521;38.68402859;607.4810521;72.73074915;38.89431716;3998.874953;0.230536254
34.74853081;13.80890378;38.68402859;607.4810521;72.72844207;38.90511604;4002.545881;0.230148396
34.74853081;13.78563235;38.68402859;607.4810521;72.72146828;38.91777094;4007.96598;0.229760539
34.74853081;13.76236092;38.68402859;607.4810521;72.72975975;38.92339194;4006.594611;0.229372682
34.74853081;13.73908949;38.68402859;607.4810521;72.74023307;38.92835946;4004.578911;0.228984825
34.74853081;13.71581806;38.68402859;607.4810521;72.70552734;38.95413675;4022.450596;0.228596968
34.74853081;13.69254663;38.68402859;607.4810521;72.78703359;38.92605688;3988.814342;0.228209111
34.74853081;13.69254663;38.68402859;607.4810521;72.75487691;38.94221236;4004.240027;0.228209111
34.74853081;13.69254663;38.68402859;607.4810521;72.74968638;38.94673221;4008.555707;0.228209111
34.74853081;13.69254663;38.68402859;607.4810521;72.76454814;38.94172534;4003.775012;0.228209111
34.74853081;13.69254663;38.68402859;607.4810521;72.76905396;38.94180102;4003.847268;0.228209111
34.74853081;13.69254663;38.68402859;607.4810521;72.74793421;38.95363697;4015.148553;0.228209111
34.74853081;13.69254663;38.68402859;607.4810521;72.79413869;38.93538009;3997.716398;0.228209111
34.74853081;13.69254663;38.68402859;607.4810521;72.76363233;38.94994083;4011.619379;0.228209111
34.74853081;13.69254663;38.68402859;607.4810521;72.85586595;38.90845007;3972.002886;0.228209111
34.74853081;13.69254663;38.68402859;607.4810521;72.80972226;38.93080696;3993.349846;0.228209111
34.74853081;13.69254663;38.68402859;607.4810521;72.77069679;38.95114568;4012.769803;0.228209111
34.74853081;13.69254663;38.68402859;607.4810521;72.92418857;38.88506367;3949.672925;0.228209111
34.74853081;13.69254663;38.68402859;607.4810521;72.80579247;38.94149324;4003.553393;0.228209111
34.74853081;13.69254663;38.73646333;607.4810521;72.77554915;38.94872646;4010.459866;0.228209111
34.74853081;13.69254663;38.78889808;607.4810521;72.91531159;38.88416414;3948.814029;0.228209111
34.74853081;13.69254663;38.84133282;607.4810521;72.83441149;38.91495963;3978.218394;0.228209111
34.74853081;13.69254663;38.89376756;607.4810521;72.8012471;38.9227964;3985.701146;0.228209111
34.74853081;13.69254663;38.94620231;607.4810521;72.71447737;38.96489696;4025.899894;0.228209111
34.74853081;13.69254663;38.99863705;607.4810521;72.73942232;38.94890245;4010.62791;0.228209111
34.74853081;13.69254663;39.0510718;607.4810521;72.81135576;38.91003799;3973.519078;0.228209111
34.74853081;13.69254663;39.10350654;607.4810521;72.7387979;38.93277774;3995.231599;0.228209111
34.74853081;13.69254663;39.15594128;607.4810521;72.89593845;38.86202731;3927.677185;0.228209111
34.74853081;13.69254663;39.20837603;607.4810521;72.73362289;38.93270804;3995.16505;0.228209111
34.74853081;13.69254663;39.26081077;607.4810521;72.85658027;38.87361051;3938.737137;0.228209111
34.74853081;13.69254663;39.31324552;607.4810521;72.74245692;38.92087667;3983.868137;0.228209111
34.74853081;13.69254663;39.36568026;607.4810521;72.73690347;38.91574898;3978.972087;0.228209111
34.74853081;13.69254663;39.418115;607.4810521;72.83120752;38.87181503;3937.022768;0.228209111
34.74853081;13.69254663;39.47054975;607.4810521;72.72230575;38.91671662;3979.896012;0.228209111
34.74853081;13.69254663;39.52298449;607.4810521;72.70748928;38.91581657;3979.036624;0.228209111
34.74853081;13.69254663;39.57541924;607.4810521;72.81133535;38.86668311;3932.122674;0.228209111
34.74853081;13.69254663;39.62785398;607.4810521;72.68082812;38.92229115;3985.218724;0.228209111
34.74853081;13.69254663;39.68028872;607.4810521;72.68373766;38.91312294;3976.464674;0.228209111
34.74853081;13.69254663;39.73272347;607.4810521;72.77585503;38.87118075;3936.417141;0.228209111
34.74853081;13.69254663;39.78515821;607.4810521;72.65871631;38.9194762;3982.530932;0.228209111
34.74853081;13.69254663;39.83759296;607.4810521;72.64793882;38.91606064;3979.269665;0.228209111
34.74853081;13.69254663;39.8900277;607.4810521;72.75769598;38.864307;3929.853891;0.228209111
34.74853081;13.69254663;39.94246244;607.4810521;72.61329881;38.92615447;3988.907528;0.228209111
34.74853081;13.69254663;39.99489719;607.4810521;72.62416182;38.91266375;3976.02622;0.228209111
34.74853081;13.69254663;40.04733193;607.4810521;72.72195787;38.86675698;3932.193199;0.228209111
34.74853081;13.69254663;40.09976668;607.4810521;72.6011361;38.91622233;3979.424052;0.228209111
34.74853081;13.69254663;40.15220142;607.4810521;72.60447477;38.90666823;3970.301542;0.228209111
34.74853081;13.69254663;40.20463617;607.4810521;72.61225691;38.89660391;3960.691857;0.228209111
34.74853081;13.69254663;40.25707091;607.4810521;72.58403368;38.90348024;3967.257559;0.228209111
34.74853081;13.69254663;40.30950565;607.4810521;72.6875904;38.85699356;3922.87083;0.228209111
34.74853081;13.69254663;40.3619404;607.4810521;72.52108184;38.930268;3992.835235;0.228209111
34.74853081;13.69254663;40.41437514;607.4810521;72.52852381;38.91876174;3981.848747;0.228209111
34.74853081;13.69254663;40.46680989;607.4810521;72.54726919;38.90419563;3967.940637;0.228209111
34.74853081;13.69254663;40.51924463;607.4810521;72.50288351;38.91861672;3981.71028;0.228209111
34.74853081;13.69254663;40.57167937;607.4810521;72.64085265;38.85482874;3920.803799;0.228209111
34.74853081;13.69254663;40.62411412;607.4810521;72.45837545;38.9357763;3998.09471;0.228209111
34.74853081;13.69254663;40.67654886;607.4810521;72.46187845;38.9264539;3989.193426;0.228209111
34.74853081;13.69254663;40.72898361;607.4810521;72.473115;38.91515753;3978.407353;0.228209111
34.74853081;13.69254663;40.72898361;607.4810521;72.4271102;38.93766482;3999.897917;0.228209111
34.74853081;13.69254663;40.72898361;607.4810521;72.43857037;38.93571623;3998.037356;0.228209111
34.74853081;13.69254663;40.72898361;607.4810521;72.4053461;38.95287511;4014.421111;0.228209111
34.74853081;13.69254663;40.72898361;607.4810521;72.39684438;38.9581086;4019.418193;0.228209111
34.74853081;13.69254663;40.72898361;607.4810521;72.4038623;38.95543466;4016.865039;0.228209111
34.74853081;13.69254663;40.72898361;607.4810521;72.37441633;38.97035429;4031.1107;0.228209111
34.74853081;13.69254663;40.72898361;607.4810521;72.40946239;38.95516555;4016.608087;0.228209111
34.74853081;13.69254663;40.72898361;607.4810521;72.34202486;38.98816621;4048.118004;0.228209111
34.74853081;13.69254663;40.72898361;607.4810521;72.38051216;38.9739169;4034.51238;0.228209111
34.74853081;13.69254663;40.72898361;607.4810521;72.32086222;39.00328134;4062.550336;0.228209111
34.74853081;13.69254663;40.72898361;607.4810521;72.36678001;38.98404209;4044.180184;0.228209111
34.74853081;13.69254663;40.72898361;607.4810521;72.34040433;38.99674692;4056.311099;0.228209111
34.74853081;13.69254663;40.72898361;607.4810521;72.34137964;38.99721489;4056.75793;0.228209111
34.74853081;13.69254663;40.72898361;606.907435;72.40729956;38.94437179;4006.301916;0.228209111
34.74853081;13.69254663;40.72898361;606.3338179;72.41555458;38.91733578;3980.487202;0.228209111
34.74853081;13.69254663;40.72898361;605.7602008;72.55262263;38.83662658;3903.423888;0.228209111
34.74853081;13.69254663;40.72898361;605.1865837;72.38368905;38.89553899;3959.675036;0.228209111
34.74853081;13.69254663;40.72898361;604.6129666;72.38035669;38.87495336;3940.019332;0.228209111
34.74853081;13.69254663;40.72898361;604.0393495;72.47106681;38.81678448;3884.478118;0.228209111
34.74853081;13.69254663;40.72898361;603.4657324;72.30551651;38.87473005;3939.806109;0.228209111
34.74853081;13.69254663;40.72898361;602.8921153;72.28378476;38.86354211;3929.123556;0.228209111
34.74853081;13.69254663;40.72898361;602.3184982;72.26239743;38.85330839;3919.352124;0.228209111
34.74853081;13.69254663;40.72898361;601.7448811;72.23014148;38.84883713;3915.082845;0.228209111
34.74853081;13.69254663;40.72898361;601.171264;72.19462608;38.84633624;3912.694933;0.228209111
34.74853081;13.69254663;40.72898361;600.5976469;72.15589169;38.84556136;3911.955053;0.228209111
34.74853081;13.69254663;40.72898361;600.0240298;72.11728396;38.84489003;3911.314054;0.228209111
34.74853081;13.69254663;40.72898361;599.4504127;72.08110287;38.84316369;3909.665692;0.228209111
34.74853081;13.69254663;40.72898361;598.8767956;72.04657933;38.84056709;3907.186392;0.228209111
34.74853081;13.69254663;40.72898361;598.3031785;72.01174113;38.83808441;3904.815865;0.228209111
34.74853081;13.69254663;40.72898361;597.7295614;71.97706112;38.83546915;3902.318739;0.228209111
34.74853081;13.69254663;40.72898361;597.1559443;71.94253761;38.83272692;3899.700388;0.228209111
34.74853081;13.69254663;40.72898361;596.5823272;71.90808548;38.82990287;3897.003903;0.228209111
34.74853081;13.69254663;40.72898361;596.0087101;71.87376467;38.82697189;3894.205327;0.228209111
34.74853081;13.69254663;40.72898361;595.435093;71.83952942;38.82396174;3891.331154;0.228209111
34.74853081;13.69254663;40.72898361;594.8614759;71.80538174;38.82087621;3888.385006;0.228209111
34.74853081;13.69254663;40.72898361;594.2878589;71.77131032;38.81772536;3885.376492;0.228209111
34.74853081;13.69254663;40.72898361;593.7142418;71.7373743;38.8144808;3882.2785;0.228209111
34.74853081;13.69254663;40.72898361;593.1406247;71.70367489;38.81108969;3879.040577;0.228209111
34.74853081;13.69254663;40.72898361;592.5670076;71.6697734;38.80778739;3875.887451;0.228209111
34.74853081;13.69254663;40.72898361;591.9933905;71.62279036;38.8117431;3879.664465;0.228209111
34.74853081;13.69254663;40.72898361;591.4197734;71.59391076;38.80637784;3874.541579;0.228209111
34.74853081;13.69254663;40.72898361;590.8461563;71.55550895;38.80505744;3873.28082;0.228209111
34.74853081;13.69254663;40.72898361;590.2725392;71.52618542;38.79905393;3867.548507;0.228209111
34.74853081;13.69254663;40.72898361;589.6989221;71.49414543;38.79457304;3863.270038;0.228209111
34.73031716;13.69254663;40.72898361;589.125305;71.46148171;38.76937793;3856.603948;0.228209111
34.7121035;13.69254663;40.72898361;588.5516879;71.42478772;38.74579831;3851.480387;0.228209111
34.69388985;13.69254663;40.72898361;587.9780708;71.38592296;38.72282499;3846.935728;0.228209111
34.6756762;13.69254663;40.72898361;587.4044537;71.35075329;38.69785428;3840.483903;0.228209111
34.65746255;13.69254663;40.72898361;586.8308366;71.31084075;38.67502061;3836.072586;0.228209111
34.6392489;13.69254663;40.72898361;586.2572195;71.27556597;38.64984866;3829.428606;0.228209111
34.62103525;13.69254663;40.72898361;585.6836024;71.23602864;38.62671006;3824.726137;0.228209111
34.6028216;13.69254663;40.72898361;585.1099853;71.19997537;38.6018528;3818.382639;0.228209111
34.58460795;13.69254663;40.72898361;584.5363682;71.16099262;38.57843072;3813.409491;0.228209111
34.5663943;13.69254663;40.72898361;583.9627511;71.12409512;38.55399906;3807.472364;0.228209111
34.54818065;13.69254663;40.72898361;583.389134;71.08548134;38.53042944;3802.358339;0.228209111
34.529967;13.69254663;40.72898361;582.8155169;71.04792158;38.506366;3796.772805;0.228209111
34.51175335;13.69254663;40.72898361;582.2418998;71.0094649;38.48277038;3791.633952;0.228209111
34.4935397;13.69254663;40.72898361;581.6682827;70.97145943;38.45898044;3786.309561;0.228209111
34.47532605;13.69254663;40.72898361;581.0946656;70.9330249;38.43543049;3781.214317;0.228209111
34.4571124;13.69254663;40.72898361;580.5210485;70.89474391;38.41183289;3776.073578;0.228209111
34.43889874;13.69254663;40.72898361;579.9474314;70.85627369;38.38835679;3771.048857;0.228209111
34.42068509;13.69254663;40.72898361;579.3738143;70.81783148;38.36489365;3766.036503;0.228209111
34.40247144;13.69254663;40.72898361;578.8001972;70.77931558;38.34149353;3761.08432;0.228209111
34.38425779;13.69254663;40.72898361;578.2265801;70.74078438;38.31812585;3756.163115;0.228209111
34.36604414;13.69254663;40.72898361;577.652963;70.70223432;38.29479217;3751.27437;0.228209111
34.34783049;13.69254663;40.72898361;577.0793459;70.66365908;38.27149374;3746.419287;0.228209111
34.32961684;13.69254663;40.72898361;576.5057288;70.6250922;38.24821381;3741.581873;0.228209111
34.31140319;13.69254663;40.72898361;575.9321117;70.58650075;38.22496676;3736.775846;0.228209111
34.29318954;13.69254663;40.72898361;575.3584946;70.54793314;38.20172864;3731.978341;0.228209111
34.27497589;13.69254663;40.72898361;574.7848775;70.50934224;38.17852072;3727.209676;0.228209111
34.25676224;13.69254663;40.72898361;574.2112604;70.47078655;38.15531435;3722.442495;0.228209111
34.23854859;13.69254663;40.72898361;573.6376434;70.43220523;38.13213738;3717.703381;0.228209111
34.22033494;13.69254663;40.72898361;573.0640263;70.39367111;38.10895454;3712.958666;0.228209111
34.20212129;13.69254663;40.72898361;572.4904092;70.3551023;38.08580359;3708.244406;0.228209111
34.18390764;13.69254663;40.72898361;571.9167921;70.31659811;38.06263705;3703.515253;0.228209111
34.16569398;13.69254663;40.72898361;571.343175;70.27803858;38.03951045;3698.824241;0.228209111
34.14748033;13.69254663;40.72898361;570.7695579;70.2395747;38.01635241;3694.103202;0.228209111
34.12926668;13.69254663;40.72898361;570.1959408;70.20101242;37.99325289;3689.438048;0.228209111
34.11105303;13.69254663;40.72898361;569.6223237;70.16260789;37.97009188;3684.714169;0.228209111
34.09283938;13.69254663;40.72898361;569.0487066;70.12401332;37.94703051;3680.08544;0.228209111
34.07462573;13.69254663;40.72898361;568.4750895;70.08571188;37.92384401;3675.337224;0.228209111
34.05641208;13.69254663;40.72898361;567.9014724;70.04701334;37.90085148;3670.774223;0.228209111
34.03819843;13.69254663;40.72898361;567.3278553;70.00892695;37.87758605;3665.950651;0.228209111
34.01998478;13.69254663;40.72898361;566.7542382;69.96993923;37.8547453;3661.532568;0.228209111
34.00177113;13.69254663;40.72898361;566.1806211;69.93237821;37.83125771;3656.496869;0.228209111
33.98355748;13.69254663;40.72898361;565.607004;69.90473747;37.80298798;3646.89505;0.228209111
33.96534383;13.69254663;40.72898361;565.0333869;69.85524014;37.78531196;3647.408401;0.228209111
33.94713018;13.69254663;40.72898361;564.4597698;69.82557055;37.75790038;3638.625965;0.228209111
33.92891653;13.69254663;40.72898361;563.8861527;69.77787425;37.73969166;3638.630672;0.228209111
33.91070287;13.69254663;40.72898361;563.3125356;69.74226222;37.71478767;3632.242567;0.228209111
33.89248922;13.69254663;40.72898361;562.7389185;69.70236727;37.69410119;3629.881444;0.228209111
33.87427557;13.69254663;40.72898361;562.1653014;69.65752494;37.6731717;3627.28829;0.228209111
33.85606192;13.69254663;40.72898361;562.1653014;69.61803086;37.67110981;3642.710419;0.228209111
33.83784827;13.69254663;40.72898361;562.1653014;69.57165635;37.67020958;3659.241736;0.228209111
33.81963462;13.69254663;40.72898361;562.1653014;69.58570748;37.64525251;3652.802943;0.228209111
33.80142097;13.69254663;40.72898361;562.1653014;69.57081533;37.62815592;3653.869539;0.228209111
33.78320732;13.69254663;40.59995406;562.1653014;69.57091279;37.62284653;3666.190877;0.228209111
33.76499367;13.69254663;40.47092452;562.1653014;69.55849741;37.61875137;3679.671586;0.228209111
33.74678002;13.69254663;40.34189498;562.1653014;69.59858582;37.59298733;3672.462269;0.228209111
33.72856637;13.69254663;40.21286544;562.1653014;69.58641735;37.58827736;3685.355952;0.228209111
33.71035272;13.69254663;40.0838359;562.1653014;69.641762;37.55543401;3671.387114;0.228209111
33.69213907;13.69254663;39.95480635;562.1653014;69.63404348;37.54878342;3682.42784;0.228209111
33.67392542;13.69254663;39.82577681;562.1653014;69.6837308;37.51929962;3671.666799;0.228209111
33.65571177;13.69254663;39.69674727;562.1653014;69.65798497;37.52089257;3690.578673;0.228209111
33.63749811;13.69254663;39.56771773;562.1653014;69.69578487;37.50116824;3689.136245;0.228209111
33.61928446;13.69254663;39.43868819;562.1653014;69.65965388;37.50555493;3710.71566;0.228209111
33.60107081;13.69254663;39.30965865;562.1653014;69.71915859;37.48020105;3703.897975;0.228209111
33.58285716;13.69254663;39.1806291;562.1653014;69.68700765;37.48672696;3727.519975;0.228209111
33.56464351;13.69254663;39.05159956;562.1653014;69.73460682;37.4655437;3724.684505;0.228209111
33.54642986;13.69254663;38.92257002;562.1653014;69.71156896;37.47207014;3748.30701;0.228209111
33.52821621;13.69254663;38.79354048;562.1653014;69.75113053;37.453024;3747.512128;0.228209111
33.51000256;13.69254663;38.66451094;562.1653014;69.95933303;37.32816212;3645.681527;0.228209111
33.49178891;13.69254663;38.53548139;562.1653014;69.94665576;37.32402504;3659.122212;0.228209111
33.47357526;13.69254663;38.40645185;562.1653014;69.901976;37.3278835;3680.197263;0.228209111
33.45536161;13.69254663;38.27742231;562.1653014;69.95506967;37.30539263;3676.113256;0.228209111
33.43714796;13.69254663;38.14839277;562.1653014;69.95963641;37.29357996;3682.225079;0.228209111
33.41893431;13.69254663;38.01936323;562.1653014;70.01969559;37.26194249;3669.407654;0.228209111
33.40072066;13.69254663;37.89033368;562.1653014;70.01035603;37.24879493;3674.244899;0.228209111
33.382507;13.69254663;37.76130414;562.1653014;70.07804719;37.22104305;3665.137546;0.228209111
33.36429335;13.69254663;37.6322746;562.1653014;70.08529575;37.20398974;3666.24547;0.228209111
33.3460797;13.69254663;37.50324506;562.1653014;70.15058839;37.17082737;3651.972036;0.228209111
33.32786605;13.69254663;37.37421552;562.1653014;70.15536308;37.15486133;3654.118112;0.228209111
33.3096524;13.69254663;37.24518598;562.1653014;70.21608523;37.12496783;3642.965873;0.228209111
33.29143875;13.69254663;37.11615643;562.1653014;70.22557978;37.10838128;3644.51947;0.228209111
33.2732251;13.69254663;36.98712689;562.1653014;70.27368478;37.08251854;3637.215914;0.228209111
33.25501145;13.69254663;36.85809735;562.1653014;70.28609481;37.06470466;3637.597627;0.228209111
33.2367978;13.69254663;36.72906781;562.1653014;70.3329057;37.0406733;3632.042725;0.228209111
33.21858415;13.69254663;36.60003827;562.1653014;70.34484542;37.02290441;3632.467386;0.228209111
33.2003705;13.69254663;36.47100872;562.1653014;70.3908233;36.99976563;3627.764742;0.228209111
33.18215685;13.69254663;36.34197918;562.1653014;70.40274216;36.9817095;3627.915146;0.228209111
33.1639432;13.69254663;36.21294964;562.1653014;70.447938;36.95967934;3624.271041;0.228209111
33.14572955;13.69254663;36.0839201;562.1653014;70.4598849;36.94080461;3623.63982;0.228209111
33.1275159;13.69254663;35.95489056;562.1653014;70.51121188;36.91679865;3618.109172;0.228209111
33.10930224;13.69254663;35.82586101;562.1653014;70.52701456;36.89886347;3618.375068;0.228209111
33.09108859;13.69254663;35.69683147;562.1653014;70.5635105;36.87711836;3615.003134;0.228209111
33.07287494;13.69254663;35.69683147;562.1653014;70.58113039;36.84496779;3601.695792;0.228209111
33.05466129;13.69254663;35.69683147;562.1653014;70.60069225;36.81798799;3593.325635;0.228209111
33.03644764;13.69254663;35.69683147;562.1653014;70.60545083;36.79598701;3589.709388;0.228209111
33.01823399;13.69254663;35.69683147;562.1653014;70.59171049;36.7785799;3590.479496;0.228209111
33.00002034;13.69254663;35.69683147;562.1653014;70.60121972;36.75688459;3587.15511;0.228209111
32.98180669;13.69254663;35.69683147;562.1653014;70.58590403;36.74138977;3589.75113;0.228209111
32.96359304;13.69254663;35.69683147;562.1653014;70.59660466;36.71825457;3585.051895;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.57956194;36.70316652;3588.036305;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.58909414;36.70109595;3586.059268;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.57361192;36.70440057;3589.214611;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.61738874;36.69106846;3576.484747;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.59627435;36.69838194;3583.467858;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.61307883;36.69337941;3578.691311;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.5916543;36.70091484;3585.886343;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.59855237;36.70137378;3586.324547;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.56241198;36.71088361;3595.404788;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.59008972;36.70763628;3592.304148;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.58770466;36.7081771;3592.820542;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.59649416;36.70485532;3589.648814;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.57898068;36.70581278;3590.563022;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.6266942;36.69402503;3579.307764;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.60522908;36.70035437;3585.351187;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.64661211;36.68302693;3568.806481;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.60818053;36.69801456;3583.117075;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.64396342;36.68362678;3569.379231;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.60874964;36.69724351;3582.380853;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.66082336;36.6760331;3562.128588;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.60653774;36.69810215;3583.200708;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.6520496;36.6790903;3565.047685;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.60821511;36.69636444;3581.541494;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.6539412;36.67732474;3563.361876;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.6067732;36.69603675;3581.228608;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.65338766;36.676552;3562.624045;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.60537024;36.69554827;3580.762195;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.65618605;36.67421512;3560.392731;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.60287839;36.69545891;3580.67687;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.65437214;36.67362216;3559.826552;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.60111387;36.69473652;3579.987117;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.65516084;36.6712806;3557.590767;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.5970386;36.69449598;3579.757443;0.228209111
32.94537939;13.69254663;35.69683147;562.1653014;70.65424045;36.66963549;3556.019977;0.228209111
32.94537939;13.69254663;35.69683147;563.1801815;70.55286162;36.74911954;3631.913481;0.228209111
32.94537939;13.69254663;35.69683147;564.1950617;70.60751555;36.76071103;3642.981353;0.228209111
32.94537939;13.69254663;35.69683147;565.2099418;70.59070159;36.79586941;3676.551521;0.228209111
32.94537939;13.69254663;35.69683147;566.2248219;70.66320166;36.80360965;3683.94211;0.228209111
32.94537939;13.69254663;35.69683147;567.2397021;70.72346587;36.81237804;3692.314405;0.228209111
32.94537939;13.69254663;35.69683147;568.2545822;70.75465295;36.82594771;3705.271092;0.228209111
32.94537939;13.69254663;35.69683147;569.2694623;70.83030035;36.8293478;3708.517584;0.228209111
32.94537939;13.69254663;35.69683147;570.2843425;70.87584081;36.8410917;3719.730975;0.228209111
32.94537939;13.69254663;35.69683147;571.2992226;70.94798421;36.84312993;3721.677135;0.228209111
32.94537939;13.69254663;35.69683147;572.3141027;70.98574579;36.85571123;3733.690105;0.228209111
32.94537939;13.69254663;35.69683147;573.3289829;71.06892042;36.85487925;3732.895702;0.228209111
32.94537939;13.69254663;35.69683147;574.343863;71.12096449;36.8654159;3742.956382;0.228209111
32.94537939;13.69254663;35.69683147;575.3587431;71.17564661;36.87332203;3750.505363;0.228209111
32.94537939;13.69254663;35.69683147;576.3736233;71.24836628;36.87609663;3753.154629;0.228209111
32.94537939;13.69254663;35.69683147;577.3885034;71.29035285;36.88693749;3763.50577;0.228209111
32.94537939;13.69254663;35.69683147;578.4033835;71.37020317;36.88832562;3764.8312;0.228209111
32.94537939;13.69254663;35.69683147;579.4182637;71.42030998;36.8996311;3775.625975;0.228209111
32.94537939;13.69254663;35.69683147;580.4331438;71.48286179;36.90566582;3781.388089;0.228209111
32.94537939;13.69254663;35.69683147;581.4480239;71.54183566;36.91230704;3787.729305;0.228209111
32.94537939;13.69254663;35.69683147;582.4629041;71.60940872;36.91846464;3793.608749;0.228209111
32.94537939;13.69254663;35.69683147;583.4777842;71.66184428;36.92561459;3800.435714;0.228209111
32.94537939;13.69254663;35.69683147;584.4926643;71.73182132;36.92963237;3804.271997;0.228209111
32.94537939;13.69254663;35.69683147;585.5075445;71.78516774;36.93874496;3812.972936;0.228209111
32.94537939;13.69254663;35.69683147;586.5224246;71.85283245;36.94491929;3818.86836;0.228209111
32.94537939;13.69254663;35.69683147;587.5373048;71.90630094;36.95165343;3825.298292;0.228209111
32.94537939;13.69254663;35.69683147;588.5521849;71.95779105;36.96482349;3837.873426;0.228209111
32.94537939;13.69254663;35.69683147;589.567065;71.99392346;36.98012038;3852.479301;0.228209111
32.94537939;13.69254663;35.69683147;590.5819452;72.0750515;36.97985279;3852.223804;0.228209111
32.94537939;13.69254663;35.69683147;591.5968253;72.13419239;36.98816229;3860.157934;0.228209111
32.94537939;13.69254663;35.69683147;592.6117054;72.16504099;37.00420519;3875.476132;0.228209111
32.94537939;13.69254663;35.69683147;593.6265856;72.25455046;37.00095778;3872.375417;0.228209111
32.94537939;13.69254663;35.69683147;594.6414657;72.31521455;37.00818469;3879.275863;0.228209111
32.94537939;13.69254663;35.69683147;595.6563458;72.34013759;37.02721111;3897.442801;0.228209111
32.94537939;13.69254663;35.69683147;596.671226;72.43325707;37.02184551;3892.319583;0.228209111
32.94537939;13.69254663;35.69683147;597.6861061;72.47118969;37.03971959;3909.386235;0.228209111
32.94537939;13.69254663;35.69683147;598.7009862;72.50729108;37.05536119;3924.321256;0.228209111
32.94537939;13.69254663;35.69683147;599.7158664;72.58229809;37.05707816;3925.960668;0.228209111
32.94537939;13.69254663;35.69683147;600.7307465;72.63955158;37.06521459;3933.729544;0.228209111
32.94537939;13.69254663;35.78897733;601.7456266;72.68916383;37.06405194;3932.61942;0.228209111
32.94537939;13.69254663;35.88112319;602.7605068;72.75545549;37.05763449;3926.491863;0.228209111
32.94537939;13.69254663;35.97326904;603.7753869;72.76029019;37.07670984;3944.705519;0.228209111
32.94537939;13.69254663;36.0654149;604.790267;72.82810042;37.07169304;3939.915347;0.228209111
32.94537939;13.69254663;36.15756076;605.8051472;72.87669532;37.0746542;3942.742737;0.228209111
32.94537939;13.69254663;36.24970662;606.8200273;72.87616371;37.09694407;3964.025713;0.228209111
32.94537939;13.69254663;36.34185247;607.8349074;72.93194318;37.09591505;3963.043174;0.228209111
32.94537939;13.69254663;36.43399833;608.8497876;72.93682639;37.11698361;3983.159997;0.228209111
32.94537939;13.69254663;36.52614419;609.8646677;73.00573591;37.11053542;3977.003095;0.228209111
32.94537939;13.69254663;36.61829005;610.8795478;73.00408907;37.13323077;3998.673231;0.228209111
32.94537939;13.69254663;36.7104359;611.894428;73.03424317;37.14461662;4009.544739;0.228209111
32.94537939;13.69254663;36.80258176;612.9093081;73.03317496;37.16755912;4031.450863;0.228209111
32.94537939;13.69254663;36.89472762;613.9241882;73.08195511;37.16921496;4033.031902;0.228209111
32.94537939;13.69254663;36.98687347;614.9390684;73.11329548;37.17782625;4041.254189;0.228209111
32.94537939;13.69254663;37.07901933;615.9539485;73.12339984;37.19548983;4058.119855;0.228209111
32.94537939;13.69254663;37.17116519;616.9688286;73.16571928;37.19939023;4061.844059;0.228209111
32.94537939;13.69254663;37.26331105;617.9837088;73.18659791;37.21254084;4074.400619;0.228209111
32.94537939;13.69254663;37.3554569;618.9985889;73.22343011;37.21797496;4079.589265;0.228209111
32.94537939;13.69254663;37.44760276;620.013469;73.29435938;37.20519639;4067.387942;0.228209111
32.94537939;13.69254663;37.53974862;621.0283492;73.27916936;37.23313138;4094.061023;0.228209111
32.94537939;13.69254663;37.63189448;622.0432293;73.28323418;37.25392437;4113.914728;0.228209111
32.94537939;13.69254663;37.72404033;623.0581094;73.28020581;37.27718879;4136.128223;0.228209111
32.94537939;13.69254663;37.81618619;624.0729896;73.28494613;37.29866926;4156.638349;0.228209111
32.94537939;13.69254663;37.90833205;625.0878697;73.38903343;37.27593258;4134.928757;0.228209111
32.94537939;13.69254663;38.0004779;626.1027498;73.62737821;37.19332076;4056.048764;0.228209111
32.94537939;13.69254663;38.09262376;627.11763;74.39284243;36.90022566;3776.193679;0.228209111
32.94537939;13.69254663;38.18476962;628.1325101;74.22985635;37.03681133;3906.609351;0.228209111
32.94537939;13.69254663;38.27691548;629.1473902;74.10949776;37.13205924;3997.55462;0.228209111
32.94537939;13.69254663;38.36906133;630.1622704;73.4267325;37.44446144;4295.844648;0.228209111
32.94537939;13.69254663;38.46120719;631.1771505;73.20592351;37.51635677;4364.492245;0.228209111
32.94537939;13.69254663;38.55335305;632.1920306;73.24099087;37.49665507;4345.680532;0.228209111
32.94537939;13.69254663;38.64549891;633.2069108;73.47233324;37.40872392;4261.721505;0.228209111
32.94537939;13.69254663;38.73764476;634.2217909;74.308179;37.07880009;3946.701349;0.228209111
32.94537939;13.69254663;38.82979062;635.236671;74.2676143;37.15899602;4023.274579;0.228209111
32.94537939;13.69254663;38.92193648;636.2515512;74.18545166;37.2354086;4096.235372;0.228209111
32.94537939;13.69254663;39.01408233;637.2664313;73.51728204;37.54253001;4389.483161;0.228209111
32.94537939;13.69254663;39.10622819;638.2813114;73.26022457;37.63087137;4473.833868;0.228209111
32.94537939;13.69254663;39.19837405;639.2961916;73.81620033;37.40107109;4254.414379;0.228209111
32.94537939;13.60551574;39.29051991;640.3110717;73.93379717;37.42266321;4247.858678;0.226758596
32.94537939;13.51848485;39.29051991;641.3259518;74.24372889;37.35663453;4158.441744;0.225308081
32.94537939;13.43145396;39.29051991;642.340832;73.99076789;37.52944672;4293.529397;0.223857566
32.94537939;13.34442307;39.29051991;642.340832;74.81132225;37.15380938;3916.15917;0.222407051
32.94537939;13.25739218;39.29051991;642.340832;74.40189328;37.4073886;4125.047855;0.220956536
32.94537939;13.17036129;39.29051991;642.340832;74.34150413;37.47408276;4159.220925;0.219506022
32.94537939;13.0833304;39.29051991;642.340832;74.27727552;37.53700175;4189.140209;0.218055507
32.94537939;12.9962995;39.29051991;642.340832;74.22507772;37.59153949;4210.700066;0.216604992
32.94537939;12.90926861;39.29051991;642.340832;74.18185688;37.64081997;4226.865335;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.14963067;37.65033729;4235.432892;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.11696109;37.65976478;4243.919575;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.09673467;37.66289841;4246.740489;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.03458904;37.68812166;4269.446617;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.05291587;37.67195098;4254.889672;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.98072403;37.70263711;4282.513516;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.02904562;37.67199703;4254.931123;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.9945011;37.68238023;4264.278143;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.51181148;37.88863148;4449.946827;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.1128115;38.03337684;4580.24752;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.25853706;37.92640202;4483.948109;0.215154477
