Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
32.94537939;12.90926861;39.29051991;642.340832;73.46556755;37.8191482;4387.397539;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.22579523;37.47302519;4075.815416;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.34272961;37.4590017;4063.191375;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.2653485;37.51541034;4113.970796;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.19472184;37.5554194;4149.987199;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.15918593;37.57035622;4163.433423;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.12342953;37.58312724;4174.929977;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.69414825;37.77023274;4343.363533;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.11752;38.00352133;4553.3714;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.24188006;37.9113162;4470.367753;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.75712603;37.68194312;4263.884661;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.21087035;37.4978482;4098.161241;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.13563684;37.5594244;4153.592531;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.1037454;37.58118724;4173.183575;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.13962118;37.560401;4154.471667;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.72044142;37.74115606;4317.188522;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.15301113;37.96678549;4520.301566;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.22425646;37.90630924;4465.860455;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.74250598;37.67581984;4258.372443;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.22853237;37.47422905;4076.899139;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.20325837;37.5080158;4107.314181;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.17826374;37.52370049;4121.433636;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.13721609;37.54202374;4137.92835;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.70807837;37.73017854;4307.306486;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.13975567;37.95738709;4511.841067;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.21350901;37.89907409;4459.347328;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.72528244;37.67256267;4255.440315;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.20534688;37.47331389;4076.075303;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.17472414;37.50957352;4108.716453;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.09845624;37.55453258;4149.18888;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.64011067;37.75044709;4325.552363;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.13750135;37.95767052;4512.096208;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.21111125;37.89554465;4456.170108;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.72395106;37.66924429;4252.453095;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.23751888;37.45242225;4057.268516;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.18250681;37.5008286;4100.844218;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.168333;37.51101742;4110.016258;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.11849118;37.53429278;4130.968886;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.70613984;37.7140082;4292.749842;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.09879871;37.96590396;4519.508002;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.20131213;37.89029104;4451.440772;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.69783046;37.6711757;4254.191759;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.52513361;37.76641221;4339.924266;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.24472027;37.87741179;4439.84679;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.32473535;37.84318155;4409.032509;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.70717163;37.65258348;4237.45492;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.99287744;37.53707904;4133.477094;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.27996;37.43186938;4038.766698;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.21960959;37.48130498;4083.26893;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.17748619;37.50740711;4106.766232;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.11988348;37.53507525;4131.673268;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.705724;37.7159157;4294.466992;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.12412383;37.94925251;4504.518263;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.19920411;37.89186655;4452.859059;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.6976699;37.67131143;4254.313939;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.52907615;37.7608048;4334.876442;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.26959349;37.8600793;4424.243974;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.32677056;37.83920159;4405.449723;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.70730125;37.65034898;4235.44341;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.99151643;37.5358139;4132.338204;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.27768823;37.4311337;4038.104425;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.21623852;37.48120606;4083.179885;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.17470374;37.50697975;4106.381523;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.11543506;37.5355278;4132.080656;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.70269878;37.71571869;4294.289639;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.1200324;37.94951187;4504.751743;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.1962862;37.89163931;4452.654495;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.69278294;37.67191965;4254.861463;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.52560638;37.76286511;4336.731148;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.2541278;37.86833171;4431.672844;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.21695328;37.8919363;4452.921845;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;73.41950566;37.80154969;4371.555253;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.07239564;37.49108009;4092.068549;0.215154477
32.94537939;12.90926861;39.29051991;642.340832;74.31897735;37.40960643;4018.725448;0.215154477
32.94537939;12.90926861;39.42286089;642.340832;74.26118609;37.43836079;4044.610306;0.215154477
32.94537939;12.90926861;39.55520187;642.340832;74.19028105;37.45917672;4063.34893;0.215154477
32.94537939;12.90926861;39.68754285;642.340832;74.11941913;37.47468471;4077.309324;0.215154477
32.94537939;12.90926861;39.81988383;642.340832;73.56221267;37.7021166;4282.044949;0.215154477
32.94537939;12.90926861;39.95222481;642.340832;73.07262266;37.88657371;4448.094412;0.215154477
32.94537939;12.90926861;40.0845658;642.340832;73.22464619;37.76827359;4341.599889;0.215154477
32.94537939;12.90926861;40.21690678;642.340832;73.81310153;37.47456603;4077.202487;0.215154477
32.94537939;12.90926861;40.34924776;642.340832;74.04317164;37.39823528;4008.489066;0.215154477
32.94537939;12.90926861;40.48158874;642.340832;73.65314798;37.58497821;4176.596229;0.215154477
32.94537939;12.90926861;40.61392972;642.340832;72.94335582;37.88934223;4450.58665;0.215154477
32.94537939;12.90926861;40.7462707;642.340832;73.10116988;37.76107186;4335.116854;0.215154477
32.94537939;12.90926861;40.87861169;642.340832;73.30739713;37.63097517;4218.002986;0.215154477
32.94537939;12.90926861;41.01095267;642.340832;73.33275793;37.60227284;4192.164969;0.215154477
32.94537939;12.90926861;41.14329365;642.340832;73.35415332;37.57565387;4168.202405;0.215154477
32.94537939;12.90926861;41.27563463;642.340832;73.35092416;37.56381036;4157.540795;0.215154477
32.94537939;12.90926861;41.40797561;642.340832;73.34938261;37.55081799;4145.844986;0.215154477
32.94537939;12.90926861;41.54031659;642.340832;73.32788503;37.55020797;4145.295844;0.215154477
32.94537939;12.90926861;41.67265758;642.340832;73.39546752;37.50138583;4101.345842;0.215154477
32.94537939;12.90926861;41.80499856;642.340832;73.30681155;37.53166735;4128.605458;0.215154477
32.94537939;12.90926861;41.93733954;642.340832;73.28825515;37.52686974;4124.28662;0.215154477
32.94537939;12.90926861;42.06968052;642.340832;73.26947029;37.52091783;4118.928668;0.215154477
32.94537939;12.90926861;42.2020215;642.340832;73.2536117;37.51335679;4112.122173;0.215154477
32.94537939;12.90926861;42.33436248;642.340832;73.22750062;37.51082331;4109.841521;0.215154477
32.94537939;12.90926861;42.46670347;642.340832;73.2089425;37.50473615;4104.361822;0.215154477
32.94537939;12.90926861;42.59904445;642.340832;73.17233447;37.50780493;4107.124357;0.215154477
32.94537939;12.90926861;42.73138543;642.340832;73.1282238;37.51502221;4113.6214;0.215154477
32.94537939;12.90926861;42.86372641;642.340832;73.09305999;37.51754423;4115.891738;0.215154477
32.94537939;12.90926861;42.99606739;642.340832;73.02639375;37.53731385;4133.688476;0.215154477
32.94537939;12.90926861;43.12840837;642.340832;72.65719844;37.71697374;4295.419447;0.215154477
32.94537939;12.90926861;43.26074936;642.340832;72.72031488;37.66227434;4246.178696;0.215154477
32.94537939;12.90926861;43.39309034;642.340832;72.94761374;37.52766251;4125.000274;0.215154477
32.94537939;12.90926861;43.52543132;642.340832;72.58059243;37.7089119;4288.162125;0.215154477
32.94537939;12.90926861;43.6577723;642.340832;72.65538694;37.64777493;4233.126241;0.215154477
32.94537939;12.90926861;43.79011328;642.340832;72.5296179;37.70316433;4282.988127;0.215154477
32.94537939;12.90926861;43.92245426;642.340832;72.59062068;37.65117865;4236.190287;0.215154477
32.94537939;12.90926861;44.05479525;642.340832;72.47637656;37.70073037;4280.797059;0.215154477
32.94537939;12.90926861;44.18713623;642.340832;72.53541566;37.64993096;4235.067107;0.215154477
32.94537939;12.90926861;44.31947721;642.340832;72.41882191;37.70077291;4280.835356;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.47872964;37.64941589;4234.603441;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.52455188;37.62059999;4208.663184;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.53499691;37.61132171;4200.310814;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.54476556;37.60327587;4193.0679;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.5466918;37.60014335;4190.247987;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.63117205;37.56217899;4156.072227;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.52685308;37.61361092;4202.371581;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.62361762;37.56695402;4160.370742;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.51284769;37.62119669;4209.200339;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.61989069;37.56868131;4161.925656;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.51859816;37.61755899;4205.925655;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.62012984;37.56781418;4161.145059;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.51864538;37.61708414;4205.498195;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.62077175;37.56714122;4160.53926;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.61031864;37.57674969;4169.188865;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.5120425;37.62325289;4211.051342;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.62016362;37.56926393;4162.450135;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.61358974;37.57604342;4168.553074;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.50765057;37.6270934;4214.508591;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.62240772;37.56958143;4162.735957;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.34682099;37.72274033;4300.610563;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.3223667;37.74154196;4317.535909;0.215154477
32.94537939;12.90926861;44.45181819;642.340832;72.31877998;37.74827839;4323.600092;0.215154477
32.94537939;12.90926861;44.45181819;643.5517443;72.26641719;37.82925402;4396.494858;0.215154477
32.94537939;12.90926861;44.45181819;644.7626567;72.31297186;37.85369779;4418.499297;0.215154477
32.94537939;12.90926861;44.45181819;645.9735691;72.36355547;37.87356617;4436.384936;0.215154477
32.94537939;12.90926861;44.45181819;647.1844814;72.42337979;37.88719199;4448.650988;0.215154477
32.94537939;12.90926861;44.45181819;648.3953938;72.48721471;37.89828008;4458.632557;0.215154477
32.94537939;12.90926861;44.45181819;649.6063062;72.55877103;37.90349161;4463.32401;0.215154477
32.94537939;12.90926861;44.45181819;650.8172186;72.62069268;37.91653473;4475.065512;0.215154477
32.94537939;12.90926861;44.45181819;652.0281309;72.68391121;37.92950932;4486.745321;0.215154477
32.94537939;12.90926861;44.45181819;653.2390433;72.7698093;37.9301215;4487.296408;0.215154477
32.94537939;12.90926861;44.45181819;654.4499557;72.86488589;37.92073858;4478.849841;0.215154477
32.94537939;12.90926861;44.45181819;655.660868;72.90469898;37.94727091;4502.734417;0.215154477
32.94537939;12.90926861;44.45181819;656.8717804;72.96827698;37.96186329;4515.870569;0.215154477
32.94537939;12.90926861;44.45181819;658.0826928;73.03534472;37.97392329;4526.727051;0.215154477
32.94537939;12.90926861;44.45181819;659.2936051;73.11429829;37.97895536;4531.256955;0.215154477
32.94537939;12.90926861;44.45181819;660.5045175;73.18366974;37.98560778;4537.245504;0.215154477
32.94537939;12.90926861;44.45181819;661.7154299;73.66194382;37.81157976;4380.584378;0.215154477
32.94537939;12.90926861;44.45181819;662.9263422;73.50626767;37.9501668;4505.341308;0.215154477
32.94537939;12.90926861;44.45181819;664.1372546;73.18003828;38.13760844;4674.077464;0.215154477
32.94537939;12.90926861;44.45181819;665.348167;73.45567299;38.03958593;4585.836983;0.215154477
32.94537939;12.90926861;44.45181819;666.5590793;74.43874164;37.60378055;4193.522221;0.215154477
32.95864472;12.90926861;44.45181819;667.7699917;74.26564601;37.79156178;4350.622533;0.215154477
32.97191005;12.90926861;44.45181819;668.9809041;73.48750855;38.23695581;4739.627524;0.215154477
32.98517539;12.90926861;44.45181819;670.1918164;73.81042557;38.11737196;4620.03584;0.215154477
32.99844072;12.90926861;44.45181819;671.4027288;74.18220088;38.00661711;4508.392096;0.215154477
33.01170605;12.90926861;44.45181819;672.6136412;73.98401673;38.16744998;4641.233326;0.215154477
33.02497138;12.90926861;44.45181819;673.8245536;74.22018192;38.10702686;4574.898514;0.215154477
33.03823672;12.90926861;44.45181819;675.0354659;74.22910107;38.1678657;4617.724484;0.215154477
33.05150205;12.90926861;44.45181819;676.2463783;74.25471897;38.21884701;4651.676645;0.215154477
33.06476738;12.90926861;44.45181819;677.4572907;74.30187491;38.25396655;4671.349943;0.215154477
33.07803272;12.90926861;44.45181819;678.668203;74.34023015;38.2909619;4692.711854;0.215154477
33.09129805;12.90926861;44.45181819;679.8791154;74.3841385;38.32510823;4711.509062;0.215154477
33.10456338;12.90926861;44.45181819;681.0900278;74.49779498;38.32998016;4703.953267;0.215154477
33.11782871;12.90926861;44.45181819;682.3009401;74.44153773;38.41838473;4771.594084;0.215154477
33.13109405;12.90926861;44.45181819;683.5118525;74.58582382;38.40481103;4747.433416;0.215154477
33.14435938;12.90926861;44.45181819;684.7227649;74.60662797;38.45678347;4782.277803;0.215154477
33.15762471;12.90926861;44.45181819;685.9336772;74.654705;38.49222709;4802.242835;0.215154477
33.17089004;12.90926861;44.45181819;687.1445896;74.70577141;38.52518365;4819.969004;0.215154477
33.18415538;12.90926861;44.45181819;688.355502;74.76419763;38.55362076;4833.626727;0.215154477
33.19742071;12.90926861;44.45181819;689.5664143;74.82829795;38.57892327;4844.462672;0.215154477
33.21068604;12.90926861;44.45181819;690.7773267;74.89783057;38.60120212;4852.576703;0.215154477
33.22395138;12.90926861;44.45181819;691.9882391;74.96758158;38.62335692;4860.579056;0.215154477
33.23721671;12.90926861;44.45181819;693.1991514;75.03690222;38.64582053;4868.859404;0.215154477
33.25048204;12.90926861;44.45181819;694.4100638;75.21574515;38.61730032;4831.24379;0.215154477
33.26374737;12.90926861;44.45181819;695.6209762;75.13097827;38.71899865;4910.851739;0.215154477
33.27701271;12.90926861;44.45181819;696.8318886;75.32101244;38.68164417;4865.283461;0.215154477
33.29027804;12.90926861;44.45181819;698.0428009;75.35794423;38.72422144;4891.670251;0.215154477
33.30354337;12.90926861;44.45181819;699.2537133;75.40280781;38.76053413;4912.417628;0.215154477
33.3168087;12.90926861;44.45181819;700.4646257;75.45310271;38.79278825;4929.511457;0.215154477
33.33007404;12.90926861;44.45181819;701.675538;75.50673112;38.82262755;4944.431445;0.215154477
33.34333937;12.90926861;44.45181819;702.8864504;75.56238485;38.85105609;4958.08146;0.215154477
33.3566047;12.90926861;44.45181819;704.0973628;75.61923692;38.87868425;4971.01097;0.215154477
33.36987004;12.90926861;44.45181819;705.3082751;75.67676571;38.90587724;4983.548732;0.215154477
33.38313537;12.90926861;44.45181819;706.5191875;75.73463725;38.93285328;4995.8912;0.215154477
33.3964007;12.90926861;44.45181819;707.7300999;75.7926344;38.95974291;5008.155878;0.215154477
33.40966603;12.90926861;44.45181819;708.9410122;75.85061401;38.98662423;5020.413084;0.215154477
33.42293137;12.90926861;44.45181819;710.1519246;75.90848062;39.01354381;5032.704716;0.215154477
33.4361967;12.90926861;44.45181819;711.362837;75.96617009;39.04052891;5045.055334;0.215154477
33.44946203;12.90926861;44.45181819;712.5737493;76.02363907;39.06759502;5057.478889;0.215154477
33.46272736;12.90926861;44.45181819;713.7846617;76.08085826;39.09475036;5069.982758;0.215154477
33.4759927;12.90926861;44.45181819;714.9955741;76.13780799;39.12199855;5082.570208;0.215154477
33.48925803;12.90926861;44.45181819;716.2064864;76.1944752;39.14934037;5095.241961;0.215154477
33.50252336;12.90926861;44.45181819;717.4173988;76.25085157;39.17677492;5107.997175;0.215154477
33.5157887;12.90926861;44.45181819;718.6283112;76.3069322;39.20430011;5120.833984;0.215154477
33.52905403;12.90926861;44.45181819;719.8392236;76.36271474;39.23191317;5133.7499;0.215154477
33.54231936;12.90926861;44.45181819;721.0501359;76.41819881;39.25961089;5146.742031;0.215154477
33.55558469;12.90926861;44.45181819;722.2610483;76.4733856;39.28738976;5159.807213;0.215154477
33.56885003;12.90926861;44.45181819;723.4719607;76.52827763;39.31524602;5172.942053;0.215154477
33.58211536;12.90926861;44.45181819;724.682873;76.58287854;39.34317569;5186.142979;0.215154477
33.59538069;12.90926861;44.45181819;725.8937854;76.63719293;39.37117463;5199.406268;0.215154477
33.60864602;12.90926861;44.45181819;727.1046978;76.69122646;39.39923843;5212.727951;0.215154477
33.62191136;12.90926861;44.45181819;728.3156101;76.74498571;39.42736242;5226.103802;0.215154477
33.63517669;12.90926861;44.45181819;729.5265225;76.79847843;39.45554145;5239.529202;0.215154477
33.64844202;12.90926861;44.32847708;730.7374349;76.84369348;39.50706311;5273.967801;0.215154477
33.66170736;12.90926861;44.20513596;731.9483472;76.92297016;39.53822117;5290.074934;0.215154477
33.67497269;12.90926861;44.08179485;733.1592596;77.00444539;39.56709688;5304.1275;0.215154477
33.68823802;12.90926861;43.95845373;734.370172;77.0885409;39.59409293;5316.48798;0.215154477
33.70150335;12.90926861;43.83511262;735.5810843;77.18080148;39.61557436;5323.884162;0.215154477
33.71476869;12.90926861;43.7117715;736.7919967;77.26515883;39.64234882;5336.045161;0.215154477
33.72803402;12.90926861;43.58843039;738.0029091;77.35008729;39.66931701;5348.380559;0.215154477
33.74129935;12.90926861;43.46508928;738.0029091;77.45616193;39.6371807;5307.509716;0.215154477
33.75456468;12.90926861;43.34174816;738.0029091;77.56180479;39.60459423;5266.233634;0.215154477
33.76783002;12.90926861;43.21840705;738.0029091;77.54130535;39.64245419;5288.373866;0.215154477
33.78109535;12.90926861;43.09506593;738.0029091;77.54147707;39.67220557;5303.214718;0.215154477
33.79436068;12.90926861;42.97172482;738.0029091;77.57229192;39.68422855;5302.096349;0.215154477
33.80762601;12.90926861;42.84838371;738.0029091;77.5855489;39.7056723;5309.458607;0.215154477
33.82089135;12.90926861;42.72504259;738.0029091;77.61014662;39.72021679;5310.610111;0.215154477
33.83415668;12.97021249;42.60170148;738.0029091;77.62718986;39.70961571;5314.095059;0.216170208
33.84742201;13.03115637;42.47836036;738.0029091;77.6489059;39.69639257;5314.994467;0.21718594
33.86068735;13.09210025;42.35501925;738.0029091;77.66767399;39.68499487;5317.335281;0.218201671
33.87395268;13.15304413;42.23167813;738.0029091;77.68888042;39.67242069;5318.387392;0.219217402
33.88721801;13.213988;42.10833702;738.0029091;77.72138871;39.65307956;5312.984437;0.220233133
33.90048334;13.27493188;41.98499591;738.0029091;77.7325791;39.64649442;5319.112625;0.221248865
33.91374868;13.33587576;41.86165479;738.0029091;77.75736159;39.63304717;5318.690629;0.222264596
33.92701401;13.39681964;41.73831368;738.0029091;77.77603849;39.62339412;5321.586155;0.223280327
33.94027934;13.45776352;41.61497256;738.0029091;77.79996775;39.61120151;5321.903617;0.224296059
33.95354467;13.45776352;41.49163145;738.0029091;77.8225579;39.62725599;5324.521106;0.224296059
33.96681001;13.45776352;41.36829034;738.0029091;77.84783115;39.64213819;5326.038459;0.224296059
33.98007534;13.45776352;41.24494922;738.0029091;77.87346087;39.65713124;5327.659847;0.224296059
33.99334067;13.45776352;41.12160811;738.0029091;77.90029518;39.67175581;5328.935435;0.224296059
34.00660601;13.45776352;40.99826699;738.0029091;77.92769033;39.68634286;5330.175797;0.224296059
34.01987134;13.45776352;40.87492588;738.0029091;77.95584487;39.70076744;5331.263702;0.224296059
34.03313667;13.45776352;40.75158476;738.0029091;77.98458488;39.71511054;5332.27514;0.224296059
34.046402;13.45776352;40.62824365;738.0029091;78.01393244;39.72934987;5333.189192;0.224296059
34.05966734;13.45776352;40.50490254;738.0029091;78.0438299;39.74350836;5334.027377;0.224296059
34.07293267;13.45776352;40.38156142;738.0029091;78.07426109;39.75758791;5334.791481;0.224296059
34.086198;13.45776352;40.25822031;738.0029091;78.10519657;39.77159834;5335.490726;0.224296059
34.09946333;13.45776352;40.13487919;738.0029091;78.13661619;39.78554491;5336.130038;0.224296059
34.11272867;13.45776352;40.01153808;738.0029091;78.16849948;39.79943318;5336.714633;0.224296059
34.125994;13.45776352;39.88819697;738.0029091;78.20082912;39.81326703;5337.248158;0.224296059
34.13925933;13.45776352;39.76485585;738.0029091;78.2335892;39.82704951;5337.733476;0.224296059
34.15252467;13.45776352;39.64151474;738.0029091;78.2667655;39.84078267;5338.172513;0.224296059
34.16579;13.45776352;39.64151474;738.0029091;78.31832055;39.82485129;5310.772717;0.224296059
34.17905533;13.45776352;39.64151474;738.0029091;78.30481416;39.84448791;5316.751884;0.224296059
34.19232066;13.45776352;39.64151474;738.0029091;78.33576154;39.84115867;5301.178638;0.224296059
34.205586;13.45776352;39.64151474;738.0029091;78.3005167;39.87553661;5320.991855;0.224296059
34.21885133;13.45776352;39.64151474;738.0029091;78.32586892;39.87662063;5309.560246;0.224296059
34.23211666;13.45776352;39.64151474;738.0029091;78.29915775;39.90626457;5324.93083;0.224296059
34.24538199;13.45776352;39.64151474;738.0029091;78.33251998;39.90295436;5309.375438;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.28575192;39.94471899;5336.12073;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.32801993;39.92144969;5314.28354;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30332469;39.93287678;5325.007351;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30517001;39.93155714;5323.768928;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.28649039;39.94183454;5333.413802;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.29469931;39.93689189;5328.775345;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.27282494;39.94926066;5340.38288;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.28696813;39.94140816;5333.013666;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.26415897;39.95486712;5345.644288;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.28214804;39.94539441;5336.754575;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.26165875;39.9580774;5348.656988;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.28051602;39.94851164;5339.679956;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.26478504;39.95879823;5349.333456;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.28186411;39.95037023;5341.424162;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.27137186;39.95772016;5348.321741;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.28526305;39.95103932;5342.052068;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.27908571;39.95582328;5346.541601;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.28961073;39.95091916;5341.939309;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.28644542;39.95382468;5344.666003;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.29408535;39.95040996;5341.461448;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.29279097;39.95207627;5343.025198;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.29819001;39.94978612;5340.875995;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.29792863;39.95069513;5341.729066;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30166566;39.94920579;5340.331386;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30188446;39.94968314;5340.779357;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30441259;39.9487445;5339.898485;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30477813;39.94899324;5340.131913;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30643143;39.94842446;5339.598141;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30676124;39.94856226;5339.727466;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30778008;39.9482369;5339.422122;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30798776;39.9483266;5339.506306;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30854428;39.94815764;5339.347743;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30860044;39.94822912;5339.414828;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30881873;39.94815715;5339.347283;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30872523;39.94822186;5339.408012;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.3086958;39.94820647;5339.393567;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30846971;39.94826646;5339.449865;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30825933;39.94828035;5339.462905;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30792342;39.94833359;5339.512869;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30758182;39.94835859;5339.53633;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30715933;39.94840191;5339.576981;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30672371;39.94842622;5339.599793;0.224296059
34.25864733;13.45776352;39.64151474;738.0029091;78.30623575;39.94845675;5339.628444;0.224296059
34.25864733;13.45776352;39.64151474;738.3427157;78.46722324;39.83874515;5236.669081;0.224296059
34.25864733;13.45776352;39.64151474;738.6825224;78.43279321;39.85259751;5249.668895;0.224296059
34.25864733;13.45776352;39.64151474;739.0223291;78.47444563;39.82934435;5227.84685;0.224296059
34.25864733;13.45776352;39.64151474;739.3621357;78.43346323;39.84873465;5246.043772;0.224296059
34.25864733;13.45776352;39.64151474;739.7019424;78.4810627;39.83000998;5228.471514;0.224296059
34.25864733;13.45776352;39.64151474;740.0417491;78.27960625;39.94990141;5340.984197;0.224296059
34.25864733;13.45776352;39.64151474;740.3815557;78.46770433;39.85788626;5254.632144;0.224296059
34.25864733;13.45776352;39.64151474;740.7213624;78.27633953;39.96770221;5357.68944;0.224296059
34.25864733;13.45776352;39.64151474;741.061169;78.47237103;39.87010051;5266.094665;0.224296059
34.25864733;13.45776352;39.64151474;741.4009757;78.28384188;39.97754265;5366.924244;0.224296059
34.25864733;13.45776352;39.64151474;741.7407824;78.48313584;39.8789844;5274.431797;0.224296059
34.25864733;13.45776352;39.64151474;742.080589;78.30586504;39.97961297;5368.867149;0.224296059
34.25864733;13.45776352;39.64151474;742.4203957;78.50062967;39.88454189;5279.647245;0.224296059
34.25864733;13.45776352;39.64151474;742.7602024;78.33477375;39.97869453;5368.005235;0.224296059
34.25864733;13.45776352;39.64151474;743.100009;78.52160621;39.8890084;5283.838862;0.224296059
34.25864733;13.45776352;39.64151474;743.4398157;78.36679196;39.97717899;5366.582966;0.224296059
34.25864733;13.45776352;39.64151474;743.7796223;78.54436599;39.8934188;5287.977822;0.224296059
34.25864733;13.45776352;39.64151474;744.119429;78.39898891;39.97668692;5366.121186;0.224296059
34.25864733;13.45776352;39.64151474;744.4592357;78.56769732;39.89840077;5292.653177;0.224296059
34.25864733;13.45776352;39.64151474;744.7990423;78.42954712;39.97808686;5367.43496;0.224296059
34.25864733;13.45776352;39.64151474;745.138849;78.59097704;39.90417518;5298.0722;0.224296059
34.25864733;13.45776352;39.64151474;745.4786557;78.4580004;39.98141895;5370.561975;0.224296059
34.25864733;13.45776352;39.64151474;745.8184623;78.61397241;39.91070545;5304.200561;0.224296059
34.25864733;13.45776352;39.64151474;746.158269;78.48475165;39.98623666;5375.083178;0.224296059
34.25864733;13.45776352;39.54729303;746.4980756;78.64581582;39.9272098;5319.689145;0.224296059
34.25864733;13.45776352;39.45307132;746.8378823;78.70566931;39.91720404;5310.29919;0.224296059
34.25864733;13.45776352;39.3588496;747.177689;78.57189443;40.0142695;5401.390736;0.224296059
34.25864733;13.45776352;39.26462789;747.5174956;78.75346548;39.94295905;5334.4691;0.224296059
34.25864733;13.45776352;39.17040618;747.8573023;78.81564353;39.92960055;5321.932756;0.224296059
34.25864733;13.45776352;39.07618447;748.197109;78.69389494;40.01982684;5406.606046;0.224296059
34.25864733;13.45776352;38.98196276;748.5369156;78.87409539;39.949353;5340.469537;0.224296059
34.25864733;13.45776352;38.88774105;748.8767223;78.71875824;40.06050535;5444.780983;0.224296059
34.25864733;13.45776352;38.79351934;749.2165289;78.94945522;39.96027274;5350.717222;0.224296059
34.25864733;13.45776352;38.69929763;749.5563356;78.81614449;40.05594723;5440.503389;0.224296059
34.25864733;13.45776352;38.60507592;749.8961423;79.02872651;39.96587366;5355.973424;0.224296059
34.25864733;13.45776352;38.51085421;750.2359489;78.90401277;40.05700142;5441.492704;0.224296059
34.25864733;13.45776352;38.4166325;750.5757556;79.11082022;39.97085105;5360.644482;0.224296059
34.25864733;13.45776352;38.32241079;750.9155623;78.99680489;40.05604704;5440.597064;0.224296059
34.25864733;13.45776352;38.22818908;751.2553689;79.1935164;39.97605284;5365.526127;0.224296059
34.25864733;13.45776352;38.13396737;751.5951756;79.08695512;40.05731938;5441.791094;0.224296059
34.25864733;13.45776352;38.03974566;751.9349822;79.27548965;39.98227996;5371.369997;0.224296059
34.25864733;13.45776352;37.94552394;752.2747889;79.17542441;40.06006946;5444.371916;0.224296059
34.25864733;13.45776352;37.85130223;752.6145956;79.35624123;39.98957996;5378.220718;0.224296059
34.25864733;13.45776352;37.75708052;752.9544022;79.2615264;40.06449643;5448.526433;0.224296059
34.25864733;13.45776352;37.66285881;753.2942089;79.19260678;40.13718018;5516.73684;0.224296059
34.25864733;13.45776352;37.5686371;753.6340156;79.24506514;40.14308158;5522.275036;0.224296059
34.25864733;13.45776352;37.47441539;753.9738222;79.28045843;40.15446061;5532.953742;0.224296059
34.25864733;13.45776352;37.38019368;754.3136289;79.32306769;40.16001061;5538.162161;0.224296059
34.25864733;13.45776352;37.28597197;754.6534356;79.36778345;40.16313625;5541.095437;0.224296059
34.25864733;13.45776352;37.19175026;754.9932422;79.41342744;40.16501591;5542.859407;0.224296059
34.25864733;13.45776352;37.09752855;755.3330489;79.45935969;40.16633224;5544.094726;0.224296059
34.25864733;13.45776352;37.00330684;755.6728555;79.51283654;40.16157387;5539.629211;0.224296059
34.25864733;13.45776352;36.90908513;756.0126622;79.5572776;40.16290004;5540.873765;0.224296059
34.25864733;13.45776352;36.81486342;756.3524689;79.59748594;40.16769143;5545.370267;0.224296059
34.25864733;13.45776352;36.72064171;756.6922755;79.642493;40.16960591;5547.166915;0.224296059
34.25864733;13.45776352;36.62641999;757.0320822;79.68818687;40.17076166;5548.251539;0.224296059
34.25864733;13.45776352;36.53219828;757.3718889;79.73963212;40.16807012;5545.725648;0.224296059
34.25864733;13.45776352;36.43797657;757.7116955;79.81179431;40.15206035;5530.7012;0.224296059
34.25864733;13.45776352;36.34375486;758.0515022;79.8425019;40.15949094;5537.674478;0.224296059
34.25864733;13.45776352;36.24953315;758.3913088;79.88033396;40.1649855;5542.830872;0.224296059
34.25864733;13.45776352;36.15531144;758.7311155;79.91739635;40.17133901;5548.793355;0.224296059
34.25864733;13.45776352;36.06108973;759.0709222;79.95489678;40.17753229;5554.605462;0.224296059
34.25864733;13.45776352;35.96686802;759.4107288;79.99220075;40.18376961;5560.458905;0.224296059
34.25864733;13.45776352;35.96686802;759.7505355;80.05501654;40.15989853;5538.056984;0.224296059
34.25864733;13.45776352;35.96686802;760.0903422;80.05082422;40.17234974;5549.741873;0.224296059
34.25864733;13.45776352;35.96686802;760.4301488;80.07651766;40.16956948;5547.132729;0.224296059
34.25864733;13.45776352;35.96686802;760.7699555;80.07420821;40.18221093;5558.996156;0.224296059
34.25864733;13.45776352;35.96686802;761.1097621;80.08694377;40.18696586;5563.458446;0.224296059
34.25864733;13.45776352;35.96686802;761.4495688;80.0857041;40.19921203;5574.950921;0.224296059
34.25864733;13.45776352;35.96686802;761.7893755;80.09238764;40.20709395;5582.347743;0.224296059
34.25864733;13.45776352;35.96686802;762.1291821;80.09222183;40.21849232;5593.044603;0.224296059
34.25864733;13.45776352;35.96686802;762.4689888;80.09622791;40.22744876;5601.449808;0.224296059
34.25864733;13.45776352;35.96686802;762.8087955;80.0972156;40.23782217;5611.184785;0.224296059
34.25864733;13.45776352;35.96686802;763.1486021;80.10037951;40.24681474;5619.623909;0.224296059
34.25864733;13.45776352;35.96686802;763.4884088;80.10246248;40.25619092;5628.42303;0.224296059
34.25864733;13.45776352;35.96686802;763.8282154;80.10571537;40.26475206;5636.457273;0.224296059
34.25864733;13.45776352;35.96686802;764.1680221;80.10877076;40.27325438;5644.436307;0.224296059
34.25864733;13.45776352;35.96686802;764.5078288;80.11252107;40.28123732;5651.927937;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.11643018;40.28901185;5659.223984;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.14964754;40.26637966;5637.984698;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.08490342;40.29981723;5669.364348;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.12963195;40.27297005;5644.169478;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.06550496;40.30477525;5674.017225;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.10881085;40.27900292;5649.83106;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.03835365;40.31463072;5683.266131;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.08780088;40.28568232;5656.099372;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.01265479;40.32397824;5692.038353;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.0661465;40.29302041;5662.985838;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;79.9847809;40.33496943;5702.353092;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.05963011;40.29090514;5661.000752;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;79.9643012;40.34243415;5709.358392;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.04328858;40.29642487;5666.180768;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;79.95735185;40.34330764;5710.17812;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.03275369;40.29928169;5668.861764;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;79.96142491;40.33842424;5705.595275;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.02484197;40.30146889;5670.914347;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;79.9666448;40.33390222;5701.351564;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.01975529;40.3030936;5672.439064;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;79.97330173;40.32939082;5697.117815;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.01668375;40.30435994;5673.627471;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;79.98039591;40.3252214;5693.205002;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.01523885;40.30519659;5674.412628;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;79.98711546;40.32157631;5689.784253;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.0149804;40.30557256;5674.765455;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;79.99297691;40.3185017;5686.898872;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.01541751;40.30556715;5674.760384;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;79.99781445;40.31594552;5684.500018;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.0160876;40.30533201;5674.539717;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.00163116;40.31383531;5682.519678;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.01665674;40.30500768;5674.235348;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.00450479;40.3120987;5680.889944;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.01692935;40.30468449;5673.932045;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.0065194;40.31067599;5679.554794;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.01682149;40.30439903;5673.664158;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.00780196;40.30949441;5678.445942;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.01623865;40.30422799;5673.503645;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.00844967;40.30852538;5677.536543;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.01523761;40.30415387;5673.434085;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.00853455;40.30774304;5676.802361;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.01389108;40.30414839;5673.428944;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.00813535;40.30711697;5676.214817;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.01227127;40.30418448;5673.462809;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.00733416;40.30661531;5675.744034;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.01044623;40.30423822;5673.513245;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.00621107;40.30620779;5675.36159;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.00847777;40.30428968;5673.561533;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.00484078;40.30586705;5675.041821;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.00642001;40.304323;5673.592805;0.224296059
34.25864733;13.45776352;35.96686802;764.8476354;80.00329011;40.30556957;5674.762655;0.224296059
34.25864733;13.45776352;36.02033407;764.8476354;80.04425094;40.26670007;5638.285386;0.224296059
34.25864733;13.45776352;36.07380011;764.8476354;79.96731895;40.30537606;5674.581054;0.224296059
34.25864733;13.45776352;36.12726616;764.8476354;80.02019126;40.26366812;5635.440044;0.224296059
34.25864733;13.45776352;36.1807322;764.8476354;79.96530934;40.28721747;5657.540036;0.224296059
34.25864733;13.45776352;36.23419825;764.8476354;79.95780109;40.28772564;5658.016937;0.224296059
34.25864733;13.45776352;36.2876643;764.8476354;79.96863836;40.26965703;5641.060361;0.224296059
34.25864733;13.45776352;36.34113034;764.8476354;79.93067842;40.28390844;5654.434664;0.224296059
34.25864733;13.45776352;36.39459639;764.8476354;79.91307775;40.28898975;5659.203247;0.224296059
34.25864733;13.45776352;36.44806243;764.8476354;79.91822191;40.27451408;5645.618482;0.224296059
34.25864733;13.45776352;36.50152848;764.8476354;79.88314414;40.28637194;5656.746552;0.224296059
34.25864733;13.45776352;36.55499453;764.8476354;79.86593297;40.28968821;5659.858713;0.224296059
34.25864733;13.45776352;36.60846057;764.8476354;79.86222013;40.2808642;5651.577786;0.224296059
34.25864733;13.45776352;36.66192662;764.8476354;79.83163768;40.2898686;5660.028003;0.224296059
34.25864733;13.45776352;36.71539266;764.8476354;79.81797453;40.28948289;5659.666031;0.224296059
34.25864733;13.45776352;36.76885871;764.8476354;79.80253826;40.28868399;5658.916306;0.224296059
34.25864733;13.45776352;36.82232475;764.8476354;79.7812206;40.29189795;5661.932456;0.224296059
34.25864733;13.45776352;36.8757908;764.8476354;79.76890531;40.28907173;5659.280174;0.224296059
34.25864733;13.45776352;36.92925685;764.8476354;79.74631125;40.29287236;5662.846898;0.224296059
34.25864733;13.45776352;36.98272289;764.8476354;79.7340952;40.29009957;5660.244761;0.224296059
34.25864733;13.45776352;37.03618894;764.8476354;79.71248909;40.29320328;5663.157449;0.224296059
34.25864733;13.45776352;37.08965498;764.8476354;79.70049835;40.29016198;5660.303327;0.224296059
34.25864733;13.45776352;37.14312103;764.8476354;79.67896705;40.29320708;5663.161021;0.224296059
34.25864733;13.45776352;37.19658708;764.8476354;79.66786942;40.28954573;5659.725009;0.224296059
34.25864733;13.45776352;37.25005312;764.8476354;79.6461711;40.29268628;5662.672271;0.224296059
34.25864733;13.45776352;37.30351917;764.8476354;79.63581553;40.28858002;5658.818734;0.224296059
34.25864733;13.45776352;37.35698521;764.8476354;79.61412152;40.29172434;5661.769532;0.224296059
34.25864733;13.45776352;37.41045126;764.8476354;79.60458205;40.2870995;5657.429327;0.224296059
34.25864733;13.45776352;37.46391731;764.8476354;79.5825431;40.29048235;5660.603977;0.224296059
34.25864733;13.45776352;37.51738335;764.8476354;79.57418547;40.28509697;5655.550043;0.224296059
34.25864733;13.45776352;37.5708494;764.8476354;79.5513177;40.28902271;5659.234179;0.224296059
34.25864733;13.45776352;37.62431544;764.8476354;79.54445346;40.28269037;5653.291564;0.224296059
34.25864733;13.45776352;37.67778149;764.8476354;79.52035677;40.28740625;5657.717198;0.224296059
34.25864733;13.45776352;37.73124754;764.8476354;79.51528231;40.27993985;5650.710318;0.224296059
34.25864733;13.45776352;37.78471358;764.8476354;79.48952301;40.28571215;5656.127366;0.224296059
34.25864733;13.45776352;37.83817963;764.8476354;79.48658262;40.27689353;5647.851485;0.224296059
34.25864733;13.45776352;37.89164567;764.8476354;79.4586917;40.28400609;5654.526309;0.224296059
34.25864733;13.45776352;37.94511172;764.8476354;79.45824422;40.27361463;5644.77439;0.224296059
34.25864733;13.45776352;37.99857776;764.8476354;79.42776171;40.28234156;5652.964216;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.43016957;40.27015817;5641.530659;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.36138452;40.31076362;5679.637037;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.40142844;40.28363166;5654.174918;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.36002089;40.30580224;5674.981005;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.38620477;40.28796179;5658.23855;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.36269017;40.30016762;5669.693165;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.38265167;40.28653289;5656.897589;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.36754253;40.29417503;5664.06939;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.38461207;40.2826016;5653.208255;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.37388508;40.28798074;5658.256333;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.38851493;40.27827185;5649.144977;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.38078879;40.28219718;5652.828728;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.39324338;40.27415;5645.276811;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.38758929;40.27715044;5648.09259;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.39817822;40.27054399;5641.892731;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.39398076;40.27296784;5644.167408;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.40300724;40.26759399;5639.12429;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.39987606;40.26965554;5641.058966;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.40760587;40.26533056;5637.000169;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.40529688;40.26715494;5638.712268;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.41195519;40.26371886;5635.487662;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.41031541;40.26537391;5637.040851;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.41608985;40.26268776;5634.520015;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.41501796;40.26420857;5635.947227;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.42006469;40.26215185;5634.017087;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.41948941;40.26355452;5635.333429;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.42393941;40.26202128;5633.894559;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.42380354;40.26331282;5635.106606;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.42776587;40.26221042;5634.072054;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.42801765;40.26339496;5635.183691;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.43158258;40.26264299;5634.478007;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.43217176;40.26372502;5635.493435;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.43541327;40.26325448;5635.051863;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.43628999;40.26424007;5635.976789;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.43926791;40.26399253;5635.744484;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.44038319;40.26488946;5636.586211;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.44314504;40.26481612;5636.517391;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.44445184;40.26563339;5637.284355;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.44703459;40.26569414;5637.341369;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.44848889;40.26644125;5638.042498;0.224296059
