Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
34.25864733;13.45776352;38.05204381;764.8476354;79.45092065;40.26660356;5638.194817;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.4524824;40.2672899;5638.83892;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.45478396;40.26752774;5639.062116;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.45641758;40.26816207;5639.657412;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.45860389;40.26845484;5639.932161;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.46027852;40.26904497;5640.485973;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.46236003;40.26937654;5640.797133;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.46404944;40.26992915;5641.315734;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.46603321;40.27028696;5641.651527;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.46771558;40.27080758;5642.140104;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.46960629;40.27118193;5642.491411;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.47126384;40.27167499;5642.954121;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.47306454;40.27205836;5643.313903;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.47468307;40.27252729;5643.753972;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.47639581;40.27291391;5644.116795;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.4779643;40.2733613;5644.536652;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.47963206;40.27370117;5644.855602;0.224296059
34.25864733;13.45776352;38.05204381;764.8476354;79.48127609;40.27400389;5645.139688;0.224296059
34.26064013;13.45776352;38.05204381;764.8476354;79.48032384;40.27841389;5647.408124;0.224296059
34.26263292;13.45776352;38.05204381;764.8476354;79.48468607;40.27952452;5646.58026;0.224296059
34.26462572;13.45776352;38.05204381;764.8476354;79.48541976;40.28293046;5647.906424;0.224296059
34.26661852;13.45776352;38.05204381;764.8476354;79.48790174;40.2854158;5648.368654;0.224296059
34.26861132;13.45776352;38.05204381;764.8476354;79.49063779;40.28759205;5648.540816;0.224296059
34.27060412;13.45776352;38.05204381;764.8476354;79.49288894;40.29008005;5649.005534;0.224296059
34.27259692;13.45776352;38.05204381;764.8476354;79.49523367;40.2925453;5649.44891;0.224296059
34.27458972;13.45776352;38.05204381;764.8476354;79.49778135;40.29484345;5649.735463;0.224296059
34.27658252;13.45776352;38.05204381;764.8476354;79.50023142;40.29717003;5650.048699;0.224296059
34.27857531;13.45776352;38.05204381;764.8476354;79.50263755;40.29951393;5650.378205;0.224296059
34.28056811;13.45776352;38.05204381;764.8476354;79.50509195;40.30180256;5650.655825;0.224296059
34.28256091;13.45776352;38.05204381;764.8476354;79.5075309;40.30407034;5650.913885;0.224296059
34.28455371;13.45776352;38.05204381;764.8476354;79.5099359;40.30633602;5651.169972;0.224296059
34.28654651;13.45776352;38.05204381;764.3100818;79.59866072;40.23293409;5580.415426;0.224296059
34.28853931;13.45776352;38.05204381;763.7725282;79.63679864;40.18466218;5533.244272;0.224296059
34.29053211;13.45776352;38.05204381;763.2349746;79.71094333;40.11361873;5464.703065;0.224296059
34.29252491;13.45776352;38.05204381;762.697421;79.73804444;40.06719349;5419.264924;0.224296059
34.2945177;13.45776352;38.05204381;762.1598674;79.49993239;40.16252953;5506.86334;0.224296059
34.2965105;13.45776352;38.05204381;761.6223139;79.65394913;40.06958855;5417.772287;0.224296059
34.2985033;13.45776352;38.05204381;761.0847603;79.72387693;39.99973167;5350.344614;0.224296059
34.3004961;13.45776352;38.05204381;760.5472067;79.39221128;40.15073293;5490.182307;0.224296059
34.3024889;13.45776352;38.05204381;760.0096531;79.33848873;40.16041453;5497.397893;0.224296059
34.3044817;13.45776352;38.05204381;759.4720995;79.28025706;40.17099185;5505.454074;0.224296059
34.3064745;13.45776352;38.05204381;758.9345459;79.43556348;40.06741109;5406.378073;0.224296059
34.3084673;13.45776352;38.05204381;758.3969923;79.23384647;40.151361;5483.291107;0.224296059
34.31046009;13.45776352;38.05204381;757.8594387;79.17470767;40.16494196;5494.16608;0.224296059
34.31245289;13.45776352;38.05204381;757.3218851;79.28040059;40.09378975;5425.522805;0.224296059
34.31444569;13.45776352;38.05204381;756.7843315;79.12473787;40.152944;5479.166239;0.224296059
34.31643849;13.45776352;38.05204381;756.2467779;79.07973281;40.15741748;5481.494244;0.224296059
34.31843129;13.45776352;38.05204381;755.7092243;79.20021092;40.07647521;5403.663436;0.224296059
34.32042409;13.45776352;38.05204381;755.1716707;79.03481876;40.14203425;5463.317476;0.224296059
34.32241689;13.45776352;38.05204381;754.6341171;79.19646331;40.03243112;5358.589742;0.224296059
34.32440969;13.45776352;38.05204381;754.0965635;78.9923863;40.12234162;5441.096526;0.224296059
34.32640248;13.45776352;38.05204381;753.5590099;79.14042303;40.02436326;5347.278132;0.224296059
34.32839528;13.45776352;38.05204381;753.0214563;78.94693288;40.10919295;5425.016794;0.224296059
34.33038808;13.45776352;38.05204381;752.4839027;79.09463876;40.01147225;5331.44019;0.224296059
34.33238088;13.45776352;38.05204381;751.9463491;78.89717256;40.09915035;5411.851966;0.224296059
34.33437368;13.45776352;38.05204381;751.4087955;79.03734178;40.00728254;5323.768033;0.224296059
34.33636648;13.45776352;38.05204381;750.8712419;78.8510899;40.08875188;5398.353174;0.224296059
34.33835928;13.45776352;38.05204381;750.3336883;78.99070856;39.99710849;5310.479848;0.224296059
34.34035208;13.45776352;38.05204381;749.7961347;78.80472317;40.07877213;5385.247323;0.224296059
34.34234487;13.45776352;38.05204381;749.2585811;78.93928834;39.99092006;5300.931992;0.224296059
34.34433767;13.45776352;38.05204381;748.7210275;78.76239265;40.06762698;5371.047804;0.224296059
34.34633047;13.45776352;38.05204381;748.183474;78.89668709;39.9798317;5286.785756;0.224296059
34.34832327;13.45776352;38.05204381;747.6459204;78.71980365;40.05689414;5357.235214;0.224296059
34.35031607;13.45776352;38.05204381;747.1083668;78.84957041;39.97244101;5276.109627;0.224296059
34.35230887;13.45776352;38.05204381;746.5708132;78.68068556;40.0452104;5342.530255;0.224296059
34.35430167;13.45776352;38.05204381;746.0332596;78.80937598;39.96131993;5261.932689;0.224296059
34.35629447;13.45776352;38.05204381;745.495706;78.64099564;40.03411699;5328.379282;0.224296059
34.35828726;13.45776352;38.1553825;744.9581524;78.58567122;40.0345664;5326.930893;0.224296059
34.36028006;13.45776352;38.2587212;744.4205988;78.71739881;39.93055743;5227.453032;0.224296059
34.36227286;13.45776352;38.36205989;743.8830452;78.50936381;40.00971606;5299.869671;0.224296059
34.36426566;13.45776352;38.46539858;743.3454916;78.66237579;39.89451563;5189.889124;0.224296059
34.36625846;13.45776352;38.56873728;742.807938;78.41651251;39.99601948;5283.275747;0.224296059
34.36825126;13.45776352;38.67207597;742.2703844;78.55389178;39.89140975;5183.234098;0.224296059
34.37024406;13.45776352;38.77541466;741.7328308;78.31912443;39.98737747;5271.425302;0.224296059
34.37223686;13.45776352;38.87875336;741.1952772;78.44275242;39.89073126;5178.857054;0.224296059
34.37422965;13.45776352;38.98209205;740.6577236;78.21956633;39.98032487;5261.066458;0.224296059
34.37622245;13.45776352;39.08543075;740.12017;78.33110138;39.89043376;5174.837569;0.224296059
34.37821525;13.45776352;39.18876944;739.5826164;78.35656632;39.83706113;5122.879622;0.224296059
34.38020805;13.45776352;39.29210813;739.0450628;78.30649106;39.82582231;5110.462344;0.224296059
34.38220085;13.45776352;39.39544683;738.5075092;78.25497828;39.81849414;5101.715044;0.224296059
34.38419365;13.45776352;39.49878552;737.9699556;78.19949862;39.81533547;5096.880619;0.224296059
34.38618645;13.45776352;39.60212421;737.432402;78.14319156;39.8138774;5093.642135;0.224296059
34.38817925;13.45776352;39.70546291;736.8948484;78.0871392;39.81300633;5090.954524;0.224296059
34.39017204;13.61922758;39.8088016;736.3572948;78.03092935;39.74429436;5084.885652;0.226987126
34.39216484;13.78069164;39.91214029;735.8197412;77.97451787;39.67732366;5078.897903;0.229678194
34.39415764;13.94215571;40.01547899;735.2821876;77.91831199;39.61174048;5072.706174;0.232369262
34.39615044;14.10361977;40.11881768;734.744634;77.8628113;39.54727348;5066.090461;0.23506033
34.39814324;14.26508383;40.22215637;734.2070805;77.80818776;39.48385617;5059.02232;0.237751397
34.40013604;14.4265479;40.32549507;733.6695269;77.75448736;39.42148795;5051.536631;0.240442465
34.40212884;14.58801196;40.42883376;733.1319733;77.70169774;39.36018755;5043.687856;0.243133533
34.40412163;14.74947602;40.53217245;732.5944197;77.64978051;39.29997428;5035.531954;0.2458246
34.40611443;14.91094009;40.63551115;732.0568661;77.59868551;39.24086225;5027.120292;0.248515668
34.40810723;14.91094009;40.73884984;731.5193125;77.54908438;39.23794823;5022.018225;0.248515668
34.41010003;14.91094009;40.84218853;730.9817589;77.50111057;39.23463592;5016.502032;0.248515668
34.41209283;14.91094009;40.94552723;730.4442053;77.45434939;39.231125;5010.779322;0.248515668
34.41408563;14.91094009;41.04886592;729.9066517;77.40828325;39.22761005;5005.052418;0.248515668
34.41607843;14.91094009;41.15220461;729.3690981;77.36271366;39.22412869;4999.360438;0.248515668
34.41807123;14.91094009;41.25554331;728.8315445;77.31753458;39.22068216;4993.704684;0.248515668
34.42006402;14.91094009;41.358882;728.2939909;77.27268268;39.21726203;4988.076391;0.248515668
34.42205682;14.91094009;41.4622207;727.7564373;77.22811188;39.21386136;4982.468313;0.248515668
34.42404962;14.91094009;41.56555939;727.2188837;77.18378437;39.21047684;4976.877034;0.248515668
34.42604242;14.91094009;41.66889808;726.6813301;77.13966737;39.2071084;4971.302469;0.248515668
34.42803522;14.91094009;41.77223678;726.1437765;77.09573219;39.20375803;4965.746698;0.248515668
34.43002802;14.91094009;41.87557547;725.6062229;77.05195386;39.2004288;4960.212902;0.248515668
34.43202082;14.91094009;41.97891416;725.0686693;77.00831103;39.19712405;4954.704574;0.248515668
34.43401362;14.91094009;42.08225286;724.5311157;76.96478569;39.19384702;4949.225058;0.248515668
34.43600641;14.91094009;42.08225286;723.9935621;76.90174242;39.2146754;4968.810103;0.248515668
34.43799921;14.91094009;42.08225286;723.4560085;76.89309129;39.20813844;4959.940953;0.248515668
34.43999201;14.91094009;42.08225286;722.9184549;76.86886209;39.20860233;4958.351209;0.248515668
34.44198481;14.91094009;42.08225286;722.3809013;76.8568632;39.20281335;4950.259792;0.248515668
34.44397761;14.91094009;42.08225286;722.3809013;76.81964028;39.22716133;4973.504477;0.248515668
34.44597041;14.91094009;42.08225286;722.3809013;76.81532473;39.23684374;4981.500055;0.248515668
34.44796321;14.91094009;42.08225286;722.3809013;76.81450152;39.24452504;4987.414893;0.248515668
34.44995601;14.91094009;42.08225286;722.3809013;76.82035794;39.24893951;4989.932916;0.248515668
34.4519488;14.91094009;42.08225286;722.3809013;76.83644189;39.24817967;4987.070767;0.248515668
34.4539416;14.91094009;42.08225286;722.3809013;76.84849962;39.24950028;4986.371834;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;76.86719741;39.24751796;4982.23854;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;76.87839892;39.24714967;4981.855593;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;76.89830811;39.24230301;4976.816094;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;76.90583479;39.24380184;4978.374557;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;76.92904744;39.23727729;4971.590401;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;76.93216317;39.24100081;4975.462076;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;76.9566269;39.23385642;4968.033418;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;76.95812625;39.23833411;4972.689272;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;76.97888756;39.23306663;4967.212199;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;76.98224662;39.23656352;4970.848227;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.00005594;39.23272671;4966.858758;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.00476618;39.23546229;4969.703185;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.02043274;39.23260603;4966.73327;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.02638268;39.23459154;4968.797782;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.03997155;39.2326519;4966.780965;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.04746477;39.23370066;4967.871456;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.05917135;39.23254307;4966.66781;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.06818304;39.23263432;4966.762682;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.078772;39.23182603;4965.922239;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.08885946;39.23113728;4965.20608;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.09950838;39.23002175;4964.046168;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.11066808;39.22847478;4962.437644;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.1228581;39.22619646;4960.068666;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.13698473;39.22266588;4956.397611;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.15511945;39.21672417;4950.219481;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.18254031;39.2054868;4938.534978;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.20564167;39.19513146;4927.767602;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.20015786;39.19831285;4931.07558;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.22360524;39.18670684;4919.007776;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.21193214;39.19266187;4925.199746;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.23018717;39.1831755;4915.335924;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.21734028;39.18918523;4921.584775;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.22869544;39.18272644;4914.868994;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.21695808;39.18791877;4920.26793;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.22203838;39.18456612;4916.78187;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.21259841;39.18871796;4921.098914;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.21381658;39.1875436;4919.877832;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.20701246;39.19061861;4923.07519;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.20651258;39.19057817;4923.033137;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.20194159;39.19275128;4925.292723;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.20092269;39.19319634;4925.755483;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.1980007;39.19472605;4927.346062;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.19701679;39.19535519;4928.000239;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.1951969;39.1965389;4929.231043;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.19437927;39.19734916;4930.07355;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.19346437;39.19824117;4931.001052;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.19259716;39.19874191;4931.521711;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.16428505;39.22356647;4957.334034;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.23507849;39.18551062;4917.763961;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.19080812;39.20739413;4940.518201;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.150873;39.24331457;4977.8679;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.19684529;39.23343774;4967.598079;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.07712014;39.31028935;5047.507576;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;76.96050088;39.38251805;5122.61022;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.15646264;39.28768889;5024.007851;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.29618323;39.2104657;4943.711989;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.11263227;39.30791974;5045.043678;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.00730211;39.37533979;5115.146344;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.19146064;39.2846762;5020.875289;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.3042033;39.22167132;4955.363472;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.14289133;39.30699276;5044.079815;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.23460335;39.2653052;5000.733523;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.16461809;39.30518959;5042.204898;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.04777594;39.37573397;5115.556208;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.26215861;39.26919852;5004.781764;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.32222416;39.23439381;4968.592183;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.19517273;39.2988762;5035.640303;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.08273227;39.36381758;5103.165673;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.2748004;39.27076598;5006.411588;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.33912111;39.23543705;4969.676937;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.50105796;39.15267591;4883.622763;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.1963809;39.30898552;5046.151863;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.29999127;39.26063903;4995.881697;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.19552795;39.31634957;5053.80893;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.31996977;39.25558706;4990.628706;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.20876951;39.31413073;5051.501802;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.30499944;39.26569889;5001.142883;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.20413623;39.31961986;5057.209343;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.34458799;39.24910802;4983.891873;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.20286891;39.32285632;5060.574577;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.33896205;39.25609525;4991.157119;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.21578139;39.32085029;5058.488733;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.36129496;39.24642691;4981.104081;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.21635013;39.32225637;5059.950755;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.35068627;39.25558586;4990.627454;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.21659163;39.32610012;5063.947449;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.36392271;39.25116666;4986.032424;0.248515668
34.4559344;14.91094009;42.08225286;722.3809013;77.21541469;39.32852485;5066.468661;0.248515668
34.4559344;14.91094009;42.28379043;722.3809013;77.20178513;39.31261156;5049.922189;0.248515668
34.4559344;14.91094009;42.485328;722.3809013;77.14939309;39.31583737;5053.27635;0.248515668
34.4559344;14.91094009;42.68686557;722.3809013;77.10386596;39.3155084;5052.934293;0.248515668
34.4559344;14.91094009;42.88840314;722.3809013;77.05391172;39.31740917;5054.910687;0.248515668
34.4559344;14.91094009;43.08994071;722.3809013;77.0054121;39.31825452;5055.789679;0.248515668
34.4559344;14.91094009;43.29147829;722.3809013;76.9557055;39.31952613;5057.111883;0.248515668
34.4559344;14.91094009;43.49301586;722.3809013;76.90485059;39.32116822;5058.819307;0.248515668
34.4559344;14.91094009;43.69455343;722.3809013;76.85388846;39.32270934;5060.421752;0.248515668
34.4559344;14.91094009;43.896091;722.3809013;76.98033204;39.23074725;4964.800531;0.248515668
34.4559344;14.91094009;44.09762857;722.3809013;76.77576519;39.30749641;5044.603506;0.248515668
34.4559344;14.91094009;44.29916614;722.3809013;76.7119361;39.31907878;5056.646733;0.248515668
34.4559344;14.91094009;44.50070372;722.3809013;76.82626021;39.23438535;4968.583394;0.248515668
34.4559344;14.91094009;44.70224129;722.3809013;76.62557226;39.30988462;5047.086747;0.248515668
34.4559344;14.91094009;44.90377886;722.3809013;76.77905415;39.20469461;4937.711273;0.248515668
34.4559344;14.91094009;45.10531643;722.3809013;76.5287376;39.30677388;5043.852226;0.248515668
34.4559344;14.91094009;45.306854;722.3809013;76.64817857;39.22144093;4955.123914;0.248515668
34.4559344;14.91094009;45.50839158;722.3809013;76.42631713;39.30985822;5047.059287;0.248515668
34.4559344;14.91094009;45.70992915;722.3809013;76.52945657;39.2330423;4967.186898;0.248515668
34.4559344;14.91094009;45.91146672;722.3809013;76.55798997;39.18502623;4917.26029;0.248515668
34.4559344;14.91094009;46.11300429;722.3809013;76.49075064;39.18881583;4921.200676;0.248515668
34.4559344;14.91094009;46.31454186;722.3809013;76.35559522;39.23562223;4969.869488;0.248515668
34.4559344;14.91094009;46.51607943;722.3809013;76.3682444;39.20414293;4937.137641;0.248515668
34.4559344;14.91094009;46.71761701;722.3809013;76.21407879;39.26139494;4996.66768;0.248515668
34.4559344;14.91094009;46.91915458;722.3809013;76.16108689;39.2683722;5003.922563;0.248515668
34.4559344;14.91094009;47.12069215;722.3809013;76.12318536;39.26433779;4999.72762;0.248515668
34.4559344;14.91094009;47.32222972;722.3809013;76.08558356;39.25851089;4993.668879;0.248515668
34.4559344;14.91094009;47.52376729;722.3809013;76.04939528;39.25144524;4986.322081;0.248515668
34.4559344;14.91094009;47.72530486;722.3809013;76.01101745;39.24546486;4980.103744;0.248515668
34.4559344;14.91094009;47.92684244;722.3809013;75.97077111;39.24066749;4975.115489;0.248515668
34.4559344;14.91094009;48.12838001;722.3809013;75.94836682;39.22663453;4960.524164;0.248515668
34.4559344;14.91094009;48.32991758;722.3809013;75.90417685;39.22394349;4957.72605;0.248515668
34.4559344;14.91094009;48.53145515;722.3809013;75.85795473;39.22299126;4956.735933;0.248515668
34.4559344;14.91094009;48.73299272;722.3809013;75.81024788;39.22329638;4957.053191;0.248515668
34.4559344;14.91094009;48.93453029;722.3809013;75.76205984;39.22415564;4957.946648;0.248515668
34.4559344;14.91094009;49.13606787;722.3809013;75.71386365;39.22520453;4959.037269;0.248515668
34.4559344;14.91094009;49.33760544;722.3809013;75.66585151;39.22629266;4960.168691;0.248515668
34.4559344;14.91094009;49.53914301;722.3809013;75.61809285;39.22736852;4961.287359;0.248515668
34.4559344;14.91094009;49.74068058;722.3809013;75.57059857;39.22842729;4962.388265;0.248515668
34.4559344;14.91094009;49.94221815;722.3809013;75.52382754;39.22922121;4963.213772;0.248515668
34.4559344;14.91094009;49.94221815;723.0670153;75.35936553;39.33985605;5078.250723;0.248515668
34.4559344;14.91094009;49.94221815;723.7531292;75.32915225;39.38541063;5125.617896;0.248515668
34.4559344;14.91094009;49.94221815;724.4392431;75.34210805;39.40587976;5146.901484;0.248515668
34.4559344;14.91094009;49.94221815;725.125357;75.3686833;39.41754336;5159.029177;0.248515668
34.4559344;14.91094009;49.94221815;725.811471;75.39962881;39.42629967;5168.133892;0.248515668
34.4559344;14.91094009;49.94221815;726.4975849;75.43514643;39.43251857;5174.600239;0.248515668
34.4559344;14.91094009;49.94221815;727.1836988;75.47250572;39.43780961;5180.101806;0.248515668
34.4559344;14.91094009;49.94221815;727.8698127;75.51093641;39.44266721;5185.152695;0.248515668
34.4559344;14.91094009;49.94221815;728.5559266;75.54951744;39.44761058;5190.292756;0.248515668
34.4559344;14.91094009;49.94221815;729.2420406;75.58777474;39.45290348;5195.796255;0.248515668
34.4559344;14.91094009;49.94221815;729.9281545;75.62538092;39.45871868;5201.842848;0.248515668
34.4559344;14.91094009;49.94221815;730.6142684;75.66216853;39.46513804;5208.51763;0.248515668
34.4559344;14.91094009;49.94221815;731.3003823;75.6980651;39.47218966;5215.849831;0.248515668
34.4559344;14.91094009;49.94221815;731.9864963;75.73306765;39.47986356;5223.829074;0.248515668
34.4559344;14.91094009;49.94221815;732.6726102;75.76721901;39.48812525;5232.419484;0.248515668
34.4559344;14.91094009;49.94221815;733.3587241;75.8005934;39.49692375;5241.568078;0.248515668
34.4559344;14.91094009;49.94221815;734.044838;75.83328672;39.5061968;5251.210097;0.248515668
34.4559344;14.91094009;49.94221815;734.730952;75.86540989;39.51587401;5261.272357;0.248515668
34.4559344;14.91094009;49.94221815;735.4170659;75.89708407;39.52587901;5271.675455;0.248515668
34.4559344;14.91094009;49.94221815;736.1031798;75.92843599;39.53613149;5282.335876;0.248515668
34.4559344;14.91094009;49.94221815;736.7892937;75.95959344;39.54654928;5293.168183;0.248515668
34.4559344;14.91094009;49.94221815;737.4754076;75.9906798;39.5570511;5304.087867;0.248515668
34.4559344;14.91094009;49.94221815;738.1615216;76.02180833;39.56755977;5315.014672;0.248515668
34.4559344;14.91094009;49.94221815;738.8476355;76.0530765;39.57800554;5325.876077;0.248515668
34.4559344;14.91094009;49.94221815;739.5337494;76.08456129;39.58832927;5336.610583;0.248515668
34.4559344;14.91094009;49.94221815;740.2198633;76.11631627;39.59848459;5347.169979;0.248515668
34.4559344;14.91094009;49.94221815;740.9059773;76.14837092;39.60843897;5357.52044;0.248515668
34.4559344;14.91094009;49.94221815;741.5920912;76.18073233;39.61817331;5367.642105;0.248515668
34.4559344;14.91094009;49.94221815;742.2782051;76.21338865;39.62768041;5377.527486;0.248515668
34.4559344;14.91094009;49.94221815;742.964319;76.24631382;39.63696246;5387.178868;0.248515668
34.4559344;14.91094009;49.94221815;743.650433;76.50709349;39.51545334;5260.834952;0.248515668
34.4559344;14.91094009;49.94221815;744.3365469;76.39930316;39.5913545;5339.756184;0.248515668
34.4559344;14.91094009;49.94221815;745.0226608;76.61400952;39.50263929;5247.511034;0.248515668
34.4559344;14.91094009;49.94221815;745.7087747;76.64731213;39.50651526;5251.541229;0.248515668
34.4559344;14.91094009;49.94221815;746.3948886;76.54635319;39.58047118;5328.439816;0.248515668
34.4559344;14.91094009;49.94221815;747.0810026;76.71491383;39.52036353;5265.940518;0.248515668
34.4559344;14.91094009;49.94221815;747.7671165;76.76572769;39.51743612;5262.896623;0.248515668
34.4559344;14.91094009;49.94221815;748.4532304;76.57719752;39.64232456;5392.754318;0.248515668
34.4559344;14.91094009;49.94221815;749.1393443;76.8040473;39.54894455;5295.658756;0.248515668
34.4559344;14.91094009;49.94221815;749.8254583;76.8248391;39.55928712;5306.412857;0.248515668
34.4559344;14.91094009;49.94221815;750.5115722;76.73574486;39.62665754;5376.463912;0.248515668
34.4559344;14.91094009;49.94221815;751.1976861;76.88447299;39.57618819;5323.98641;0.248515668
34.4559344;14.91094009;49.94221815;751.8838;76.70411201;39.69767708;5450.309287;0.248515668
34.4559344;14.91094009;49.94221815;752.569914;76.93811847;39.59871539;5347.409961;0.248515668
34.4559344;14.91094009;49.94221815;753.2560279;76.75580691;39.71814885;5471.595624;0.248515668
34.4559344;14.91094009;49.94221815;753.9421418;76.99039742;39.61817455;5367.643391;0.248515668
34.4559344;14.91094009;49.94221815;754.6282557;76.81964143;39.73084462;5484.796551;0.248515668
34.4559344;14.91094009;49.94221815;755.3143697;77.04709422;39.6346429;5384.767014;0.248515668
34.4559344;14.91094009;49.94221815;756.0004836;76.88763507;39.74111324;5495.473753;0.248515668
34.4559344;14.91094009;49.94221815;756.6865975;77.10581903;39.64984926;5400.578423;0.248515668
34.4559344;14.91094009;49.94221815;757.3727114;76.95540856;39.75140139;5506.171266;0.248515668
34.4559344;14.91094009;49.94221815;758.0588253;77.14584526;39.67456231;5426.274796;0.248515668
34.4559344;14.91094009;49.94221815;758.7449393;77.04355122;39.74948509;5504.178719;0.248515668
34.4559344;14.91094009;49.94221815;759.4310532;77.20625342;39.68756587;5439.79576;0.248515668
34.4559344;14.91094009;49.94221815;760.1171671;77.10203217;39.76441383;5519.701467;0.248515668
34.4559344;14.91094009;49.94221815;760.803281;77.2643194;39.70254827;5455.3743;0.248515668
34.4559344;14.91094009;49.94221815;761.489395;77.16789345;39.77469396;5530.390639;0.248515668
34.4559344;14.91094009;49.94221815;762.1755089;77.31983926;39.71822628;5471.676135;0.248515668
34.4559344;14.91094009;49.94221815;762.8616228;77.22378901;39.79040115;5546.722815;0.248515668
34.4559344;14.91094009;49.94221815;763.5477367;77.37504216;39.73393296;5488.007778;0.248515668
34.4559344;14.91094009;49.94221815;764.2338507;77.28470301;39.8025695;5559.375339;0.248515668
34.4559344;14.91094009;49.94221815;764.9199646;77.20185765;39.87636421;5636.1063;0.248515668
34.4559344;14.91094009;49.94221815;765.6060785;77.2276107;39.89230026;5652.676444;0.248515668
34.4559344;14.91094009;49.94221815;766.2921924;77.46082482;39.78352481;5539.572868;0.248515668
34.4559344;14.91094009;49.94221815;766.9783063;77.37641828;39.84477586;5603.261066;0.248515668
34.4559344;14.91094009;49.94221815;767.6644203;77.53299569;39.78330941;5539.348896;0.248515668
34.4559344;14.91094009;49.94221815;768.3505342;77.44793152;39.84822033;5606.842595;0.248515668
34.4559344;14.91094009;49.94221815;769.0366481;77.37080648;39.91872696;5680.154646;0.248515668
34.4559344;14.91094009;49.94221815;769.722762;77.39797842;39.93278906;5694.776271;0.248515668
34.4559344;14.91094009;49.94221815;770.408876;77.41252895;39.95086983;5713.57647;0.248515668
34.4559344;14.91094009;49.94221815;771.0949899;77.43628553;39.96253689;5725.707755;0.248515668
34.4559344;14.91094009;49.94221815;771.7811038;77.46518897;39.97034965;5733.83138;0.248515668
34.4559344;14.91094009;49.94221815;772.4672177;77.49659867;39.97611757;5739.8288;0.248515668
34.4559344;14.91094009;49.94221815;773.1533317;77.52887782;39.98101016;5744.916066;0.248515668
34.50652523;14.91094009;49.94221815;773.8394456;77.78124086;39.91769265;5626.475362;0.248515668
34.55711606;14.91094009;49.94221815;774.5255595;77.67035229;40.0550114;5716.654149;0.248515668
34.60770688;14.91094009;49.94221815;775.2116734;77.6643518;40.14843638;5761.192666;0.248515668
34.65829771;14.91094009;49.94221815;775.8977873;77.92677118;40.09136128;5649.242756;0.248515668
34.70888853;14.91094009;49.94221815;776.5839013;77.81630643;40.23305072;5743.966146;0.248515668
34.75947936;14.91094009;49.94221815;776.5839013;77.83937933;40.28892775;5749.462685;0.248515668
34.81007019;14.91094009;49.94221815;776.5839013;77.82580309;40.36492287;5775.8778;0.248515668
34.86066101;14.91094009;49.94221815;776.5839013;78.03655565;40.30995586;5666.119875;0.248515668
34.91125184;14.91094009;49.94221815;776.5839013;78.03844935;40.36294795;5668.616676;0.248515668
34.96184267;14.91094009;49.94221815;776.5839013;77.96326307;40.46298289;5720.028142;0.248515668
35.01243349;14.91094009;49.94221815;776.5839013;77.86385046;40.58779632;5797.204035;0.248515668
35.06302432;14.91094009;49.94221815;776.5839013;78.11559689;40.51589879;5669.841921;0.248515668
35.11361515;14.91094009;49.94221815;776.5839013;78.09898073;40.57862763;5682.462903;0.248515668
35.16420597;14.91094009;49.94221815;776.5839013;77.9880347;40.70322256;5759.411598;0.248515668
35.2147968;14.91094009;49.94221815;776.5839013;78.1622113;40.6762679;5678.780612;0.248515668
35.26538763;14.91094009;49.94221815;776.5839013;78.1112331;40.75606721;5709.151285;0.248515668
35.31597845;14.91094009;49.94221815;776.5839013;77.96762408;40.90148111;5807.747332;0.248515668
35.36656928;14.91094009;49.94221815;776.5839013;78.23240426;40.82577041;5676.420316;0.248515668
35.41716011;14.91094009;49.94221815;776.5839013;78.14386557;40.92474225;5726.72639;0.248515668
35.46775093;14.91094009;49.94221815;776.5839013;78.02559381;41.05848209;5813.183872;0.248515668
35.51834176;14.91094009;49.94221815;776.5839013;78.29198788;40.98240478;5681.475655;0.248515668
35.56893258;14.91094009;49.94221815;776.5839013;78.22113686;41.06912676;5719.044462;0.248515668
35.61952341;14.91094009;49.94221815;776.5839013;78.09606279;41.20560358;5808.347815;0.248515668
35.67011424;14.91094009;49.94221815;776.5839013;78.36065244;41.13362524;5680.901676;0.248515668
35.72070506;14.91094009;49.94221815;776.5839013;78.45531261;41.12996777;5624.494866;0.248515668
35.77129589;14.91094009;49.94221815;776.5839013;78.36845432;41.24487311;5691.368428;0.248515668
35.82188672;14.91094009;49.94221815;776.5839013;78.28994348;41.35774738;5756.130092;0.248515668
35.87247754;14.91094009;49.94221815;776.5839013;78.46593939;41.33146067;5676.193647;0.248515668
35.92306837;14.91094009;49.94221815;776.5839013;78.56005254;41.33393835;5626.16609;0.248515668
35.9736592;14.91094009;49.94221815;776.5839013;78.47241036;41.45173008;5696.040888;0.248515668
36.02425002;14.91094009;49.94221815;776.5839013;78.37055611;41.57666665;5773.344823;0.248515668
36.07484085;14.91094009;49.94221815;776.5839013;78.39801333;41.63479369;5781.180891;0.248515668
36.12543168;14.91094009;49.76543387;776.5839013;78.61246851;41.60433532;5696.906777;0.248515668
36.1760225;14.91094009;49.58864958;776.5839013;78.47923254;41.76241909;5808.67683;0.248515668
36.22661333;14.91094009;49.4118653;776.5839013;78.51263889;41.83980818;5836.541378;0.248515668
36.27720416;14.91094009;49.23508101;776.5839013;78.57818528;41.8966888;5843.081438;0.248515668
36.32779498;14.91094009;49.05829673;776.5839013;78.65185364;41.94726295;5843.0641;0.248515668
36.37838581;14.91094009;48.88151244;776.5839013;78.72915476;41.99500966;5840.10682;0.248515668
36.42897663;14.91094009;48.70472815;776.5839013;78.80783509;42.0417404;5836.093147;0.248515668
36.47956746;14.91094009;48.52794387;776.5839013;78.88667809;42.08843794;5832.044941;0.248515668
36.53015829;14.91094009;48.35115958;776.5839013;78.96504767;42.13561859;5828.499076;0.248515668
36.58074911;14.91094009;48.1743753;776.5839013;79.04265602;42.18352225;5825.704997;0.248515668
36.63133994;14.91094009;47.99759101;776.5839013;79.11942566;42.23222418;5823.740936;0.248515668
36.68193077;14.91094009;47.82080673;776.5839013;79.19540239;42.28170417;5822.585897;0.248515668
36.73252159;14.91094009;47.64402244;776.5839013;79.27069922;42.33189017;5822.164968;0.248515668
36.78311242;14.91094009;47.46723815;776.5839013;79.34546071;42.38268546;5822.377567;0.248515668
36.83370325;14.91094009;47.29045387;776.5839013;79.41984044;42.43398531;5823.114794;0.248515668
36.88429407;14.91094009;47.11366958;776.5839013;79.49398722;42.48568693;5824.269797;0.248515668
36.9348849;14.91094009;46.9368853;776.5839013;79.56803709;42.53769521;5825.743646;0.248515668
36.98547573;14.91094009;46.76010101;776.5839013;79.89052437;42.45114156;5683.142244;0.248515668
37.03606655;14.91094009;46.58331673;776.5839013;79.99801728;42.47545577;5655.8201;0.248515668
37.08665738;14.91094009;46.40653244;776.5839013;80.08852771;42.51584307;5645.210574;0.248515668
37.13724821;14.91094009;46.22974816;776.5839013;80.1705384;42.56303597;5641.677445;0.248515668
37.18783903;14.91094009;46.05296387;776.5839013;80.24689507;42.61392852;5641.991176;0.248515668
37.23842986;14.91094009;45.87617958;776.5839013;80.32049576;42.66642969;5643.977529;0.248515668
37.28902068;14.91094009;45.6993953;776.5839013;80.39231052;42.71991736;5646.989648;0.248515668
37.33961151;14.91094009;45.52261101;776.5839013;80.46332788;42.77393199;5650.549682;0.248515668
37.39020234;14.91094009;45.34582673;776.5839013;80.534646;42.82788356;5654.044135;0.248515668
37.44079316;14.91094009;45.16904244;776.5839013;80.60659889;42.88155881;5657.251303;0.248515668
37.49138399;14.91094009;44.99225816;776.5839013;80.67920843;42.93494193;5660.154687;0.248515668
37.54197482;14.91094009;44.81547387;776.5839013;80.75248105;42.98803922;5662.760885;0.248515668
37.59256564;14.91094009;44.63868958;776.5839013;80.82641966;43.04085801;5665.077502;0.248515668
37.64315647;14.91094009;44.4619053;776.5839013;80.65234165;43.22161695;5800.424946;0.248515668
37.6937473;14.91094009;44.28512101;776.5839013;80.94223898;43.16848975;5692.580017;0.248515668
37.74433812;14.91094009;44.10833673;776.5839013;81.03854467;43.20498416;5677.922721;0.248515668
37.79492895;14.91094009;43.93155244;776.5839013;81.1224617;43.25164241;5673.833662;0.248515668
37.84551978;14.91094009;43.75476816;776.5839013;81.20429738;43.30067277;5672.211106;0.248515668
37.8961106;14.91094009;43.57798387;776.5839013;81.05080794;43.47037396;5796.060825;0.248515668
37.94670143;14.91094009;43.40119959;776.5839013;81.32501849;43.42646172;5697.797518;0.248515668
37.99729226;14.91094009;43.2244153;776.5839013;81.42655097;43.46093681;5681.04054;0.248515668
38.04788308;14.91094009;43.04763101;776.5839013;81.51159756;43.50680482;5676.129805;0.248515668
38.09847391;14.91094009;43.04763101;776.5839013;81.59072499;43.52632764;5643.82562;0.248515668
38.14906473;14.91094009;43.04763101;776.5839013;81.51360292;43.63627554;5705.544486;0.248515668
38.19965556;14.91094009;43.04763101;776.5839013;81.38856961;43.77174106;5793.796302;0.248515668
38.25024639;14.91094009;43.04763101;776.5839013;81.6350816;43.71658752;5683.844416;0.248515668
38.30083721;14.91094009;43.04763101;776.5839013;81.73938467;43.71759568;5632.288887;0.248515668
38.35142804;14.91094009;43.04763101;776.5839013;81.77038742;43.74948765;5612.846002;0.248515668
38.40201887;14.91094009;43.04763101;776.5839013;81.72308932;43.83457036;5648.710295;0.248515668
38.45260969;14.91094009;43.04763101;776.5839013;81.68787693;43.92419376;5689.295966;0.248515668
38.50320052;14.91094009;43.04763101;776.5839013;81.65390124;44.01694177;5733.130561;0.248515668
38.55379135;14.91094009;43.04763101;776.5839013;81.55612482;44.14732662;5816.099555;0.248515668
38.60438217;14.91094009;43.04763101;776.5839013;81.7891489;44.09993565;5714.21911;0.248515668
38.654973;14.91094009;43.04763101;776.5839013;81.69425982;44.1992762;5764.908564;0.248515668
38.70556383;14.91094009;43.04763101;776.5839013;81.5759091;44.32886769;5847.052625;0.248515668
38.75615465;14.91094009;43.04763101;776.5839013;81.87346393;44.24764908;5709.998555;0.248515668
38.80674548;14.91094009;43.04763101;776.5839013;82.01999411;44.2170296;5625.556919;0.248515668
38.85733631;14.91094009;43.04763101;776.5839013;81.86594548;44.36896118;5730.92997;0.248515668
38.90792713;14.91094009;43.04763101;776.5839013;81.75653832;44.49515995;5809.546329;0.248515668
38.95851796;14.91094009;43.04763101;776.5839013;81.98384376;44.44916364;5709.116035;0.248515668
39.00910879;14.91094009;43.04763101;776.5839013;82.11495594;44.42979042;5636.368143;0.248515668
39.05969961;14.91094009;43.04763101;776.5839013;81.96142662;44.57963913;5739.575455;0.248515668
39.11029044;14.91094009;43.04763101;776.5839013;81.88408379;44.68892135;5800.602151;0.248515668
39.16088126;14.91094009;43.04763101;776.5839013;82.08298813;44.65726057;5715.077798;0.248515668
39.21147209;14.91094009;43.04763101;776.5839013;82.22170704;44.63648332;5640.870012;0.248515668
39.26206292;14.91094009;43.04763101;776.5839013;82.07518742;44.78269521;5740.295796;0.248515668
39.31265374;14.91094009;43.04763101;776.5839013;81.97996197;44.90067409;5810.365193;0.248515668
39.36324457;14.91094009;43.04763101;776.5839013;81.97164902;44.97708956;5837.217383;0.248515668
39.4138354;14.91094009;43.04763101;776.5839013;81.96480183;45.05207601;5862.5837;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;81.99915325;45.10491492;5864.921244;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.06655141;45.08120363;5840.266486;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.05674766;45.0954583;5855.088347;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.11303328;45.07366721;5832.430199;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.11540489;45.07771308;5836.637047;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.15304262;45.062278;5820.587812;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.15688947;45.06336726;5821.720412;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.18120746;45.05338252;5811.338384;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.18324032;45.05464354;5812.649582;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.19943561;45.04848629;5806.247343;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.19987003;45.05050758;5808.349055;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.21128236;45.04693341;5804.632666;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.21116076;45.04947603;5807.276459;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.21985627;45.04760238;5805.328255;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.22014326;45.05026078;5808.092432;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.2273841;45.04946662;5807.266678;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.22869035;45.05190642;5809.803552;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.23521805;45.05175792;5809.649146;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.23775213;45.05379642;5811.768755;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.24396093;45.05400406;5811.984662;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.24761186;45.05560802;5813.652438;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.25367306;45.05599612;5814.055984;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.25816185;45.05722989;5815.338838;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.26412353;45.05770329;5815.831079;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.26914373;45.05866583;5816.83192;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.27500113;45.05917655;5817.36296;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.28029795;45.05995813;5818.175634;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.28603079;45.06048104;5818.719352;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.29142124;45.06114649;5819.411282;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.29700745;45.06166648;5819.951962;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.30236956;45.06225591;5820.56485;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.30778826;45.06276274;5821.091839;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.31304282;45.06329849;5821.648907;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.31827471;45.063785;5822.154782;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.32337015;45.06427857;5822.667989;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.3283979;45.06473999;5823.147765;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.33330017;45.06519695;5823.622906;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.33810913;45.06563024;5824.073434;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.34279576;45.06605318;5824.513205;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.34737453;45.06645657;5824.93265;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.35183107;45.06684672;5825.338317;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.35617173;45.06721932;5825.725744;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.36038965;45.06757733;5826.097998;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.36448776;45.06791881;5826.453074;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.36846315;45.06824518;5826.792427;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.37231753;45.06855562;5827.115216;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.37605017;45.06885082;5827.422165;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.37966257;45.0691305;5827.712978;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.38315529;45.06939505;5827.988049;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.38653005;45.0696444;5828.247325;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.38978826;45.0698788;5828.491046;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.392932;45.07009827;5828.719252;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.39596333;45.07030297;5828.932093;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.3988847;45.07049293;5829.129618;0.248515668
39.46442622;14.91094009;43.04763101;776.5839013;82.40169869;45.07066824;5829.3119;0.248515668
39.46442622;15.15491798;43.04763101;776.5839013;82.40310862;44.97585031;5824.489218;0.252581966
39.46442622;15.39889587;43.04763101;776.5839013;82.40416449;44.88351847;5819.109796;0.256648265
39.46442622;15.64287376;43.04763101;776.5839013;82.40253677;44.79488792;5814.626101;0.260714563
39.46442622;15.88685165;43.16482435;776.5839013;82.5078331;44.63697955;5730.37763;0.264780861
39.46442622;16.13082954;43.28201769;776.5839013;82.60361319;44.47925779;5640.965957;0.268847159
39.46442622;16.37480743;43.39921103;776.5839013;82.67532173;44.33552996;5562.166759;0.272913457
39.46442622;16.61878532;43.51640437;776.5839013;82.36518952;44.36852392;5683.276909;0.276979755
39.46442622;16.86276321;43.6335977;776.5839013;82.30126755;44.30306695;5689.741607;0.281046054
39.46442622;17.1067411;43.75079104;776.5839013;82.23544351;44.2401197;5696.972887;0.285112352
39.46442622;17.1067411;43.86798438;776.5839013;82.18425763;44.24415798;5701.790198;0.285112352
39.46442622;17.1067411;43.98517772;776.5839013;82.13447872;44.24834892;5706.789608;0.285112352
39.46442622;17.1067411;44.10237105;776.5839013;82.09179973;44.2498267;5708.552465;0.285112352
39.46442622;17.1067411;44.21956439;776.5839013;82.04844008;44.25207349;5711.232689;0.285112352
39.46442622;17.1067411;44.33675773;776.5839013;82.01001525;44.25232066;5711.527533;0.285112352
39.46442622;17.1067411;44.45395107;776.5839013;81.96969925;44.25366746;5713.134151;0.285112352
39.46442622;17.1067411;44.57114441;776.5839013;82.13188421;44.16261375;5604.515257;0.285112352
39.46442622;17.1067411;44.68833774;776.5839013;81.9227854;44.23619984;5692.296844;0.285112352
39.46442622;17.1067411;44.80553108;776.5839013;81.8614597;44.25155846;5710.618302;0.285112352
39.46442622;17.1067411;44.92272442;776.5839013;81.94480165;44.20200381;5651.504054;0.285112352
39.46442622;17.1067411;45.03991776;776.5839013;81.80221794;44.24590853;5703.878438;0.285112352
39.46442622;17.1067411;45.15711109;776.5839013;81.94734498;44.16460236;5606.887494;0.285112352
39.46442622;17.1067411;45.27430443;776.5839013;81.73384745;44.24176039;5698.930084;0.285112352
39.46442622;17.1067411;45.39149777;776.5839013;81.88204035;44.16056022;5602.065587;0.285112352
39.46442622;17.1067411;45.50869111;776.5839013;81.66092277;44.24220981;5699.466207;0.285112352
39.46442622;17.1067411;45.62588445;776.5839013;81.789296;44.17129176;5614.867347;0.285112352
39.46442622;17.1067411;45.74307778;776.5839013;81.58596479;44.2453472;5703.208826;0.285112352
39.46442622;17.1067411;45.86027112;776.5839013;81.70123098;44.18041337;5625.748604;0.285112352
39.46442622;17.1067411;45.97746446;776.5839013;81.51197805;44.2482945;5706.72469;0.285112352
39.46442622;17.1067411;46.0946578;776.5839013;81.61497635;44.18892805;5635.905852;0.285112352
39.46442622;17.1067411;46.21185114;776.5839013;81.44007534;44.2505658;5709.434147;0.285112352
39.46442622;17.1067411;46.32904447;776.5839013;81.53406774;44.19517322;5643.355777;0.285112352
39.46442622;17.1067411;46.44623781;776.5839013;81.37046234;44.25196793;5711.106756;0.285112352
39.46442622;17.1067411;46.56343115;776.5839013;81.47181988;44.19397431;5641.925592;0.285112352
39.46442622;17.1067411;46.68062449;776.5839013;81.30250541;44.25288517;5712.200949;0.285112352
