Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
39.46442622;17.1067411;46.79781782;776.5839013;81.39314198;44.19962783;5648.669729;0.285112352
39.46442622;17.1067411;46.91501116;776.5839013;81.47686811;44.14056303;5578.210739;0.285112352
39.46442622;17.1067411;47.0322045;776.5839013;81.40401241;44.15160989;5591.38864;0.285112352
39.46442622;17.1067411;47.14939784;776.5839013;81.37483418;44.14646133;5585.24688;0.285112352
39.46442622;17.1067411;47.26659118;776.5839013;81.33252621;44.14859366;5587.790547;0.285112352
39.46442622;17.1067411;47.38378451;776.5839013;81.29112072;44.15146675;5591.217887;0.285112352
39.46442622;17.1067411;47.50097785;776.5839013;81.25001657;44.15489172;5595.303571;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.21006266;44.15823365;5599.290197;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.14010347;44.19059798;5637.897929;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.17825333;44.17357403;5617.589884;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.11967452;44.19953699;5648.561359;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.1497428;44.18592774;5632.326748;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.11501979;44.20096879;5650.269369;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.166159;44.17630312;5620.845449;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.12430938;44.19420934;5642.20596;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.15945842;44.17786167;5622.704659;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.11870935;44.19583524;5644.145514;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.17790482;44.16772935;5610.617715;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.13100759;44.18809409;5634.911017;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.17137741;44.16963943;5612.896268;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.12462965;44.19057868;5637.87491;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.18633506;44.16144014;5603.115249;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.14186525;44.18074063;5626.138994;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.19574009;44.15573942;5596.314802;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.12868875;44.18583458;5632.215621;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.19887558;44.15267317;5592.657044;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.13201431;44.18254803;5628.295063;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.19569896;44.1521791;5592.067658;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.13481759;44.17921409;5624.317978;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.18844758;44.15328814;5593.390645;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.13650486;44.17616987;5620.686486;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.17908063;44.15522811;5595.704855;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.13696551;44.1735971;5617.617411;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.16907044;44.15747494;5598.385116;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.13640919;44.1715492;5615.174451;0.285112352
39.46442622;17.1067411;47.61817119;776.5839013;81.15949947;44.15966447;5600.997037;0.285112352
39.46442622;17.1067411;47.61817119;775.7328678;80.95379926;44.24370909;5701.254712;0.285112352
39.46442622;17.1067411;47.61817119;774.8818343;81.13292797;44.14521074;5583.755039;0.285112352
39.46442622;17.1067411;47.61817119;774.0308008;80.89543989;44.23112379;5686.241571;0.285112352
39.46442622;17.1067411;47.61817119;773.1797673;81.05564303;44.13828464;5575.492818;0.285112352
39.46442622;17.1067411;47.61817119;772.3287338;80.82499568;44.21729341;5669.743179;0.285112352
39.46442622;17.1067411;47.61817119;771.4777003;80.96488845;44.13271826;5568.852631;0.285112352
39.46442622;17.1067411;47.61817119;770.6266668;80.74759995;44.20433517;5654.285161;0.285112352
39.46442622;17.1067411;47.61817119;769.7756333;80.87033874;44.12713099;5562.187516;0.285112352
39.46442622;17.1067411;47.61817119;768.9245998;80.66777597;44.19156586;5639.052528;0.285112352
39.46442622;17.1067411;47.61817119;768.0735663;80.77687903;44.12028885;5554.025463;0.285112352
39.46442622;17.1067411;47.61817119;767.2225328;80.8365725;44.06429283;5487.227243;0.285112352
39.46442622;17.1067411;47.61817119;766.3714993;80.55672368;44.1645363;5606.808686;0.285112352
39.46442622;17.1067411;47.61817119;765.5204658;80.65658109;44.09896951;5528.593403;0.285112352
39.46442622;17.1067411;47.61817119;764.6694323;80.71088635;44.04618927;5465.631329;0.285112352
39.46442622;17.1067411;47.61817119;763.8183988;80.67422921;44.03382232;5450.878664;0.285112352
39.46442622;17.1067411;47.61817119;762.9673653;80.64284182;44.02073502;5435.266696;0.285112352
39.46442622;17.1067411;47.61817119;762.1163318;80.60280286;44.01226465;5425.162298;0.285112352
39.46442622;17.1067411;47.61817119;761.2652983;80.55871363;44.00615064;5417.868841;0.285112352
39.46442622;17.1067411;47.61817119;760.4142648;80.51267541;44.00126007;5412.034825;0.285112352
39.46442622;17.1067411;47.61817119;759.5632313;80.46597651;43.99688097;5406.810957;0.285112352
39.46442622;17.1067411;47.61817119;758.7121978;80.41928771;43.99262468;5401.733579;0.285112352
39.46442622;17.1067411;47.61817119;757.8611643;80.37291314;43.9883016;5396.576534;0.285112352
39.46442622;17.1067411;47.61817119;757.0101308;80.32695482;43.98383589;5391.249343;0.285112352
39.46442622;17.1067411;47.61817119;756.1590973;80.28141374;43.97921115;5385.732444;0.285112352
39.46442622;17.1067411;47.61817119;755.3080638;80.23624757;43.97443834;5380.038921;0.285112352
39.46442622;17.1067411;47.61817119;754.4570303;80.19140156;43.96953812;5374.193389;0.285112352
39.46442622;17.1067411;47.61817119;753.6059968;80.14682336;43.96453182;5368.221324;0.285112352
39.46442622;17.1067411;47.61817119;752.7549633;80.10246899;43.95943765;5362.144443;0.285112352
39.46442622;17.1067411;47.61817119;751.9039298;80.05830407;43.95426954;5355.979354;0.285112352
39.46442622;17.1067411;47.61817119;751.0528963;80.01430296;43.94903736;5349.737835;0.285112352
39.46442622;17.1067411;47.61817119;750.2018628;79.97044693;43.94374772;5343.427761;0.285112352
39.46442622;17.1067411;47.61817119;749.3508293;79.92672237;43.93840484;5337.054196;0.285112352
39.46442622;17.1067411;47.61817119;748.4997958;79.88311915;43.93301147;5330.620384;0.285112352
39.46442622;17.1067411;47.61817119;747.6487623;79.83962929;43.92756945;5324.128544;0.285112352
39.46442622;17.1067411;47.61817119;746.7977288;79.79624608;43.92208028;5317.580455;0.285112352
39.46442622;17.1067411;47.61817119;745.9466953;79.75296334;43.9165454;5310.977839;0.285112352
39.46442622;17.1067411;47.61817119;745.0956618;79.70977511;43.9109664;5304.322598;0.285112352
39.46442622;17.1067411;47.61817119;744.2446283;79.6666753;43.90534513;5297.616926;0.285112352
39.46442622;17.1067411;47.61817119;743.3935947;79.62365769;43.89968368;5290.863328;0.285112352
39.46442622;17.1067411;47.61817119;742.5425612;79.58071581;43.89398443;5284.064633;0.285112352
39.46442622;17.1067411;47.61817119;741.6915277;79.5378431;43.88824991;5277.223875;0.285112352
39.46442622;17.1067411;47.61817119;740.8404942;79.49503283;43.88248285;5270.344288;0.285112352
39.46442622;17.1067411;47.61817119;739.9894607;79.45227826;43.87668603;5263.4292;0.285112352
39.46442622;17.1067411;47.61817119;739.1384272;79.40957269;43.87086227;5256.481976;0.285112352
39.46442622;17.1067411;47.61817119;738.2873937;79.36690952;43.86501437;5249.505956;0.285112352
39.46442622;17.1067411;47.61817119;737.4363602;79.32428231;43.85914507;5242.50441;0.285112352
39.46442622;17.1067411;47.61817119;736.5853267;79.28168484;43.85325702;5235.480496;0.285112352
39.46442622;17.1067411;47.61817119;735.7342932;79.23911113;43.84735275;5228.437234;0.285112352
39.46442622;17.1067411;47.61817119;734.8832597;79.19655545;43.84143466;5221.377488;0.285112352
39.46442622;17.1067411;47.61817119;734.0322262;79.15401239;43.83550501;5214.30395;0.285112352
39.46442622;17.1067411;47.61817119;733.1811927;79.1114768;43.82956592;5207.21914;0.285112352
39.46442622;17.1067411;47.61817119;732.3301592;79.06894382;43.82361933;5200.125403;0.285112352
39.46442622;17.1067411;47.61817119;731.4791257;79.0264089;43.81766709;5193.024911;0.285112352
39.46442622;17.1067411;47.61817119;730.6280922;78.98386774;43.81171086;5185.919669;0.285112352
39.46442622;17.1067411;47.61817119;729.7770587;78.94131634;43.8057522;5178.811524;0.285112352
39.46442622;17.1067411;47.61817119;728.9260252;78.89875093;43.79979253;5171.702171;0.285112352
39.46442622;17.1067411;47.61817119;728.0749917;78.856168;43.79383315;5164.593166;0.285112352
39.46442622;17.1067411;47.61817119;727.2239582;78.81356427;43.78787525;5157.485931;0.285112352
39.46442622;17.1067411;47.61817119;726.3729247;78.77093667;43.78191993;5150.381767;0.285112352
39.46442622;17.1067411;47.61817119;725.5218912;78.72828236;43.77596818;5143.281861;0.285112352
39.46442622;17.1067411;47.61817119;724.6708577;78.68559865;43.7700209;5136.187296;0.285112352
39.46442622;17.1067411;47.61817119;723.8198242;78.64288308;43.76407893;5129.099057;0.285112352
39.46442622;17.1067411;47.61817119;722.9687907;78.60013332;43.75814302;5122.018043;0.285112352
39.46442622;17.1067411;47.61817119;722.1177572;78.55734723;43.75221384;5114.94507;0.285112352
39.46442622;17.1067411;47.61817119;721.2667237;78.5145228;43.74629203;5107.88088;0.285112352
39.46442622;17.1067411;47.61817119;720.4156902;78.47165818;43.74037814;5100.826145;0.285112352
39.46442622;17.1067411;47.61817119;719.5646567;78.42875163;43.73447269;5093.781474;0.285112352
39.46442622;17.1067411;47.61817119;718.7136232;78.38580156;43.72857614;5086.74742;0.285112352
39.46442622;17.1067411;47.61817119;717.8625897;78.34280648;43.72268891;5079.72448;0.285112352
39.46442622;17.1067411;47.61817119;717.0115562;78.29976614;43.71681269;5072.714681;0.285112352
39.46442622;17.1067411;47.61817119;716.1605227;78.232067;43.72205958;5078.973746;0.285112352
39.46442622;17.1067411;47.61817119;715.3094892;78.18602033;43.71801211;5074.145478;0.285112352
39.46442622;17.1067411;47.61817119;714.4584557;78.13868832;43.71427559;5069.688146;0.285112352
39.46442622;17.1067411;47.61817119;713.6074222;78.0941777;43.70925335;5063.697072;0.285112352
39.46442622;17.1067411;47.61817119;712.7563887;78.05025633;43.70395337;5057.374671;0.285112352
39.46442622;17.1067411;47.7837724;711.9053552;78.01861943;43.67522839;5023.108348;0.285112352
39.46442622;17.1067411;47.9493736;711.0543217;77.93125797;43.67131331;5018.438016;0.285112352
39.46442622;17.1067411;48.11497481;710.2032882;77.84825479;43.66642106;5012.602;0.285112352
39.46442622;17.1067411;48.28057602;709.3522547;77.76198715;43.6631987;5008.758014;0.285112352
39.46442622;17.1067411;48.44617723;709.3522547;77.66467407;43.68976314;5040.446998;0.285112352
39.46442622;17.1067411;48.61177843;709.3522547;77.63155484;43.68893811;5039.462814;0.285112352
39.46442622;17.1067411;48.77737964;709.3522547;77.58187284;43.69534367;5047.104075;0.285112352
39.46442622;17.1067411;48.94298085;709.3522547;77.54509201;43.69637534;5048.334766;0.285112352
39.46442622;17.1067411;49.10858206;709.3522547;77.50479052;43.69908655;5051.568988;0.285112352
39.46442622;17.1067411;49.27418326;709.3522547;77.4679338;43.70044494;5053.189427;0.285112352
39.46442622;17.1067411;49.43978447;709.3522547;77.41551756;43.70894065;5063.32405;0.285112352
39.46442622;17.1067411;49.60538568;709.3522547;77.38352762;43.70838977;5062.666901;0.285112352
39.46442622;17.1067411;49.77098689;709.3522547;77.3569152;43.70566854;5059.42071;0.285112352
39.46442622;17.1067411;49.93658809;709.3522547;77.31739994;43.70861614;5062.936934;0.285112352
39.46442622;17.1067411;50.1021893;709.3522547;77.27941304;43.71070097;5065.423945;0.285112352
39.46442622;17.1067411;50.26779051;709.3522547;77.24587564;43.71097627;5065.752359;0.285112352
39.46442622;17.1067411;50.43339171;709.3522547;77.2091576;43.71274049;5067.856915;0.285112352
39.46442622;17.1067411;50.59899292;709.3522547;77.17403855;43.71388659;5069.22411;0.285112352
39.46442622;17.1067411;50.76459413;709.3522547;77.13785859;43.7155657;5071.227134;0.285112352
39.46442622;17.1067411;50.93019534;709.3522547;77.10232608;43.71702285;5072.965386;0.285112352
39.46442622;17.1067411;51.09579654;709.3522547;77.0665085;43.71866288;5074.921788;0.285112352
39.46442622;17.1067411;51.26139775;709.3522547;77.03101864;43.72021478;5076.773067;0.285112352
39.46442622;17.1067411;51.42699896;709.3522547;76.99551633;43.72182715;5078.696477;0.285112352
39.46442622;17.1067411;51.59260017;709.3522547;76.96022108;43.72340312;5080.57647;0.285112352
39.46442622;17.1067411;51.75820137;709.3522547;76.92500197;43.72500041;5082.481896;0.285112352
39.46442622;17.1067411;51.92380258;709.3522547;76.88993737;43.72658458;5084.371672;0.285112352
39.46442622;17.1067411;52.08940379;709.3522547;76.85497475;43.72817897;5086.273637;0.285112352
39.46442622;17.1067411;52.255005;709.3522547;76.82014257;43.72977109;5088.172888;0.285112352
39.46442622;17.1067411;52.4206062;709.3522547;76.78541971;43.73137031;5090.08061;0.285112352
39.46442622;17.1067411;52.58620741;709.3522547;76.75081735;43.73297165;5091.990866;0.285112352
39.46442622;17.1067411;52.75180862;709.3522547;76.71632761;43.73457857;5093.907782;0.285112352
39.46442622;17.1067411;52.91740983;709.3522547;76.68195574;43.73618868;5095.82849;0.285112352
39.46442622;17.1067411;53.08301103;709.3522547;76.64769948;43.73780292;5097.754133;0.285112352
39.46442622;17.1067411;53.24861224;709.3522547;76.61356196;43.73941985;5099.682994;0.285112352
39.46442622;17.1067411;53.41421345;709.3522547;76.57954315;43.74103947;5101.615049;0.285112352
39.46442622;17.1067411;53.57981466;709.3522547;76.5548305;43.738133;5098.147893;0.285112352
39.46442622;17.1067411;53.74541586;709.3522547;76.52046766;43.74000699;5100.383391;0.285112352
39.46442622;17.1067411;53.91101707;709.3522547;76.48579358;43.74208034;5102.856712;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.45094555;43.74429376;5105.497124;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.41277985;43.76467387;5129.808771;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.39566556;43.77500709;5142.135362;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.39770725;43.77626553;5143.636574;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.40285642;43.77601177;5143.333863;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.40714021;43.77628953;5143.665202;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.41490906;43.77501682;5142.146975;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.41853221;43.77594622;5143.255664;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.43212777;43.77213422;5138.708288;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.42517063;43.77767601;5145.319146;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.43856433;43.77467789;5141.742666;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.44280384;43.7756046;5142.848143;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.45616089;43.7721695;5138.750373;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.44945369;43.77784487;5145.520586;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.46364326;43.77472089;5141.793954;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.46475929;43.77682327;5144.30191;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.48393226;43.77132751;5137.745964;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.4766198;43.77739074;5144.978844;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.49519618;43.77226419;5138.86333;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.48824554;43.77817034;5145.908845;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.50669615;43.77312498;5139.890177;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.50005624;43.77886928;5146.742612;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.5188309;43.77366602;5140.535588;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.51237442;43.77929505;5147.250518;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.53249083;43.77343362;5140.258355;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.52604886;43.779024;5146.927186;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.55054262;43.77106212;5137.429378;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.54184769;43.77798079;5145.682728;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.5504279;43.77691429;5144.410489;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.55281456;43.77884208;5146.710165;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.57388007;43.77184067;5138.358115;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.56517132;43.77863287;5146.460595;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.57426939;43.77717943;5144.726778;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.57550786;43.77946653;5147.455073;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.60034728;43.77056737;5136.839177;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.58968474;43.7779949;5145.699556;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.59254299;43.77934409;5147.309024;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.60378201;43.77664746;5144.092183;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.60215309;43.77999281;5148.082878;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.63366226;43.76778288;5133.517534;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.62256542;43.7750534;5142.190607;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.61780761;43.77973335;5147.773365;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.64113012;43.7712118;5137.607926;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.63138228;43.77782457;5145.496372;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.63384071;43.77892421;5146.808137;0.285112352
39.46442622;17.1067411;54.07661828;709.3522547;76.64252718;43.77701184;5144.526857;0.285112352
39.44380888;17.1067411;54.07661828;709.3522547;76.64580816;43.75394678;5141.606939;0.285112352
39.42319154;17.1067411;54.07661828;709.3522547;76.64521265;43.73189823;5139.899644;0.285112352
39.40257419;17.1067411;54.07661828;709.3522547;76.64480572;43.70929127;5137.526216;0.285112352
39.38195685;17.1067411;54.07661828;709.3522547;76.6450168;43.68609088;5134.444862;0.285112352
39.36133951;17.1067411;54.07661828;709.3522547;76.64664984;43.66202012;5130.325244;0.285112352
39.34072216;17.1067411;54.07661828;709.3522547;76.65135446;43.63634877;5124.296282;0.285112352
39.32010482;17.1067411;54.07661828;709.3522547;76.66389089;43.6068157;5113.660611;0.285112352
39.29948748;17.1067411;54.07661828;709.3522547;76.6863481;43.57162467;5096.275509;0.285112352
39.27887013;17.1067411;54.07661828;709.3522547;76.5658903;43.60437099;5159.933573;0.285112352
39.25825279;17.1067411;54.07661828;709.3522547;76.52141691;43.60344116;5183.419002;0.285112352
39.23763545;17.1067411;54.07661828;709.3522547;76.55788076;43.56339604;5160.243412;0.285112352
39.2170181;17.1067411;54.07661828;709.3522547;76.5866113;43.5258628;5140.064276;0.285112352
39.19640076;17.1067411;54.07661828;709.3522547;76.62561847;43.48348992;5114.11187;0.285112352
39.17578342;17.1067411;54.07661828;709.3522547;76.64053515;43.45151387;5100.561956;0.285112352
39.15516607;17.1067411;54.07661828;709.3522547;76.68405885;43.40527331;5069.995769;0.285112352
39.13454873;17.1067411;54.07661828;709.3522547;76.65115787;43.39494804;5082.273282;0.285112352
39.11393139;17.1067411;54.07661828;709.3522547;76.67138259;43.36073779;5066.058157;0.285112352
39.09331404;17.1067411;54.07661828;709.3522547;76.63159398;43.35515062;5083.987813;0.285112352
39.0726967;17.1067411;54.07661828;709.3522547;76.64103379;43.32718588;5075.223029;0.285112352
39.05207936;17.1067411;54.07661828;709.3522547;76.60899822;43.31850157;5089.458062;0.285112352
39.03146201;17.1067411;54.07661828;709.3522547;76.61643414;43.29154682;5081.898103;0.285112352
39.01084467;17.1067411;54.07661828;709.3522547;76.59887827;43.27603102;5087.983786;0.285112352
38.99022733;17.1067411;54.07661828;709.3522547;76.59589722;43.2536464;5085.875578;0.285112352
38.96960998;17.1067411;54.07661828;709.3522547;76.57968328;43.23723827;5090.896798;0.285112352
38.94899264;17.1067411;54.07661828;709.3522547;76.57339717;43.21619087;5090.383779;0.285112352
38.9283753;17.1067411;54.07661828;709.3522547;76.55925943;43.19853986;5093.922341;0.285112352
38.90775796;17.1067411;54.07661828;709.3522547;76.55899803;43.17446811;5089.801549;0.285112352
38.88714061;17.1067411;54.07661828;709.3522547;76.55171328;43.15367774;5089.595144;0.285112352
38.86652327;17.1067411;54.07661828;709.3522547;76.54125495;43.13413393;5090.875773;0.285112352
38.84590593;17.1067411;54.07661828;709.3522547;76.53158211;43.11417757;5091.664262;0.285112352
38.82528858;17.1067411;54.07661828;709.3522547;76.5274788;43.09164059;5089.374319;0.285112352
38.80467124;17.1067411;54.07661828;709.3522547;76.52550745;43.06824665;5086.062082;0.285112352
38.7840539;17.1067411;54.07661828;709.3522547;76.51234287;43.04964425;5088.46572;0.285112352
38.76343655;17.1067411;54.07661828;709.3522547;76.51244905;43.02521873;5083.922924;0.285112352
38.74281921;17.1067411;54.07661828;709.3522547;76.4982446;43.0069546;5086.730086;0.285112352
38.72220187;17.1067411;54.07661828;709.3522547;76.49757605;42.98281061;5082.523114;0.285112352
38.70158452;17.1067411;54.07661828;709.3522547;76.48284137;42.96472715;5085.545809;0.285112352
38.68096718;17.1067411;54.07661828;709.3522547;76.47567774;42.94328372;5084.560358;0.285112352
38.66034984;17.1067411;54.07661828;709.3522547;76.46837299;42.92187752;5083.61932;0.285112352
38.63973249;17.1067411;54.07661828;709.3522547;76.46113589;42.90040666;5082.601157;0.285112352
38.61911515;17.1067411;54.07661828;709.3522547;76.45370973;42.87898728;5081.644403;0.285112352
38.59849781;17.1067411;54.07661828;709.3522547;76.44642354;42.85746913;5080.569818;0.285112352
38.57788046;17.1067411;54.07661828;709.3522547;76.44792105;42.8321245;5074.930597;0.285112352
38.55726312;17.1067411;54.07661828;709.3522547;76.44049868;42.81060723;5073.85706;0.285112352
38.53664578;17.1067411;54.07661828;709.3522547;76.43291165;42.78912976;5072.831008;0.285112352
38.51602843;17.1067411;54.07661828;709.3522547;76.42516019;42.76769691;5071.858181;0.285112352
38.49541109;17.1067411;54.07661828;709.3522547;76.41725092;42.74630764;5070.937344;0.285112352
38.47479375;17.1067411;54.07661828;709.3522547;76.40919335;42.72495869;5070.064596;0.285112352
38.4541764;17.1067411;54.07661828;707.8039519;76.43626972;42.64212852;4995.85029;0.285112352
38.43355906;17.1067411;54.07661828;706.2556491;76.35994454;42.60429855;4975.317172;0.285112352
38.41294172;17.1067411;54.07661828;704.7073463;76.27761664;42.5693447;4958.215005;0.285112352
38.39232437;17.1067411;54.07661828;703.1590434;76.19981436;42.53194831;4938.199127;0.285112352
38.37170703;17.1067411;54.07661828;701.6107406;76.12921063;42.49070941;4913.59946;0.285112352
38.35108969;17.1067411;54.07661828;700.0624378;76.05825983;42.44910813;4888.567497;0.285112352
38.33047234;17.1067411;54.07661828;698.514135;75.98724139;42.40718387;4863.150278;0.285112352
38.309855;17.1067411;54.08088204;696.9658322;75.65953397;42.4826103;4977.721855;0.285112352
38.28923766;17.1067411;54.08514581;695.4175293;75.53396025;42.46810735;4985.015769;0.285112352
38.26862031;17.1067411;54.08940958;693.8692265;75.43915411;42.43699403;4972.49502;0.285112352
38.24800297;17.1067411;54.09367335;692.3209237;75.53696979;42.31782622;4854.93318;0.285112352
38.22738563;17.1067411;54.09793711;690.7726209;75.2718464;42.36145829;4931.576951;0.285112352
38.20676828;17.1067411;54.10220088;689.224318;75.33001302;42.26186362;4837.364104;0.285112352
38.18615094;17.1067411;54.10646465;687.6760152;75.27037169;42.21276581;4803.389461;0.285112352
38.1655336;17.1067411;54.11072841;686.1277124;75.18034224;42.1782915;4786.859348;0.285112352
38.14491625;17.1067411;54.11499218;684.5794096;75.07842168;42.14988834;4777.57157;0.285112352
38.12429891;17.1067411;54.11925595;683.0311067;74.97065006;42.12442673;4771.792792;0.285112352
38.10368157;17.1067411;54.12351971;681.4828039;74.8618673;42.09947244;4766.619201;0.285112352
38.08306422;17.1067411;54.12778348;679.9345011;74.75467145;42.07372792;4760.502954;0.285112352
38.06244688;17.1067411;54.13204725;678.3861983;74.64990926;42.0467805;4752.951734;0.285112352
38.04182954;17.1067411;54.13631101;676.8378955;74.54753158;42.01867281;4744.016416;0.285112352
38.02121219;17.1067411;54.14057478;675.2895926;74.44717848;41.98960393;4733.934511;0.285112352
38.00059485;17.1067411;54.14483855;673.7412898;74.34844578;41.95979087;4722.964834;0.285112352
37.97997751;17.1067411;54.14910231;672.192987;74.25097786;41.92942059;4711.330462;0.285112352
37.95936016;17.1067411;54.15336608;670.6446842;74.15448875;41.89864065;4699.207405;0.285112352
37.93874282;17.1067411;54.15762985;669.0963813;74.05875817;41.86756284;4686.728998;0.285112352
37.91812548;17.1067411;54.16189362;667.5480785;73.96362043;41.8362701;4673.994211;0.285112352
37.89750813;17.1067411;54.16615738;665.9997757;73.48130718;41.94741807;4831.178393;0.285112352
37.87689079;17.1067411;54.17042115;664.4514729;73.20353077;41.95504185;4864.867499;0.285112352
37.85627345;17.1067411;54.17468492;662.9031701;73.29651937;41.83195367;4742.629012;0.285112352
37.83565611;17.1067411;54.17894868;661.3548672;73.3;41.76017321;4681.596004;0.285112352
37.81503876;17.1067411;54.18321245;659.8065644;73.27973723;41.70218525;4637.016227;0.285112352
37.79442142;17.1067411;54.18747622;658.2582616;73.23648163;41.65429838;4604.486129;0.285112352
37.77380408;17.1067411;54.19173998;656.7099588;73.16865736;41.61660987;4584.121757;0.285112352
37.75318673;17.1067411;54.19600375;655.1616559;73.09751639;41.57982262;4564.832526;0.285112352
37.73256939;17.1067411;54.20026752;653.6133531;73.01906648;41.54588373;4548.94111;0.285112352
37.71195205;17.1067411;54.20453128;652.0650503;72.9362213;41.51360024;4535.024448;0.285112352
37.6913347;17.1067411;54.20879505;650.5167475;72.85110374;41.48208012;4522.018422;0.285112352
37.67071736;17.1067411;54.21305882;648.9684447;72.76477464;41.45089445;4509.411348;0.285112352
37.65010002;17.1067411;54.21732258;647.4201418;72.67780051;41.41982836;4496.946939;0.285112352
37.62948267;17.1067411;54.22158635;645.871839;72.59049685;41.38877195;4484.494073;0.285112352
37.60886533;17.1067411;54.22585012;644.3235362;72.50304782;41.35766731;4471.983671;0.285112352
37.58824799;17.1067411;54.23011389;642.7752334;72.41557062;41.32648112;4459.375977;0.285112352
37.56763064;17.1067411;54.23437765;641.2269305;72.3281537;41.2951889;4446.641824;0.285112352
37.5470133;17.1067411;54.23864142;639.6786277;72.24088418;41.2637641;4433.74949;0.285112352
37.52639596;17.1067411;54.24290519;638.1303249;72.15387628;41.2321663;4420.650792;0.285112352
37.50577861;17.1067411;54.24290519;636.5820221;72.06760326;41.20056996;4407.553846;0.285112352
37.48516127;17.1067411;54.24290519;635.0337193;71.9825174;41.16838517;4393.75492;0.285112352
37.46454393;17.1067411;54.24290519;633.4854164;71.88687063;41.14035602;4384.913287;0.285112352
37.44392658;17.1067411;54.24290519;631.9371136;71.79991557;41.10913995;4372.269968;0.285112352
37.42330924;17.1067411;54.24290519;630.3888108;71.70980376;41.07868993;4360.540469;0.285112352
37.42330924;17.1067411;54.24290519;628.840508;71.63661118;41.06484035;4344.019171;0.285112352
37.42330924;17.1067411;54.24290519;627.2922051;71.55509257;41.05478495;4332.023983;0.285112352
37.42330924;17.1067411;54.24290519;625.7439023;71.47313444;41.04529296;4320.700884;0.285112352
37.42330924;17.1067411;54.24290519;624.1955995;71.39181883;41.03572385;4309.285797;0.285112352
37.42330924;17.1067411;54.24290519;622.6472967;71.31103259;41.02601294;4297.701559;0.285112352
37.42330924;17.1067411;54.24290519;621.0989939;71.23058697;41.01618163;4285.973685;0.285112352
37.42330924;17.1067411;54.24290519;619.550691;71.15035419;41.00625381;4274.130693;0.285112352
37.42330924;17.1067411;54.24290519;618.0023882;71.07026197;40.99624341;4262.189183;0.285112352
37.42330924;17.1067411;54.24290519;616.4540854;70.99026541;40.98615933;4250.159782;0.285112352
37.42330924;17.1067411;54.24290519;614.9057826;70.91033226;40.97600856;4238.050828;0.285112352
37.42330924;17.1067411;54.24290519;613.3574797;70.83043654;40.96579742;4225.869851;0.285112352
37.42330924;17.1067411;54.24290519;611.8091769;70.75055616;40.95553185;4213.623955;0.285112352
37.42330924;17.1067411;54.24290519;610.2608741;70.67067226;40.94521739;4201.319731;0.285112352
37.42330924;17.1067411;54.24290519;608.7125713;70.590769;40.93485902;4188.963132;0.285112352
37.42330924;17.1067411;54.24290519;607.1642685;70.51083358;40.92446108;4176.55932;0.285112352
37.42330924;17.1067411;54.24290519;605.6159656;70.43085625;40.9140271;4164.112516;0.285112352
37.42330924;17.1067411;54.24290519;604.0676628;70.35083032;40.90355975;4151.625912;0.285112352
37.42330924;17.1067411;54.24290519;602.51936;70.27075212;40.89306078;4139.101588;0.285112352
37.42330924;17.1067411;54.24290519;600.9710572;70.19062078;40.88253101;4126.540512;0.285112352
37.42330924;17.1067411;54.24290519;599.4227543;70.11043814;40.8719703;4113.942535;0.285112352
37.42330924;17.1067411;54.24290519;597.8744515;70.03020853;40.86137763;4101.30644;0.285112352
37.42330924;17.1067411;54.24290519;596.3261487;69.93831319;40.85545858;4094.245539;0.285112352
37.42330924;17.1067411;54.24290519;594.7778459;69.85653791;40.84544507;4082.300323;0.285112352
37.42330924;17.1067411;54.24290519;593.2295431;69.77380461;40.83581765;4070.815673;0.285112352
37.42330924;17.1067411;54.24290519;591.6812402;69.69118849;40.82610255;4059.226433;0.285112352
37.42330924;17.1067411;54.24290519;590.1329374;69.60831316;40.81645796;4047.721309;0.285112352
37.42330924;17.1067411;54.24290519;588.5846346;69.52533014;40.80681892;4036.222806;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.43893368;40.79868275;4026.517083;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.3717568;40.82571879;4058.768645;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.3541114;40.83212487;4066.410528;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.3475322;40.83430177;4069.007374;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.34502714;40.83527022;4070.162646;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.34482479;40.83571149;4070.689036;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.346133;40.83586415;4070.871144;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.34876846;40.83571222;4070.689907;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.35334723;40.83489024;4069.709361;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.35998419;40.83326072;4067.765495;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.36446362;40.83274517;4067.150481;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.3690864;40.8323079;4066.628861;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.37370134;40.83196827;4066.223719;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.37861639;40.83155601;4065.731928;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.38342607;40.83123887;4065.353604;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.3887219;40.8307286;4064.744905;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.39358425;40.83043767;4064.397842;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.39942952;40.82970124;4063.519346;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.40404342;40.82953239;4063.317926;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.41086826;40.82833365;4061.887935;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.41470458;40.82849678;4062.082541;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.42327201;40.82645211;4059.643437;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.42578847;40.82716618;4060.49525;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.43648648;40.82406692;4056.798117;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.43825133;40.82503603;4057.954173;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.44927655;40.82168652;4053.958515;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.45302084;40.82161342;4053.871307;0.285112352
37.42330924;17.1067411;54.24290519;587.0363318;69.46256882;40.81879733;4050.511968;0.285112352
37.42330924;17.29956396;54.24290519;587.0363318;69.47015686;40.77512326;4043.481823;0.288326066
37.42330924;17.49238683;54.24290519;587.0363318;69.47975162;40.73124178;4035.024188;0.291539781
37.42330924;17.6852097;54.24290519;587.0363318;69.49241599;40.68660036;4024.449275;0.294753495
37.42330924;17.87803257;54.24290519;587.0363318;69.5134234;40.63872773;4008.64553;0.29796721
37.42330924;18.07085544;54.24290519;587.0363318;69.54093943;40.58781658;3987.725394;0.301180924
37.42330924;18.26367831;54.24290519;587.0363318;69.5947262;40.52358832;3948.475654;0.304394639
37.42330924;18.45650118;54.24290519;587.0363318;69.58961977;40.48461182;3939.998508;0.307608353
37.42330924;18.64932405;54.24290519;587.0363318;69.58943322;40.44561575;3930.44775;0.310822068
37.42330924;18.84214692;54.24290519;587.0363318;69.55326485;40.42553206;3944.697757;0.314035782
37.42330924;18.84214692;54.24290519;587.0363318;69.54984182;40.4258964;3945.176465;0.314035782
37.42330924;18.84214692;54.24290519;587.0363318;69.56355582;40.41690904;3933.367745;0.314035782
37.42330924;18.84214692;54.24290519;587.0363318;69.5497268;40.42110879;3938.885907;0.314035782
37.42330924;18.84214692;54.24290519;587.0363318;69.53255416;40.42838194;3948.442284;0.314035782
37.42330924;18.84214692;54.24290519;587.0363318;69.54030693;40.42356823;3942.117426;0.314035782
37.42330924;18.84214692;54.24290519;587.0363318;69.53986911;40.42187253;3939.889405;0.314035782
37.42330924;18.84214692;54.44033761;587.0363318;69.35879621;40.4989356;4041.14456;0.314035782
37.42330924;18.84214692;54.63777004;587.0363318;69.33017544;40.50845068;4053.646658;0.314035782
37.42330924;18.84214692;54.83520246;587.0363318;69.44420668;40.44574929;3971.261695;0.314035782
37.42330924;18.84214692;55.03263489;587.0363318;69.28839626;40.50118516;4044.100306;0.314035782
37.42330924;18.84214692;55.23006732;587.0363318;69.43015518;40.42581718;3945.072388;0.314035782
37.42330924;18.84214692;55.42749974;587.0363318;69.22748674;40.5010605;4043.936513;0.314035782
37.42330924;18.84214692;55.62493217;587.0363318;69.34468204;40.43737911;3960.263893;0.314035782
37.42330924;18.84214692;55.8223646;587.0363318;69.16381792;40.5026231;4045.989662;0.314035782
37.42330924;18.84214692;56.01979702;587.0363318;69.25515165;40.45003604;3976.894164;0.314035782
37.42330924;18.84214692;56.21722945;587.0363318;69.31317513;40.40686568;3920.171514;0.314035782
37.42330924;18.84214692;56.41466187;587.0363318;69.07078486;40.50021598;4042.826884;0.314035782
37.42330924;18.84214692;56.6120943;587.0363318;69.14095409;40.45805836;3987.434894;0.314035782
37.42330924;18.84214692;56.80952673;587.0363318;69.19201295;40.41910579;3936.25412;0.314035782
37.42330924;18.84214692;57.00695915;587.0363318;69.15000867;40.42001941;3937.45454;0.314035782
37.42330924;18.84214692;57.20439158;587.0363318;69.11826653;40.41834066;3935.248789;0.314035782
37.42330924;18.84214692;57.40182401;587.0363318;69.07887919;40.42084524;3938.539618;0.314035782
37.42330924;18.84214692;57.59925643;587.0363318;69.0376034;40.42476718;3943.692763;0.314035782
37.42330924;18.84214692;57.79668886;587.0363318;68.99595373;40.4291798;3949.49061;0.314035782
37.42330924;18.84214692;57.99412128;587.0363318;68.95469735;40.43357837;3955.270011;0.314035782
37.42330924;18.84214692;58.19155371;587.0363318;68.91409194;40.43775044;3960.751799;0.314035782
37.42330924;18.84214692;58.38898614;587.0363318;68.87419595;40.4416172;3965.832438;0.314035782
37.42330924;18.84214692;58.58641856;587.0363318;68.83498957;40.44516216;3970.490251;0.314035782
37.42330924;18.84214692;58.78385099;587.0363318;68.79642604;40.44839687;3974.740424;0.314035782
37.42330924;18.84214692;58.98128341;587.0363318;68.75845177;40.45134501;3978.614057;0.314035782
37.42330924;18.84214692;59.17871584;587.0363318;68.72101426;40.45403461;3982.147984;0.314035782
37.42330924;18.84214692;59.37614827;587.0363318;68.68406507;40.4564942;3985.379705;0.314035782
37.42330924;18.84214692;59.57358069;587.0363318;68.64756094;40.45875084;3988.344767;0.314035782
37.42330924;18.84214692;59.77101312;587.0363318;68.61146396;40.46082917;3991.075534;0.314035782
37.42330924;18.84214692;59.96844555;587.0363318;68.57574133;40.46275104;3993.600729;0.314035782
37.42330924;18.84214692;60.16587797;587.0363318;68.54036493;40.46453552;3995.945399;0.314035782
37.42330924;18.84214692;60.3633104;587.0363318;68.50531083;40.46619903;3998.131137;0.314035782
37.42330924;18.84214692;60.56074282;587.0363318;68.47055869;40.46775567;4000.176442;0.314035782
37.42330924;18.84214692;60.75817525;587.0363318;68.43609133;40.46921742;4002.097071;0.314035782
37.42330924;18.84214692;60.95560768;587.0363318;68.40189418;40.47059449;4003.906442;0.314035782
37.42330924;18.84214692;61.1530401;587.0363318;68.3679549;40.47189557;4005.615967;0.314035782
37.42330924;18.84214692;61.35047253;587.0363318;68.33426305;40.47312805;4007.235354;0.314035782
37.42330924;18.84214692;61.54790496;587.0363318;68.3008097;40.47429824;4008.772896;0.314035782
37.42330924;18.84214692;61.74533738;587.0363318;68.26758727;40.47541153;4010.235679;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.23458922;40.47647254;4011.629769;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.1749402;40.50469881;4048.71699;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.16988045;40.50842897;4053.618143;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.16937173;40.50900436;4054.37416;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17297302;40.50747038;4052.358627;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.18241302;40.50326709;4046.83581;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.19163696;40.49892841;4041.13511;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.20695555;40.49157317;4031.470869;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.20120665;40.49398333;4034.63764;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.22697834;40.48205833;4018.969075;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.20805045;40.49042848;4029.966834;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.25128888;40.47035337;4003.589631;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.21659291;40.48552506;4023.524102;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.27275893;40.45913313;3988.847065;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.22913646;40.47775061;4013.309047;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.28011497;40.45309721;3980.916319;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.23620401;40.47191991;4005.647941;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.25648936;40.46170927;3992.231918;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.25558646;40.45995769;3989.930473;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.2514411;40.46030636;3990.388608;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.23960475;40.4649479;3996.487246;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.24002686;40.46370638;3994.855972;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.24410802;40.46007952;3990.090552;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.23447235;40.46337296;3994.417885;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.22672105;40.46627592;3998.23216;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.231654;40.46249289;3993.261543;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.22905455;40.46209452;3992.738115;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.21819779;40.46634378;3998.321325;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.21833973;40.46517512;3996.785792;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.21964377;40.46291539;3993.816674;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.21155251;40.46562137;3997.372137;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.20751271;40.4666157;3998.678605;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.20881765;40.46458961;3996.01647;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.204211;40.46555874;3997.289836;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.19912201;40.46710661;3999.323622;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.19899925;40.46602561;3997.903274;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.19644483;40.46610653;3998.009595;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.19213035;40.46732666;3999.612752;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.19092919;40.4669761;3999.152146;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.1892555;40.46680792;3998.931168;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.18607134;40.46756697;3999.928511;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.18450056;40.46756524;3999.92623;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.18318932;40.4674094;3999.721465;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.18093965;40.46783382;4000.279132;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17945544;40.46793848;4000.416642;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17837116;40.46784611;4000.295268;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17680344;40.46807084;4000.590551;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17559571;40.46817687;4000.729869;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17473316;40.46813007;4000.668377;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17366332;40.46824226;4000.815792;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17277533;40.4683171;4000.914124;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17214482;40.46829052;4000.8792;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17145226;40.46833826;4000.941916;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17086497;40.46837813;4000.994313;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17046122;40.46835501;4000.963931;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17006319;40.46836388;4000.975591;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.16973539;40.46837409;4000.989007;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.16953675;40.46834637;4000.952582;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.16937011;40.46833067;4000.931949;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.16925448;40.46831831;4000.915706;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.16922889;40.46828358;4000.870077;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.16924058;40.4682521;4000.828718;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.16928974;40.46822382;4000.791562;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.16940011;40.46818273;4000.737572;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.16954302;40.46814156;4000.68347;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.16971184;40.46810306;4000.632884;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.1699199;40.46805764;4000.573209;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17015145;40.46801133;4000.512359;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.1703983;40.46796731;4000.45452;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17066713;40.46792005;4000.392427;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.1709491;40.46787218;4000.329525;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17123662;40.46782643;4000.26941;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17153238;40.46777975;4000.208088;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17183125;40.46773313;4000.14682;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.172127;40.4676886;4000.088323;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17242009;40.46764462;4000.030534;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17270748;40.46760138;3999.973715;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.1729844;40.46756031;3999.919751;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17325029;40.46752067;3999.867671;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.1735033;40.46748235;3999.817327;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17374004;40.46744629;3999.769936;0.314035782
37.42330924;18.84214692;61.94276981;587.0363318;68.17395963;40.46741216;3999.725099;0.314035782
37.42330924;18.84214692;61.72298764;587.0363318;68.0253245;40.5588261;4119.836219;0.314035782
37.42330924;18.84214692;61.50320547;587.0363318;67.92041354;40.63408179;4218.716615;0.314035782
37.42330924;18.84214692;61.28342331;587.0363318;68.19722519;40.53286909;4085.73064;0.314035782
37.42330924;18.84214692;61.06364114;587.0363318;68.26410618;40.52069693;4069.73733;0.314035782
37.42330924;18.84214692;60.84385897;587.0363318;68.30958691;40.51843831;4066.769662;0.314035782
37.42330924;18.84214692;60.6240768;585.9918656;68.43310822;40.45679799;3985.778869;0.314035782
37.42330924;18.84214692;60.40429464;584.9473995;68.40559583;40.46021583;3990.269652;0.314035782
37.42330924;18.84214692;60.18451247;583.9029333;68.40603682;40.45415628;3982.307852;0.314035782
37.42330924;18.84214692;59.9647303;582.8584672;68.38208492;40.45676061;3985.729745;0.314035782
37.42330924;18.84214692;59.74494813;581.814001;68.37519964;40.45069777;3977.763624;0.314035782
37.42330924;18.84214692;59.52516597;580.7695349;68.36638603;40.44418915;3969.211792;0.314035782
37.42330924;18.84214692;59.3053838;579.7250687;68.35687576;40.43711154;3959.912335;0.314035782
37.42330924;18.84214692;59.08560163;578.6806026;68.34635046;40.42984212;3950.360858;0.314035782
37.42330924;18.84214692;58.86581946;577.6361364;68.33492202;40.42249711;3940.710054;0.314035782
37.42330924;18.84214692;58.6460373;576.5916703;68.32269013;40.41514214;3931.04617;0.314035782
37.42330924;18.84214692;58.42625513;575.5472041;68.30975573;40.40780687;3921.408167;0.314035782
37.42330924;18.84214692;58.20647296;574.502738;68.29620259;40.4005053;3911.814454;0.314035782
37.42330924;18.84214692;57.98669079;573.4582718;68.2820995;40.39324309;3902.272444;0.314035782
37.42330924;18.84214692;57.76690863;572.4138057;68.26750218;40.3860218;3892.784214;0.314035782
37.42330924;18.84214692;57.54712646;571.3693395;68.25245634;40.37884093;3883.349083;0.314035782
37.42330924;18.84214692;57.32734429;570.3248734;68.23699968;40.37169908;3873.965214;0.314035782
