Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
37.42330924;18.84214692;57.10756212;569.2804073;68.22116385;40.36459444;3864.630246;0.314035782
37.42330924;18.84214692;56.88777996;568.2359411;68.20497559;40.35752519;3855.341785;0.314035782
37.42330924;18.84214692;56.66799779;567.191475;68.18845779;40.35048965;3846.097604;0.314035782
37.42330924;18.84214692;56.44821562;566.1470088;68.17163034;40.34348621;3836.895601;0.314035782
37.42330924;18.84214692;56.22843345;565.1025427;68.15451049;40.33651353;3827.734016;0.314035782
37.42330924;18.84214692;56.00865129;564.0580765;68.13711357;40.32957038;3818.611233;0.314035782
37.42330924;18.84214692;55.78886912;563.0136104;68.11945302;40.32265578;3809.525962;0.314035782
37.42330924;18.84214692;55.56908695;561.9691442;68.10154103;40.31576881;3800.477005;0.314035782
37.42330924;18.84214692;55.34930478;560.9246781;68.08338837;40.30890879;3791.463446;0.314035782
37.42330924;18.84214692;55.12952262;559.8802119;68.06500492;40.30207506;3782.484429;0.314035782
37.42330924;18.84214692;54.90974045;558.8357458;68.0463995;40.29526715;3773.539341;0.314035782
37.42330924;18.84214692;54.68995828;557.7912796;68.02758028;40.2884846;3764.627578;0.314035782
37.42330924;18.84214692;54.47017611;556.7468135;68.00855458;40.28172712;3755.748749;0.314035782
37.42330924;18.84214692;54.25039395;555.7023473;67.98932924;40.2749944;3746.902458;0.314035782
37.42330924;18.84214692;54.03061178;554.6578812;67.96991039;40.26828629;3738.088499;0.314035782
37.42330924;18.84214692;53.81082961;553.613415;67.95030383;40.26160261;3729.306631;0.314035782
37.42330924;18.84214692;53.59104744;552.5689489;67.93051472;40.25494329;3720.556786;0.314035782
37.42330924;18.84214692;53.37126528;551.5244827;67.91054799;40.24830827;3711.838861;0.314035782
37.42330924;18.84214692;53.37126528;550.4800166;67.70162594;40.2918842;3769.094402;0.314035782
37.42330924;18.84214692;53.37126528;549.4355504;67.60095772;40.29841695;3777.677944;0.314035782
37.42330924;18.84214692;53.37126528;548.3910843;67.52127329;40.29733919;3776.261852;0.314035782
37.42330924;18.84214692;53.37126528;547.3466181;67.4515183;40.29284113;3770.351737;0.314035782
37.42330924;18.84214692;53.37126528;546.302152;67.38491467;40.28745071;3763.269118;0.314035782
37.42330924;18.84214692;53.37126528;545.2576858;67.54989605;40.18873744;3633.567214;0.314035782
37.42330924;18.84214692;53.37126528;544.2132197;67.2788286;40.26631565;3735.499219;0.314035782
37.42330924;18.84214692;53.37126528;543.1687536;67.20119958;40.26766923;3737.277727;0.314035782
37.42330924;18.84214692;53.37126528;542.1242874;67.34927777;40.17632141;3617.25347;0.314035782
37.37947287;18.84214692;53.37126528;541.0798213;67.08621591;40.20212112;3708.750106;0.314035782
37.33563651;18.84214692;53.37126528;540.0353551;67.23312056;40.06246522;3582.850352;0.314035782
37.29180014;18.84214692;53.37126528;538.990889;66.94356627;40.09758925;3686.598453;0.314035782
37.24796377;18.84214692;53.37126528;537.9464228;67.07627877;39.96306882;3567.44634;0.314035782
37.20412741;18.84214692;53.37126528;536.9019567;66.79417801;39.99451133;3666.357182;0.314035782
37.16029104;18.84214692;53.37126528;535.8574905;66.91829969;39.86313213;3551.332406;0.314035782
37.11645468;18.84214692;53.37126528;534.8130244;66.64272588;39.89169255;3646.456398;0.314035782
37.07261831;18.84214692;53.37126528;533.7685582;66.76158693;39.76233601;3534.089242;0.314035782
37.02878194;18.84214692;53.37126528;532.7240921;66.49064128;39.78899023;3626.708642;0.314035782
36.98494558;18.84214692;53.37126528;531.6796259;66.60630976;39.66093762;3516.05475;0.314035782
36.94110921;18.84214692;53.37126528;530.6351598;66.33851188;39.68637982;3607.081638;0.314035782
36.89727284;18.84214692;53.37126528;529.5906936;66.45233151;39.55914693;3497.504807;0.314035782
36.85343648;18.84214692;53.37126528;528.5462275;66.18662996;39.58384764;3587.557424;0.314035782
36.80960011;18.84214692;53.37126528;527.5017613;66.2995039;39.4570996;3478.617649;0.314035782
36.76576374;18.84214692;53.37126528;526.4572952;66.03514997;39.48138329;3568.122348;0.314035782
36.72192738;18.84214692;53.37126528;525.412829;66.14770179;39.35488303;3459.50812;0.314035782
36.67809101;18.84214692;53.37126528;524.3683629;65.88415143;39.37897913;3548.76635;0.314035782
36.63425465;18.84214692;53.37126528;523.3238967;65.99682199;39.2525547;3440.251762;0.314035782
36.59041828;18.84214692;53.37126528;522.2794306;65.73366995;39.27662958;3529.482092;0.314035782
36.54658191;18.84214692;53.37126528;521.2349644;65.84677811;39.15015313;3420.899168;0.314035782
36.50274555;18.84214692;53.37126528;520.1904983;65.58371446;39.1743305;3510.264159;0.314035782
36.45890918;18.84214692;53.37126528;519.1460321;65.69749613;39.04770458;3401.484837;0.314035782
36.41507281;18.84214692;53.37126528;518.101566;65.43427759;39.07207879;3491.108471;0.314035782
36.37123645;18.84214692;53.37126528;517.0570999;65.54891106;38.94522734;3382.032815;0.314035782
36.32740008;18.84214692;53.37126528;516.0126337;65.28534214;38.96987208;3472.011898;0.314035782
36.28356371;18.84214692;53.37126528;514.9681676;65.40096475;38.84273452;3362.560325;0.314035782
36.23972735;18.84214692;53.37126528;513.9237014;65.13688524;38.8677085;3452.972006;0.314035782
36.19589098;18.84214692;53.37126528;512.8792353;65.25360434;38.74023587;3343.080171;0.314035782
36.15205462;18.84214692;53.37126528;511.8347691;64.98888112;38.7655866;3433.986869;0.314035782
36.10821825;18.84214692;53.37126528;510.790303;65.10678147;38.63773889;3323.602204;0.314035782
36.06438188;18.84214692;53.37126528;509.7458368;64.84130284;38.6635052;3415.054955;0.314035782
36.02054552;18.84214692;53.37126528;508.7013707;64.96045158;38.53524956;3304.134301;0.314035782
35.97670915;18.84214692;53.37126528;507.6569045;64.69412348;38.56146337;3396.17503;0.314035782
35.93287278;18.84214692;53.37126528;506.6124384;64.81457366;38.43277283;3284.682949;0.314035782
35.88903642;18.84214692;53.37126528;505.5679722;64.54731683;38.45946035;3377.346091;0.314035782
35.84520005;18.84214692;53.37126528;504.5235061;64.66910994;38.33031287;3265.253635;0.314035782
35.80136368;18.84214692;53.37126528;504.5235061;64.57599432;38.31296857;3300.062243;0.314035782
35.75752732;18.84214692;53.37126528;504.5235061;64.61996432;38.24152515;3263.788614;0.314035782
35.71369095;18.84214692;53.37126528;504.5235061;64.60632568;38.19233933;3256.759841;0.314035782
35.66985459;18.84214692;53.37126528;504.5235061;64.38734473;38.23178515;3366.186435;0.314035782
35.62601822;18.84214692;53.37126528;504.5235061;64.30526243;38.21885141;3406.790195;0.314035782
35.58218185;18.84214692;53.37126528;504.5235061;64.34263466;38.16516688;3393.850441;0.314035782
35.53834549;18.84214692;53.37126528;504.5235061;64.40904312;38.07834436;3337.369829;0.314035782
35.49450912;18.84214692;53.37126528;504.5235061;64.51241251;37.97736696;3262.290758;0.314035782
35.45067275;18.84214692;53.37126528;504.5235061;64.31035412;38.00952842;3362.146263;0.314035782
35.40683639;18.84214692;53.37126528;504.5235061;64.26080706;37.98619833;3389.089975;0.314035782
35.36300002;18.84214692;53.37126528;504.5235061;64.1081992;37.99663155;3460.396177;0.314035782
35.31916365;18.84214692;53.37126528;504.5235061;64.23170108;37.9080173;3401.56137;0.314035782
35.27532729;18.84214692;53.37126528;504.5235061;64.34347783;37.80340187;3321.702189;0.314035782
35.23149092;18.84214692;53.37126528;504.5235061;64.25499128;37.78425731;3354.145392;0.314035782
35.18765456;18.84214692;53.37126528;504.5235061;64.32295595;37.7059303;3308.827243;0.314035782
35.14381819;18.84214692;53.37126528;504.5235061;64.24904474;37.68658418;3341.005613;0.314035782
35.09998182;18.84214692;53.37126528;504.5235061;64.29530592;37.61440213;3303.761494;0.314035782
35.05614546;18.84214692;53.37126528;504.5235061;64.20104886;37.60135958;3344.222278;0.314035782
35.01230909;18.84214692;53.37126528;504.5235061;64.27211508;37.52244879;3298.137092;0.314035782
34.96847272;18.84214692;53.37126528;504.5235061;64.18713958;37.50697039;3335.397354;0.314035782
34.92463636;18.84214692;53.37126528;504.5235061;64.24440556;37.43297405;3295.769383;0.314035782
34.88079999;18.84214692;53.37126528;504.5235061;64.17208673;37.4125332;3326.509364;0.314035782
34.83696362;18.84214692;53.37126528;504.5235061;64.22287258;37.3426313;3292.261189;0.314035782
34.79312726;18.84214692;53.37126528;504.5235061;64.26369205;37.2612845;3242.97526;0.314035782
34.74929089;18.84214692;53.37126528;504.5235061;64.34481413;37.19242768;3210.100252;0.314035782
34.70545453;18.84214692;53.37126528;504.5235061;64.29399462;37.15779458;3222.192643;0.314035782
34.66161816;18.84214692;53.37126528;504.5235061;64.31384383;37.09508527;3197.394999;0.314035782
34.61778179;18.84214692;53.37126528;504.5235061;64.29534165;37.05190398;3198.255726;0.314035782
34.57394543;18.84214692;53.37126528;504.5235061;64.27487683;37.00925706;3199.818562;0.314035782
34.53010906;18.84214692;53.37126528;504.5235061;64.26138711;36.9641403;3198.136236;0.314035782
34.48627269;18.84214692;53.37126528;504.5235061;64.24649176;36.91972671;3197.377801;0.314035782
34.44243633;18.84214692;53.37126528;504.5235061;64.23361707;36.87461672;3195.704349;0.314035782
34.39859996;18.84214692;53.37126528;504.5235061;64.22049816;36.8296869;3194.267636;0.314035782
34.35476359;18.84214692;53.37126528;504.5235061;64.20807857;36.78455278;3192.56249;0.314035782
34.31092723;18.84214692;53.37126528;504.5235061;64.19568769;36.73947;3190.924788;0.314035782
34.26709086;18.84214692;53.37126528;504.5235061;64.18360665;36.69431874;3189.197114;0.314035782
34.2232545;18.84214692;53.37126528;504.5235061;64.17161817;36.64917647;3187.481253;0.314035782
34.17941813;18.84214692;53.37126528;504.5235061;64.15980999;36.60400064;3185.721302;0.314035782
34.13558176;18.84214692;53.37126528;504.5235061;64.14810291;36.55881515;3183.948661;0.314035782
34.0917454;18.84214692;53.37126528;504.5235061;64.13652326;36.51360294;3182.140896;0.314035782
34.04790903;18.84214692;53.37126528;504.5235061;64.12503698;36.46837148;3180.307845;0.314035782
34.00407266;18.84214692;53.37126528;504.5235061;64.1136495;36.42311344;3178.439876;0.314035782
33.9602363;18.84214692;53.37126528;504.5235061;64.10234285;36.37783149;3176.540483;0.314035782
33.91639993;18.84214692;53.37126528;504.5235061;64.09111525;36.33252261;3174.605706;0.314035782
33.87256356;18.84214692;53.37126528;504.5235061;64.07995529;36.28718824;3172.637454;0.314035782
33.8287272;18.84214692;53.37126528;504.5235061;64.06885891;36.24182755;3170.634597;0.314035782
33.78489083;18.84214692;53.37126528;504.5235061;64.05781797;36.19644177;3168.59879;0.314035782
33.74105446;18.84214692;53.61770618;504.5235061;64.10181097;36.10994059;3112.540392;0.314035782
33.6972181;18.84214692;53.86414708;504.5235061;64.05243877;36.06310013;3108.593231;0.314035782
33.65338173;18.84214692;54.11058799;504.5235061;64.01239579;36.01353629;3101.067756;0.314035782
33.60954537;18.84214692;54.35702889;504.5235061;63.97040459;35.96497157;3094.855045;0.314035782
33.565709;18.84214692;54.60346979;504.5235061;63.70602768;36.01599689;3219.496264;0.314035782
33.52187263;18.84214692;54.8499107;504.5235061;63.63368771;35.98487005;3236.195643;0.314035782
33.47803627;18.84214692;55.0963516;504.5235061;63.57163661;35.94686491;3243.857424;0.314035782
33.4341999;18.84214692;55.3427925;504.5235061;63.51686727;35.90451276;3245.807577;0.314035782
33.39036353;18.84214692;55.58923341;504.5235061;63.46762203;35.85922882;3243.90559;0.314035782
33.34652717;18.84214692;55.83567431;504.5235061;63.41904786;35.81370296;3241.685709;0.314035782
33.3026908;18.84214692;56.08211521;504.5235061;63.37073366;35.76821226;3239.512041;0.314035782
33.25885443;18.84214692;56.32855612;504.5235061;63.32259971;35.72275161;3237.377859;0.314035782
33.21501807;18.84214692;56.57499702;504.5235061;63.27461672;35.67731622;3235.276849;0.314035782
33.1711817;18.84214692;56.82143792;504.5235061;63.22676578;35.63190088;3233.2022;0.314035782
33.12734534;18.84214692;57.06787883;504.5235061;63.17904265;35.58650086;3231.14767;0.314035782
33.08350897;18.84214692;57.31431973;504.5235061;63.13144955;35.54111258;3229.108579;0.314035782
33.08350897;18.84214692;57.56076063;504.5235061;63.08928652;35.54254251;3230.987399;0.314035782
33.08350897;18.84214692;57.80720154;504.5235061;63.0480693;35.5453293;3234.649029;0.314035782
33.08350897;18.84214692;58.05364244;504.5235061;63.0175865;35.54379205;3232.629202;0.314035782
33.08350897;18.84214692;58.30008334;504.5235061;62.97831928;35.54578546;3235.24839;0.314035782
33.08350897;18.84214692;58.54652425;504.5235061;62.94732917;35.54435614;3233.370375;0.314035782
33.08350897;18.84214692;58.79296515;504.5235061;62.9098237;35.54595112;3235.46606;0.314035782
33.08350897;18.84214692;59.03940605;504.5235061;63.03872241;35.46801507;3133.063875;0.314035782
33.08350897;18.84214692;59.28584696;504.5235061;62.8503353;35.54025291;3227.979033;0.314035782
33.08350897;18.84214692;59.53228786;504.5235061;62.80869568;35.54640611;3236.063872;0.314035782
33.08350897;18.84214692;59.77872876;504.5235061;62.93789236;35.47055482;3136.400919;0.314035782
33.08350897;18.84214692;60.02516967;504.5235061;62.74928743;35.54209566;3230.400271;0.314035782
33.08350897;18.84214692;60.27161057;504.5235061;62.90389658;35.4560616;3117.3579;0.314035782
33.08350897;18.84214692;60.51805147;504.5235061;62.68612332;35.54101097;3228.975067;0.314035782
33.08350897;18.84214692;60.76449238;504.5235061;62.82561099;35.46242945;3125.724785;0.314035782
33.08350897;18.84214692;61.01093328;504.5235061;62.61942427;35.54236047;3230.748205;0.314035782
33.08350897;18.84214692;61.25737418;504.5235061;62.74145876;35.4717598;3137.98417;0.314035782
33.08350897;18.84214692;61.50381509;504.5235061;62.55165926;35.54431438;3233.315499;0.314035782
33.08350897;18.84214692;61.75025599;504.5235061;62.65781736;35.48084516;3149.921665;0.314035782
33.08350897;18.84214692;61.99669689;504.5235061;62.48381161;35.54629055;3235.912042;0.314035782
33.08350897;18.84214692;62.2431378;504.5235061;62.57708019;35.48858831;3160.095589;0.314035782
33.08350897;18.84214692;62.4895787;504.5235061;62.61838211;35.45187997;3111.863556;0.314035782
33.08350897;18.84214692;62.7360196;504.5235061;62.58866202;35.44771594;3106.392325;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.55649036;35.44633813;3104.58199;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.44038282;35.50227556;3178.079613;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.47145637;35.49036205;3162.426151;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.44693088;35.50110049;3176.535665;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.46977841;35.49036237;3162.426565;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.45937816;35.49407779;3167.308353;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.47630847;35.48531203;3155.790797;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.47239677;35.48555515;3156.110233;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.482207;35.47941721;3148.045436;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.47999533;35.47849229;3146.830161;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.48249041;35.47538745;3142.750633;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.4781153;35.47554947;3142.963512;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.47166994;35.4770638;3144.953236;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.46684375;35.4779615;3146.132744;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.46564603;35.47700095;3144.87066;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.46226813;35.47701421;3144.88807;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.45635474;35.47839847;3146.706897;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.45323287;35.47845853;3146.785803;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.45127861;35.47781219;3145.93656;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.44662329;35.47851019;3146.853678;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.44201704;35.47929702;3147.887522;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.43954878;35.47898568;3147.478439;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.43619723;35.47906736;3147.585757;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.43168702;35.47981676;3148.570424;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.42845185;35.47997475;3148.778009;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.42559828;35.47991606;3148.700886;0.314035782
33.08350897;18.84214692;62.98246051;504.5235061;62.42182556;35.48037276;3149.300956;0.314035782
33.08350897;19.11031218;62.98246051;504.5235061;62.41734895;35.44273365;3143.963599;0.318505203
33.08350897;19.37847745;62.98246051;504.5235061;62.41260531;35.40619069;3138.699804;0.322974624
33.08350897;19.64664272;62.98246051;504.5235061;62.4106831;35.36909768;3131.315692;0.327444045
33.08350897;19.91480798;62.98246051;504.5235061;62.40673196;35.33385016;3125.107185;0.331913466
33.08350897;20.18297325;62.98246051;504.5235061;62.40174671;35.30010874;3119.700153;0.336382888
33.08350897;20.45113852;62.98246051;504.5235061;62.39848381;35.26645095;3113.150444;0.340852309
33.08350897;20.71930378;62.98246051;504.5235061;62.39489688;35.23378026;3106.768125;0.34532173
33.08350897;20.98746905;62.98246051;504.5235061;62.39054881;35.20236951;3101.007857;0.349791151
33.08350897;21.25563432;62.98246051;504.5235061;62.38706605;35.17142635;3094.765919;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.38478584;35.17110496;3094.289536;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.38275258;35.17083518;3093.88967;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.37867814;35.17179683;3095.315044;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.37691462;35.17188661;3095.448118;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.37580835;35.17167801;3095.138928;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.37344689;35.17214969;3095.838073;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.37192346;35.1723495;3096.134225;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.37108428;35.17225241;3095.990324;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.3696793;35.17246982;3096.312574;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36854903;35.17263818;3096.562116;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36791752;35.17260524;3096.513295;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36709561;35.17269477;3096.646;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36635046;35.17280131;3096.80391;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36592136;35.17279127;3096.789032;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36547054;35.17281674;3096.826788;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.365042;35.17286778;3096.902432;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36480282;35.17285708;3096.886581;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36460465;35.17284755;3096.872451;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36442054;35.17285649;3096.885701;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36434713;35.17283506;3096.853938;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36432802;35.17280446;3096.808591;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36432479;35.17278401;3096.778266;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36438659;35.17274895;3096.726304;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36449362;35.1727048;3096.66086;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36461556;35.17266543;3096.602513;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36477345;35.17262009;3096.5353;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36496402;35.17256775;3096.457732;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36516659;35.17251716;3096.382738;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.3653873;35.17246469;3096.304961;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36562754;35.17240795;3096.22086;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36587461;35.17235172;3096.137529;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36612788;35.17229559;3096.054317;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36638889;35.17223754;3095.968287;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36665036;35.17217991;3095.882857;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36690924;35.17212334;3095.799017;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36716607;35.17206665;3095.714986;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36741677;35.17201078;3095.63217;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36765804;35.17195656;3095.551811;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36788946;35.17190345;3095.473081;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36810875;35.17185173;3095.396428;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36831313;35.17180208;3095.322837;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36850173;35.17175434;3095.252064;0.354260572
33.08350897;21.25563432;62.98246051;504.5235061;62.36867319;35.17170854;3095.184177;0.354260572
33.08350897;21.25563432;62.84561085;504.5235061;62.27784659;35.22088892;3168.080628;0.354260572
33.08350897;21.25563432;62.7087612;504.5235061;62.15853641;35.28344803;3260.80739;0.354260572
33.08350897;21.25563432;62.57191155;504.5235061;62.35707413;35.22079954;3167.948155;0.354260572
33.08350897;21.25563432;62.4350619;504.5235061;62.19689879;35.29605572;3279.494837;0.354260572
33.08350897;21.25563432;62.29821225;504.5235061;62.3957448;35.22468421;3173.706105;0.354260572
33.08350897;21.25563432;62.16136259;504.5235061;62.44825903;35.21281457;3156.112624;0.354260572
33.08350897;21.25563432;62.02451294;504.5235061;62.44990737;35.22488005;3173.996394;0.354260572
33.08350897;21.25563432;61.88766329;504.5235061;62.48651882;35.21443304;3158.511553;0.354260572
33.08350897;21.25563432;61.75081364;504.5235061;62.45784889;35.2397964;3196.105795;0.354260572
33.08350897;21.25563432;61.61396399;504.5235061;62.53696566;35.21268428;3155.919501;0.354260572
33.09141576;21.25563432;61.47711433;504.5235061;62.41955915;35.27945004;3243.161803;0.354260572
33.09932256;21.25563432;61.34026468;504.5235061;62.58247185;35.23116928;3159.879138;0.354260572
33.10722935;21.25563432;61.20341503;504.5235061;62.44751111;35.30461607;3257.024248;0.354260572
33.11513615;21.25563432;61.06656538;504.5235061;62.62449173;35.24938109;3163.433841;0.354260572
33.12304294;21.25563432;60.92971572;504.5235061;62.48141736;35.32576188;3264.927792;0.354260572
33.13094974;21.25563432;60.79286607;504.5235061;62.66849291;35.26660447;3165.523469;0.354260572
33.13885653;21.25563432;60.65601642;504.5235061;62.52519296;35.34277327;3266.703213;0.354260572
33.14676333;21.25563432;60.51916677;504.5235061;62.71419508;35.2830708;3166.490974;0.354260572
33.15467012;21.25563432;60.38231712;504.5235061;62.57435037;35.35759159;3265.227988;0.354260572
33.16257691;21.25563432;60.24546746;504.5235061;62.76123904;35.29902412;3166.698098;0.354260572
33.17048371;21.25563432;60.10861781;504.5235061;62.62649496;35.37126085;3262.049606;0.354260572
33.1783905;21.25563432;59.97176816;504.5235061;62.80907095;35.31471056;3166.50963;0.354260572
33.1862973;21.25563432;59.83491851;504.5235061;62.68010046;35.38441125;3258.102163;0.354260572
33.19420409;21.25563432;59.69806886;504.5235061;62.85726696;35.3302968;3166.172654;0.354260572
33.20211089;21.25563432;59.5612192;504.5235061;62.73426911;35.39739342;3253.90536;0.354260572
33.21001768;21.25563432;59.42436955;504.5235061;62.90556794;35.34587205;3165.81938;0.354260572
33.21792448;21.25563432;59.2875199;504.5235061;62.78844203;35.41041392;3249.765368;0.354260572
33.22583127;21.25563432;59.15067025;504.5235061;62.95382977;35.36147725;3165.510498;0.354260572
33.23373807;21.25563432;59.01382059;504.5235061;62.84225748;35.42359999;3245.87079;0.354260572
33.24164486;21.25563432;58.87697094;504.5235061;63.00197703;35.37712761;3165.268556;0.354260572
33.24955165;21.25563432;58.74012129;504.5235061;62.89549454;35.43702484;3242.330151;0.354260572
33.25745845;21.25563432;58.60327164;504.5235061;63.04997452;35.3928253;3165.096766;0.354260572
33.26536524;21.25563432;58.46642199;504.5235061;62.94804937;35.45071804;3239.187245;0.354260572
33.27327204;21.25563432;58.32957233;504.5235061;63.09781203;35.40856597;3164.98868;0.354260572
33.28117883;21.25563432;58.19272268;504.5235061;62.99991329;35.46467459;3236.434693;0.354260572
33.28908563;21.25563432;58.05587303;504.5235061;63.14549573;35.42434234;3164.933516;0.354260572
33.29699242;21.25563432;57.91902338;504.5235061;63.03570272;35.48485705;3242.910354;0.354260572
33.30489922;21.25563432;57.78217373;504.5235061;63.19307015;35.44013086;3164.896357;0.354260572
33.31280601;21.25563432;57.64532407;504.5235061;63.08759693;35.49880078;3240.138792;0.354260572
33.32071281;21.25563432;57.64532407;504.5235061;63.22603914;35.45438872;3162.590412;0.354260572
33.3286196;21.25563432;57.64532407;504.5235061;63.3050706;35.43121953;3116.528773;0.354260572
33.33652639;21.25563432;57.64532407;504.5235061;63.32097143;35.4323511;3106.486371;0.354260572
33.34443319;21.25563432;57.64532407;504.846474;63.26652801;35.46844464;3148.265494;0.354260572
33.35233998;21.25563432;57.64532407;505.1694418;63.30234783;35.47054285;3139.655854;0.354260572
33.36024678;21.25563432;57.64532407;505.4924097;63.21379312;35.52130731;3203.18061;0.354260572
33.36815357;21.25563432;57.64532407;505.8153776;63.09816665;35.58792281;3290.200198;0.354260572
33.37606037;21.25563432;57.64532407;506.1383455;63.31709285;35.52121239;3179.600595;0.354260572
33.38396716;21.25563432;57.64532407;506.4613133;63.22764206;35.56894909;3238.637535;0.354260572
33.39187396;21.25563432;57.64532407;506.7842812;63.36072381;35.53788461;3180.873277;0.354260572
33.39978075;21.25563432;57.64532407;507.1072491;63.27314363;35.58593279;3240.371902;0.354260572
33.40768754;21.25563432;57.64532407;507.430217;63.40212929;35.55663957;3185.233071;0.354260572
33.41559434;21.25563432;57.64532407;507.7531849;63.32669408;35.60013029;3237.976496;0.354260572
33.42350113;21.25563432;57.64532407;508.0761527;63.44190421;35.57610917;3190.652107;0.354260572
33.43140793;21.25563432;57.64532407;508.3991206;63.35541438;35.62415311;3250.144423;0.354260572
33.43931472;21.25563432;57.64532407;508.7220885;63.48380259;35.5949552;3195.146871;0.354260572
33.44722152;21.25563432;57.64532407;509.0450564;63.40929415;35.63801675;3247.254159;0.354260572
33.45512831;21.25563432;57.64532407;509.3680242;63.52148852;35.61508358;3201.542366;0.354260572
33.46303511;21.25563432;57.64532407;509.6909921;63.42388023;35.66747077;3267.472368;0.354260572
33.4709419;21.25563432;57.64532407;510.01396;63.56418335;35.63359469;3205.540697;0.354260572
33.4788487;21.25563432;57.64532407;510.3369279;63.47799743;35.6808748;3263.900846;0.354260572
33.48675549;21.25563432;57.64532407;510.6598958;63.60299338;35.65301979;3210.893775;0.354260572
33.49466228;21.25563432;57.64532407;510.9828636;63.50441754;35.70535997;3276.754106;0.354260572
33.50256908;21.25563432;57.64532407;511.3058315;63.64369572;35.67202887;3215.630217;0.354260572
33.51047587;21.25563432;57.64532407;511.6287994;63.5467004;35.72340814;3280.066267;0.354260572
33.51838267;21.25563432;57.64532407;511.9517673;63.68300832;35.69131027;3220.77029;0.354260572
33.52628946;21.25563432;57.64532407;512.2747351;63.5791202;35.74538288;3289.198478;0.354260572
33.53419626;21.25563432;57.64532407;512.597703;63.72229131;35.71070536;3226.078879;0.354260572
33.54210305;21.25563432;57.64532407;512.9206709;63.61316176;35.76666216;3297.299869;0.354260572
33.55000985;21.25563432;57.64532407;513.2436388;63.7611982;35.73017002;3231.490593;0.354260572
33.55791664;21.25563432;57.64532407;513.5666066;63.64488135;35.78881375;3306.694215;0.354260572
33.56582344;21.25563432;57.64532407;513.8895745;63.79973464;35.74975332;3237.078164;0.354260572
33.57373023;21.25563432;57.64532407;514.2125424;63.67497306;35.81156131;3316.971928;0.354260572
33.58163702;21.25563432;57.64532407;514.5355103;63.83771613;35.76951334;3242.927672;0.354260572
33.58954382;21.25563432;57.64532407;514.8584782;63.70285845;35.83513702;3328.477148;0.354260572
33.59745061;21.25563432;57.64532407;515.181446;63.8748828;35.7895551;3249.194785;0.354260572
33.60535741;21.25563432;57.64532407;515.5044139;63.72813116;35.85970854;3341.458377;0.354260572
33.6132642;21.25563432;57.64532407;515.8273818;63.91086249;35.81002588;3256.09779;0.354260572
33.621171;21.25563432;57.64532407;516.1503497;63.75069029;35.88532569;3355.989474;0.354260572
33.62907779;21.25563432;57.64532407;516.4733175;63.94530314;35.83106477;3263.842863;0.354260572
33.63698459;21.25563432;57.64532407;516.7962854;63.79432592;35.90364667;3359.705994;0.354260572
33.64489138;21.25563432;57.64532407;517.1192533;63.98043514;35.85183796;3271.194119;0.354260572
33.65279817;21.25563432;57.64532407;517.4422212;63.82199147;35.92716885;3371.131888;0.354260572
33.66070497;21.25563432;57.64532407;517.7651891;64.01577166;35.87239237;3278.221085;0.354260572
33.66861176;21.25563432;57.64532407;518.0881569;63.8541076;35.94885726;3379.839691;0.354260572
33.67651856;21.25563432;57.64532407;518.4111248;64.05181484;35.89261149;3284.751077;0.354260572
33.68442535;21.25563432;57.64532407;518.7340927;63.8899174;35.96912678;3386.444397;0.354260572
33.69233215;21.25563432;57.64532407;519.0570606;64.08903074;35.91240876;3290.655793;0.354260572
33.70023894;21.25563432;57.64532407;519.3800284;63.92835242;35.98846017;3391.661535;0.354260572
33.70814574;21.25563432;57.64532407;519.7029963;64.12730973;35.93187418;3296.068627;0.354260572
33.71605253;21.25563432;57.64532407;520.0259642;63.96820299;36.00735589;3396.229952;0.354260572
33.72395933;21.25563432;57.64532407;520.3489321;64.16631283;35.95115619;3301.209618;0.354260572
33.73186612;21.25563432;57.64532407;520.6719;64.00865082;36.02613061;3400.619012;0.354260572
33.73977291;21.25563432;57.64532407;520.9948678;64.20573544;35.97036826;3306.246944;0.354260572
33.74767971;21.25563432;57.64532407;521.3178357;64.04927943;36.04492954;3405.043959;0.354260572
33.7555865;21.25563432;57.64532407;521.6408036;64.24538411;35.98957119;3311.270706;0.354260572
33.7634933;21.25563432;57.64532407;521.9637715;64.0899154;36.06380009;3409.575075;0.354260572
33.77140009;21.25563432;57.64532407;522.2867393;64.28515326;36.00879036;3316.318546;0.354260572
33.77930689;21.25563432;57.64532407;522.6097072;64.13049946;36.08274801;3414.220853;0.354260572
33.78721368;21.25563432;57.64532407;522.9326751;64.32498896;36.02803354;3321.40198;0.354260572
33.79512048;21.25563432;57.64532407;523.255643;64.17101949;36.10176495;3418.968951;0.354260572
33.80302727;21.25563432;57.64532407;523.5786109;64.36486454;36.04730108;3326.521509;0.354260572
33.81093407;21.25563432;57.64532407;523.9015787;64.21148094;36.12083957;3423.802521;0.354260572
33.81884086;21.25563432;57.64532407;524.2245466;64.40476713;36.06659064;3331.673696;0.354260572
33.82674765;21.25563432;57.64532407;524.5475145;64.2518944;36.1399613;3428.705949;0.354260572
33.83465445;21.25563432;57.64532407;524.8704824;64.44469069;36.0858993;3336.854171;0.354260572
33.84256124;21.25563432;57.64532407;525.1934502;64.29227097;36.15912134;3433.666147;0.354260572
33.85046804;21.25563432;57.64532407;525.5164181;64.48463244;36.10522421;3342.058751;0.354260572
33.85837483;21.25563432;57.64532407;525.839386;64.3326201;36.17831276;3438.672863;0.354260572
33.86628163;21.25563432;57.64532407;526.1623539;64.52459101;36.12456299;3347.28387;0.354260572
33.86628163;21.25563432;57.64532407;526.4853218;64.38045528;36.18574624;3437.971297;0.354260572
33.86628163;21.25563432;57.64532407;526.8082896;64.56348617;36.12667193;3350.409793;0.354260572
33.86628163;21.25563432;57.64532407;527.1312575;64.41979778;36.18767896;3440.836018;0.354260572
33.86628163;21.25563432;57.64532407;527.4542254;64.60106258;36.12908071;3353.980156;0.354260572
33.86628163;21.25563432;57.64532407;527.7771933;64.46044342;36.18889918;3442.644669;0.354260572
33.86628163;21.25563432;57.64532407;528.1001611;64.63862433;36.13137895;3357.386672;0.354260572
33.86628163;21.25563432;57.64532407;528.423129;64.50236675;36.18957163;3443.64139;0.354260572
33.86628163;21.25563432;57.64532407;528.7460969;64.67629567;36.13362594;3360.717211;0.354260572
33.86628163;21.25563432;57.64532407;529.0690648;64.52600212;36.19658995;3454.044127;0.354260572
33.86628163;21.25563432;57.64532407;529.3920327;64.71464197;36.13567143;3363.749088;0.354260572
33.86628163;21.25563432;57.64532407;529.7150005;64.5725332;36.19557306;3452.536856;0.354260572
33.86628163;21.25563432;57.64532407;530.0379684;64.75357588;36.13753661;3366.513716;0.354260572
33.86628163;21.25563432;57.64532407;530.0379684;64.80595188;36.11559701;3333.994256;0.354260572
33.86628163;21.25563432;57.64532407;530.0379684;64.8886497;36.07919605;3280.039812;0.354260572
33.86628163;21.25563432;57.64532407;530.0379684;64.85528927;36.09002929;3296.097115;0.354260572
33.86628163;21.25563432;57.64532407;530.0379684;64.8678789;36.08483863;3288.403389;0.354260572
33.86628163;21.25563432;57.64532407;530.0379684;64.85615024;36.08929829;3295.013615;0.354260572
33.86628163;21.25563432;57.64532407;530.0379684;64.86459553;36.08583;3289.872814;0.354260572
33.86628163;21.25563432;57.64532407;530.0379684;64.8598214;36.08732058;3292.082201;0.354260572
33.86628163;21.25563432;57.64532407;530.0379684;64.8641973;36.08508138;3288.763193;0.354260572
33.86628163;21.25563432;57.53070716;530.0379684;64.79831104;36.11965183;3340.004429;0.354260572
33.86628163;21.25563432;57.41609024;530.0379684;64.68074484;36.17486188;3421.838202;0.354260572
33.86628163;21.25563432;57.30147333;530.0379684;64.81217478;36.13494284;3362.66916;0.354260572
33.86628163;21.25563432;57.18685641;530.0379684;64.68487025;36.19380056;3449.90962;0.354260572
33.86628163;21.25563432;57.0722395;530.0379684;64.85371089;36.13473051;3362.354433;0.354260572
33.86628163;21.25563432;56.95762258;530.0379684;64.71387833;36.19746817;3455.345844;0.354260572
33.86628163;21.25563432;56.84300567;530.0379684;64.88732302;36.13631881;3364.708654;0.354260572
33.86628163;21.25563432;56.72838875;530.0379684;64.7460279;36.19908687;3457.745127;0.354260572
33.86628163;21.25563432;56.61377184;530.0379684;64.92445743;36.13579764;3363.936168;0.354260572
33.86628163;21.25563432;56.49915492;530.0379684;64.79550029;36.19306533;3448.819838;0.354260572
33.86628163;21.25563432;56.38453801;530.0379684;64.96367487;36.1343877;3361.84632;0.354260572
33.86628163;21.25563432;56.26992109;530.0379684;64.83343111;36.19167647;3446.761231;0.354260572
33.86628163;21.25563432;56.15530418;530.0379684;65.00377783;36.13284237;3359.555791;0.354260572
33.86628163;21.25563432;56.04068726;530.0379684;64.89401723;36.18213698;3432.621559;0.354260572
33.86628163;21.25563432;55.92607035;530.0379684;65.04448467;36.13121218;3357.139473;0.354260572
33.86628163;21.25563432;55.81145343;530.0379684;64.96334249;36.1694636;3413.836738;0.354260572
33.86628163;21.25563432;55.69683652;530.0379684;65.08432073;36.12999442;3355.334489;0.354260572
33.86628163;21.25563432;55.5822196;530.0379684;65.05160797;36.15012342;3385.170216;0.354260572
33.86628163;21.25563432;55.46760269;530.0379684;64.9605674;36.19633875;3453.671796;0.354260572
33.86628163;21.25563432;55.35298577;530.0379684;65.1355682;36.13326944;3360.188796;0.354260572
33.86628163;21.25563432;55.23836886;530.0379684;65.09438828;36.15577608;3393.548736;0.354260572
33.86628163;21.25563432;55.12375194;530.0379684;65.00632272;36.19936039;3458.150545;0.354260572
33.86628163;21.25563432;55.00913503;530.0379684;65.19255905;36.1333372;3360.289245;0.354260572
33.86628163;21.25563432;54.89451811;530.0379684;65.16665694;36.14972809;3384.584244;0.354260572
33.86628163;21.25563432;54.7799012;530.0379684;65.08407551;36.19086974;3445.565473;0.354260572
33.86628163;21.25563432;54.66528428;530.0379684;65.05554446;36.2134454;3479.027717;0.354260572
33.86628163;21.25563432;54.55066737;530.0379684;65.26609818;36.13585722;3364.024473;0.354260572
33.86628163;21.25563432;54.43605045;530.0379684;65.23419767;36.1533488;3389.95095;0.354260572
33.86628163;21.25563432;54.32143354;530.0379684;65.15790447;36.19062994;3445.210036;0.354260572
33.86628163;21.25563432;54.20681662;530.0379684;65.14309016;36.20739564;3470.060604;0.354260572
33.86628163;21.25563432;54.09219971;530.0379684;65.15053683;36.21537813;3481.892464;0.354260572
33.86628163;21.25563432;53.97758279;530.0379684;65.17071977;36.21740071;3484.890375;0.354260572
33.86628163;21.25563432;53.86296588;530.0379684;65.19851573;36.21532405;3481.812298;0.354260572
33.86628163;21.25563432;53.74834896;530.0379684;65.22685309;36.21222363;3477.216777;0.354260572
33.86628163;21.25563432;53.63373205;530.0379684;65.25373633;36.20927928;3472.852588;0.354260572
33.86628163;21.25563432;53.51911513;530.0379684;65.27908999;36.2067577;3469.115027;0.354260572
33.86628163;21.25563432;53.40449822;530.0379684;65.30332705;36.20460516;3465.924478;0.354260572
33.86628163;21.25563432;53.2898813;530.0379684;65.32683603;36.20271084;3463.11666;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.34989758;36.20097789;3460.548048;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.41351745;36.17510502;3422.198592;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.389305;36.18294809;3433.823803;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.41523836;36.17349638;3419.814229;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.39333223;36.18212465;3432.603275;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.40522974;36.17866386;3427.473604;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.38899112;36.18597171;3438.305487;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.39384282;36.1858182;3438.077953;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.38436889;36.19124808;3446.126259;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.38743638;36.19221566;3447.56043;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.3858774;36.19493365;3451.589111;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.39044309;36.19529448;3452.123948;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.39385142;36.19591654;3453.04598;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.40024941;36.19512861;3451.878087;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.40703913;36.19393736;3450.11239;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.40985849;36.19433039;3450.694938;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.41232709;36.19498325;3451.662629;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.41773647;36.19437995;3450.768405;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.42279328;36.19378298;3449.883559;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.42546231;36.19418683;3450.48216;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.42868187;36.19443116;3450.844303;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.4334554;36.19397048;3450.161478;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.43740581;36.19377382;3449.869989;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.44033478;36.19402136;3450.236894;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.44394859;36.19399065;3450.191378;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.44797093;36.19372783;3449.801816;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.4513087;36.19371167;3449.777862;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.45443275;36.19378319;3449.883868;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.45790895;36.19367724;3449.726822;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.46126898;36.19357102;3449.56939;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.46429368;36.19357766;3449.57923;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.46733255;36.19355347;3449.543372;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.47040013;36.19347639;3449.429127;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.47328021;36.19343913;3449.373895;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.47603441;36.19342316;3449.350231;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.47876276;36.19338157;3449.288583;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.48139243;36.19334161;3449.229343;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.48389266;36.19331958;3449.19669;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.48631452;36.19329419;3449.159061;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.48865519;36.19326451;3449.115071;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.49088852;36.1932423;3449.082154;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.49302733;36.19322325;3449.053913;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.49508172;36.19320267;3449.023402;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.49704267;36.19318456;3448.996558;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.49891088;36.19316951;3448.974257;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.50069334;36.19315501;3448.952766;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.5023896;36.19314163;3448.932933;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.50399951;36.19313021;3448.916008;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.50552682;36.1931199;3448.900725;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.50697362;36.19311046;3448.886732;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.50834097;36.19310224;3448.874545;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.50963137;36.19309502;3448.863842;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.51084733;36.19308855;3448.854256;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.51199074;36.19308289;3448.84587;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.51306385;36.19307798;3448.838594;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.51406911;36.19307367;3448.832206;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.51500873;36.19306992;3448.826644;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.51588497;36.19306668;3448.821847;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.51670017;36.19306388;3448.817688;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.5174566;36.19306145;3448.814082;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.51815649;36.19305934;3448.810968;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.5188021;36.19305752;3448.808263;0.354260572
33.86628163;21.25563432;53.17526439;530.0379684;65.51939561;36.19305592;3448.805894;0.354260572
33.86628163;21.25563432;53.37928862;530.0379684;65.66896022;36.11860255;3338.44915;0.354260572
33.86628163;21.25563432;53.58331286;530.0379684;65.77216705;36.05804526;3248.689554;0.354260572
33.86628163;21.25563432;53.7873371;530.0379684;65.50600948;36.13482592;3362.495861;0.354260572
33.86628163;21.25563432;53.99136133;530.0379684;65.44318609;36.14373776;3375.705218;0.354260572
33.86628163;21.25563432;54.19538557;530.0379684;65.41139078;36.14093418;3371.549684;0.354260572
33.86628163;21.25563432;54.39940981;530.0379684;65.51960109;36.0808462;3282.485704;0.354260572
33.86628163;21.25563432;54.60343405;530.0379684;65.33545527;36.13796499;3367.148664;0.354260572
33.86628163;21.25563432;54.80745828;530.0379684;65.46578518;36.07278271;3270.533777;0.354260572
33.86628163;21.25563432;55.01148252;530.0379684;65.26319972;36.13662241;3365.158658;0.354260572
33.86628163;21.25563432;55.21550676;530.0379684;65.36543126;36.08322358;3286.009513;0.354260572
33.86628163;21.25563432;55.41953099;530.0379684;65.18822417;36.13746981;3366.414696;0.354260572
33.86628163;21.25563432;55.62355523;530.0379684;65.26126889;36.09558317;3304.329227;0.354260572
33.86628163;21.25563432;55.82757947;530.0379684;65.3182914;36.0575809;3248.001256;0.354260572
33.86628163;21.25563432;56.03160371;530.0379684;65.27368093;36.05716347;3247.382536;0.354260572
33.86628163;21.25563432;56.23562794;530.0379684;65.23908095;36.0550751;3244.287106;0.354260572
33.86628163;21.25563432;56.43965218;530.0379684;65.19465183;36.05778134;3248.298357;0.354260572
33.86628163;21.25563432;56.64367642;530.0379684;65.14844233;36.06190093;3254.404526;0.354260572
33.86628163;21.25563432;56.84770065;530.0379684;65.10231454;36.06641491;3261.095268;0.354260572
33.86628163;21.25563432;57.05172489;530.0379684;65.05708596;36.07081731;3267.620619;0.354260572
33.86628163;20.96335577;57.25574913;530.0379684;65.01333684;36.11050631;3280.707907;0.349389263
33.86628163;20.67107723;57.45977336;530.0379684;64.97126696;36.15080374;3293.054362;0.344517954
33.86628163;20.37879869;57.6637976;530.0379684;64.93054005;36.19183465;3304.800511;0.339646645
33.86628163;20.08652015;57.86782184;530.0379684;64.89081414;36.23373966;3316.098468;0.334775336
33.86628163;19.7942416;58.07184608;530.0379684;64.85198891;36.27658094;3326.980596;0.329904027
33.86628163;19.50196306;58.27587031;530.0379684;64.81398552;36.32042331;3337.477812;0.325032718
33.86628163;19.20968452;58.47989455;530.0379684;64.77673701;36.36533658;3347.622385;0.320161409
33.86628163;18.91740598;58.68391879;530.0379684;64.74017921;36.4113974;3357.449985;0.3152901
33.86628163;18.62512743;58.88794302;530.0379684;64.70425266;36.45868725;3366.996249;0.310418791
33.86628163;18.62512743;59.09196726;530.0379684;64.668474;36.46049914;3369.349511;0.310418791
33.88629983;18.62512743;59.2959915;530.100759;64.62597596;36.48920316;3380.63059;0.310418791
33.90631803;18.62512743;59.50001573;530.1635495;64.600858;36.51077216;3382.644756;0.310418791
33.92633624;18.62512743;59.70403997;530.22634;64.57118489;36.53456326;3387.544962;0.310418791
33.94635444;18.62512743;59.90806421;530.2891306;64.54477912;36.55718647;3390.928325;0.310418791
33.96637265;18.62512743;60.11208845;530.3519211;64.51785201;36.58020834;3394.829451;0.310418791
33.98639085;18.62512743;60.31611268;530.4147117;64.49185719;36.60296696;3398.388689;0.310418791
34.00640905;18.62512743;60.52013692;530.4775022;64.46605477;36.62575323;3401.983841;0.310418791
34.02642726;18.62512743;60.72416116;530.5402927;64.44071639;36.64843221;3405.439632;0.310418791
34.04644546;18.62512743;60.92818539;530.6030833;64.41567252;36.67106513;3408.835602;0.310418791
34.06646367;18.62512743;61.13220963;530.6658738;64.3909646;36.69362621;3412.138269;0.310418791
34.08648187;18.62512743;61.13220963;530.7286643;64.34086669;36.7417961;3448.701462;0.310418791
34.10650007;18.62512743;61.13220963;530.7914549;64.30023885;36.7854941;3479.456608;0.310418791
34.12651828;18.62512743;61.13220963;530.8542454;64.26228255;36.82827423;3509.019606;0.310418791
34.14653648;18.62512743;61.13220963;530.917036;64.25304106;36.85610303;3519.163959;0.310418791
34.16655469;18.62512743;61.13220963;530.9798265;64.25738579;36.87924648;3523.222994;0.310418791
34.18657289;18.62512743;61.13220963;531.042617;64.26758864;36.89935042;3523.334347;0.310418791
