Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
34.20659109;18.62512743;61.13220963;531.1054076;64.2665736;36.92451164;3530.014059;0.310418791
34.2266093;18.62512743;61.13220963;531.1681981;64.27970338;36.94345749;3528.621288;0.310418791
34.2466275;18.62512743;61.13220963;531.2309887;64.2775771;36.96931927;3536.210885;0.310418791
34.2666457;18.62512743;61.13220963;531.2937792;64.29284055;36.98751814;3533.84795;0.310418791
34.28666391;18.62512743;61.13220963;531.3565697;64.28937512;37.01416627;3542.458847;0.310418791
34.30668211;18.62512743;61.13220963;531.4193603;64.30642319;37.03173275;3539.274572;0.310418791
34.32670032;18.62512743;61.13220963;531.4821508;64.30186234;37.05901919;3548.714495;0.310418791
34.34671852;18.62512743;61.13220963;531.5449414;64.32021703;37.07613047;3544.939004;0.310418791
34.36673672;18.62512743;61.13220963;531.6077319;64.31507742;37.10379548;3554.870618;0.310418791
34.38675493;18.62512743;61.13220963;531.6705224;64.33407435;37.12072288;3550.856298;0.310418791
34.40677313;18.62512743;61.13220963;531.733313;64.32903165;37.1484438;3560.860529;0.310418791
34.42679134;18.62512743;61.13220963;531.7961035;64.34790828;37.16550985;3557.026292;0.310418791
34.44680954;18.62512743;61.13220963;531.8588941;64.34366455;37.19295691;3566.674831;0.310418791
34.46682774;18.62512743;61.13220963;531.9216846;64.36169608;37.21047212;3563.423979;0.310418791
34.48684595;18.62512743;61.13220963;531.9844751;64.35884859;37.23736515;3572.352939;0.310418791
34.50686415;18.62512743;61.13220963;532.0472657;64.37547541;37.25556948;3569.997092;0.310418791
34.52688236;18.62512743;61.13220963;532.1100562;64.3744201;37.28172019;3577.961941;0.310418791
34.54690056;18.62512743;61.13220963;532.1728468;64.3893289;37.30074557;3576.672472;0.310418791
34.56691876;18.62512743;61.13220963;532.2356373;64.39021773;37.32607636;3583.572428;0.310418791
34.58693697;18.62512743;61.13220963;532.2984278;64.40335905;37.34593807;3583.369168;0.310418791
34.60695517;18.62512743;61.13220963;532.3612184;64.40611414;37.37047566;3589.238916;0.310418791
34.62697338;18.62512743;61.13220963;532.4240089;64.41766005;37.39109067;3590.014029;0.310418791
34.64699158;18.62512743;61.13220963;532.4867995;64.42203332;37.4149393;3594.988957;0.310418791
34.66700978;18.62512743;61.13220963;532.54959;64.43229562;37.43616261;3596.554154;0.310418791
34.68702799;18.62512743;61.13220963;532.6123805;64.43795186;37.45946673;3600.821867;0.310418791
34.70704619;18.62512743;61.13220963;532.6751711;64.44729067;37.48113224;3602.961373;0.310418791
34.72706439;18.62512743;61.13220963;532.7379616;64.45388749;37.50404044;3606.714887;0.310418791
34.7470826;18.62512743;61.13220963;532.8007522;64.46263712;37.525994;3609.228511;0.310418791
34.7671008;18.62512743;61.13220963;532.8635427;64.46988123;37.54863361;3612.633173;0.310418791
34.78711901;18.62512743;61.13220963;532.9263332;64.47830781;37.57075202;3615.360896;0.310418791
34.80713721;18.62512743;61.13220963;532.9891238;64.48598015;37.59321756;3618.539476;0.310418791
34.82715541;18.62512743;61.13220963;533.0519143;64.49427033;37.61541353;3621.367948;0.310418791
34.84717362;18.62512743;61.13220963;533.1147049;64.50222526;37.63776693;3624.400877;0.310418791
34.86719182;18.62512743;61.13220963;533.1774954;64.51049576;37.65998481;3627.257804;0.310418791
34.88721003;18.62512743;61.13220963;533.2402859;64.51864569;37.68226219;3630.191998;0.310418791
34.90722823;18.62512743;61.13220963;533.3030765;64.52696163;37.70446966;3633.035406;0.310418791
34.92724643;18.62512743;61.13220963;533.365867;64.53525785;37.72668986;3635.895347;0.310418791
34.94726464;18.62512743;61.13220963;533.4286576;64.54365109;37.74886969;3638.702843;0.310418791
34.96728284;18.62512743;61.13220963;533.4914481;64.55206748;37.77104158;3641.500035;0.310418791
34.98730105;18.62512743;61.13220963;533.5542386;64.56055056;37.79318532;3644.260661;0.310418791
35.00731925;18.62512743;61.13220963;533.6170292;64.56907243;37.81531275;3647.000111;0.310418791
35.02733745;18.62512743;61.13220963;533.6798197;64.57764754;37.83741673;3649.709106;0.310418791
35.04735566;18.62512743;61.13220963;533.7426103;64.58626522;37.85950142;3652.393031;0.310418791
35.06737386;18.62512743;61.13220963;533.8054008;64.59492921;37.88156448;3655.048881;0.310418791
35.08739206;18.62512743;61.13220963;533.8681913;64.60363479;37.90360744;3657.678619;0.310418791
35.10741027;18.62512743;61.13220963;533.9309819;64.61238186;37.92562974;3660.281524;0.310418791
35.12742847;18.62512743;61.13220963;533.9937724;64.62116774;37.94763199;3662.858386;0.310418791
35.14744668;18.62512743;61.13220963;534.056563;64.62999086;37.96961433;3665.409388;0.310418791
35.16746488;18.62512743;61.13220963;534.1193535;64.63884919;37.9915771;3667.934979;0.310418791
35.18748308;18.62512743;61.13220963;534.182144;64.64774069;38.01352068;3670.435651;0.310418791
35.20750129;18.62512743;61.13220963;534.2449346;64.65666338;38.03544546;3672.91188;0.310418791
35.22751949;18.62512743;61.13220963;534.3077251;64.66561528;38.05735177;3675.364148;0.310418791
35.2475377;18.62512743;61.13220963;534.3705156;64.67459425;38.07924012;3677.793075;0.310418791
35.2675559;18.62512743;61.13220963;534.4333062;64.68359836;38.10111089;3680.199172;0.310418791
35.2875741;18.62512743;61.13220963;534.4960967;64.69262557;38.12296452;3682.583018;0.310418791
35.30759231;18.62512743;61.13220963;534.5588873;64.70167384;38.14480153;3684.945254;0.310418791
35.32761051;18.62512743;61.13220963;534.6216778;64.71074134;38.16662227;3687.286386;0.310418791
35.34762872;18.62512743;61.13220963;534.6844683;64.71982599;38.18842732;3689.607114;0.310418791
35.36764692;18.62512743;61.13220963;534.7472589;64.72892603;38.21021705;3691.907973;0.310418791
35.38766512;18.62512743;61.13220963;534.8100494;64.7380396;38.23199196;3694.189565;0.310418791
35.40768333;18.62512743;61.13220963;534.87284;64.74716484;38.25375253;3696.452538;0.310418791
35.42770153;18.62512743;61.13220963;534.9356305;64.75630017;38.27549915;3698.697388;0.310418791
35.44771973;18.62512743;61.13220963;534.998421;64.76544375;38.29723233;3700.924794;0.310418791
35.46773794;18.62512743;61.13220963;534.998421;64.7855898;38.31217091;3694.327416;0.310418791
35.48775614;18.62512743;61.13220963;534.998421;64.78380966;38.33747669;3701.194873;0.310418791
35.50777435;18.62512743;61.13220963;534.998421;64.7943093;38.3572682;3700.900445;0.310418791
35.52779255;18.62512743;61.13220963;534.998421;64.79984872;38.37920171;3703.388028;0.310418791
35.54781075;18.62512743;61.13220963;534.998421;64.80752377;38.40012241;3704.560197;0.310418791
35.56782896;18.62512743;61.13220963;534.998421;64.81413851;38.42146652;3706.282266;0.310418791
35.58784716;18.62512743;61.13220963;534.998421;64.82112247;38.44259701;3707.726893;0.310418791
35.60786537;18.62512743;61.13220963;534.998421;64.82783286;38.46380481;3709.271924;0.310418791
35.62788357;18.62512743;61.13220963;534.998421;64.83458955;38.4849445;3710.728501;0.310418791
35.64790177;18.62512743;61.13220963;534.998421;64.84144698;38.50597229;3712.039754;0.310418791
35.66791998;18.62512743;61.11494333;534.998421;64.83912854;38.53276359;3720.836588;0.310418791
35.68793818;18.62512743;61.09767702;534.998421;64.85492368;38.55068807;3718.117278;0.310418791
35.70795639;18.62512743;61.08041072;534.998421;64.86245116;38.57228307;3720.16521;0.310418791
35.72797459;18.62512743;61.06314441;534.998421;64.86885384;38.59461084;3723.164852;0.310418791
35.74799279;18.62512743;61.04587811;534.998421;64.87919562;38.61493094;3723.556969;0.310418791
35.768011;18.62512743;61.0286118;534.998421;64.88872037;38.63552955;3724.310786;0.310418791
35.7880292;18.62512743;61.0113455;534.998421;64.89620687;38.65718382;3726.435701;0.310418791
35.8080474;18.62512743;60.99407919;534.998421;64.90483874;38.67830333;3727.866071;0.310418791
35.82806561;18.62512743;60.97681289;534.998421;64.91416306;38.69902225;3728.776152;0.310418791
35.84808381;18.62512743;60.95954659;534.998421;64.92257077;38.72017909;3730.255;0.310418791
35.84808381;18.62512743;60.94228028;534.998421;64.94702232;38.7111961;3718.587969;0.310418791
35.84808381;18.62512743;60.92501398;534.998421;64.94489691;38.71488354;3723.377179;0.310418791
35.84808381;18.62512743;60.90774767;534.998421;64.94583366;38.71751742;3726.798041;0.310418791
35.84808381;18.62512743;60.89048137;534.998421;64.95969708;38.71318658;3721.17318;0.310418791
35.84808381;18.62512743;60.87321506;534.998421;64.96460239;38.71291184;3720.816352;0.310418791
35.84808381;18.62512743;60.85594876;534.998421;64.96516758;38.71514381;3723.715225;0.310418791
35.84808381;18.62512743;60.83868245;534.998421;64.97262711;38.71394896;3722.16336;0.310418791
35.84808381;18.62512743;60.82141615;534.998421;64.97912948;38.71302427;3720.962377;0.310418791
35.84808381;18.62512743;60.80414984;534.998421;64.98213356;38.7139843;3722.209256;0.310418791
35.84808381;18.62512743;60.78688354;534.998421;64.98753986;38.71385485;3722.041127;0.310418791
35.84808381;18.62512743;60.76961723;534.998421;64.99373769;38.71326355;3721.273159;0.310418791
35.84808381;18.62512743;60.75235093;534.998421;64.99840791;38.71347961;3721.553776;0.310418791
35.84808381;18.62512743;60.73508463;534.998421;65.00361473;38.71350293;3721.584057;0.310418791
35.84808381;18.62512743;60.71781832;534.998421;65.00945119;38.7132009;3721.19178;0.310418791
35.84808381;18.62512743;60.70055202;534.998421;65.0148069;38.71314688;3721.121621;0.310418791
35.84808381;18.62512743;60.68328571;534.998421;65.02018867;38.71310811;3721.071274;0.310418791
35.84808381;18.62512743;60.66601941;534.998421;65.02583873;38.71292875;3720.838324;0.310418791
35.84808381;18.62512743;60.6487531;534.998421;65.03135267;38.71280544;3720.678165;0.310418791
35.84808381;18.62512743;60.6314868;534.998421;65.03679459;38.71271252;3720.557479;0.310418791
35.84808381;18.62512743;60.61422049;534.998421;65.04228943;38.71257402;3720.377598;0.310418791
35.84808381;18.62512743;60.59695419;534.998421;65.04771337;38.7124446;3720.209503;0.310418791
35.84808381;18.62512743;60.57968788;534.998421;65.05304839;38.71233347;3720.065169;0.310418791
35.84808381;18.62512743;60.56242158;534.998421;65.05833926;38.71221289;3719.908563;0.310418791
35.84808381;18.62512743;60.54515528;534.998421;65.06355314;38.71209488;3719.755292;0.310418791
35.84808381;18.62512743;60.52788897;534.998421;65.06867281;38.71198711;3719.615318;0.310418791
35.84808381;18.62512743;60.51062267;534.998421;65.07371154;38.71188102;3719.47753;0.310418791
35.84808381;18.62512743;60.49335636;534.998421;65.07866274;38.71177811;3719.34388;0.310418791
35.84808381;18.62512743;60.47609006;534.998421;65.08351919;38.71168165;3719.218589;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.08828523;38.71158921;3719.098534;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.1065876;38.70306808;3708.031359;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.09932148;38.70791093;3714.321217;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.10214727;38.70842939;3714.994591;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.11142976;38.70499555;3710.534741;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.11102908;38.7064606;3712.43753;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.11298364;38.70699939;3713.137316;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.11815819;38.70559801;3711.317211;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.11966236;38.70596346;3711.791848;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.12134545;38.70631331;3712.246238;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.1245232;38.70575606;3711.522485;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.126316;38.70580755;3711.589363;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.12783128;38.70599976;3711.839002;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.12997188;38.70579152;3711.568534;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.13158625;38.70577542;3711.54763;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.13292172;38.70587385;3711.675473;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.13447751;38.70580558;3711.586798;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.13582058;38.70578824;3711.564286;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.13696386;38.70583853;3711.629597;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.13815446;38.70582354;3711.610131;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.13924317;38.7058165;3711.60098;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14019951;38.70584394;3711.636623;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.1411373;38.70584747;3711.641212;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14201227;38.70584845;3711.642484;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14279875;38.70586532;3711.664384;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14354658;38.70587403;3711.675696;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14424685;38.7058791;3711.682291;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14488499;38.70589079;3711.697472;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14548222;38.70589985;3711.709239;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14603977;38.70590622;3711.717511;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14655104;38.70591496;3711.728858;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14702513;38.70592279;3711.739033;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14746517;38.70592889;3711.746956;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14786894;38.70593556;3711.755621;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14824063;38.70594178;3711.763697;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14858304;38.70594689;3711.770336;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14889599;38.70595188;3711.776819;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14918173;38.70595651;3711.782821;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14944237;38.70596038;3711.787854;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14967857;38.70596391;3711.792442;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.14989175;38.70596709;3711.796562;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.1500835;38.70596972;3711.799978;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.15025468;38.70597196;3711.802898;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.15040637;38.70597387;3711.80537;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.15053975;38.70597535;3711.807296;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.1506557;38.70597648;3711.808761;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.15075509;38.70597729;3711.809816;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.15083883;38.70597776;3711.810432;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.15090771;38.70597793;3711.810647;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.15096245;38.70597782;3711.810501;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.1510038;38.70597743;3711.809995;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.15103241;38.70597678;3711.809153;0.310418791
35.84808381;18.62512743;60.45882375;534.998421;65.15104892;38.70597589;3711.808004;0.310418791
35.84808381;18.62512743;60.45882375;535.0774183;65.12722044;38.7203125;3730.428271;0.310418791
35.84808381;18.62512743;60.45882375;535.1564156;65.14324366;38.71358329;3721.688433;0.310418791
35.84808381;18.62512743;60.45882375;535.2354129;65.14792759;38.7113021;3718.725632;0.310418791
35.84808381;18.62512743;60.45882375;535.3144102;65.13947604;38.71679538;3725.860264;0.310418791
35.84808381;18.62512743;60.45882375;535.3934075;65.14348263;38.71628969;3725.203487;0.310418791
35.84808381;18.62512743;60.45882375;535.4724048;65.14763482;38.71531105;3723.932437;0.310418791
35.84808381;18.62512743;60.45882375;535.5514021;65.1466045;38.71720747;3726.395481;0.310418791
35.84808381;18.62512743;60.45882375;535.6303994;65.14861394;38.71779163;3727.154186;0.310418791
35.84808381;18.62512743;60.45882375;535.7093967;65.15175403;38.71774089;3727.088285;0.310418791
35.84808381;18.62512743;60.45882375;535.788394;65.15337304;38.71853417;3728.1186;0.310418791
35.84808381;18.51942743;60.45882375;535.8673913;65.15614067;38.73718599;3731.048395;0.308657124
35.84808381;18.41372743;60.45882375;535.9463886;65.15971325;38.75572161;3733.554045;0.306895457
35.84808381;18.30802743;60.64613572;536.0253859;65.30977271;38.68852371;3626.332185;0.305133791
35.84808381;18.20232743;60.83344768;536.1043832;65.44095964;38.62573461;3525.697069;0.303372124
35.84808381;18.09662743;61.02075965;536.1833805;65.18185993;38.74531513;3656.126739;0.301610457
35.84808381;17.99092743;61.20807161;536.2623778;65.13233963;38.77498906;3671.999734;0.299848791
35.84808381;17.88522743;61.39538358;536.3413751;65.11683176;38.78872547;3667.558067;0.298087124
35.84808381;17.77952742;61.58269554;536.4203723;65.07454723;38.81401714;3677.240405;0.296325457
35.84808381;17.67382742;61.77000751;536.4993696;65.19476764;38.75791994;3586.24179;0.29456379
35.84808381;17.67382742;61.95731948;536.5783669;65.03154461;38.82674216;3671.062079;0.29456379
35.84808381;17.67382742;62.14463144;536.6573642;64.99241057;38.83489274;3681.107295;0.29456379
35.84808381;17.67382742;62.33194341;536.7363615;65.05252203;38.79030473;3626.15459;0.29456379
35.84808381;17.67382742;62.51925537;536.8153588;64.94251255;38.83397048;3679.970649;0.29456379
35.84808381;17.67382742;62.70656734;536.8943561;65.08261325;38.75001346;3576.497413;0.29456379
35.84808381;17.67382742;62.8938793;536.9733534;64.89345864;38.8312606;3676.63085;0.29456379
35.84808381;17.67382742;63.08119127;537.0523507;65.04772973;38.74156024;3566.079201;0.29456379
35.84808381;17.67382742;63.26850323;537.131348;64.84362713;38.83095963;3676.259911;0.29456379
35.84808381;17.67382742;63.4558152;537.2103453;64.98748019;38.74706249;3572.860477;0.29456379
35.84808381;17.67382742;63.64312716;537.2893426;64.79058854;38.83311048;3678.910742;0.29456379
35.84808381;17.67382742;63.83043913;537.3683399;64.92196726;38.75562558;3583.414092;0.29456379
35.84808381;17.67382742;64.0177511;537.4473372;64.73692908;38.83593781;3682.395302;0.29456379
35.84808381;17.67382742;64.20506306;537.5263345;64.85660619;38.76434743;3594.16338;0.29456379
35.84808381;17.67382742;64.39237503;537.6053318;64.68382575;38.83874459;3685.854528;0.29456379
35.84808381;17.67382742;64.57968699;537.6843291;64.79368713;38.77208225;3603.696206;0.29456379
35.84808381;17.67382742;64.76699896;537.7633264;64.63162;38.84137819;3689.100326;0.29456379
35.84808381;17.67382742;64.95431092;537.8423236;64.73376237;38.77860998;3611.741339;0.29456379
35.84808381;17.67382742;65.14162289;537.9213209;64.58034537;38.84386756;3692.16836;0.29456379
35.84808381;17.67382742;65.32893485;538.0003182;64.67668811;38.78405148;3618.447742;0.29456379
35.84808381;17.67382742;65.51624682;538.0793155;64.52996715;38.84626522;3695.123365;0.29456379
35.84808381;17.67382742;65.70355878;538.1583128;64.62205014;38.78864208;3624.10545;0.29456379
35.84808381;17.67382742;65.89087075;538.2373101;64.48043769;38.84861352;3698.017544;0.29456379
35.84808381;17.67382742;66.07818272;538.3163074;64.5694273;38.79260291;3628.986992;0.29456379
35.84808381;17.67382742;66.26549468;538.3953047;64.43171224;38.85093998;3700.884802;0.29456379
35.84808381;17.67382742;66.45280665;538.474302;64.51848256;38.79610174;3633.299138;0.29456379
35.84808381;17.67382742;66.64011861;538.5532993;64.38375269;38.85326048;3703.744714;0.29456379
35.84808381;17.67382742;66.82743058;538.6322966;64.46896874;38.79925535;3637.185825;0.29456379
35.84808381;17.67382742;67.01474254;538.7112939;64.33652701;38.85558347;3706.607687;0.29456379
35.84808381;17.67382742;67.20205451;538.7902912;64.42070818;38.80214291;3640.744613;0.29456379
35.84808381;17.67382742;67.38936647;538.8692885;64.29000763;38.85791309;3709.47884;0.29456379
35.84808381;17.67382742;67.57667844;538.9482858;64.37357169;38.80481815;3644.041717;0.29456379
35.84808381;17.67382742;67.7639904;539.0272831;64.24416996;38.86025115;3712.360389;0.29456379
35.84808381;17.67382742;67.7639904;539.1062804;64.19510728;38.88808635;3746.666018;0.29456379
35.84808381;17.67382742;67.7639904;539.1852777;64.16201818;38.90822964;3771.491714;0.29456379
35.84808381;17.67382742;67.7639904;539.2642749;64.16381741;38.91069039;3774.524482;0.29456379
35.84808381;17.67382742;67.7639904;539.3432722;64.15816856;38.91627856;3781.411653;0.29456379
35.84808381;17.67382742;67.7639904;539.4222695;64.16371216;38.91610589;3781.198847;0.29456379
35.84808381;17.67382742;67.7639904;539.5012668;64.16030935;38.92056676;3786.696668;0.29456379
35.84808381;17.67382742;67.7639904;539.5802641;64.16485647;38.92116975;3787.439824;0.29456379
35.84808381;17.67382742;67.7639904;539.6592614;64.1633317;38.92501393;3792.177595;0.29456379
35.84808381;17.67382742;67.7639904;539.7382587;64.16714187;38.92631468;3793.78072;0.29456379
35.84808381;17.67382742;67.7639904;539.817256;64.1675916;38.92945792;3797.654616;0.29456379
35.84808381;17.67382742;67.7639904;539.8962533;64.17115846;38.93115036;3799.740472;0.29456379
35.84808381;17.67382742;67.7639904;539.9752506;64.17327162;38.93369228;3802.873276;0.29456379
35.84808381;17.67382742;67.7639904;540.0542479;64.17700627;38.93551609;3805.121036;0.29456379
35.84808381;17.67382742;67.7639904;540.1332452;64.18035451;38.93762697;3807.722605;0.29456379
35.84808381;17.67382742;67.7639904;540.2122425;64.18451584;38.93940927;3809.919207;0.29456379
35.84808381;17.67382742;67.7639904;540.2912398;64.18875447;38.94122591;3812.158136;0.29456379
35.84808381;17.67382742;67.7639904;540.3702371;64.19434304;38.94232537;3813.513168;0.29456379
35.84808381;17.67382742;67.7639904;540.4492344;64.20214083;38.9421591;3813.308246;0.29456379
35.83942791;17.67382742;67.7639904;540.5282317;64.21670039;38.92858485;3807.246605;0.29456379
35.830772;17.67382742;67.7639904;540.607229;64.21649964;38.92290079;3810.909272;0.29456379
35.8221161;17.67382742;67.7639904;540.6862263;64.21912689;38.91600203;3813.074875;0.29456379
35.81346019;17.67382742;67.7639904;540.7652235;64.23058747;38.90402835;3808.985868;0.29456379
35.80480429;17.67382742;67.7639904;540.8442208;64.23479966;38.89583955;3809.561543;0.29456379
35.79614838;17.67382742;67.7639904;540.9232181;64.23674032;38.88918596;3812.029317;0.29456379
35.78749248;17.67382742;67.7639904;541.0022154;64.24483957;38.87917264;3810.356353;0.29456379
35.77883657;17.67382742;67.7639904;541.0812127;64.25106447;38.87006523;3809.799911;0.29456379
35.77018067;17.67382742;67.7639904;541.16021;64.25452977;38.86263321;3811.308283;0.29456379
35.76152476;17.67382742;67.7639904;541.2392073;64.26099553;38.85363936;3810.891784;0.29456379
35.75286886;17.67382742;67.7639904;541.2392073;64.28976805;38.83022505;3792.702709;0.29456379
35.74421295;17.67382742;67.7639904;541.2392073;64.27234472;38.8326187;3806.320802;0.29456379
35.73555705;17.67382742;67.7639904;541.2392073;64.27891219;38.8229795;3805.108923;0.29456379
35.72690114;17.67382742;67.7639904;541.2392073;64.29843266;38.80505814;3793.689672;0.29456379
35.71824524;17.67382742;67.7639904;541.2392073;64.28993055;38.80309257;3801.935202;0.29456379
35.70958933;17.67382742;67.7639904;541.2392073;64.29713153;38.79301115;3800.17833;0.29456379
35.70093343;17.67382742;67.7639904;541.2392073;64.31029162;38.77874147;3793.2596;0.29456379
35.69227752;17.67382742;67.7639904;541.2392073;64.30714368;38.77391674;3797.981353;0.29456379
35.68362162;17.67382742;67.7639904;541.2392073;64.31378931;38.763846;3796.237625;0.29456379
35.67496571;17.67382742;67.7639904;541.2392073;64.32283677;38.7517791;3792.033739;0.29456379
35.66630981;17.67382742;67.7639904;541.2392073;64.32249068;38.74518126;3794.5702;0.29456379
35.6576539;17.67382742;67.7639904;541.2392073;64.32794496;38.73534684;3793.117737;0.29456379
35.648998;17.67382742;67.7639904;541.2392073;64.33424895;38.72455524;3790.485588;0.29456379
35.6403421;17.67382742;67.7639904;541.2392073;64.33509158;38.71691426;3791.736431;0.29456379
35.63168619;17.67382742;67.7639904;541.2392073;64.33923123;38.70734766;3790.61405;0.29456379
35.62303029;17.67382742;67.7639904;541.2392073;64.3436467;38.69727494;3788.867876;0.29456379
35.61437438;17.67382742;67.7639904;541.2392073;64.34480911;38.68903619;3789.382009;0.29456379
35.60571848;17.67382742;67.7639904;541.2392073;64.34779258;38.67967598;3788.513984;0.29456379
35.59706257;17.67382742;67.7639904;541.2392073;64.35086231;38.67001032;3787.269506;0.29456379
35.58840667;17.67382742;67.7639904;541.2392073;64.35194139;38.66142806;3787.360265;0.29456379
35.57975076;17.67382742;67.7639904;541.2392073;64.35399742;38.65220108;3786.656445;0.29456379
35.57109486;17.67382742;67.7639904;541.2392073;64.35608109;38.64276835;3785.699044;0.29456379
35.56243895;17.67382742;67.7639904;541.2392073;64.35691406;38.63398461;3785.541491;0.29456379
35.55378305;17.67382742;67.7639904;541.2392073;64.35824786;38.62483424;3784.932085;0.29456379
35.54512714;17.67382742;67.7639904;541.2392073;64.35958834;38.6155367;3784.14131;0.29456379
35.53647124;17.67382742;67.7639904;541.2392073;64.3601239;38.60663172;3783.834322;0.29456379
35.52781533;17.67382742;67.7639904;541.2392073;64.36089426;38.59752091;3783.27368;0.29456379
35.51915943;17.67382742;67.7639904;541.2392073;64.36165927;38.58830265;3782.5806;0.29456379
35.51050352;17.67382742;67.7639904;541.2392073;64.36189453;38.57932285;3782.18142;0.29456379
35.50184762;17.67382742;67.7639904;541.2392073;64.36221807;38.5702296;3781.642403;0.29456379
35.49319171;17.67382742;67.7639904;541.2392073;64.36252654;38.5610578;3781.006586;0.29456379
35.48453581;17.67382742;67.7639904;541.2392073;64.36247829;38.55203087;3780.549319;0.29456379
35.4758799;17.67382742;67.7639904;541.2392073;64.36244005;38.54294285;3780.016762;0.29456379
35.467224;17.67382742;67.7639904;541.2392073;64.36237835;38.533798;3779.41415;0.29456379
35.45856809;17.67382742;67.7639904;541.2392073;64.36207063;38.52474069;3778.919439;0.29456379
35.44991219;17.67382742;67.7639904;541.2392073;64.36173314;38.51565164;3778.385606;0.29456379
35.44125628;17.67382742;67.7639904;541.2392073;64.36136581;38.50652188;3777.801599;0.29456379
35.43260038;17.67382742;67.7639904;541.2392073;64.36082409;38.49744458;3777.282254;0.29456379
35.42394447;17.67382742;67.7639904;541.2392073;64.36023466;38.48835149;3776.74344;0.29456379
35.41528857;17.67382742;67.7639904;541.2392073;64.35961093;38.47922967;3776.169218;0.29456379
35.40663266;17.67382742;67.7639904;541.2392073;64.35885998;38.47013879;3775.633141;0.29456379
35.39797676;17.67382742;67.7639904;541.2392073;64.35805507;38.46104064;3775.088087;0.29456379
35.38932085;17.67382742;67.7639904;541.2392073;64.35721352;38.45192239;3774.518267;0.29456379
35.38066495;17.67382742;67.7639904;541.2392073;64.35627614;38.44282205;3773.970524;0.29456379
35.37200904;17.67382742;67.7639904;541.2392073;64.35528487;38.4337187;3773.419063;0.29456379
35.36335314;17.67382742;67.7639904;541.2392073;64.3542562;38.42460148;3772.850507;0.29456379
35.35469723;17.67382742;67.7639904;541.2392073;64.35315315;38.41549425;3772.294281;0.29456379
35.34604133;17.67382742;67.7639904;541.2392073;64.35199921;38.40638609;3771.736885;0.29456379
35.33738542;17.67382742;67.7639904;541.2392073;64.35080853;38.39726836;3771.167716;0.29456379
35.32872952;17.67382742;67.7639904;541.2392073;64.34955828;38.388156;3770.605154;0.29456379
35.32007361;17.67382742;67.7639904;541.2392073;64.34826158;38.3790435;3770.042428;0.29456379
35.31141771;17.67382742;67.7639904;541.2392073;64.34692959;38.36992451;3769.471689;0.29456379
35.3027618;17.67382742;67.7639904;541.2392073;64.34554875;38.36080811;3768.904156;0.29456379
35.2941059;17.67382742;67.7639904;541.2392073;64.34412615;38.35169189;3768.336829;0.29456379
35.28544999;17.67382742;67.7639904;541.2392073;64.34267043;38.34257118;3767.763992;0.29456379
35.27679409;17.67382742;67.7639904;541.2392073;64.34117369;38.33345158;3767.1925;0.29456379
35.26813818;17.67382742;67.7639904;541.2392073;64.33963989;38.32433211;3766.621177;0.29456379
35.25948228;17.67382742;67.7639904;541.2392073;64.33807539;38.3152096;3766.04611;0.29456379
35.25082637;17.67382742;67.7639904;541.2392073;64.33647598;38.30608731;3765.47131;0.29456379
35.24217047;17.67382742;67.7639904;541.2392073;64.33484379;38.2969651;3764.896608;0.29456379
35.23351457;17.67382742;67.7639904;541.2392073;64.3331836;38.28784077;3764.319288;0.29456379
35.22485866;17.67382742;67.7639904;541.2392073;64.33149331;38.27871622;3763.74171;0.29456379
35.21620276;17.67382742;67.7639904;541.2392073;64.32977416;38.26959167;3763.164115;0.29456379
35.20754685;17.67382742;67.7639904;541.2392073;64.32802974;38.26046558;3762.584647;0.29456379
35.19889095;17.67382742;67.7639904;541.2392073;64.32625916;38.25133913;3762.004717;0.29456379
35.19023504;17.67382742;67.79347015;541.2392073;64.34677996;38.22636947;3741.898754;0.29456379
35.18157914;17.67382742;67.82294989;541.2392073;64.30900426;38.23668693;3765.282559;0.29456379
35.17292323;17.67382742;67.85242963;541.2392073;64.3190621;38.22020593;3755.638492;0.29456379
35.16426733;17.67382742;67.88190937;541.2392073;64.33583691;38.19674864;3737.396449;0.29456379
35.15561142;17.67382742;67.91138911;541.2392073;64.28535174;38.21528768;3770.912994;0.29456379
35.14695552;17.67382742;67.94086885;541.2392073;64.30618319;38.19225004;3753.188149;0.29456379
35.13829961;17.67382742;67.97034859;541.2392073;64.32629225;38.1654568;3730.834708;0.29456379
35.12964371;17.67382742;67.99982833;541.2392073;64.41358527;38.08890232;3647.152776;0.29456379
35.1209878;17.67382742;68.02930808;541.2392073;64.31265254;38.1161963;3691.459383;0.29456379
35.1123319;17.67382742;68.05878782;541.2392073;64.17578381;38.18238305;3783.699579;0.29456379
35.10367599;17.67382742;68.08826756;541.2392073;64.06370611;38.2250778;3846.986952;0.29456379
35.09502009;17.67382742;68.1177473;541.2392073;64.3345087;38.06322665;3658.180719;0.29456379
35.08636418;17.67382742;68.14722704;541.2392073;64.25303263;38.0839813;3694.427899;0.29456379
35.07770828;17.67382742;68.17670678;541.2392073;64.3368198;38.02330952;3630.320682;0.29456379
35.06905237;17.67382742;68.20618652;541.2392073;64.20892031;38.0744347;3703.998174;0.29456379
35.06039647;17.67382742;68.23566626;541.2392073;64.30281327;38.00944169;3634.565223;0.29456379
35.05174056;17.67382742;68.26514601;541.2392073;64.18418895;38.05711032;3703.982685;0.29456379
35.04308466;17.67382742;68.29462575;541.2392073;64.27811203;37.99158159;3633.889484;0.29456379
35.03442875;17.67382742;68.32410549;541.2392073;64.17189332;38.03326329;3695.928317;0.29456379
35.02577285;17.67382742;68.35358523;541.2392073;64.33548624;37.94763081;3601.058159;0.29456379
35.01711694;17.67382742;68.38306497;541.2392073;64.50503377;37.84837658;3489.399817;0.29456379
35.00846104;17.67382742;68.41254471;541.2392073;64.16771085;37.99851558;3685.107361;0.29456379
34.99980513;17.67382742;68.44202445;541.2392073;64.32430497;37.9191669;3597.981712;0.29456379
34.99114923;17.67382742;68.47150419;541.2392073;64.49604589;37.81907861;3485.295418;0.29456379
34.99114923;17.67382742;68.50098394;541.2392073;64.16276345;37.97581109;3678.461135;0.29456379
34.99114923;17.67382742;68.53046368;541.2392073;64.0534447;38.03841057;3755.612166;0.29456379
34.99114923;17.67382742;68.55994342;541.2392073;63.94277608;38.09005883;3819.266314;0.29456379
34.99114923;17.67382742;68.58942316;541.2392073;64.21638057;37.93997973;3634.30059;0.29456379
34.99114923;17.67382742;68.6189029;541.2392073;64.0978701;37.99427953;3701.222655;0.29456379
34.99114923;17.67382742;68.64838264;541.2392073;64.20650967;37.93098864;3623.219482;0.29456379
34.99114923;17.67382742;68.67786238;541.2392073;64.07475065;37.9970361;3704.619993;0.29456379
34.99114923;17.67382742;68.70734212;541.2392073;64.18317897;37.93413021;3627.091325;0.29456379
34.99114923;17.67382742;68.73682187;541.2392073;64.06025724;37.99732976;3704.981922;0.29456379
34.99114923;17.67382742;68.76630161;541.2392073;64.16302082;37.93707263;3630.717732;0.29456379
34.99114923;17.67382742;68.79578135;541.2392073;64.04895146;37.99744985;3705.129925;0.29456379
34.99114923;17.67382742;68.82526109;541.2392073;64.14877256;37.93704693;3630.686057;0.29456379
34.99114923;17.67382742;68.85474083;541.2392073;64.0373393;37.99720945;3704.83365;0.29456379
34.99114923;17.67382742;68.88422057;541.2392073;64.13338584;37.9391299;3633.253214;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.02708389;37.99728592;3704.927893;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.13246128;37.93577712;3629.12107;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.02196762;37.99648282;3703.938105;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.13516971;37.93369147;3626.550596;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.0176914;37.99630238;3703.715726;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.13208304;37.9339502;3626.869474;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.01258761;37.99755508;3705.259616;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.13259382;37.93235908;3624.908492;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.01400191;37.99483778;3701.910664;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.12583284;37.93432812;3627.335242;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.00511306;37.99943736;3707.579443;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.1240195;37.9343866;3627.407311;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.00721718;37.99665129;3704.145731;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.12607698;37.9319864;3624.449178;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.00664192;37.99549589;3702.721763;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.12213527;37.93301983;3625.722831;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.00141385;37.9978447;3705.616566;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.12559578;37.93059738;3622.737271;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.0075065;37.99295582;3699.591232;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11568334;37.9346826;3627.772127;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99679424;37.99980088;3708.027468;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11775604;37.9333462;3626.125068;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99725899;37.99895012;3706.978938;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11568982;37.93379751;3626.681293;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99911576;37.9965913;3704.071799;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11925353;37.93123602;3623.524373;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.00044617;37.99471091;3701.754304;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11449248;37.93320934;3625.956393;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99389926;37.99863327;3706.588433;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11260034;37.93411596;3627.073761;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99863713;37.99503022;3702.147844;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11377014;37.93286009;3625.52596;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99345045;37.9979835;3705.787625;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11076802;37.93440512;3627.430134;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.00022142;37.99322918;3699.928147;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.10992503;37.93428719;3627.284802;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99081981;37.9997063;3707.910895;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11209815;37.93337607;3626.161888;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99252359;37.99848125;3706.401078;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11039441;37.93400167;3626.932911;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99668753;37.9950885;3702.21967;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11217556;37.93267342;3625.295896;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99211428;37.9977567;3705.5081;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11698714;37.93032562;3622.402346;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99948084;37.99282544;3699.430553;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.10817635;37.93455566;3627.615673;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.98971811;37.99986556;3708.107178;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11142243;37.93321934;3625.968717;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99132198;37.9989603;3706.991483;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.110303;37.93372046;3626.586328;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99438401;37.99642552;3703.867486;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11443243;37.93132497;3623.63399;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99566246;37.99516189;3702.310114;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11170986;37.93272439;3625.35872;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99134206;37.99804639;3705.865136;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.10924002;37.93429471;3627.294061;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.9988441;37.99320118;3699.893633;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.10901681;37.9341015;3627.055948;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.98974898;37.99982145;3708.052813;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11170669;37.93316287;3625.899122;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99189277;37.99865405;3706.614051;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11062092;37.93368959;3626.548282;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99598376;37.99558345;3702.829674;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11384401;37.93180321;3624.223401;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99385456;37.99676365;3704.284222;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11597087;37.93089391;3623.102735;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99672285;37.99490247;3701.990389;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.1127708;37.93252632;3625.1146;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99184728;37.99835274;3706.242699;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11111516;37.93375379;3626.627408;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99805988;37.99441805;3701.393369;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.1128779;37.932568;3625.165972;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99185082;37.99874233;3706.722855;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11222714;37.93334951;3626.12915;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.9965351;37.99579825;3703.094401;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.1162098;37.93105517;3623.30148;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99588603;37.99612078;3703.491906;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11699737;37.93079127;3622.976239;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99661862;37.99572209;3703.000544;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11659532;37.931074;3623.324691;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99571012;37.99645112;3703.899032;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11847712;37.93024098;3622.29803;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99824851;37.9949332;3702.028263;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11603718;37.93149469;3623.843168;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;63.99449508;37.99762326;3705.343644;0.29456379
34.99114923;17.67382742;68.91370031;541.2392073;64.11333048;37.93326434;3626.024185;0.29456379
34.99114923;17.67382742;68.91370031;540.7912983;63.99989534;37.98021679;3683.890961;0.29456379
34.99114923;17.67382742;68.91370031;540.3433893;63.9661191;37.98592261;3690.923119;0.29456379
34.99114923;17.67382742;68.91370031;539.8954802;63.95032073;37.9806395;3684.411931;0.29456379
34.99114923;17.67382742;68.91370031;539.4475712;63.93094302;37.97613423;3678.859389;0.29456379
34.99114923;17.67382742;68.91370031;538.9996622;64.0435817;37.91776954;3606.927543;0.29456379
34.99114923;17.67382742;68.65489079;538.5517532;64.21305177;37.83615304;3506.338884;0.29456379
34.99114923;17.67382742;68.39608127;538.1038441;63.95408878;37.9548116;3652.58021;0.29456379
34.99114923;17.67382742;68.13727176;537.6559351;64.03294858;37.91977963;3609.404887;0.29456379
34.99114923;17.67382742;67.87846224;537.2080261;64.04051564;37.91332388;3601.44846;0.29456379
34.99114923;17.67382742;67.61965272;536.7601171;63.96784641;37.95054707;3647.324363;0.29456379
34.99114923;17.67382742;67.3608432;536.312208;64.07488334;37.90290194;3588.603893;0.29456379
34.99114923;17.67382742;67.10203368;535.864299;64.06765438;37.90438197;3590.427962;0.29456379
34.99114923;17.67382742;66.84322416;535.41639;64.01002453;37.93604009;3629.445166;0.29456379
34.99114923;17.67382742;66.58441464;534.968481;64.10643137;37.89356627;3577.0981;0.29456379
34.99114923;17.67382742;66.32560512;534.5205719;64.08482907;37.90287969;3588.576468;0.29456379
34.99114923;17.67382742;66.0667956;534.0726629;64.09326123;37.90164116;3587.050034;0.29456379
34.99114923;17.67382742;65.80798608;533.6247539;64.10982432;37.89675401;3581.026842;0.29456379
34.99114923;17.67382742;65.54917656;533.1768449;64.11556869;37.89632282;3580.495424;0.29456379
34.99114923;17.67382742;65.29036705;532.7289358;64.13099892;37.8917347;3574.840773;0.29456379
34.99114923;17.67382742;65.03155753;532.2810268;64.13700966;37.89163952;3574.723467;0.29456379
34.99114923;17.67382742;64.77274801;531.8331178;64.15534497;37.88568262;3567.381861;0.29456379
34.99114923;17.67382742;64.51393849;531.3852088;64.08687913;37.94366569;3638.843372;0.29456379
34.99114923;17.67382742;64.25512897;530.9372997;64.19607406;37.87982993;3560.168679;0.29456379
34.99114923;17.67382742;63.99631945;530.4893907;64.20273978;37.87425729;3553.30065;0.29456379
34.99114923;17.67382742;63.73750993;530.0414817;64.14974252;37.92080039;3610.66293;0.29456379
34.99114923;17.67382742;63.47870041;529.5935727;64.23862891;37.86746101;3544.924541;0.29456379
34.99114923;17.67382742;63.21989089;529.1456636;64.14274824;37.92761545;3619.062173;0.29456379
34.99114923;17.67382742;62.96108137;528.6977546;64.26629633;37.86082459;3536.745456;0.29456379
34.99114923;17.67382742;62.70227186;528.2498456;64.15766295;37.92497701;3615.810423;0.29456379
34.99114923;17.67382742;62.44346234;527.8019366;64.28882911;37.85621908;3531.069376;0.29456379
34.99114923;17.67382742;62.18465282;527.3540275;64.1777993;37.92067464;3610.507941;0.29456379
34.99114923;17.67382742;61.9258433;526.9061185;64.31274818;37.85051536;3524.039797;0.29456379
34.99114923;17.67382742;61.66703378;526.4582095;64.20918631;37.9101387;3597.522872;0.29456379
34.99114923;17.67382742;61.40822426;526.0103005;64.3389827;37.84347404;3515.361689;0.29456379
34.99114923;17.67382742;61.14941474;525.5623914;64.2407153;37.89970723;3584.66656;0.29456379
34.99114923;17.67382742;60.89060522;525.1144824;64.36572986;37.8365695;3506.852153;0.29456379
34.99114923;17.67382742;60.6317957;524.6665734;64.26541659;37.8940486;3577.692555;0.29456379
34.99114923;17.67382742;60.37298618;524.2186644;64.39309872;37.82959081;3498.251224;0.29456379
34.99114923;17.67382742;60.11417666;523.7707553;64.30939085;37.87853444;3558.572048;0.29456379
34.99114923;17.67382742;59.85536715;523.3228463;64.42047252;37.82257878;3489.609218;0.29456379
34.99114923;17.67382742;59.59655763;522.8749373;64.36115128;37.85950624;3535.120645;0.29456379
34.99114923;17.67382742;59.33774811;522.4270283;64.44802089;37.81559389;3481.000662;0.29456379
34.99114923;17.67382742;59.07893859;521.9791192;64.42780029;37.83404993;3503.746898;0.29456379
34.99114923;17.67382742;58.82012907;521.5312102;64.32246562;37.88928371;3571.820037;0.29456379
34.99114923;17.67382742;58.82012907;521.0833012;64.4645082;37.81191415;3476.465544;0.29456379
34.99114923;17.67382742;58.82012907;520.6353922;64.52706147;37.76366717;3417.00332;0.29456379
34.99114923;17.67382742;58.82012907;520.1874831;64.56932592;37.72689244;3371.680116;0.29456379
34.99114923;17.67382742;58.82012907;519.7395741;64.5307941;37.72810687;3373.176857;0.29456379
34.99114923;17.67382742;58.82012907;519.2916651;64.51274722;37.72127149;3364.752553;0.29456379
34.99114923;17.67382742;58.82012907;518.8437561;64.48834964;37.71763675;3360.272898;0.29456379
34.99114923;17.67382742;58.82012907;518.395847;64.46606638;37.71315516;3354.749547;0.29456379
34.99114923;17.67382742;58.82012907;517.947938;64.44371058;37.70868831;3349.244347;0.29456379
34.99114923;17.67382742;58.82012907;517.500029;64.42143817;37.70413834;3343.636715;0.29456379
34.99114923;17.67382742;58.82012907;517.05212;64.39894332;37.69963734;3338.089434;0.29456379
34.99114923;17.67382742;58.82012907;516.6042109;64.37612885;37.69523312;3332.661438;0.29456379
34.99114923;17.67382742;58.82012907;516.1563019;64.35293932;37.69095641;3327.390585;0.29456379
34.99114923;17.67382742;58.82012907;515.7083929;64.32936255;37.68681853;3322.290839;0.29456379
34.99114923;17.67382742;58.82012907;515.2604839;64.30540671;37.68282127;3317.364387;0.29456379
34.99114923;17.67382742;58.82012907;514.8125748;64.06821364;37.78048127;3437.725932;0.29456379
34.99114923;17.67382742;58.82012907;514.3646658;64.18423752;37.71784795;3360.533195;0.29456379
34.99114923;17.67382742;58.82012907;513.9167568;64.00402274;37.78507714;3443.390134;0.29456379
34.99114923;17.67382742;58.82012907;513.4688478;63.95187177;37.79461521;3455.145386;0.29456379
34.99114923;17.67382742;58.82012907;513.0209387;64.0931802;37.73123119;3377.027434;0.29456379
34.99114923;17.67382742;58.82012907;512.5730297;64.21826246;37.65916215;3288.20559;0.29456379
34.99114923;17.67382742;58.82012907;512.1251207;63.90523151;37.77703315;3433.476289;0.29456379
34.99114923;17.67382742;58.82012907;511.6772117;63.84885153;37.78710636;3445.891067;0.29456379
34.99114923;17.67382742;58.82012907;511.2293026;64.00763159;37.71302848;3354.59341;0.29456379
34.99114923;17.67382742;58.82012907;510.7813936;63.86280336;37.75741065;3409.292436;0.29456379
34.99114923;17.67382742;58.82012907;510.3334846;63.77781512;37.77875274;3435.595602;0.29456379
34.99114923;17.67382742;58.82012907;509.8855756;63.98207299;37.67901111;3312.668547;0.29456379
34.99114923;17.67382742;58.82012907;509.4376665;63.76765327;37.75708906;3408.896093;0.29456379
34.99114923;17.67382742;58.82012907;508.9897575;63.70287148;37.7700647;3424.887981;0.29456379
34.99114923;17.67382742;58.82012907;508.5418485;63.85908939;37.69263813;3329.463233;0.29456379
34.99114923;17.67382742;58.82012907;508.0939395;63.68263267;37.75307465;3403.948511;0.29456379
34.99114923;17.67382742;58.82012907;507.6460304;63.62173552;37.76389718;3417.286792;0.29456379
34.99114923;17.67382742;58.82012907;507.1981214;63.74565824;37.69994584;3338.469647;0.29456379
