Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
34.99114923;17.67382742;58.82012907;506.7502124;63.59739263;37.7477855;3397.429874;0.29456379
34.99114923;17.67382742;58.82012907;506.3023034;63.54069409;37.75688444;3408.643909;0.29456379
34.99114923;17.67382742;58.82012907;505.8543943;63.63132031;37.70726737;3347.493112;0.29456379
34.99114923;17.67382742;58.82012907;505.8543943;63.52582335;37.74749292;3397.069277;0.29456379
34.99114923;17.67382742;58.82012907;505.8543943;63.44600966;37.78681423;3445.53102;0.29456379
34.99114923;17.67382742;58.82012907;505.8543943;63.57124444;37.7258056;3370.340635;0.29456379
34.99114923;17.67382742;58.82012907;505.8543943;63.66114566;37.68073847;3314.797429;0.29456379
34.99114923;17.67382742;58.82012907;505.8543943;63.5193981;37.74260274;3391.042355;0.29456379
34.99114923;17.43454785;58.82012907;505.8543943;63.40317293;37.84486632;3469.461157;0.290575798
34.99114923;17.19526827;58.82012907;505.8543943;63.29537018;37.94134707;3537.533184;0.286587805
34.99114923;16.9559887;58.82012907;505.8543943;63.56085696;37.85321461;3384.099271;0.282599812
34.99114923;16.71670912;58.82012907;505.8543943;63.47627096;37.93696572;3433.973193;0.278611819
34.99114923;16.47742955;58.82012907;505.8543943;63.57002469;37.93564355;3383.300786;0.274623826
34.99114923;16.23814998;58.82012907;505.8543943;63.46006121;38.04011494;3452.466821;0.270635833
34.99114923;15.9988704;58.82012907;505.8543943;63.56987143;38.0327897;3393.420063;0.26664784
34.99114923;15.75959083;58.82012907;505.8543943;63.45886215;38.14236154;3463.084015;0.262659847
34.99114923;15.52031125;58.82012907;505.8543943;63.57474179;38.13362459;3401.047783;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.44803453;38.20171144;3474.737023;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.57205319;38.13460787;3402.111962;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.44806724;38.20087171;3473.828199;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.57058165;38.13385127;3401.293114;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.4471388;38.19966105;3472.517914;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.57874947;38.12823662;3395.216467;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.44603216;38.19854104;3471.305749;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.57722611;38.12742906;3394.342464;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.44006882;38.20044719;3473.368741;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.56798867;38.13077883;3397.967865;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.43835529;38.20009972;3472.992681;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.56724579;38.12971434;3396.815782;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.43541729;38.20036517;3473.279979;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.56677862;38.12871347;3395.732555;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.43168781;38.20132784;3474.321856;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.56647044;38.12779871;3394.742528;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.42778453;38.20261389;3475.713732;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.56603075;38.12715682;3394.047821;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.42482155;38.20353051;3476.705773;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.56537463;38.12673663;3393.593061;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.42258173;38.2041184;3477.342035;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.56459822;38.12648212;3393.317606;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.4208591;38.20448161;3477.735134;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.56373948;38.12635814;3393.183424;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.41951631;38.20468528;3477.955553;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.56282257;38.1263378;3393.161412;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.41845223;38.20477644;3478.054222;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.56187158;38.12639398;3393.222217;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.41758885;38.20479166;3478.070695;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.56091218;38.12650006;3393.337019;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.41686648;38.20475955;3478.03594;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.55996925;38.12663229;3393.480136;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.4162408;38.20470188;3477.973525;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.55906376;38.12677189;3393.631214;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.41568005;38.20463444;3477.900532;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.55821083;38.12690574;3393.776082;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.41516228;38.20456801;3477.828643;0.258671854
34.99114923;15.52031125;58.82012907;505.8543943;63.55741922;38.12702605;3393.906295;0.258671854
34.95861648;15.52031125;58.82012907;505.8543943;63.41534729;38.16658422;3471.929069;0.258671854
34.92608373;15.52031125;58.82012907;505.8543943;63.54028044;38.05966937;3391.426583;0.258671854
34.89355098;15.52031125;58.82012907;505.8543943;63.41018848;38.0907659;3460.291476;0.258671854
34.86101823;15.52031125;58.82012907;505.8543943;63.51632188;37.99454833;3391.366481;0.258671854
34.82848548;15.52031125;58.82012907;505.8543943;63.3908292;38.0228521;3457.208809;0.258671854
34.79595273;15.52031125;58.82012907;505.8543943;63.50376912;37.92269923;3384.024702;0.258671854
34.76341999;15.52031125;58.82012907;505.8543943;63.38202683;37.94878024;3447.461365;0.258671854
34.73088724;15.52031125;58.99952775;505.8543943;63.35871735;37.91162838;3442.462188;0.258671854
34.69835449;15.52031125;59.17892642;505.8543943;63.32497845;37.87735668;3440.58015;0.258671854
34.66582174;15.52031125;59.3583251;505.8543943;63.29149689;37.84294765;3438.549486;0.258671854
34.63328899;15.52031125;59.53772378;505.8543943;63.25784078;37.80850654;3436.484097;0.258671854
34.60075624;15.52031125;59.71712245;505.8543943;63.22426164;37.77405821;3434.410897;0.258671854
34.56822349;15.52031125;59.89652113;505.8543943;63.18908623;37.74172;3434.621445;0.258671854
34.53569074;15.52031125;60.07591981;505.8543943;63.15544116;37.70742373;3432.712811;0.258671854
34.50315799;15.52031125;60.25531848;505.8543943;63.12157941;37.67297134;3430.63522;0.258671854
34.47062524;15.52031125;60.43471716;505.8543943;63.08694817;37.63891906;3428.990658;0.258671854
34.4380925;15.52031125;60.61411583;505.8543943;63.05320283;37.60449237;3426.940874;0.258671854
34.40555975;15.52031125;60.79351451;505.8543943;63.01838051;37.57059359;3425.462445;0.258671854
34.373027;15.52031125;60.97291319;505.8543943;62.98492929;37.53613254;3423.375469;0.258671854
34.34049425;15.52031125;61.15231186;505.8543943;62.94994996;37.50241793;3422.096361;0.258671854
34.3079615;15.52031125;61.33171054;505.8543943;62.91699932;37.46785432;3419.898404;0.258671854
34.27542875;15.52031125;61.51110922;505.8543943;62.88128627;37.43469748;3419.22296;0.258671854
34.242896;15.52031125;61.69050789;505.8543943;62.84892782;37.40001256;3416.893704;0.258671854
34.21036325;15.52031125;61.86990657;505.8543943;62.81336838;37.3668358;3416.196705;0.258671854
34.1778305;15.52031125;62.04930525;505.8543943;62.78189506;37.33181813;3413.50731;0.258671854
34.14529775;15.52031125;62.22870392;505.8543943;62.74574965;37.29908226;3413.287478;0.258671854
34.112765;15.52031125;62.4081026;505.8543943;62.71569711;37.26347137;3409.956065;0.258671854
34.08023226;15.52031125;62.58750128;505.8543943;62.67850956;37.23141836;3410.47527;0.258671854
34.04769951;15.52031125;62.76689995;505.8543943;62.81385194;37.09881576;3302.171364;0.258671854
34.01516676;15.52031125;62.94629863;505.8543943;62.6286891;37.15313931;3396.174461;0.258671854
33.98263401;15.52031125;63.12569731;505.8543943;62.58020874;37.1301247;3406.475784;0.258671854
33.95010126;15.52031125;63.30509598;505.8543943;62.54884473;37.09535737;3404.057342;0.258671854
33.91756851;15.52031125;63.48449466;505.8543943;62.67035104;36.97205417;3305.81802;0.258671854
33.88503576;15.52031125;63.66389334;505.8543943;62.50153609;37.01697391;3389.643535;0.258671854
33.85250301;15.52031125;63.84329201;505.8543943;62.45230241;36.99421984;3400.226836;0.258671854
33.81997026;15.52031125;64.02269069;505.8543943;62.41732363;36.96214429;3400.721649;0.258671854
33.78743751;15.52031125;64.20208937;505.8543943;62.54343806;36.83561042;3298.985837;0.258671854
33.75490477;15.52031125;64.38148804;505.8543943;62.37405476;36.88131217;3383.657694;0.258671854
33.72237202;15.52031125;64.56088672;505.8543943;62.32573327;36.85814797;3393.797122;0.258671854
33.68983927;15.52031125;64.7402854;505.8543943;62.29146894;36.82594695;3394.156152;0.258671854
33.65730652;15.52031125;64.91968407;505.8543943;62.40534164;36.70615698;3299.719136;0.258671854
33.62477377;15.52031125;65.09908275;505.8543943;62.24548739;36.74698486;3379.116104;0.258671854
33.59224102;15.52031125;65.27848143;505.8543943;62.2000786;36.72252121;3387.849158;0.258671854
33.55970827;15.52031125;65.4578801;505.8543943;62.16728226;36.6897602;3387.602115;0.258671854
33.52717552;15.52031125;65.63727878;505.8543943;62.28312445;36.56855239;3291.630597;0.258671854
33.49464277;15.52031125;65.81667746;505.8543943;62.11909982;36.612474;3374.37586;0.258671854
33.46211002;15.52031125;65.81667746;505.8543943;62.21968861;36.52247877;3312.18519;0.258671854
33.42957728;15.52031125;65.81667746;505.8543943;62.1108449;36.54241715;3368.973792;0.258671854
33.39704453;15.52031125;65.81667746;505.8543943;62.22097946;36.44626388;3300.118385;0.258671854
33.36451178;15.52031125;65.81667746;505.8543943;62.10644319;36.46941194;3360.380774;0.258671854
33.33197903;15.52031125;65.81667746;505.8543943;62.24792382;36.35704353;3273.976001;0.258671854
33.29944628;15.52031125;65.81667746;505.8543943;62.10574701;36.39533833;3350.631449;0.258671854
33.26691353;15.52031125;65.81667746;505.8543943;62.30268392;36.25473987;3233.673772;0.258671854
33.23438078;15.52031125;65.81667746;505.8543943;62.12019918;36.3153507;3334.481483;0.258671854
33.20184803;15.52031125;65.81667746;505.8543943;62.06464533;36.30569554;3359.241509;0.258671854
33.16931528;15.52031125;65.81667746;505.8543943;62.13221434;36.2229583;3304.906041;0.258671854
33.13678253;15.52031125;65.81667746;505.8543943;62.01813211;36.24933401;3368.66167;0.258671854
33.10424979;15.52031125;65.81667746;505.8543943;61.9372599;36.26891996;3425.068845;0.258671854
33.07171704;15.52031125;65.81667746;505.8543943;61.82780262;36.2918652;3485.111738;0.258671854
33.03918429;15.52031125;65.81667746;505.8543943;62.09597368;36.09499978;3307.257275;0.258671854
33.00665154;15.52031125;65.81667746;505.8543943;62.00092457;36.10732032;3355.801229;0.258671854
32.97411879;15.52031125;65.81667746;505.8543943;62.08672044;36.01766037;3293.973425;0.258671854
32.94158604;15.52031125;65.81667746;505.8543943;61.97366453;36.04389443;3357.575752;0.258671854
32.90905329;15.52031125;65.81667746;505.8543943;62.07470018;35.94662783;3287.515397;0.258671854
32.87652054;15.52031125;65.81667746;505.8543943;61.95950883;35.97426238;3352.633449;0.258671854
32.84398779;15.52031125;65.81667746;505.8543943;62.0559984;35.87986467;3285.678052;0.258671854
32.81145504;15.52031125;65.81667746;505.8543943;61.94494093;35.90562615;3348.768912;0.258671854
32.7789223;15.52031125;65.81667746;505.8543943;62.05235722;35.80515029;3275.235227;0.258671854
32.74638955;15.52031125;65.81667746;505.8543943;61.93821989;35.83183953;3339.330181;0.258671854
32.7138568;15.52031125;65.81667746;505.8543943;61.833079;35.86366053;3408.979146;0.258671854
32.68132405;15.52031125;65.81667746;505.8543943;61.97444228;35.74576306;3316.590363;0.258671854
32.6487913;15.52031125;65.81667746;505.8543943;62.05881428;35.65802717;3256.844934;0.258671854
32.61625855;15.52031125;65.81667746;505.8543943;61.9328218;35.68821089;3324.72191;0.258671854
32.5837258;15.52031125;65.81667746;506.4789639;62.02758167;35.6143008;3279.939917;0.258671854
32.55119305;15.52031125;65.81667746;507.1035335;62.0478481;35.58313988;3281.424621;0.258671854
32.5186603;15.52031125;65.81667746;507.7281031;62.06753015;35.55451365;3285.652589;0.258671854
32.48612755;15.52031125;65.81667746;508.3526727;61.92915878;35.61243057;3383.54473;0.258671854
32.45359481;15.52031125;65.81667746;508.9772423;62.09708812;35.5035117;3300.873317;0.258671854
32.42106206;15.52031125;65.81667746;509.6018118;62.13015611;35.46716458;3296.74509;0.258671854
32.38852931;15.52031125;65.81667746;510.2263814;62.02905454;35.50288596;3370.615378;0.258671854
32.35599656;15.52031125;65.81667746;510.850951;62.17341031;35.40957637;3304.837632;0.258671854
32.32346381;15.52031125;65.81667746;511.4755206;62.03677467;35.46801347;3403.292758;0.258671854
32.29093106;15.52031125;65.81667746;512.1000902;62.21512479;35.35409572;3315.211153;0.258671854
32.25839831;15.52031125;65.81667746;512.7246598;62.08580291;35.40789309;3408.64478;0.258671854
32.22586556;15.52031125;65.81667746;513.3492294;62.26324771;35.29445016;3321.077059;0.258671854
32.19333281;15.52031125;65.81667746;513.9737989;62.15173722;35.33825601;3403.69703;0.258671854
32.16080006;15.52031125;65.81667746;514.5983685;62.31538442;35.23279563;3324.768699;0.258671854
32.12826732;15.52031125;65.81667746;515.2229381;62.21955382;35.26812867;3398.218677;0.258671854
32.09573457;15.52031125;65.81667746;515.8475077;62.36876435;35.17091331;3328.213789;0.258671854
32.06320182;15.52031125;65.81667746;516.4720773;62.28572154;35.19939141;3394.244795;0.258671854
32.03066907;15.52031125;65.81667746;517.0966469;62.42239458;35.10921585;3331.858958;0.258671854
31.99813632;15.52031125;65.81667746;517.7212164;62.34920591;35.13242051;3392.182618;0.258671854
31.96560357;15.52031125;65.81667746;518.345786;62.27151302;35.16370614;3461.252163;0.258671854
31.93307082;15.52031125;65.81667746;518.9703556;62.30412088;35.1323009;3462.472452;0.258671854
31.90053807;15.52031125;65.81667746;519.5949252;62.32417742;35.10602791;3469.247278;0.258671854
31.86800532;15.52031125;65.81667746;520.2194948;62.35395786;35.07355186;3469.308648;0.258671854
31.83547257;15.52031125;65.81667746;520.8440644;62.38513917;35.03989414;3468.091116;0.258671854
31.80293983;15.52031125;65.81667746;521.468634;62.41631514;35.00613067;3466.759112;0.258671854
31.77040708;15.52031125;65.81667746;522.0932035;62.44707326;34.97261025;3465.690172;0.258671854
31.77040708;15.52031125;65.81667746;522.7177731;62.46620725;34.98287299;3476.797364;0.258671854
31.77040708;15.52031125;65.81667746;523.3423427;62.50064459;34.98538986;3479.521324;0.258671854
31.77040708;15.52031125;65.81667746;523.9669123;62.53464144;34.98868001;3483.082205;0.258671854
31.77040708;15.52031125;65.81667746;524.5914819;62.56905471;34.99219598;3486.887482;0.258671854
31.77040708;15.52031125;65.81667746;525.2160515;62.60365996;34.995927;3490.925499;0.258671854
31.77040708;15.52031125;65.81667746;525.8406211;62.63841523;34.99979009;3495.106452;0.258671854
31.77040708;15.52031125;65.81667746;526.4651906;62.67328336;35.00372838;3499.368801;0.258671854
31.77040708;15.52031125;65.81667746;527.0897602;62.70822946;35.00770642;3503.674159;0.258671854
31.77040708;15.52031125;65.81667746;527.7143298;62.74322068;35.01170365;3508.000299;0.258671854
31.77040708;15.52031125;65.81667746;528.3388994;62.77822825;35.01570848;3512.334654;0.258671854
31.77040708;15.52031125;65.81667746;528.963469;62.81322859;35.01971415;3516.66993;0.258671854
31.77040708;15.52031125;65.81667746;529.5880386;62.84820349;35.02371646;3521.001559;0.258671854
31.77040708;15.52031125;65.81667746;530.2126081;62.88313954;35.02771243;3525.326326;0.258671854
31.77040708;15.52031125;65.81667746;530.8371777;62.91802737;35.03169975;3529.641735;0.258671854
31.77040708;15.52031125;65.81667746;531.4617473;62.95286085;35.03567643;3533.945636;0.258671854
31.77040708;15.52031125;65.81667746;532.0863169;62.98763631;35.03964079;3538.236189;0.258671854
31.77040708;15.52031125;65.81667746;532.7108865;63.02235192;35.04359133;3542.511794;0.258671854
31.77040708;15.52031125;65.81667746;533.3354561;63.05700718;35.0475268;3546.771091;0.258671854
31.77040708;15.52031125;65.81667746;533.9600257;63.09160254;35.05144617;3551.012955;0.258671854
31.77040708;15.52031125;65.81667746;534.5845952;63.12613912;35.0553486;3555.236485;0.258671854
31.77040708;15.52031125;65.81667746;535.2091648;63.16061846;35.05923347;3559.441022;0.258671854
31.77040708;15.52031125;65.81667746;535.8337344;63.19504244;35.06310033;3563.626051;0.258671854
31.77040708;15.52031125;65.81667746;536.458304;63.2294131;35.06694886;3567.791256;0.258671854
31.77040708;15.52031125;65.81667746;537.0828736;63.26373261;35.07077891;3571.936454;0.258671854
31.77040708;15.52031125;65.81667746;537.7074432;63.29800319;35.07459042;3576.061578;0.258671854
31.77040708;15.52031125;65.81667746;538.3320128;63.33222706;35.0783834;3580.166656;0.258671854
31.77040708;15.52031125;65.81667746;538.9565823;63.36640649;35.08215794;3584.251783;0.258671854
31.77040708;15.52031125;65.81667746;539.5811519;63.40054364;35.08591422;3588.317141;0.258671854
31.77040708;15.52031125;65.81667746;540.2057215;63.4346407;35.0896524;3592.362909;0.258671854
31.77040708;15.52031125;65.81667746;540.8302911;63.4686998;35.0933727;3596.389326;0.258671854
31.77040708;15.52031125;65.81667746;541.4548607;63.50272299;35.09707535;3600.396643;0.258671854
31.77040708;15.52031125;65.81667746;542.0794303;63.53671226;35.1007606;3604.385129;0.258671854
31.77040708;15.52031125;65.81667746;542.7039998;63.57066955;35.10442871;3608.355054;0.258671854
31.77040708;15.52031125;65.81667746;543.3285694;63.60459669;35.10807994;3612.306725;0.258671854
31.77040708;15.52031125;65.81667746;543.953139;63.63849548;35.11171456;3616.240413;0.258671854
31.77040708;15.52031125;65.81667746;544.5777086;63.6723676;35.11533285;3620.156419;0.258671854
31.77040708;15.52031125;65.81667746;545.2022782;63.70621466;35.11893507;3624.055046;0.258671854
31.77040708;15.52031125;65.81667746;545.8268478;63.74003816;35.12252153;3627.936605;0.258671854
31.77040708;15.52031125;65.81667746;546.4514174;63.77383954;35.12609251;3631.801417;0.258671854
31.77040708;15.52031125;65.81667746;547.0759869;63.80762011;35.12964832;3635.649809;0.258671854
31.77040708;15.52031125;65.81667746;547.7005565;63.84138107;35.1331893;3639.482154;0.258671854
31.77040708;15.52031125;65.81667746;548.3251261;63.87512353;35.13671578;3643.298802;0.258671854
31.77040708;15.52031125;65.81667746;548.9496957;63.9088485;35.14022812;3647.100155;0.258671854
31.77040708;15.52031125;65.81667746;549.5742653;63.94255684;35.14372673;3650.886635;0.258671854
31.77040708;15.52031125;65.81667746;550.1988349;63.97624932;35.14721201;3654.658695;0.258671854
31.77040708;15.52031125;65.81667746;550.8234045;64.00992656;35.15068442;3658.416823;0.258671854
31.77040708;15.52031125;65.81667746;551.447974;64.04358909;35.15414443;3662.161537;0.258671854
31.77040708;15.52031125;65.81667746;552.0725436;64.07723725;35.15759259;3665.893423;0.258671854
31.77040708;15.52031125;65.81667746;552.6971132;64.11087133;35.16102944;3669.613071;0.258671854
31.77040708;15.52031125;65.81667746;553.3216828;64.14449144;35.1644556;3673.321139;0.258671854
31.77040708;15.52031125;65.81667746;553.9462524;64.17809756;35.1678717;3677.018325;0.258671854
31.77040708;15.52031125;65.81667746;554.570822;64.21168955;35.17127843;3680.705375;0.258671854
31.77040708;15.52031125;65.81667746;555.1953916;64.24526715;35.17467653;3684.383078;0.258671854
31.77040708;15.52031125;65.81667746;555.1953916;64.31867468;35.13520102;3641.659403;0.258671854
31.77040708;15.52031125;65.81667746;555.1953916;64.31844446;35.13677521;3643.363132;0.258671854
31.77040708;15.52031125;65.81667746;555.1953916;64.3250697;35.13531102;3641.778462;0.258671854
31.77040708;15.52031125;65.81667746;555.1953916;64.32176684;35.13917431;3645.959632;0.258671854
31.77040708;15.52031125;65.81667746;555.1953916;64.32693033;35.13788695;3644.566338;0.258671854
31.77040708;15.52031125;66.07048972;555.1953916;64.44056492;35.05226366;3551.897714;0.258671854
31.77040708;15.52031125;66.32430199;555.1953916;64.50744461;34.99142942;3486.057842;0.258671854
31.77040708;15.52031125;66.57811426;555.1953916;64.46484407;34.99259145;3487.315489;0.258671854
31.77040708;15.52031125;66.83192652;555.1953916;64.44186068;34.98492241;3479.015418;0.258671854
31.77040708;15.52031125;67.08573879;555.1953916;64.41579937;34.97927829;3472.906881;0.258671854
31.77040708;15.52031125;67.33955106;555.1953916;64.39005469;34.9732386;3466.370225;0.258671854
31.77040708;15.52031125;67.59336332;555.1953916;64.3641114;34.96699053;3459.608046;0.258671854
31.77040708;15.52031125;67.84717559;555.1953916;64.14288465;35.0830232;3585.188236;0.258671854
31.77040708;15.52031125;68.10098786;555.1953916;64.08048727;35.10562097;3609.645421;0.258671854
31.77040708;15.52031125;68.35480012;555.1953916;64.02896166;35.11792576;3622.962688;0.258671854
31.77040708;15.52031125;68.60861239;555.1953916;63.99656107;35.11657453;3621.500275;0.258671854
31.77040708;15.52031125;68.86242466;555.1953916;63.96555695;35.1141877;3618.917048;0.258671854
31.77040708;15.52031125;69.11623693;555.1953916;63.93316847;35.1127867;3617.400773;0.258671854
31.77040708;15.52031125;69.37004919;555.1953916;64.07565695;35.00270742;3498.263832;0.258671854
31.77040708;15.52031125;69.62386146;555.1953916;63.87606849;35.10282749;3606.622083;0.258671854
31.77040708;15.52031125;69.87767373;555.1953916;63.83519427;35.11018872;3614.589018;0.258671854
31.77040708;15.52031125;70.13148599;555.1953916;63.95092015;35.01824208;3515.076735;0.258671854
31.77040708;15.71859213;70.38529826;555.1953916;63.77383368;35.0577851;3603.327349;0.261976536
31.77040708;15.91687302;70.63911053;555.1953916;63.89781698;34.91935337;3495.130773;0.265281217
31.77040708;16.1151539;70.89292279;555.1953916;63.70682365;34.96725345;3592.498937;0.268585898
31.77040708;16.31343478;71.14673506;555.1953916;63.81133293;34.84492354;3497.539746;0.27189058
31.77040708;16.51171566;71.40054733;555.1953916;63.63652535;34.8834034;3584.356798;0.275195261
31.77040708;16.70999654;71.65435959;555.1953916;63.72157586;34.77586805;3502.09464;0.278499942
31.77040708;16.90827742;71.90817186;555.1953916;63.74448388;34.70022885;3454.466555;0.281804624
31.77040708;17.1065583;72.16198413;555.1953916;63.71965774;34.65341194;3439.128808;0.285109305
31.77040708;17.30483919;72.41579639;555.1953916;63.68567108;34.61457101;3432.121212;0.288413987
31.77040708;17.30483919;72.66960866;555.1953916;63.64575335;34.61737161;3435.500762;0.288413987
31.77040708;17.30483919;72.92342093;555.1953916;63.60449915;34.62180175;3440.846723;0.288413987
31.77040708;17.30483919;73.17723319;555.1953916;63.56362815;34.62657283;3446.604103;0.288413987
31.77040708;17.30483919;73.43104546;555.1953916;63.52364344;34.6311923;3452.17852;0.288413987
31.77040708;17.30483919;73.68485773;555.1953916;63.48465723;34.63547765;3457.349755;0.288413987
31.77040708;17.30483919;73.93867;555.1953916;63.44664585;34.63937586;3462.053826;0.288413987
31.77040708;17.30483919;74.19248226;555.1953916;63.40954403;34.64288697;3466.290762;0.288413987
31.77040708;17.30483919;74.44629453;555.1953916;63.37327766;34.64603262;3470.086695;0.288413987
31.77040708;17.30483919;74.7001068;555.1953916;63.33777457;34.64884296;3473.478009;0.288413987
31.77040708;17.30483919;74.95391906;555.1953916;63.30296802;34.65135067;3476.50412;0.288413987
31.77040708;17.30483919;75.20773133;555.1953916;63.26879781;34.65358793;3479.203873;0.288413987
31.77040708;17.30483919;75.4615436;555.1953916;63.23521044;34.65558489;3481.613647;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.20215898;34.65736884;3483.76639;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12872636;34.70031922;3535.595643;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.13891442;34.69708895;3531.697598;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.16435916;34.68240945;3513.983491;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12832419;34.70170376;3537.266406;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.14141442;34.6951619;3529.372184;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.15936494;34.68444719;3516.442491;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.14596366;34.69155267;3525.016842;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.18505815;34.66918632;3498.02683;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.14841457;34.68926278;3522.253579;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.2193873;34.64892018;3473.571183;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.15678643;34.68291974;3514.599276;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.22253566;34.64529342;3469.194693;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.16369216;34.67730901;3507.828672;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.19886401;34.65717176;3483.528563;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.18216517;34.66483397;3492.774736;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.19510393;34.65587042;3481.958205;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.18952013;34.65728632;3483.66681;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.17399465;34.66581852;3493.962826;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.1816382;34.66058118;3487.642801;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.19091708;34.65303465;3478.536212;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.17125096;34.66361001;3491.297755;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.16473408;34.66752896;3496.026854;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.18508425;34.65359839;3479.216497;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.17647124;34.65667498;3482.929092;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.15268444;34.67098173;3500.193395;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.17177101;34.65861563;3485.270923;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.17601193;34.65345724;3479.046171;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.14904376;34.66923116;3498.080938;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.15626067;34.66457926;3492.467381;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.16813174;34.65489717;3480.78376;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.14853152;34.66562804;3493.73296;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.14396863;34.66828468;3496.938798;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.15816067;34.65758509;3484.027341;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.14610425;34.66341993;3491.068383;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.13589148;34.6695661;3498.485112;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.14847552;34.66025036;3487.243592;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.14130453;34.66310247;3490.6853;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.1306611;34.66948866;3498.391662;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.14010579;34.66240365;3489.842012;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.13569836;34.66374781;3491.464048;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12686848;34.66898328;3497.78181;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.13336985;34.66395157;3491.709924;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.13048918;34.66461281;3492.507866;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12386063;34.66848175;3497.176607;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12818691;34.66500228;3492.977839;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12618795;34.6653772;3493.430272;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12145859;34.66809492;3496.709803;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12433934;34.66569642;3493.815485;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12290582;34.66595092;3494.122589;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11963543;34.66781084;3496.367002;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12160277;34.66614337;3494.354824;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12058041;34.66633582;3494.587058;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11837765;34.66759165;3496.102494;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11978256;34.66641607;3494.683897;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11908656;34.66656314;3494.861376;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11764862;34.66740541;3495.877762;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11871202;34.66656247;3494.860568;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11828297;34.66666894;3494.98904;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11738733;34.66723201;3495.668517;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11824356;34.66661609;3494.925268;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11803017;34.66668563;3495.009179;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11751563;34.6670613;3495.462518;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11824269;34.66660226;3494.908579;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11819681;34.66664001;3494.954131;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11794592;34.66689005;3495.255866;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11858557;34.66654127;3494.834977;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11866184;34.66655351;3494.849751;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11858759;34.66671929;3495.049802;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.1191589;34.66644973;3494.724514;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11931558;34.66644302;3494.716419;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11935233;34.66655231;3494.848308;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.11986072;34.66634123;3494.593592;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.1200607;34.66632171;3494.57003;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12015822;34.6663933;3494.656426;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12060173;34.66622671;3494.45539;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12081318;34.66619968;3494.422777;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12093295;34.66624639;3494.479145;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12130648;34.66611465;3494.320166;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12150329;34.66608446;3494.283731;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12161613;34.66611509;3494.320702;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12191422;34.66601137;3494.195533;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12207615;34.66598134;3494.159296;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12216075;34.66600197;3494.184196;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12237936;34.66592121;3494.086738;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12249193;34.66589373;3494.053581;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12253375;34.66590853;3494.071433;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12267126;34.6658468;3493.996945;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12272549;34.66582342;3493.968735;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12271586;34.66583517;3493.982914;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12277349;34.66578927;3493.927527;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12276536;34.66577082;3493.905266;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12270067;34.66578134;3493.91795;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12268244;34.66574853;3493.878367;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12261228;34.66573526;3493.862348;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12249308;34.6657456;3493.874832;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12240551;34.66572351;3493.848167;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12227715;34.6657152;3493.838136;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12210732;34.66572591;3493.851068;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12195887;34.66571239;3493.834755;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12177879;34.66570851;3493.830072;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12156461;34.66571975;3493.843638;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12136502;34.66571292;3493.835394;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12114146;34.66571274;3493.835179;0.288413987
31.77040708;17.30483919;75.71535586;555.1953916;63.12089072;34.66572441;3493.84926;0.288413987
31.77040708;17.30483919;75.580005;555.1953916;63.0184951;34.73744997;3580.402218;0.288413987
31.77040708;17.30483919;75.44465413;555.1953916;62.89187732;34.82860874;3690.405705;0.288413987
31.77040708;17.30483919;75.30930326;555.1953916;63.10889134;34.72743362;3568.31525;0.288413987
31.77040708;17.30483919;75.17395239;555.1953916;63.15358183;34.71713395;3555.886394;0.288413987
31.77040708;17.30483919;75.03860152;555.1953916;63.25175114;34.6723205;3501.808921;0.288413987
31.77040708;17.30483919;74.90325065;555.1953916;63.29252047;34.65314534;3478.669791;0.288413987
31.77040708;17.30483919;74.76789979;555.1953916;63.21616757;34.70623715;3542.736951;0.288413987
31.77040708;17.30483919;74.63254892;555.1953916;63.15301204;34.75578735;3602.53038;0.288413987
31.77040708;17.30483919;74.49719805;555.1953916;63.23961559;34.71818718;3557.157343;0.288413987
31.77040708;17.30483919;74.36184718;555.1953916;63.10643801;34.80547952;3662.495121;0.288413987
31.77040708;17.30483919;74.22649631;555.1953916;63.27751158;34.72155714;3561.223954;0.288413987
31.77040708;17.30483919;74.09114545;555.1953916;63.30593538;34.71508884;3553.418508;0.288413987
31.77040708;17.30483919;73.95579458;556.5086723;63.36821182;34.73056658;3572.095861;0.288413987
31.77040708;17.30483919;73.82044371;557.8219531;63.21401732;34.86331332;3732.284562;0.288413987
31.77040708;17.30483919;73.68509284;559.1352339;63.49596734;34.76467046;3613.249841;0.288413987
31.77040708;17.30483919;73.54974197;560.4485147;63.58979913;34.76442614;3612.955016;0.288413987
31.77040708;17.30483919;73.41439111;561.7617955;63.47221244;34.8789006;3751.094104;0.288413987
31.77040708;17.30483919;73.27904024;563.0750763;63.74145158;34.78888784;3642.473537;0.288413987
31.77040708;17.30483919;73.14368937;564.3883571;63.64005599;34.89400151;3769.316744;0.288413987
31.77040708;17.30483919;73.0083385;565.7016379;63.90610232;34.80599011;3663.111262;0.288413987
31.77040708;17.30483919;72.87298763;567.0149187;63.82134591;34.90247614;3779.543279;0.288413987
31.77040708;17.30483919;72.73763677;568.3281994;63.8695324;34.93199546;3815.164955;0.288413987
31.77040708;17.30483919;72.6022859;569.6414802;63.94107566;34.94737452;3833.723234;0.288413987
31.77040708;17.30483919;72.46693503;570.954761;64.02423103;34.95581964;3843.914166;0.288413987
31.77040708;17.30483919;72.33158416;572.2680418;64.11362543;34.96077072;3849.888754;0.288413987
31.77040708;17.30483919;72.19623329;573.5813226;64.20636924;34.96402099;3853.810937;0.288413987
31.77040708;17.30483919;72.06088243;574.8946034;64.30087475;34.9665084;3856.812549;0.288413987
31.77040708;17.30483919;71.92553156;576.2078842;64.39621743;34.96874436;3859.510742;0.288413987
31.77040708;17.30483919;71.79018069;577.521165;64.49181573;34.97102747;3862.26582;0.288413987
31.77040708;17.30483919;71.65482982;578.8344458;64.58728526;34.97354027;3865.298075;0.288413987
31.77040708;17.30483919;71.51947895;580.1477266;64.68237357;34.97639195;3868.739266;0.288413987
31.77040708;17.30483919;71.38412809;581.4610073;64.77692625;34.97963961;3872.658304;0.288413987
31.77040708;17.30483919;71.24877722;582.7742881;64.87086306;34.98330241;3877.078293;0.288413987
31.77040708;17.30483919;71.11342635;584.0875689;64.96415756;34.98737308;3881.990467;0.288413987
31.77040708;17.30483919;70.97807548;585.4008497;65.05681922;34.99182782;3887.366104;0.288413987
31.77040708;17.30483919;70.84272461;586.7141305;65.14887896;34.99663408;3893.165936;0.288413987
31.77040708;17.30483919;70.70737375;588.0274113;65.24037833;35.00175622;3899.34694;0.288413987
31.77040708;17.30483919;70.57202288;589.3406921;65.33136229;35.00715911;3905.86674;0.288413987
31.77040708;17.30483919;70.43667201;590.6539729;65.42187469;35.01281024;3912.686093;0.288413987
31.77040708;17.30483919;70.43667201;591.9672537;65.51492013;35.00721912;3905.939162;0.288413987
31.77040708;17.30483919;70.43667201;593.2805345;65.5870708;35.01293538;3912.837102;0.288413987
31.77040708;17.30483919;70.43667201;594.5938152;65.65762733;35.01970744;3921.009118;0.288413987
31.77040708;17.30483919;70.43667201;595.907096;65.72664302;35.02721807;3930.07238;0.288413987
31.77040708;17.30483919;70.43667201;597.2203768;65.79485318;35.03501917;3939.486153;0.288413987
31.77040708;17.30483919;70.43667201;598.5336576;65.86251145;35.04296378;3949.073106;0.288413987
31.77040708;17.30483919;70.43667201;599.8469384;65.9297645;35.05097909;3958.745369;0.288413987
31.77040708;17.30483919;70.43667201;601.1602192;65.99668668;35.05903393;3968.465341;0.288413987
31.77040708;17.30483919;70.43667201;602.4735;66.06331811;35.06711494;3978.216895;0.288413987
31.77040708;17.30483919;70.43667201;603.7867808;66.1296804;35.07521734;3987.994254;0.288413987
31.77040708;17.30483919;70.43667201;605.1000616;66.19578548;35.08334025;3997.796362;0.288413987
31.77040708;17.30483919;70.43667201;606.4133423;66.26164033;35.09148448;4007.624207;0.288413987
31.77040708;17.30483919;70.43667201;607.7266231;66.32724942;35.09965148;4017.479523;0.288413987
31.77040708;17.30483919;70.43667201;609.0399039;66.39261611;35.10784277;4027.364143;0.288413987
31.77040708;17.30483919;70.43667201;610.3531847;66.45774329;35.11605974;4037.279765;0.288413987
31.77040708;17.30483919;70.43667201;611.6664655;66.52263368;35.12430361;4047.227838;0.288413987
31.77040708;17.30483919;70.43667201;612.9797463;66.58728998;35.13257536;4057.20956;0.288413987
31.77040708;17.30483919;70.43667201;614.2930271;66.65171489;35.1408758;4067.225901;0.288413987
31.77040708;17.30483919;70.43667201;615.6063079;66.71591111;35.14920558;4077.277648;0.288413987
31.77040708;17.30483919;70.43667201;616.9195887;66.77988129;35.15756523;4087.365436;0.288413987
31.77040708;17.30483919;70.43667201;618.2328695;66.84362806;35.16595518;4097.489789;0.288413987
31.77040708;17.30483919;70.43667201;619.5461502;66.90715392;35.17437578;4107.651138;0.288413987
31.77040708;17.30483919;70.43667201;620.859431;66.97046131;35.18282737;4117.849865;0.288413987
31.77040708;17.30483919;70.43667201;622.1727118;67.03355252;35.19131018;4128.086286;0.288413987
31.77040708;17.30483919;70.43667201;623.4859926;67.09642975;35.19982448;4138.360697;0.288413987
31.77040708;17.30483919;70.43667201;624.7992734;67.15909503;35.20837048;4148.67336;0.288413987
31.77040708;17.30483919;70.43667201;626.1125542;67.22155029;35.21694839;4159.024523;0.288413987
31.77040708;17.30483919;70.43667201;627.425835;67.28379732;35.22555839;4169.414419;0.288413987
31.77040708;17.30483919;70.43667201;628.7391158;67.34583777;35.23420067;4179.843272;0.288413987
31.77040708;17.30483919;70.43667201;630.0523966;67.40767319;35.24287542;4190.311297;0.288413987
31.77040708;17.30483919;70.43667201;631.3656773;67.46930497;35.2515828;4200.818704;0.288413987
31.77040708;17.30483919;70.43667201;632.6789581;67.53073439;35.26032299;4211.365708;0.288413987
31.77040708;17.30483919;70.43667201;633.9922389;67.59196261;35.26909617;4221.952514;0.288413987
31.77040708;17.30483919;70.43667201;635.3055197;67.65299065;35.27790251;4232.579338;0.288413987
31.77040708;17.30483919;70.43667201;636.6188005;67.7138194;35.2867422;4243.246401;0.288413987
31.77040708;17.30483919;70.43667201;637.9320813;67.77444963;35.29561543;4253.953941;0.288413987
31.77040708;17.30483919;70.43667201;639.2453621;67.83488192;35.30452242;4264.702218;0.288413987
31.77040708;17.30483919;70.43667201;640.5586429;67.89511671;35.31346341;4275.491526;0.288413987
31.77040708;17.30483919;70.43667201;641.8719237;67.95515423;35.32243869;4286.322215;0.288413987
31.77040708;17.30483919;70.43667201;643.1852045;68.01499445;35.33144861;4297.194709;0.288413987
31.77040708;17.30483919;70.43667201;644.4984852;68.07463706;35.34049362;4308.109541;0.288413987
31.77040708;17.30483919;70.43667201;645.811766;68.13408135;35.3495743;4319.067418;0.288413987
31.77040708;17.30483919;70.43667201;647.1250468;68.19332612;35.35869142;4330.069264;0.288413987
31.77040708;17.30483919;70.43667201;648.4383276;68.25236945;35.36784603;4341.116348;0.288413987
31.77040708;17.30483919;70.43667201;649.7516084;68.31120854;35.37703957;4352.210416;0.288413987
31.77040708;17.30483919;70.43667201;651.0648892;68.36301422;35.38939007;4367.114059;0.288413987
31.77040708;17.30483919;70.43667201;652.37817;68.42247018;35.39814686;4377.681091;0.288413987
31.77040708;17.30483919;70.43667201;653.6914508;68.48202702;35.40677685;4388.095106;0.288413987
31.79377779;17.30483919;70.43667201;655.0047316;68.54355404;35.44115679;4401.380217;0.288413987
31.81714851;17.30483919;70.43667201;656.3180124;68.60825451;35.47485929;4413.847825;0.288413987
31.84051922;17.30483919;70.43667201;657.6312931;68.67396906;35.50853207;4426.279573;0.288413987
31.86388993;17.30483919;70.43667201;658.9445739;68.73994009;35.54231195;4438.840569;0.288413987
31.88726065;17.30483919;70.43667201;658.9445739;68.78515447;35.54981499;4419.692658;0.288413987
31.91063136;17.30483919;70.43667201;658.9445739;68.80272393;35.56961437;4415.383049;0.288413987
31.93400208;17.30483919;70.43667201;658.9445739;68.81148877;35.59311501;4415.539832;0.288413987
31.95737279;17.30483919;70.43667201;658.9445739;68.81725306;35.61754501;4416.818104;0.288413987
31.98074351;17.30483919;70.43667201;658.9445739;68.82179849;35.64214351;4418.299688;0.288413987
32.00411422;17.30483919;70.43667201;658.9445739;68.82574789;35.66670444;4419.735963;0.288413987
32.02748494;17.30483919;70.43667201;658.9445739;68.82937334;35.69117213;4421.059699;0.288413987
32.05085565;17.30483919;70.43667201;658.9445739;68.83280535;35.71554109;4422.264312;0.288413987
32.07422637;17.30483919;70.43667201;658.9445739;68.83610671;35.73982546;4423.366839;0.288413987
32.09759708;17.30483919;70.43667201;658.9445739;68.83930225;35.76404966;4424.396766;0.288413987
32.1209678;16.93059525;70.43667201;658.9445739;68.84311852;35.87671615;4434.13732;0.282176588
32.14433851;16.55635132;70.43667201;658.9445739;68.84854921;35.99299447;4443.387098;0.275939189
32.16770923;16.18210739;70.43667201;658.9445739;68.85564434;36.11303662;4452.034816;0.26970179
32.19107994;15.80786345;70.43667201;658.9445739;68.86259657;36.23799926;4461.060853;0.263464391
32.21445065;15.43361952;70.43667201;658.9445739;68.86942166;36.3681164;4470.331818;0.257226992
32.23782137;15.05937559;70.43667201;658.9445739;68.87621753;36.50365067;4479.719935;0.250989593
32.26119208;14.68513165;70.43667201;658.9445739;68.88304186;36.6449456;4489.152901;0.244752194
32.2845628;14.31088772;70.43667201;658.9445739;68.88991861;36.79241902;4498.596646;0.238514795
32.30793351;13.93664379;70.43667201;658.9445739;68.89684939;36.94655809;4508.040927;0.232277397
32.33130423;13.93664379;70.43667201;658.9445739;68.90245779;36.97113355;4509.211751;0.232277397
32.35467494;13.93664379;70.43667201;658.9445739;68.9053933;36.99678966;4511.432817;0.232277397
32.37804566;13.93664379;70.43667201;658.9445739;68.90724298;37.02250205;4513.708566;0.232277397
32.40141637;13.93664379;70.43667201;658.9445739;68.90831375;37.04827726;4516.045373;0.232277397
32.42478709;13.93664379;70.43667201;658.9445739;68.90809189;37.07463323;4518.946588;0.232277397
32.4481578;13.93664379;70.43667201;658.9445739;68.90419872;37.1032877;4524.081604;0.232277397
32.47152852;13.93664379;70.43667201;658.9445739;68.89038467;37.13919282;4536.263146;0.232277397
32.49489923;13.93664379;70.43667201;658.9445739;68.9349129;37.13479177;4509.273197;0.232277397
32.51826994;13.93664379;70.43667201;658.9445739;68.88686309;37.19179664;4541.960505;0.232277397
32.54164066;13.93664379;70.43667201;658.9445739;68.90522467;37.20590768;4532.961495;0.232277397
32.56501137;13.93664379;70.43667201;658.9445739;68.91458627;37.22552533;4529.314091;0.232277397
32.58838209;13.93664379;70.43667201;658.9445739;68.92114742;37.24769797;4528.14974;0.232277397
32.6117528;13.93664379;70.43667201;658.9445739;68.92512584;37.27178446;4528.845367;0.232277397
32.63512352;13.93664379;70.43667201;658.9445739;68.93137967;37.29440313;4528.11449;0.232277397
32.65849423;13.93664379;70.43667201;658.9445739;68.9376046;37.31707956;4527.439752;0.232277397
32.68186495;13.93664379;70.43667201;658.9445739;68.94343079;37.34009762;4527.09702;0.232277397
32.70523566;13.93664379;70.43667201;658.9445739;68.9488416;37.36349745;4527.12532;0.232277397
32.72860638;13.93664379;70.43667201;658.9445739;68.95396416;37.38720654;4527.454168;0.232277397
32.75197709;13.93664379;70.43667201;658.9445739;68.95894021;37.41113379;4527.995046;0.232277397
32.77534781;13.93664379;70.43667201;658.9445739;68.96387822;37.43520734;4528.678089;0.232277397
32.79871852;13.93664379;70.43667201;658.9445739;68.96884913;37.45937967;4529.457139;0.232277397
32.82208924;13.93664379;70.43667201;658.9445739;68.97389594;37.48362176;4530.303981;0.232277397
32.84545995;13.93664379;70.43667201;658.9445739;68.97904388;37.50791623;4531.201733;0.232277397
32.86883066;13.93664379;70.4681923;658.9445739;68.98276914;37.53040889;4530.348407;0.232277397
32.89220138;13.93664379;70.49971258;658.9445739;68.98388735;37.55461362;4531.158938;0.232277397
32.91557209;13.93664379;70.53123287;658.9445739;68.98452983;37.57915009;4532.291874;0.232277397
32.93894281;13.93664379;70.56275315;658.9445739;68.98544529;37.60371306;4533.450567;0.232277397
32.96231352;13.93664379;70.59427344;658.9445739;68.98635711;37.62837477;4534.705219;0.232277397
32.98568424;13.93664379;70.62579372;658.9445739;68.98738649;37.65305082;4535.973805;0.232277397
33.00905495;13.93664379;70.65731401;658.9445739;68.98856461;37.6776888;4537.205394;0.232277397
33.03242567;13.93664379;70.68883429;658.9445739;68.9901565;37.70231574;4538.426256;0.232277397
33.05579638;13.93664379;70.72035458;658.9445739;68.99160999;37.72684754;4539.554659;0.232277397
33.0791671;13.93664379;70.75187487;658.9445739;68.99296254;37.75178788;4541.080092;0.232277397
33.10253781;13.93664379;70.78339515;658.9445739;68.99449507;37.77665949;4542.538733;0.232277397
33.12590853;13.93664379;70.81491544;658.9445739;68.99635078;37.80144825;4543.916856;0.232277397
33.14927924;13.93664379;70.84643572;658.9445739;68.99840257;37.82622614;4545.284425;0.232277397
33.17264995;13.93664379;70.87795601;658.9445739;69.00063039;37.85099752;4546.645659;0.232277397
