Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
33.19602067;13.93664379;70.90947629;658.9445739;69.00297217;37.87577111;4548.00904;0.232277397
33.21939138;13.93664379;70.94099658;658.9445739;69.00542932;37.90055418;4549.381642;0.232277397
33.2427621;13.93664379;70.97251687;658.9445739;69.00802071;37.92534065;4550.757538;0.232277397
33.26613281;13.93664379;71.00403715;658.9445739;69.01074324;37.950131;4552.13721;0.232277397
33.28950353;13.93664379;71.03555744;658.9445739;69.0135886;37.97492499;4553.520409;0.232277397
33.31287424;13.93664379;71.06707772;658.9445739;69.01655694;37.99972221;4554.906766;0.232277397
33.33624496;13.93664379;71.09859801;658.9445739;69.01963757;38.02452163;4556.295241;0.232277397
33.35961567;13.93664379;71.13011829;658.9445739;69.0228357;38.04932343;4557.686052;0.232277397
33.38298639;13.93664379;71.16163858;658.9445739;69.02613409;38.07412472;4559.076348;0.232277397
33.4063571;13.93664379;71.19315886;658.9445739;69.02954834;38.09892976;4560.470293;0.232277397
33.42972782;13.93664379;71.22467915;658.9445739;69.03304736;38.12372715;4561.856808;0.232277397
33.45309853;13.93664379;71.25619944;658.9445739;69.03666614;38.14853909;4563.257458;0.232277397
33.47646925;13.93664379;71.28771972;658.9445739;69.04035458;38.17331629;4564.624346;0.232277397
33.49983996;13.93664379;71.31924001;658.9445739;69.04416969;38.19815384;4566.049897;0.232277397
33.52321067;13.93664379;71.35076029;658.9445739;69.04808743;38.22284548;4567.333633;0.232277397
33.54658139;13.93664379;71.38228058;658.9445739;69.05213356;38.24775091;4568.825142;0.232277397
33.5699521;13.93664379;71.41380086;658.9445739;69.05661532;38.27208688;4569.763226;0.232277397
33.59332282;13.93664379;71.44532115;658.9445739;69.05908287;38.29752229;4571.769792;0.232277397
33.61669353;13.93664379;71.47684144;658.9445739;69.06480399;38.32182183;4572.672474;0.232277397
33.64006425;13.93664379;71.50836172;658.9445739;69.06725178;38.347294;4574.714773;0.232277397
33.66343496;13.93664379;71.53988201;658.9445739;69.07330706;38.37146536;4575.492876;0.232277397
33.68680568;13.93664379;71.57140229;658.9445739;69.0757867;38.39698434;4577.580663;0.232277397
33.71017639;13.93664379;71.60292258;658.9445739;69.08221825;38.42099306;4578.200708;0.232277397
33.73354711;13.93664379;71.63444286;658.9445739;69.08457497;38.44666207;4580.434306;0.232277397
33.75691782;13.93664379;71.66596315;658.9445739;69.09142916;38.47046853;4580.857787;0.232277397
33.78028854;13.93664379;71.66596315;658.9445739;69.0914129;38.50122184;4588.032545;0.232277397
33.80365925;13.93664379;71.66596315;658.9445739;69.09658867;38.52871408;4592.038053;0.232277397
33.82702996;13.93664379;71.66596315;658.9445739;69.10409359;38.55453527;4594.419544;0.232277397
33.85040068;13.93664379;71.66596315;658.9445739;69.11223259;38.57999031;4596.445192;0.232277397
33.87377139;13.93664379;71.66596315;658.9445739;69.12060875;38.60534748;4598.375724;0.232277397
33.89714211;13.93664379;71.66596315;658.9445739;69.12907258;38.63069766;4600.299466;0.232277397
33.92051282;13.93664379;71.66596315;658.9445739;69.13755509;38.6560781;4602.252614;0.232277397
33.94388354;13.93664379;71.66596315;658.9445739;69.14601838;38.68150724;4604.253091;0.232277397
33.96725425;13.93664379;71.66596315;658.9445739;69.15443707;38.70699678;4606.312273;0.232277397
33.99062497;13.93664379;71.66596315;658.9445739;69.16279046;38.73255649;4608.439639;0.232277397
34.01399568;13.93664379;71.66596315;658.9445739;69.17105885;38.75819622;4610.644785;0.232277397
34.0373664;13.93664379;71.66596315;658.9445739;69.1792216;38.78392704;4612.938442;0.232277397
34.06073711;13.93664379;71.66596315;658.9445739;69.18725616;38.80976167;4615.333001;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.19513749;38.83571494;4617.842847;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.20434146;38.83324955;4615.446861;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.21188157;38.83075708;4613.024554;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.21811504;38.82855366;4610.883165;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.22245293;38.82725433;4609.62041;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.22424126;38.82734129;4609.704927;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.22598424;38.82733714;4609.700896;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.2273089;38.82755081;4609.908549;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.22840326;38.82789459;4610.242649;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.22924884;38.82839764;4610.731542;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.2298504;38.8290662;4611.381275;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.23016859;38.82993054;4612.221287;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.23010296;38.83105752;4613.316541;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.22943424;38.83258904;4614.804947;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.22769015;38.83483167;4616.984439;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.22383663;38.8384667;4620.517139;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.21565959;38.84498538;4626.852313;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.20437001;38.85393536;4635.550334;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.19095722;38.86478736;4646.096832;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.21642246;38.84918467;4630.933384;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.20476926;38.85756547;4639.078254;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.19470703;38.86620291;4647.472536;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.21188583;38.85601722;4637.573584;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.19481959;38.86871464;4649.913556;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.21245653;38.85838035;4639.870195;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.19080568;38.87439589;4655.434875;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.21752018;38.85800961;4639.509894;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.19314476;38.87569295;4656.695424;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.21398253;38.86323415;4644.587356;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.18225203;38.88638792;4667.089312;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.22216637;38.86102365;4642.439083;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.19034418;38.88368625;4664.463697;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.21553095;38.86823107;4649.4436;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.17275189;38.89919933;4679.540063;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.22263577;38.86684127;4648.092926;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.18039184;38.89674543;4677.155244;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.2204502;38.87100923;4652.143557;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.16910784;38.90777434;4687.873673;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.22120133;38.87364218;4654.702381;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.16601312;38.91278536;4692.743626;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.22071751;38.87670143;4657.675505;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.15980105;38.91988659;4699.644944;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.21956391;38.88016382;4661.040429;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.1536729;38.9267262;4706.292015;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.2268995;38.87739439;4658.348964;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.16103387;38.92428288;4703.91748;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.22855413;38.87876472;4659.680711;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.15950712;38.92835148;4707.871541;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.2292205;38.88116202;4662.010533;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.16602692;38.92677311;4706.337606;0.232277397
34.08410783;13.93664379;71.66596315;658.9445739;69.23055746;38.88302324;4663.819356;0.232277397
34.08410783;13.93664379;71.66596315;658.1638305;69.29675577;38.81088177;4593.708766;0.232277397
34.08410783;13.93664379;71.66596315;657.383087;69.2307197;38.82055825;4603.112834;0.232277397
34.08410783;13.93664379;71.66596315;656.6023435;69.384843;38.68850267;4474.774801;0.232277397
34.08410783;13.93664379;71.66596315;655.8216;69.17287353;38.79641623;4579.650451;0.232277397
34.08410783;13.93664379;71.66596315;655.0408566;69.12412068;38.80078247;4583.893771;0.232277397
34.08410783;13.93664379;71.66596315;654.2601131;69.23389905;38.69744826;4483.468565;0.232277397
34.08410783;13.93664379;71.66596315;653.4793696;69.05657122;38.78164669;4565.296693;0.232277397
34.08410783;13.93664379;71.66596315;652.6986262;69.16215832;38.6821266;4468.578227;0.232277397
34.08410783;13.93664379;71.66596315;651.9178827;68.98817435;38.76431024;4548.448282;0.232277397
34.08410783;13.93664379;71.66596315;651.1371392;69.06807429;38.68232278;4468.768887;0.232277397
34.08410783;13.93664379;71.66596315;650.3563958;69.09543472;38.62726582;4415.261853;0.232277397
34.08410783;13.93664379;71.66596315;649.5756523;68.88523124;38.73571422;4520.657284;0.232277397
34.08410783;13.93664379;71.66596315;648.7949088;68.946499;38.66747713;4454.341162;0.232277397
34.08410783;13.93664379;71.66596315;648.0141653;68.94306197;38.63499041;4422.768986;0.232277397
34.08410783;13.93664379;71.66596315;647.2334219;68.92004764;38.61620398;4404.511421;0.232277397
34.08410783;13.93664379;71.66596315;646.4526784;68.88996088;38.60301418;4391.692935;0.232277397
34.08410783;13.93664379;71.66596315;645.6719349;68.85229923;38.59553682;4384.426066;0.232277397
34.08410783;13.93664379;71.66596315;644.8911915;68.80792862;38.59308629;4382.044528;0.232277397
34.08410783;13.93664379;71.66596315;644.110448;68.75872067;38.59423643;4383.162284;0.232277397
34.08410783;13.93664379;71.94089056;643.3297045;68.73436039;38.55037347;4340.534133;0.232277397
34.08410783;13.93664379;72.21581798;642.548961;68.65201878;38.54636754;4336.640971;0.232277397
34.08410783;13.93664379;72.49074539;641.7682176;68.55411143;38.55440392;4344.451113;0.232277397
34.08410783;13.93664379;72.76567281;640.9874741;68.45360482;38.56471993;4354.476715;0.232277397
34.08410783;13.93664379;73.04060022;640.2067306;68.35025298;38.57692881;4366.341902;0.232277397
34.08410783;13.93664379;73.31552764;639.4259872;68.25903342;38.58098205;4370.281038;0.232277397
34.08410783;13.93664379;73.59045505;638.6452437;68.16901965;38.5837467;4372.96786;0.232277397
34.08410783;13.93664379;73.86538247;637.8645002;68.08630376;38.58160646;4370.887864;0.232277397
34.08410783;13.93664379;74.14030988;637.0837567;68.0059288;38.57788081;4367.267097;0.232277397
34.08410783;13.93664379;74.41523729;636.3030133;67.92735734;38.57305467;4362.576826;0.232277397
34.08410783;13.93664379;74.69016471;635.5222698;67.84997312;38.56758085;4357.257094;0.232277397
34.08410783;13.93664379;74.96509212;634.7415263;67.77334384;38.56176827;4351.608151;0.232277397
34.08410783;13.93664379;75.24001954;633.9607829;67.69719468;38.55581086;4345.818453;0.232277397
34.08410783;13.93664379;75.51494695;633.1800394;67.62136089;38.54982402;4340.000145;0.232277397
34.08410783;13.93664379;75.78987437;632.3992959;67.54575322;38.54387056;4334.214282;0.232277397
34.08410783;13.93664379;76.06480178;631.6185525;67.47033322;38.53797859;4328.488183;0.232277397
34.08410783;13.93664379;76.3397292;630.837809;67.39509522;38.53215419;4322.827747;0.232277397
34.08410783;13.93664379;76.61465661;630.0570655;67.320053;38.52639055;4317.226359;0.232277397
34.08410783;13.93664379;76.88958402;629.276322;67.24523034;38.52067435;4311.671082;0.232277397
34.08410783;13.93664379;77.16451144;628.4955786;67.17065454;38.51499008;4306.146827;0.232277397
34.08410783;13.93664379;77.43943885;627.7148351;67.09635245;38.50932255;4300.638852;0.232277397
34.08410783;13.93664379;77.71436627;626.9340916;67.02234831;38.50365836;4295.134114;0.232277397
34.08410783;13.93664379;77.98929368;626.1533482;66.94866273;38.49798636;4289.621785;0.232277397
34.08410783;13.93664379;78.2642211;625.3726047;66.87531259;38.49229769;4284.093266;0.232277397
34.08410783;13.93664379;78.53914851;624.5918612;66.80231114;38.48658564;4278.542011;0.232277397
34.08410783;13.93664379;78.81407593;623.8111177;66.72966859;38.48084517;4272.963148;0.232277397
34.08410783;13.93664379;79.08900334;623.0303743;66.65739247;38.47507267;4267.353155;0.232277397
34.08410783;13.93664379;79.36393076;622.2496308;66.58548816;38.46926554;4261.709502;0.232277397
34.08410783;13.93664379;79.63885817;621.4688873;66.51395928;38.46342196;4256.030425;0.232277397
34.08410783;13.93664379;79.91378558;620.6881439;66.44280807;38.45754063;4250.314661;0.232277397
34.08410783;13.93664379;80.188713;619.9074004;66.37203561;38.4516206;4244.561286;0.232277397
34.08410783;13.93664379;80.46364041;619.1266569;66.3016421;38.44566116;4238.769611;0.232277397
34.08410783;13.93664379;80.73856783;618.3459134;66.231627;38.43966171;4232.939055;0.232277397
34.08410783;13.93664379;81.01349524;617.56517;66.16198918;38.43362172;4227.069103;0.232277397
34.08410783;13.93664379;81.28842266;616.7844265;66.09272705;38.42754066;4221.159228;0.232277397
34.08410783;13.93664379;81.56335007;616.003683;66.02383858;38.42141797;4215.208904;0.232277397
34.08410783;13.93664379;81.83827749;615.2229396;65.95532142;38.41525306;4209.217543;0.232277397
34.08410783;13.93664379;82.1132049;614.4421961;65.88717297;38.40904525;4203.184495;0.232277397
34.08410783;13.93664379;82.38813231;613.6614526;65.81939037;38.40279383;4197.109055;0.232277397
34.08410783;13.93664379;82.38813231;612.8807092;65.74436657;38.42615108;4219.808774;0.232277397
34.08410783;13.93664379;82.38813231;612.0999657;65.71187864;38.41838711;4212.263364;0.232277397
34.08410783;13.93664379;82.38813231;611.3192222;65.6747052;38.4133861;4207.403143;0.232277397
34.08410783;13.93664379;82.38813231;610.5384787;65.64266473;38.40494034;4199.195145;0.232277397
34.08410783;13.93664379;82.38813231;609.7577353;65.60979434;38.39722588;4191.697853;0.232277397
34.08410783;13.93664379;82.38813231;608.9769918;65.57800074;38.38893212;4183.637577;0.232277397
34.08410783;13.93664379;82.38813231;608.1962483;65.54626706;38.38072937;4175.665743;0.232277397
34.08410783;13.93664379;82.38813231;607.4155049;65.51486355;38.37240685;4167.577514;0.232277397
34.08410783;13.93664379;82.38813231;606.6347614;65.48364141;38.36404411;4159.450199;0.232277397
34.08410783;13.93664379;82.38813231;605.8540179;65.45261876;38.35561038;4151.253887;0.232277397
34.08410783;13.93664379;82.38813231;605.0732744;65.42177216;38.34710594;4142.988864;0.232277397
34.08410783;13.93664379;82.38813231;604.292531;65.39109524;38.33852149;4134.646075;0.232277397
34.08410783;13.93664379;82.38813231;603.5117875;65.36057957;38.32985052;4126.219204;0.232277397
34.08410783;13.93664379;82.38813231;602.731044;65.33021821;38.32108664;4117.702035;0.232277397
34.08410783;13.93664379;82.38813231;601.9503006;65.3000042;38.31222433;4109.089212;0.232277397
34.08410783;13.93664379;82.38813231;601.1695571;65.26993036;38.30325896;4100.376231;0.232277397
34.08410783;13.93664379;82.38813231;600.3888136;65.23998879;38.29418704;4091.559704;0.232277397
34.08410783;13.93664379;82.38813231;599.6080701;65.21017052;38.28500643;4082.63754;0.232277397
34.08410783;13.93664379;82.38813231;598.8273267;65.18046494;38.27571669;4073.609312;0.232277397
34.08410783;13.93664379;82.38813231;598.0465832;65.1508592;38.26631946;4064.476626;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.1213375;38.25681904;4055.24366;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.0474636;38.30768029;4104.673099;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.06248298;38.29697945;4094.273499;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.05660363;38.30071964;4097.908397;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.08303195;38.281379;4079.112219;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.06283669;38.29676051;4094.060723;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.12895947;38.24913824;4047.77908;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.07247525;38.29088219;4088.347888;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.97361455;38.36721143;4162.528355;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.95031987;38.38859885;4183.313686;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.91749603;38.41712607;4211.037828;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.89489435;38.43850923;4231.819024;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.92640686;38.4183613;4212.238285;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.86771404;38.46517632;4257.735401;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.93038795;38.42196833;4215.743769;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.86525708;38.4734006;4265.728155;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.9334928;38.42612299;4219.781471;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.89044215;38.4612875;4253.956048;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.93527298;38.43188696;4225.383178;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.90047108;38.46215007;4254.794335;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.93502623;38.44074473;4233.991585;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.92332366;38.45388962;4246.766433;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.91831092;38.46386493;4256.460928;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.94867747;38.44459109;4237.729673;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.9494837;38.44776366;4240.812927;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.93475446;38.46570134;4258.245637;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.9605715;38.45076787;4243.73256;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.97361781;38.44448634;4237.627869;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.95667992;38.46456807;4257.144273;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.97683632;38.454955;4247.801816;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.99453737;38.44555312;4238.664619;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.98457893;38.46060715;4253.294858;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;64.99945135;38.45600831;4248.825479;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.01643236;38.44821759;4241.254081;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.01599479;38.45621805;4249.029316;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.02756753;38.4549951;4247.840788;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.04311508;38.44951853;4242.518391;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.04976568;38.4523773;4245.296685;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.06091067;38.45235392;4245.273967;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.07654982;38.44837519;4241.407243;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.0894895;38.44800936;4241.051708;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.10674474;38.44829543;4241.329728;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.13267842;38.44053609;4233.788824;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.15226634;38.4334595;4226.911449;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.2126817;38.3388603;4134.97535;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.14178881;38.3766405;4171.69198;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.20352339;38.32205339;4118.641573;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.1169321;38.38251101;4177.397226;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.18786971;38.32549414;4121.985458;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.10642319;38.38494674;4179.764385;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.18148919;38.32510701;4121.609235;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.09596927;38.3890962;4183.797037;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.17554177;38.32757104;4124.003895;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.23932115;38.26133623;4059.633686;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.10477188;38.36882828;4164.099683;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.02536737;38.44000825;4233.275847;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.15868528;38.33580104;4132.002206;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.21499359;38.26698329;4065.121776;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.09838943;38.36589466;4161.248655;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.03711003;38.42229416;4216.060428;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.14445059;38.33812998;4134.265588;0.232277397
34.08410783;13.93664379;82.38813231;597.2658397;65.20575497;38.26550247;4063.68264;0.232277397
34.08410783;13.93664379;82.43793852;597.2658397;65.08472504;38.36385983;4159.271108;0.232277397
34.08410783;13.93664379;82.48774473;597.2658397;65.05956587;38.38679146;4181.55718;0.232277397
34.08410783;13.93664379;82.53755094;597.2658397;65.13757935;38.32343621;4119.985468;0.232277397
34.08410783;13.93664379;82.58735715;597.2658397;65.03622628;38.3953731;4189.897232;0.232277397
34.08410783;13.93664379;82.63716335;597.2658397;65.18574667;38.2992662;4096.495871;0.232277397
34.08410783;13.93664379;82.68696956;597.2658397;65.0933563;38.35208502;4147.827771;0.232277397
34.13515054;13.93664379;82.73677577;597.2658397;64.98683629;38.48497322;4227.369196;0.232277397
34.18619326;13.93664379;82.78658198;597.2658397;65.12183789;38.44204482;4136.043492;0.232277397
34.23723598;13.93664379;82.83638818;597.2658397;65.01846124;38.55800515;4199.133587;0.232277397
34.2882787;13.93664379;82.88619439;597.2658397;65.09873444;38.56708371;4158.350771;0.232277397
34.33932142;13.93664379;82.9360006;597.2658397;64.99134602;38.69276651;4230.889629;0.232277397
34.39036414;13.93664379;82.98580681;597.2658397;65.09572288;38.68546704;4174.189857;0.232277397
34.44140686;13.93664379;83.03561301;597.2658397;64.98657196;38.81441249;4249.899521;0.232277397
34.49244958;13.93664379;83.08541922;597.2658397;65.09904905;38.80217573;4188.401441;0.232277397
34.5434923;13.93664379;83.13522543;597.2658397;65.00757566;38.92092372;4254.200719;0.232277397
34.59453502;13.93664379;83.18503164;597.2658397;65.12475721;38.90459147;4188.722439;0.232277397
34.64557774;13.93664379;83.23483784;597.2658397;65.05232005;39.0106402;4242.179956;0.232277397
34.69662046;13.93664379;83.28464405;597.2658397;65.13967906;39.01540615;4197.205946;0.232277397
34.74766317;13.93664379;83.33445026;597.2658397;65.06744954;39.12311415;4252.276023;0.232277397
34.79870589;13.93664379;83.38425647;597.2658397;65.16158569;39.121936;4201.525249;0.232277397
34.84974861;13.93664379;83.43406268;597.2658397;65.10706272;39.21761863;4244.908484;0.232277397
34.90079133;13.93664379;83.48386888;597.2658397;64.96230591;39.38874529;4361.611894;0.232277397
34.95183405;13.93664379;83.53367509;597.2658397;65.01061958;39.41988161;4342.265884;0.232277397
35.00287677;13.93664379;83.5834813;597.2658397;65.05972472;39.44537166;4317.432562;0.232277397
35.05391949;13.93664379;83.63328751;597.2658397;65.06133441;39.50506643;4325.84104;0.232277397
35.10496221;13.93664379;83.68309371;597.2658397;65.07943539;39.55297304;4322.793219;0.232277397
35.15600493;13.93664379;83.73289992;597.2658397;65.08394364;39.61079347;4329.380126;0.232277397
35.20704765;13.93664379;83.78270613;597.2658397;65.09850761;39.66110729;4328.671741;0.232277397
35.25809037;13.93664379;83.83251234;597.2658397;65.10448991;39.71763834;4334.005572;0.232277397
35.30913308;13.93664379;83.88231854;597.2658397;65.11724119;39.76910074;4334.413443;0.232277397
35.3601758;13.93664379;83.93212475;597.2658397;65.12376109;39.82509223;4339.222904;0.232277397
35.41121852;13.93664379;83.98193096;597.2658397;65.13551143;39.87717355;4340.232262;0.232277397
35.46226124;13.93664379;84.03173717;597.2658397;65.14215338;39.93298633;4344.868041;0.232277397
35.51330396;13.93664379;84.08154338;597.2658397;65.15334095;39.98541268;4346.212719;0.232277397
35.56434668;13.93664379;84.13134958;597.2658397;65.15988367;40.04124921;4350.871578;0.232277397
35.6153894;13.93664379;84.18115579;597.2658397;65.17078673;40.09384847;4352.3843;0.232277397
35.66643212;13.93664379;84.230962;597.2658397;65.17708349;40.14984334;4357.197036;0.232277397
35.71747484;13.93664379;84.28076821;597.2658397;65.18791483;40.2024797;4358.745812;0.232277397
35.76851756;13.93664379;84.33057441;597.2658397;65.19383845;40.25874376;4363.820168;0.232277397
35.81956028;13.93664379;84.33057441;597.2658397;65.18902017;40.32819886;4381.71421;0.232277397
35.87060299;13.93664379;84.33057441;597.2658397;65.21149813;40.37696325;4379.500032;0.232277397
35.92164571;13.93664379;84.33057441;597.2658397;65.2218148;40.43430411;4385.620871;0.232277397
35.97268843;13.93664379;84.33057441;597.2658397;65.23667333;40.48835366;4388.54305;0.232277397
36.02373115;13.93664379;84.33057441;597.2658397;65.24938302;40.54393783;4392.956657;0.232277397
36.07477387;13.93664379;84.33057441;597.2658397;65.26294551;40.59889832;4396.764139;0.232277397
36.12581659;13.93664379;84.33057441;597.2658397;65.27614479;40.65411195;4400.817625;0.232277397
36.17685931;13.93664379;84.33057441;597.2658397;65.28949071;40.70921562;4404.764254;0.232277397
36.22790203;13.93664379;84.33057441;597.2658397;65.30278104;40.76435699;4408.747529;0.232277397
36.27894475;13.93664379;84.33057441;597.2658397;65.31609539;40.81948095;4412.713874;0.232277397
36.32998747;13.93664379;84.33057441;597.2658397;65.32940265;40.87461113;4416.686266;0.232277397
36.38103019;13.93664379;84.33057441;597.2658397;65.34271385;40.92974061;4420.657975;0.232277397
36.4320729;13.93664379;84.33057441;597.2658397;65.35602417;40.98487343;4424.632944;0.232277397
36.48311562;13.93664379;84.33057441;597.2658397;65.3693346;41.04000929;4428.610858;0.232277397
36.53415834;13.93664379;84.33057441;597.2658397;65.38264418;41.09514908;4432.592584;0.232277397
36.58520106;13.93664379;84.33057441;597.2658397;65.39595267;41.150293;4436.57833;0.232277397
36.63624378;13.93664379;84.33057441;597.2658397;65.40925966;41.20544128;4440.568315;0.232277397
36.6872865;13.93664379;84.33057441;597.2658397;65.42256491;41.26059397;4444.562582;0.232277397
36.73832922;13.93664379;84.33057441;597.2658397;65.43586815;41.31575103;4448.561098;0.232277397
36.78937194;13.93664379;84.33057441;597.2658397;65.44916919;41.37091234;4452.563751;0.232277397
36.84041466;13.93664379;84.33057441;597.2658397;65.46246785;41.42607774;4456.570372;0.232277397
36.89145738;13.93664379;84.33057441;597.2658397;65.47576398;41.48124701;4460.580752;0.232277397
36.9425001;13.93664379;84.33057441;597.2658397;65.48905744;41.5364199;4464.59465;0.232277397
36.99354281;13.93664379;84.33057441;597.2658397;65.50234811;41.59159612;4468.611797;0.232277397
37.04458553;13.93664379;84.33057441;597.2658397;65.51563584;41.64677543;4472.631932;0.232277397
37.09562825;13.93664379;84.33057441;597.2658397;65.52892055;41.70195749;4476.654749;0.232277397
37.14667097;13.93664379;84.33057441;597.2658397;65.54220212;41.75714203;4480.679965;0.232277397
37.19771369;13.93664379;84.33057441;597.2658397;65.55548045;41.81232873;4484.707287;0.232277397
37.24875641;13.93664379;84.33057441;597.2658397;65.56875542;41.86751729;4488.736422;0.232277397
37.29979913;13.93664379;84.33057441;597.2658397;65.58202693;41.92270743;4492.767084;0.232277397
37.35084185;13.93664379;84.33057441;597.2658397;65.59529487;41.97789885;4496.79899;0.232277397
37.40188457;13.93664379;84.33057441;597.2658397;65.60855913;42.03309126;4500.831867;0.232277397
37.45292729;13.93664379;84.33057441;597.2658397;65.6218196;42.0882844;4504.865447;0.232277397
37.50397001;13.93664379;84.33057441;597.2658397;65.63507616;42.143478;4508.899472;0.232277397
37.55501273;13.93664379;84.33057441;597.2658397;65.64832872;42.1986718;4512.933694;0.232277397
37.60605544;13.93664379;84.33057441;597.2658397;65.66157714;42.25386555;4516.967871;0.232277397
37.65709816;13.93664379;84.33057441;597.2658397;65.6748213;42.30905904;4521.001791;0.232277397
37.70814088;13.93664379;84.33057441;597.2658397;65.6880611;42.36425202;4525.035218;0.232277397
37.7591836;13.93664379;84.33057441;597.2658397;65.7012964;42.41944429;4529.067955;0.232277397
37.81022632;13.93664379;84.33057441;597.2658397;65.71452708;42.47463565;4533.099806;0.232277397
37.86126904;13.93664379;84.33057441;597.2658397;65.72775301;42.52982591;4537.130586;0.232277397
37.91231176;13.93664379;84.33057441;597.2658397;65.74097407;42.58501489;4541.160123;0.232277397
37.96335448;13.93664379;84.33057441;597.2658397;65.75419013;42.64020242;4545.188253;0.232277397
38.0143972;13.93664379;84.33057441;597.2658397;65.76740105;42.69538835;4549.214826;0.232277397
38.06543992;13.93664379;84.33057441;597.2658397;65.7806067;42.75057254;4553.2397;0.232277397
38.11648264;13.93664379;84.33057441;597.2658397;65.79380696;42.80575483;4557.262743;0.232277397
38.16752535;13.93664379;84.33057441;597.2658397;65.80700169;42.86093511;4561.28383;0.232277397
38.21856807;13.93664379;84.33057441;597.2658397;65.82019075;42.91611328;4565.302866;0.232277397
38.26961079;13.93664379;84.33057441;597.2658397;65.83337401;42.97128922;4569.319731;0.232277397
38.32065351;13.93664379;84.33057441;597.2658397;65.84655135;43.02646284;4573.334339;0.232277397
38.37169623;13.93664379;84.33057441;597.2658397;65.85972263;43.08163405;4577.346605;0.232277397
38.42273895;13.93664379;84.33057441;597.2658397;65.87288772;43.13680277;4581.356454;0.232277397
38.47378167;13.93664379;84.33057441;597.2658397;65.88604648;43.19196894;4585.363818;0.232277397
38.52482439;13.93664379;84.33057441;597.2658397;65.8991988;43.24713248;4589.368637;0.232277397
38.57586711;13.93664379;84.33057441;597.2658397;65.91234455;43.30229336;4593.370858;0.232277397
38.62690983;13.93664379;84.33057441;597.2658397;65.9254836;43.35745151;4597.370436;0.232277397
38.67795255;13.93664379;84.33057441;597.2658397;65.93861583;43.4126069;4601.367332;0.232277397
38.72899526;13.93664379;84.33057441;597.2658397;65.95174112;43.46775949;4605.361506;0.232277397
38.78003798;13.93664379;84.33057441;597.2658397;65.96485935;43.52290927;4609.352951;0.232277397
38.8310807;13.93664379;84.33057441;597.2658397;65.97797042;43.5780562;4613.341626;0.232277397
38.88212342;13.93664379;84.33057441;597.2658397;65.99107421;43.63320028;4617.327522;0.232277397
38.93316614;13.93664379;84.33057441;597.2658397;66.00417061;43.68834148;4621.310629;0.232277397
38.98420886;13.93664379;84.33753458;597.2658397;66.02019664;43.74054681;4622.440502;0.232277397
39.03525158;13.93664379;84.34449474;597.2658397;66.03186573;43.79606134;4626.786432;0.232277397
39.0862943;13.99948501;84.3514549;597.2658397;66.04372045;43.82863713;4629.620919;0.23332475
39.13733702;14.06232624;84.35841506;597.2658397;66.05570157;43.86117006;4632.251537;0.234372104
39.13733702;14.12516746;84.36537522;597.2658397;66.11408874;43.79866628;4591.38606;0.235419458
39.13733702;14.18800868;84.37233539;597.2658397;66.09346471;43.79376388;4606.962282;0.236466811
39.13733702;14.25084991;84.37929555;597.2658397;66.07529774;43.78961232;4623.241696;0.237514165
39.13733702;14.31369113;84.38625571;597.2658397;66.11467057;43.73979721;4593.906031;0.238561519
39.13733702;14.37653236;84.39321587;597.2658397;66.12182372;43.71219355;4586.401283;0.239608873
39.13733702;14.43937358;84.40017604;597.2658397;66.2458779;43.59626447;4489.719251;0.240656226
39.13733702;14.50221481;84.4071362;597.2658397;66.18212891;43.61562722;4528.840153;0.24170358
39.13733702;14.50221481;84.41409636;597.2658397;66.25027392;43.56488725;4477.527437;0.24170358
39.13733702;14.50221481;84.42105652;597.2658397;66.16956675;43.62008604;4533.349301;0.24170358
39.13733702;14.50221481;84.42801668;597.2658397;66.08469075;43.68363774;4597.618358;0.24170358
39.13733702;14.50221481;84.43497685;597.2658397;66.23992309;43.57181504;4484.533431;0.24170358
39.13733702;14.50221481;84.44193701;597.2658397;66.30752265;43.51503382;4427.111278;0.24170358
39.13733702;14.50221481;84.44889717;597.2658397;66.16988386;43.61095732;4524.117543;0.24170358
39.13733702;14.50221481;84.45585733;597.2658397;66.10040791;43.66613002;4579.913019;0.24170358
39.13733702;14.50221481;84.4628175;597.2658397;65.9867709;43.74366118;4658.319335;0.24170358
39.13733702;14.50221481;84.46977766;597.2658397;66.23352492;43.5679244;4480.598876;0.24170358
39.13733702;14.50221481;84.47673782;597.2658397;66.31409541;43.49282997;4404.656793;0.24170358
39.13733702;14.50221481;84.48369798;597.2658397;66.16250024;43.60710554;4520.222277;0.24170358
39.13733702;14.50221481;84.49065814;597.2658397;66.13043427;43.6456163;4559.167741;0.24170358
39.13733702;14.50221481;84.49761831;597.2658397;65.9967296;43.73927482;4653.883463;0.24170358
39.13733702;14.50221481;84.50457847;597.2658397;66.23195869;43.56431578;4476.949517;0.24170358
39.13733702;14.50221481;84.51153863;597.2658397;66.1516636;43.62141612;4534.694392;0.24170358
39.13733702;14.50221481;84.51849879;597.2658397;66.24144449;43.55152386;4464.013212;0.24170358
39.13733702;14.50221481;84.52545896;597.2658397;66.13830105;43.62986476;4543.238402;0.24170358
39.13733702;14.50221481;84.53241912;597.2658397;66.24175803;43.54955363;4462.020735;0.24170358
39.13733702;14.50221481;84.53937928;597.2658397;66.13682241;43.62997409;4543.348968;0.24170358
39.13733702;14.50221481;84.54633944;597.2658397;66.24134187;43.54850303;4460.958274;0.24170358
39.13733702;14.50221481;84.5532996;597.2658397;66.13653608;43.62929651;4542.663736;0.24170358
39.13733702;14.50221481;84.56025977;597.2658397;66.23969791;43.55001308;4462.485378;0.24170358
39.13733702;14.50221481;84.56721993;597.2658397;66.13632606;43.62734242;4540.687594;0.24170358
39.13733702;14.50221481;84.57418009;597.2658397;66.23044566;43.55734305;4469.898084;0.24170358
39.13733702;14.50221481;84.58114025;597.2658397;66.13976802;43.62395295;4537.259856;0.24170358
39.13733702;14.50221481;84.58810042;597.2658397;66.23858275;43.54693645;4459.374013;0.24170358
39.13733702;14.50221481;84.59506058;597.2658397;66.13080679;43.62881202;4542.173783;0.24170358
39.13733702;14.50221481;84.60202074;597.2658397;66.23496726;43.54924365;4461.707255;0.24170358
39.13733702;14.50221481;84.60202074;597.2658397;66.12865587;43.62890082;4542.263584;0.24170358
39.13733702;14.50221481;84.60202074;597.2658397;66.2254263;43.55778795;4470.348005;0.24170358
39.13733702;14.50221481;84.60202074;597.2658397;66.13579156;43.6234981;4536.79988;0.24170358
39.13733702;14.50221481;84.60202074;597.2658397;66.23567986;43.54637276;4458.803965;0.24170358
39.13733702;14.50221481;84.60202074;597.2658397;66.1296652;43.62796231;4541.31448;0.24170358
39.13733702;14.50221481;84.60202074;597.2658397;66.232166;43.55097751;4463.460685;0.24170358
39.13733702;14.50221481;84.60202074;597.2658397;66.13000936;43.62714671;4540.489673;0.24170358
39.13733702;14.50221481;84.60202074;597.2658397;66.22933222;43.55361097;4466.12388;0.24170358
39.13733702;14.50221481;84.60202074;597.2658397;66.1315482;43.62558011;4538.90539;0.24170358
39.13733702;14.50221481;84.60202074;597.2658397;66.23394664;43.54895414;4461.414479;0.24170358
39.13733702;14.50221481;84.60202074;597.2658397;66.12777402;43.62776751;4541.117478;0.24170358
39.13733702;14.50221481;84.60202074;597.2658397;66.22576899;43.55595856;4468.497962;0.24170358
39.13733702;14.50221481;84.60202074;597.2658397;66.13249723;43.62428916;4537.599871;0.24170358
39.13733702;14.50221481;84.60202074;597.2658397;66.23507018;43.54590952;4458.335494;0.24170358
39.13733702;14.50221481;84.60202074;597.6271783;66.22867069;43.5653603;4478.005832;0.24170358
39.13733702;14.50221481;84.60202074;597.9885168;66.24577641;43.56724045;4479.907204;0.24170358
39.13733702;14.50221481;84.60202074;598.3498553;66.07190602;43.69221109;4606.288488;0.24170358
39.13733702;14.50221481;84.60202074;598.7111938;66.25769931;43.58266632;4495.507201;0.24170358
39.13733702;14.50221481;84.60202074;599.0725323;66.29380339;43.57225433;4484.977683;0.24170358
39.13733702;14.50221481;84.60202074;599.4338708;66.30769943;43.57925333;4492.05568;0.24170358
39.13733702;14.50221481;84.60202074;599.7952093;66.13198822;43.70880298;4623.067657;0.24170358
39.13733702;14.50221481;84.60202074;600.1565479;66.32570129;43.59367611;4506.64126;0.24170358
39.13733702;14.50221481;84.60202074;600.5178864;66.36045308;43.58496189;4497.828677;0.24170358
39.13733702;14.50221481;84.60202074;600.8792249;66.37515108;43.59217869;4505.126944;0.24170358
39.13733702;14.50221481;84.60202074;601.2405634;66.32940619;43.62822275;4541.577855;0.24170358
39.13733702;14.50221481;84.60202074;601.6019019;66.38942683;43.60814856;4521.277078;0.24170358
39.13733702;14.50221481;84.60202074;601.9632404;66.42812523;43.59897742;4512.002411;0.24170358
39.13733702;14.50221481;84.60202074;602.3245789;66.25570017;43.72775424;4642.232836;0.24170358
39.13733702;14.50221481;84.60202074;602.6859175;66.4502049;43.6127634;4525.944001;0.24170358
39.13733702;14.50221481;84.60202074;603.047256;66.48242818;43.60644404;4519.553315;0.24170358
39.13733702;14.50221481;84.60202074;603.4085945;66.32205355;43.72554362;4639.997268;0.24170358
39.13733702;14.50221481;84.60202074;603.769933;66.50229012;43.62135507;4534.632656;0.24170358
39.13733702;14.50221481;84.60202074;604.1312715;66.53499579;43.61547502;4528.686236;0.24170358
39.13733702;14.50221481;84.60202074;604.49261;66.38423253;43.72793133;4642.411922;0.24170358
39.13733702;14.50221481;84.60202074;604.8539485;66.55272131;43.63235368;4545.755421;0.24170358
39.13733702;14.50221481;84.60202074;605.2152871;66.58921698;43.6241199;4537.428699;0.24170358
39.13733702;14.50221481;84.60202074;605.5766256;66.43387221;43.73791223;4652.505488;0.24170358
39.13733702;14.50221481;84.60202074;605.9379641;66.59277217;43.65105233;4564.665138;0.24170358
39.13733702;14.50221481;84.60202074;606.2993026;66.64506975;43.63198992;4545.387547;0.24170358
39.13733702;14.50221481;84.60202074;606.6606411;66.50948406;43.73144309;4645.963331;0.24170358
39.13733702;14.50221481;84.60202074;607.0219796;66.65615036;43.65347171;4567.111827;0.24170358
39.13733702;14.50221481;84.60202074;607.3833181;66.69851678;43.64146178;4554.966331;0.24170358
39.13733702;14.50221481;84.60202074;607.7446567;66.56560896;43.73987717;4654.492612;0.24170358
39.13733702;14.50221481;84.60202074;608.1059952;66.71156089;43.66214739;4575.885427;0.24170358
39.13733702;14.50221481;84.60202074;608.4673337;66.75395004;43.64994978;4563.550137;0.24170358
39.13733702;14.50221481;84.60202074;608.8286722;66.63449653;43.7392147;4653.822663;0.24170358
39.13733702;14.50221481;84.60202074;609.1900107;66.76540178;43.67193307;4585.781573;0.24170358
39.13733702;14.50221481;84.60202074;609.5513492;66.80960852;43.6584578;4572.154197;0.24170358
39.13733702;14.50221481;84.60202074;609.9126877;66.69801423;43.74252071;4657.165989;0.24170358
39.13733702;14.50221481;84.60202074;610.2740263;66.8203117;43.68109036;4595.042226;0.24170358
39.13733702;14.50221481;84.60202074;610.6353648;66.86542464;43.66694108;4580.733233;0.24170358
39.13733702;14.50221481;84.60202074;610.9967033;66.75987819;43.74702165;4661.717733;0.24170358
39.13733702;14.50221481;84.60202074;611.3580418;66.87521433;43.69027908;4604.334662;0.24170358
39.13733702;14.50221481;84.60202074;611.7193803;66.92133473;43.67538264;4589.270078;0.24170358
39.13733702;14.50221481;84.60202074;612.0807188;66.82070534;43.75220779;4666.962413;0.24170358
39.13733702;14.50221481;84.60202074;612.4420574;66.93014776;43.69942309;4613.58189;0.24170358
39.13733702;14.50221481;84.60202074;612.8033959;66.97725208;43.68381339;4597.795992;0.24170358
39.13733702;14.50221481;84.60202074;613.1647344;66.88035908;43.75815871;4672.980502;0.24170358
39.13733702;14.50221481;84.60202074;613.5260729;66.985329;43.70836607;4622.625817;0.24170358
39.13733702;14.50221481;84.60202074;613.8874114;67.03313598;43.69225039;4606.328231;0.24170358
39.13733702;14.50221481;84.60202074;614.2487499;66.93909857;43.76469946;4679.595084;0.24170358
39.13733702;14.50221481;84.60202074;614.6100884;67.04070408;43.71715039;4631.509291;0.24170358
39.13733702;14.50221481;84.60202074;614.971427;67.0889829;43.70069568;4614.868847;0.24170358
39.13733702;14.50221481;84.60202074;615.3327655;66.99719142;43.77165208;4686.626185;0.24170358
39.13733702;14.50221481;84.60202074;615.694104;67.0961949;43.72583528;4640.292221;0.24170358
39.13733702;14.50221481;84.60202074;616.0554425;67.14479539;43.70915034;4623.418943;0.24170358
39.13733702;14.50221481;84.60202074;616.416781;67.05483558;43.77888807;4693.943854;0.24170358
39.13733702;14.50221481;84.60202074;616.7781195;67.15175164;43.73446059;4649.014883;0.24170358
39.13733702;14.50221481;84.60202074;617.139458;67.20057725;43.71761599;4631.980145;0.24170358
39.13733702;14.50221481;84.60202074;617.5007966;67.112182;43.78631195;4701.451538;0.24170358
39.13733702;14.50221481;84.60202074;617.8621351;67.20734718;43.74305057;4657.701833;0.24170358
39.13733702;14.50221481;84.60202074;618.2234736;67.25633299;43.72609445;4640.55431;0.24170358
39.13733702;14.50221481;84.60202074;618.5848121;67.16934731;43.79385189;4709.076587;0.24170358
39.13733702;14.50221481;84.60202074;618.9461506;67.26297066;43.75161827;4666.366239;0.24170358
39.13733702;14.50221481;84.60202074;619.3074891;67.31206729;43.73458762;4649.143351;0.24170358
39.13733702;14.50221481;84.60202074;619.6688276;67.2264198;43.80145514;4716.76566;0.24170358
39.13733702;14.50221481;84.60202074;620.0301662;67.31862222;43.76016896;4675.013446;0.24170358
39.13733702;14.50221481;84.60202074;620.3915047;67.36778484;43.74309729;4657.749079;0.24170358
39.13733702;14.50221481;84.60202074;620.7528432;67.28347069;43.8090801;4724.476684;0.24170358
39.13733702;14.50221481;84.60202074;621.1141817;67.37430835;43.76870311;4683.643927;0.24170358
39.13733702;14.50221481;84.60202074;621.4755202;67.42348995;43.75162512;4666.37317;0.24170358
39.13733702;14.50221481;84.60202074;621.8368587;67.34055407;43.81669611;4732.178663;0.24170358
39.13733702;14.50221481;84.60202074;622.1981972;67.43003995;43.77721767;4692.254595;0.24170358
39.13733702;14.50221481;84.60202074;622.5595358;67.47918646;43.76017258;4675.017111;0.24170358
39.13733702;14.50221481;84.60202074;622.9208743;67.39771431;43.82427834;4739.846477;0.24170358
39.13733702;14.50221481;84.60202074;623.2822128;67.48583048;43.78570713;4700.839885;0.24170358
39.13733702;14.50221481;84.60202074;623.6435513;67.53487749;43.76874099;4683.682232;0.24170358
39.13733702;14.50221481;84.60202074;624.0048898;67.45498662;43.83180728;4747.460409;0.24170358
39.13733702;14.50221481;84.60202074;624.3662283;67.54169523;43.794164;4709.392218;0.24170358
39.13733702;14.50221481;84.60202074;624.7275668;67.59056538;43.7773315;4692.369716;0.24170358
39.13733702;14.50221481;84.60202074;625.0889054;67.51239662;43.83926906;4755.006415;0.24170358
39.13733702;14.50221481;84.60202074;625.4502439;67.59765059;43.80257933;4717.902536;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.64625167;43.78594512;4701.080566;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.5799486;43.8380639;4753.787648;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.66464075;43.78045681;4695.530299;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.59053765;43.8359555;4751.655451;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.67122798;43.78038895;4695.461671;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.7647855;43.70672546;4620.966691;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.60579904;43.82146067;4736.997005;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.53611283;43.88155978;4797.774496;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.6382347;43.81126799;4726.689267;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.74867245;43.72761457;4642.091592;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.63036341;43.80864151;4724.033143;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.54712229;43.87429241;4790.425102;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.66245134;43.79482951;4710.065238;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.60789193;43.83439957;4750.081956;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.68824476;43.7718778;4686.854454;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.59588484;43.84477968;4760.57923;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.68514924;43.77892964;4693.985893;0.24170358
39.13733702;14.50221481;84.60202074;625.8115824;67.60856968;43.83616619;4751.868522;0.24170358
39.13733702;14.50221481;84.37047997;625.8115824;67.7035608;43.78742461;4702.576749;0.24170358
39.13733702;14.50221481;84.1389392;625.8115824;67.73961405;43.77911887;4694.177262;0.24170358
39.13733702;14.50221481;83.90739843;625.8115824;67.76555729;43.78005012;4695.119018;0.24170358
39.13733702;14.50221481;83.67585766;625.8115824;67.79342771;43.7801765;4695.246827;0.24170358
39.13733702;14.50221481;83.44431689;625.8115824;67.82193225;43.77998248;4695.050617;0.24170358
39.13733702;14.50221481;83.21277612;625.8115824;67.85076008;43.7796279;4694.692035;0.24170358
39.13733702;14.50221481;82.98123535;625.8115824;67.87981253;43.7791687;4694.227655;0.24170358
39.13733702;14.50221481;82.74969458;625.8115824;67.90904194;43.77863158;4693.68447;0.24170358
39.13733702;14.50221481;82.51815381;625.8115824;67.93842137;43.77803097;4693.077077;0.24170358
39.13733702;14.50221481;82.28661304;625.8115824;67.96793406;43.77737531;4692.41402;0.24170358
39.13733702;14.50221481;82.05507227;625.8115824;67.99756967;43.7766692;4691.699934;0.24170358
39.13733702;14.50221481;81.8235315;625.8115824;68.02732325;43.77591361;4690.935816;0.24170358
39.13733702;14.50221481;81.59199073;625.8115824;68.05719688;43.77510438;4690.11746;0.24170358
39.13733702;14.50221481;81.36044996;625.8115824;68.08720761;43.77422601;4689.229169;0.24170358
39.13733702;14.50221481;81.12890919;625.8115824;67.92983825;43.90660323;4823.100633;0.24170358
39.13733702;14.50221481;80.89736842;625.8115824;68.13455329;43.78326824;4698.373465;0.24170358
39.13733702;14.50221481;80.66582765;625.8115824;68.17737857;43.76998444;4684.93972;0.24170358
39.13733702;14.50221481;80.43428688;625.8115824;68.20656015;43.76981715;4684.770539;0.24170358
39.13733702;14.50221481;80.20274611;625.8115824;68.0538994;43.89805619;4814.45712;0.24170358
39.13733702;14.50221481;79.97120534;625.8115824;68.25399028;43.77971573;4694.780852;0.24170358
39.13733702;14.50221481;79.73966457;625.8115824;68.2965305;43.76724517;4682.169531;0.24170358
39.13733702;14.50221481;79.5081238;625.8115824;68.13775148;43.89835112;4814.755372;0.24170358
39.13733702;14.50221481;79.27658303;625.8115824;68.34215365;43.7782782;4693.327104;0.24170358
39.13733702;14.50221481;79.04504226;625.8115824;68.38599868;43.76524365;4680.145423;0.24170358
39.13733702;14.50221481;78.81350149;625.8115824;68.2364939;43.88951909;4805.823649;0.24170358
