Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
39.13733702;14.50221481;78.58196072;625.8115824;68.43345102;43.77552387;4690.541678;0.24170358
39.13733702;14.50221481;78.35041995;625.8115824;68.47703235;43.7630209;4677.897577;0.24170358
39.13733702;14.50221481;78.11887918;625.8115824;68.34207035;43.87643354;4792.590392;0.24170358
39.13733702;14.50221481;77.88733841;625.8115824;68.5275597;43.77140559;4686.376917;0.24170358
39.13733702;14.50221481;77.65579764;625.8115824;68.56965935;43.76043193;4675.279384;0.24170358
39.13733702;14.50221481;77.42425687;625.8115824;68.4502314;43.8624764;4778.47571;0.24170358
39.13733702;14.50221481;77.1927161;625.8115824;68.6226465;43.76729431;4682.219227;0.24170358
39.13733702;14.50221481;76.96117533;625.8115824;68.47606948;43.88546991;4801.728765;0.24170358
39.13733702;14.50221481;76.72963456;625.8115824;68.67956771;43.76915652;4684.10246;0.24170358
39.13733702;14.50221481;76.49809379;625.8115824;68.53310818;43.88616647;4802.433187;0.24170358
39.13733702;14.50221481;76.26655302;625.8115824;68.74049291;43.767841;4682.772084;0.24170358
39.13733702;14.50221481;76.03501225;625.8115824;68.5987364;43.88121175;4797.422539;0.24170358
39.13733702;14.50221481;75.80347148;625.8115824;68.80344062;43.76545913;4680.363333;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.66804336;43.87423375;4790.365775;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.71883415;43.84326937;4759.051875;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.69160973;43.86343508;4779.445212;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.69426612;43.86483139;4780.857283;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.71648054;43.85112688;4766.998083;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.71456196;43.85384281;4769.744666;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.69943937;43.86743287;4783.488132;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.71509986;43.8591945;4775.156763;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.73099607;43.8494495;4765.301763;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.71839484;43.86090697;4776.888562;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.71900899;43.86417594;4780.19444;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.73744078;43.85362523;4769.524635;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.73927872;43.85481526;4770.728089;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.73515899;43.86164912;4777.639091;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.74585041;43.85763522;4773.579884;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.75486303;43.85420284;4770.108761;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.7551993;43.85777904;4773.725324;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.76090969;43.85778818;4773.734573;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.76991781;43.8549465;4770.860815;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.77458087;43.85548052;4771.400858;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.77961894;43.85613762;4772.065379;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.7874372;43.85465737;4770.568423;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.79434603;43.85393923;4769.842173;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.8008936;43.85393779;4769.84072;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.80934777;43.85295953;4768.851414;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.81932313;43.85172092;4767.598821;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.83330699;43.85293941;4768.831065;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.85640204;43.84171923;4757.484234;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.86438908;43.84110905;4756.867173;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.86853188;43.8417059;4757.470754;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.87499629;43.8397634;4755.506334;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.87839701;43.83969503;4755.437187;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.88166242;43.839446;4755.185353;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.88443227;43.83931637;4755.054251;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.88678544;43.83929416;4755.031791;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.88889379;43.83927957;4755.01704;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.89076185;43.83929294;4755.030565;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.89244104;43.83931573;4755.053609;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.89395912;43.83934315;4755.081342;0.24170358
39.13733702;14.50221481;75.5719307;625.8115824;68.89533688;43.83937314;4755.111669;0.24170358
39.13733702;14.50221481;75.5719307;625.1280311;69.00267636;43.73540047;4649.965377;0.24170358
39.13733702;14.50221481;75.5719307;624.4444798;69.06749593;43.6527251;4566.35678;0.24170358
39.13733702;14.50221481;75.5719307;623.7609285;68.83712689;43.74218716;4656.828672;0.24170358
39.13733702;14.50221481;75.5719307;623.0773772;68.75423217;43.75652195;4671.325266;0.24170358
39.13733702;14.50221481;75.5719307;622.3938259;68.69918588;43.75492882;4669.714153;0.24170358
39.13733702;14.50221481;75.5719307;621.7102746;68.65161172;43.75021308;4664.945192;0.24170358
39.13733702;14.50221481;75.5719307;621.0267234;68.80380863;43.62201679;4535.30185;0.24170358
39.13733702;14.50221481;75.5719307;620.3431721;68.57861804;43.73143351;4645.953642;0.24170358
39.13733702;14.50221481;75.5719307;619.6596208;68.5275548;43.73332278;4647.864235;0.24170358
39.13733702;14.50221481;75.5719307;618.9760695;68.67737978;43.60757386;4520.695886;0.24170358
39.13733702;14.50221481;75.5719307;618.2925182;68.45730373;43.71442268;4628.750797;0.24170358
39.13733702;14.50221481;75.5719307;617.6089669;68.40663083;43.71648511;4630.836499;0.24170358
39.13733702;14.50221481;75.5719307;616.9254156;68.54252693;43.60003006;4513.06693;0.24170358
39.13733702;14.50221481;75.5719307;616.2418643;68.33692936;43.69811959;4612.263679;0.24170358
39.13733702;14.50221481;75.5719307;615.558313;68.28724764;43.6997228;4613.884982;0.24170358
39.13733702;14.50221481;75.5719307;614.8747617;68.41161672;43.59097371;4503.908354;0.24170358
39.13733702;14.50221481;75.5719307;614.1912104;68.21810296;43.68177917;4595.738811;0.24170358
39.13733702;14.50221481;75.5719307;613.5076592;68.1690062;43.68317702;4597.152439;0.24170358
39.13733702;14.50221481;75.5719307;612.8241079;68.28425093;43.58066556;4493.483852;0.24170358
39.13733702;14.50221481;75.5719307;612.1405566;68.10028229;43.66567933;4579.457241;0.24170358
39.13733702;14.50221481;75.5719307;611.4570053;68.24979473;43.54176281;4454.14198;0.24170358
39.13733702;14.50221481;75.5719307;610.773454;68.0283594;43.65120291;4564.817415;0.24170358
39.13733702;14.50221481;75.5719307;610.0899027;67.9755791;43.65581403;4569.480583;0.24170358
39.13733702;14.50221481;75.5719307;609.4063514;68.08253452;43.55929921;4471.876326;0.24170358
39.13733702;14.50221481;75.5719307;608.7228001;67.90653817;43.6392742;4552.75405;0.24170358
39.13733702;14.50221481;75.5719307;608.0392488;68.04844075;43.520405;4432.543085;0.24170358
39.13733702;14.50221481;75.5719307;607.3556975;67.83496971;43.62500666;4538.325466;0.24170358
39.13733702;14.50221481;75.5719307;606.6721463;67.97893492;43.50567788;4417.649725;0.24170358
39.13733702;14.50221481;75.5719307;605.988595;67.76053053;43.61353246;4526.721746;0.24170358
39.13733702;14.50221481;75.5719307;605.3050437;67.90344375;43.49506793;4406.920012;0.24170358
39.13733702;14.50221481;75.5719307;604.6214924;67.68497435;43.60292326;4515.992797;0.24170358
39.13733702;14.50221481;75.5719307;603.9379411;67.8258667;43.48586134;4397.609506;0.24170358
39.09755485;14.50221481;75.5719307;603.2543898;67.60328195;43.5498415;4502.54308;0.24170358
39.05777267;14.50221481;75.5719307;602.5708385;67.74990379;43.38161708;4372.651012;0.24170358
39.0179905;14.50221481;75.5719307;601.8872872;67.51040158;43.45384452;4485.924957;0.24170358
38.97820833;14.50221481;75.76422527;601.2037359;67.43269283;43.40941403;4481.224173;0.24170358
38.93842616;14.50221481;75.95651983;600.5201846;67.57595474;43.22245541;4332.386425;0.24170358
38.89864399;14.50221481;76.14881439;599.8366333;67.2953067;43.30460211;4455.691602;0.24170358
38.85886181;14.50221481;76.34110895;599.1530821;67.4384583;43.1191736;4308.401251;0.24170358
38.81907964;14.50221481;76.53340351;598.4695308;67.147054;43.20963256;4440.112516;0.24170358
38.77929747;14.50221481;76.72569807;597.7859795;67.28896005;43.02495272;4293.579267;0.24170358
38.7395153;14.50221481;76.91799263;597.1024282;66.99771005;43.11602442;4425.910186;0.24170358
38.69973313;14.50221481;77.11028719;596.4188769;67.13820623;42.93206667;4280.107183;0.24170358
38.65995096;14.50221481;77.30258175;595.7353256;66.84874756;43.02269329;4411.988;0.24170358
38.62016878;14.50221481;77.49487631;595.0517743;66.98842104;42.83913328;4266.58724;0.24170358
38.58038661;14.50221481;77.68717087;594.368223;66.70063774;42.92943858;4398.143113;0.24170358
38.54060444;14.50221481;77.87946543;593.6846717;66.8401098;42.74591887;4252.783089;0.24170358
38.50082227;14.50221481;78.07175999;593.0011204;66.55356192;42.83621456;4384.329244;0.24170358
38.4610401;14.50221481;78.26405456;592.3175691;66.69333873;42.65242727;4238.698619;0.24170358
38.42125792;14.50221481;78.45634912;591.6340179;66.40758572;42.74300859;4370.53364;0.24170358
38.38147575;14.50221481;78.64864368;590.9504666;66.54805744;42.55870429;4224.380176;0.24170358
38.34169358;14.50221481;78.84093824;590.2669153;66.26272393;42.64981557;4356.751121;0.24170358
38.30191141;14.50221481;79.0332328;589.583364;66.4041898;42.46479389;4209.872178;0.24170358
38.26212924;14.50221481;79.22552736;588.8998127;66.11896714;42.5566321;4342.978259;0.24170358
38.22234707;14.50221481;79.41782192;588.2162614;66.2616593;42.37073028;4195.209247;0.24170358
38.18256489;14.50221481;79.61011648;587.5327101;65.97629344;42.4634553;4329.212156;0.24170358
38.14278272;14.50221481;79.80241104;586.8491588;65.89303281;42.42635461;4331.923905;0.24170358
38.10300055;14.50221481;79.9947056;586.1656075;66.03025147;42.24243487;4186.159344;0.24170358
38.06321838;14.82228541;80.18700016;585.4820562;65.76006128;42.22652955;4303.229106;0.24703809
38.02343621;15.14235602;80.37929472;584.7985049;65.90267449;41.95087056;4147.08381;0.2523726
37.98365403;15.46242662;80.57158928;584.1149537;65.61716152;41.94840296;4274.976854;0.25770711
37.94387186;15.78249723;80.76388384;583.4314024;65.53303533;41.82415812;4270.511673;0.263041621
37.90408969;16.10256783;80.95617841;582.7478511;65.67043413;41.56916357;4115.459161;0.268376131
37.86430752;16.42263844;81.14847297;582.0642998;65.3984422;41.56169411;4234.266795;0.273710641
37.82452535;16.74270904;81.34076753;581.3807485;65.3160327;41.44646621;4228.706182;0.279045151
37.78474318;17.06277965;81.53306209;580.6971972;65.45542691;41.20710394;4072.07713;0.284379661
37.744961;17.38285025;81.72535665;580.0136459;65.18322155;41.20350378;4192.321361;0.289714171
37.70517883;17.38285025;81.91765121;579.3300946;65.10279926;41.16490114;4193.751147;0.289714171
37.66539666;17.38285025;82.10994577;578.6465433;65.24758435;40.99956994;4041.565125;0.289714171
37.62561449;17.38285025;82.30224033;577.962992;64.97568983;41.06679035;4171.269802;0.289714171
37.58583232;17.38285025;82.49453489;577.2794408;64.89709223;41.02860944;4173.210794;0.289714171
37.54605014;17.38285025;82.68682945;576.5958895;65.04832872;40.86021079;4017.306532;0.289714171
37.50626797;17.38285025;82.87912401;575.9123382;64.77336961;40.93065626;4150.920519;0.289714171
37.4664858;17.38285025;83.07141857;575.2287869;64.69569377;40.89276831;4153.216619;0.289714171
37.42670363;17.38285025;83.07141857;574.5452356;64.83137433;40.74705076;4024.805555;0.289714171
37.38692146;17.38285025;83.07141857;573.8616843;64.60690555;40.80143814;4138.954506;0.289714171
37.34713929;17.38285025;83.07141857;573.178133;64.55570048;40.76034336;4137.363413;0.289714171
37.30735711;17.38285025;83.07141857;572.4945817;64.69884789;40.6107292;4004.229021;0.289714171
37.26757494;17.38285025;83.07141857;571.8110304;64.47402504;40.66527377;4118.568513;0.289714171
37.22779277;17.38285025;83.07141857;571.8110304;64.56992316;40.5654631;4045.804122;0.289714171
37.1880106;17.38285025;83.07141857;571.8110304;64.43909905;40.5886898;4122.181211;0.289714171
37.14822843;17.38285025;83.07141857;571.8110304;64.52807574;40.49369008;4055.248475;0.289714171
37.10844625;17.38285025;83.07141857;571.8110304;64.42333389;40.50271087;4114.405681;0.289714171
37.06866408;17.38285025;83.07141857;571.8110304;64.56983173;40.375331;4008.222899;0.289714171
37.02888191;17.38285025;83.07141857;571.8110304;64.404592;40.42004082;4110.641052;0.289714171
36.98909974;17.38285025;83.07141857;571.8110304;64.5951061;40.27026837;3977.314793;0.289714171
36.94931757;17.38285025;83.07141857;571.8110304;64.40549367;40.32850291;4096.127128;0.289714171
36.9095354;17.38285025;83.07141857;571.8110304;64.37745868;40.29676013;4105.872189;0.289714171
36.86975322;17.38285025;83.07141857;571.8110304;64.44806144;40.20476358;4042.579803;0.289714171
36.82997105;17.38285025;83.07141857;571.8110304;64.34357526;40.21823568;4107.132716;0.289714171
36.79018888;17.38285025;83.07141857;571.8110304;64.49764234;40.08869334;3998.328663;0.289714171
36.75040671;17.38285025;83.07141857;571.8110304;64.3472736;40.12621741;4092.036503;0.289714171
36.71062454;17.38285025;83.07141857;571.8110304;64.33248048;40.0873582;4093.155283;0.289714171
36.67084236;17.38285025;83.07141857;571.8110304;64.41014671;39.99171215;4025.439109;0.289714171
36.63106019;17.38285025;83.07141857;571.8110304;64.29865072;40.01041245;4096.32946;0.289714171
36.59127802;17.38285025;83.07141857;571.8110304;64.44263475;39.88961656;3998.127537;0.289714171
36.55149585;17.38285025;83.07141857;571.8110304;64.3081104;39.91594541;4078.26494;0.289714171
36.51171368;17.38285025;83.07141857;571.8110304;64.46888797;39.7821112;3964.258431;0.289714171
36.47193151;17.38285025;83.07141857;571.8110304;64.30742295;39.82536265;4064.908812;0.289714171
36.43214933;17.38285025;83.07141857;571.8110304;64.45162404;39.70112359;3962.533217;0.289714171
36.39236716;17.38285025;83.07141857;571.8110304;64.30058999;39.73880805;4056.435478;0.289714171
36.35258499;17.38285025;83.07141857;571.8110304;64.45371218;39.61165783;3950.531062;0.289714171
36.31280282;17.38285025;83.07141857;571.8110304;64.28696855;39.65477276;4051.01595;0.289714171
36.27302065;17.38285025;83.07141857;571.8110304;64.44638945;39.52186181;3938.128585;0.289714171
36.23323847;17.38285025;83.07141857;571.8110304;64.27187917;39.56998773;4044.687636;0.289714171
36.1934563;17.38285025;83.07141857;571.8110304;64.42617912;39.43947551;3934.70792;0.289714171
36.15367413;17.38285025;83.07141857;571.8110304;64.25416118;39.48641834;4039.832857;0.289714171
36.11389196;17.38285025;83.07141857;571.8110304;64.40352969;39.35837892;3932.850584;0.289714171
36.07410979;17.38285025;83.07141857;571.8110304;64.23552561;39.40317375;4035.371786;0.289714171
36.03432762;17.38285025;83.07141857;571.8110304;64.3797641;39.27782752;3931.654112;0.289714171
35.99454544;17.38285025;83.07141857;571.8110304;64.21648977;39.31998613;4030.979785;0.289714171
35.95476327;17.38285025;83.07141857;571.8110304;64.35509896;39.19767116;3930.936494;0.289714171
35.9149811;17.38285025;83.07141857;571.8110304;64.19717482;39.23679342;4026.581614;0.289714171
35.87519893;17.38285025;83.07141857;571.8110304;64.32935592;39.11801128;3930.82068;0.289714171
35.83541676;17.38285025;83.07141857;571.8110304;64.17773938;39.15350903;4022.072301;0.289714171
35.79563458;17.38285025;83.07141857;571.8110304;64.30238022;39.03891811;3931.391832;0.289714171
35.75585241;17.38285025;83.07141857;571.8110304;64.15839671;39.07000087;4017.291755;0.289714171
35.71607024;17.38285025;83.07141857;571.8110304;64.27467547;38.96004208;3932.226172;0.289714171
35.67628807;17.38285025;83.07141857;571.8110304;64.13898476;38.9863562;4012.345721;0.289714171
35.6365059;17.38285025;83.07141857;571.8110304;64.24739772;38.88069981;3932.49536;0.289714171
35.59672373;17.38285025;83.07141857;571.8110304;64.119771;38.90239696;4007.018384;0.289714171
35.55694155;17.38285025;83.07141857;571.8110304;64.22440411;38.79860729;3929.430799;0.289714171
35.51715938;17.38285025;83.07141857;571.8110304;64.10049241;38.81825693;4001.471906;0.289714171
35.47737721;17.38285025;83.07141857;571.8110304;64.20177249;38.71616471;3925.941911;0.289714171
35.43759504;17.38285025;83.07141857;571.8110304;64.08099647;38.73411342;3995.921199;0.289714171
35.39781287;17.38285025;83.07141857;571.8110304;64.17912315;38.63363898;3922.352216;0.289714171
35.35803069;17.38285025;83.07141857;571.8110304;64.06139493;38.64992077;3990.310941;0.289714171
35.31824852;17.38285025;83.07141857;571.8110304;64.15713276;38.55063574;3918.183716;0.289714171
35.27846635;17.38285025;83.07141857;571.8110304;64.04155207;38.56577004;3984.75149;0.289714171
35.23868418;17.38285025;83.07141857;571.8110304;64.13429424;38.46805771;3914.53063;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.02181213;38.48146721;3979.007655;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.95409853;38.52101951;4026.951544;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.07697326;38.44490753;3934.691331;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.12547723;38.41099904;3893.588681;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.00070131;38.48484603;3983.103349;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.92027144;38.53680066;4046.080886;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.06738498;38.44902698;3939.684776;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.09972152;38.42490144;3910.440665;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.00640178;38.47959922;3976.743352;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.95358693;38.51312722;4017.384786;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.82484866;38.58917119;4109.56256;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.07263141;38.44459293;3934.309978;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.12838118;38.40388343;3884.963393;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.99669685;38.48302509;3980.896064;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.93603043;38.52315708;4029.542619;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.81915028;38.59307974;4114.300363;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.07236232;38.44459267;3934.309667;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.14851123;38.38826832;3866.035318;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.00752319;38.47321566;3969.005424;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.97294471;38.49801973;3999.07203;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.81986161;38.58907434;4109.445155;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.07075194;38.44346597;3932.943929;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.12248537;38.39439764;3873.465053;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.97852446;38.48803567;3986.969712;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.89202329;38.54944987;4061.413803;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.79847209;38.60658404;4130.669788;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.05487632;38.45124337;3942.37141;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.11138796;38.39662488;3876.164838;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.98025883;38.48193999;3979.580753;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.89119307;38.5317079;4039.907619;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.80512781;38.58207798;4100.964421;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.04886696;38.44553891;3935.456668;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.96322028;38.50289469;4004.981278;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.07171489;38.43653125;3924.537898;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.97906307;38.49731547;3998.218352;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.07459957;38.43379506;3921.221191;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.9737226;38.50130645;4003.056081;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.06911422;38.44234867;3931.589571;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;64.12844506;38.39123107;3869.626648;0.289714171
35.19890201;17.38285025;83.07141857;571.8110304;63.98833916;38.4827564;3980.570367;0.289714171
35.19890201;17.38285025;83.31887859;571.8110304;63.94070162;38.50024495;4001.769358;0.289714171
35.19890201;17.38285025;83.5663386;571.8110304;63.91731433;38.49969299;4001.100301;0.289714171
35.19890201;17.38285025;83.81379861;571.8110304;63.89178639;38.49935296;4000.688126;0.289714171
35.19890201;17.38285025;84.06125862;571.8110304;63.86545942;38.499335;4000.666357;0.289714171
35.19890201;17.38285025;84.30871864;571.8110304;63.83887552;38.49944294;4000.797199;0.289714171
35.19890201;17.38285025;84.55617865;571.8110304;63.81219741;38.49961345;4001.00388;0.289714171
35.19890201;17.38285025;84.80363866;571.8110304;63.78548031;38.49983034;4001.266787;0.289714171
35.19890201;17.38285025;85.05109867;571.8110304;63.7587487;38.50009011;4001.581667;0.289714171
35.19890201;17.38285025;85.29855869;571.8110304;63.73201829;38.50039141;4001.946895;0.289714171
35.19890201;17.38285025;85.5460187;571.8110304;63.70530199;38.50073267;4002.360555;0.289714171
35.19890201;17.38285025;85.79347871;571.8110304;63.67861143;38.50111183;4002.82016;0.289714171
35.19890201;17.38285025;86.04093872;571.8110304;63.65195732;38.50152656;4003.32289;0.289714171
35.19890201;17.38285025;86.28839874;571.8110304;63.62534958;38.50197446;4003.865816;0.289714171
35.19890201;17.38285025;86.53585875;571.8110304;63.59879737;38.50245314;4004.446053;0.289714171
35.19890201;17.38285025;86.78331876;571.8110304;63.57230911;38.50296032;4005.060836;0.289714171
35.19890201;17.38285025;87.03077878;571.8110304;63.54589255;38.50349385;4005.707568;0.289714171
35.19890201;17.38285025;87.27823879;571.8110304;63.51955476;38.50405174;4006.383823;0.289714171
35.19890201;17.38285025;87.5256988;571.8110304;63.49330219;38.50463214;4007.087356;0.289714171
35.19890201;17.38285025;87.77315881;571.8110304;63.46714068;38.50523332;4007.816091;0.289714171
35.19890201;17.38285025;88.02061883;571.8110304;63.44107551;38.50585372;4008.568113;0.289714171
35.19890201;17.38285025;88.26807884;571.8110304;63.41511145;38.50649187;4009.34166;0.289714171
35.19890201;17.38285025;88.51553885;571.8110304;63.38925272;38.50714644;4010.135106;0.289714171
35.19890201;17.38285025;88.76299886;571.8110304;63.36350309;38.50781619;4010.946954;0.289714171
35.19890201;17.38285025;89.01045888;571.8110304;63.33786589;38.50849999;4011.775825;0.289714171
35.19890201;17.38285025;89.25791889;571.8110304;63.31234403;38.50919678;4012.620447;0.289714171
35.19890201;17.38285025;89.5053789;571.8110304;63.28694002;38.50990559;4013.479649;0.289714171
35.19890201;17.38285025;89.75283891;571.8110304;63.26165602;38.51062555;4014.352349;0.289714171
35.19890201;17.38285025;90.00029893;571.8110304;63.23649383;38.51135581;4015.237553;0.289714171
35.19890201;17.38285025;90.24775894;571.8110304;63.21145496;38.51209564;4016.134346;0.289714171
35.19890201;17.38285025;90.49521895;571.8110304;63.18654061;38.51284434;4017.041891;0.289714171
35.19890201;17.38285025;90.74267896;571.8110304;63.16175172;38.51360128;4017.95943;0.289714171
35.19890201;17.38285025;90.99013898;571.8110304;63.13708894;38.51436591;4018.886288;0.289714171
35.19890201;17.38285025;91.23759899;571.8110304;63.11255269;38.51513776;4019.821888;0.289714171
35.19890201;17.38285025;91.485059;571.8110304;63.08814313;38.51591645;4020.765787;0.289714171
35.19890201;17.38285025;91.73251901;571.8110304;63.06386011;38.51670178;4021.717738;0.289714171
35.19890201;17.38285025;91.97997903;571.8110304;63.03970309;38.51749384;4022.677844;0.289714171
35.19890201;17.38285025;92.22743904;571.8110304;63.0156708;38.51829329;4023.646915;0.289714171
35.19890201;17.38285025;92.47489905;571.8110304;62.99176034;38.51910217;4024.627404;0.289714171
35.19890201;17.38285025;92.72235907;571.8110304;62.96796391;38.51992628;4025.62637;0.289714171
35.19890201;17.38285025;92.72235907;571.8110304;62.88941023;38.57245244;4089.296691;0.289714171
35.19890201;17.38285025;92.72235907;571.200833;63.03141404;38.47242366;3968.045396;0.289714171
35.19890201;17.38285025;92.72235907;570.5906355;62.9348797;38.50647672;4009.323287;0.289714171
35.19890201;17.38285025;92.72235907;569.980438;62.89989208;38.507342;4010.372147;0.289714171
35.19890201;17.38285025;92.72235907;569.3702406;62.87228039;38.50369431;4005.950558;0.289714171
35.19890201;17.38285025;92.72235907;568.7600431;62.84455035;38.49996339;4001.428069;0.289714171
35.19890201;17.38285025;92.72235907;568.1498456;62.8167641;38.49622055;3996.891133;0.289714171
35.19890201;17.38285025;92.72235907;567.5396481;62.78887155;38.49249947;3992.380575;0.289714171
35.19890201;17.38285025;92.72235907;566.9294507;62.95291914;38.37365586;3848.322613;0.289714171
35.19890201;17.38285025;92.72235907;566.3192532;62.73646986;38.48424148;3982.370531;0.289714171
35.19890201;17.38285025;92.72235907;565.7090557;62.70634276;38.48268986;3980.489714;0.289714171
35.19890201;17.38285025;92.72235907;565.0988583;62.67792159;38.47847912;3975.385608;0.289714171
35.19890201;17.38285025;92.72235907;564.4886608;62.64906264;38.47450783;3970.571754;0.289714171
35.19890201;17.38285025;92.72235907;563.8784633;62.62021124;38.47068924;3965.942988;0.289714171
35.19890201;17.38285025;92.72235907;563.2682659;62.59135297;38.46697396;3961.439467;0.289714171
35.19890201;17.38285025;92.72235907;562.6580684;62.56246917;38.46332173;3957.012362;0.289714171
35.19890201;17.38285025;92.72235907;562.0478709;62.53354761;38.45970903;3952.633175;0.289714171
35.19890201;17.38285025;92.72235907;561.4376735;62.5045828;38.45612185;3948.284932;0.289714171
35.19890201;17.38285025;92.72235907;560.827476;62.47557367;38.45255116;3943.95666;0.289714171
35.19890201;17.38285025;92.72235907;560.2172785;62.44652116;38.44899083;3939.640961;0.289714171
35.19890201;17.38285025;92.72235907;559.6070811;62.41742676;38.44543683;3935.332923;0.289714171
35.19890201;17.38285025;92.72235907;558.9968836;62.38829169;38.44188659;3931.029455;0.289714171
35.19890201;17.38285025;92.72235907;558.3866861;62.35911678;38.43833864;3926.728751;0.289714171
35.19890201;17.38285025;92.72235907;557.7764886;62.32990252;38.43479216;3922.429842;0.289714171
35.19890201;17.38285025;92.72235907;557.1662912;62.30064916;38.43124678;3918.13226;0.289714171
35.19890201;17.38285025;92.72235907;556.5560937;62.27135685;38.42770234;3913.835813;0.289714171
35.19890201;17.38285025;92.72235907;555.9458962;62.2420257;38.42415879;3909.540453;0.289714171
35.19890201;17.38285025;92.72235907;555.3356988;62.2126558;38.42061616;3905.246205;0.289714171
35.19890201;17.38285025;92.72235907;554.7255013;62.18324728;38.41707449;3900.95312;0.289714171
35.19890201;17.38285025;92.72235907;554.1153038;62.15380025;38.41353384;3896.661269;0.289714171
35.19890201;17.38285025;92.72235907;553.5051064;62.12431488;38.40999427;3892.370724;0.289714171
35.19890201;17.38285025;92.72235907;552.8949089;62.09479133;38.40645583;3888.081558;0.289714171
35.19890201;17.38285025;92.72235907;552.2847114;62.06522979;38.40291859;3883.793845;0.289714171
35.19890201;17.38285025;92.72235907;551.674514;62.03563047;38.39938261;3879.507658;0.289714171
35.19890201;17.38285025;92.72235907;551.0643165;62.00599359;38.39584795;3875.223064;0.289714171
35.19890201;17.38285025;92.72235907;550.454119;61.9763194;38.39231465;3870.940134;0.289714171
35.19890201;17.38285025;92.72235907;549.8439216;61.94660815;38.38878279;3866.658934;0.289714171
35.19890201;17.38285025;92.72235907;549.2337241;61.91686013;38.3852524;3862.379528;0.289714171
35.19890201;17.38285025;92.72235907;548.6235266;61.88707562;38.38172355;3858.101982;0.289714171
35.19890201;17.38285025;92.72235907;548.0133292;61.85725493;38.37819629;3853.826359;0.289714171
35.19890201;17.38285025;92.72235907;547.4031317;61.82739838;38.37467066;3849.552719;0.289714171
35.19890201;17.38285025;92.72235907;546.7929342;61.79750628;38.37114672;3845.281125;0.289714171
35.19890201;17.38285025;92.72235907;546.1827367;61.76757899;38.36762452;3841.011634;0.289714171
35.19890201;17.38285025;92.72235907;545.5725393;61.73761686;38.3641041;3836.744308;0.289714171
35.19890201;17.38285025;92.72235907;544.9623418;61.70762024;38.3605855;3832.479199;0.289714171
35.19890201;17.38285025;92.72235907;544.3521443;61.67758951;38.35706879;3828.216365;0.289714171
35.19890201;17.38285025;92.72235907;543.7419469;61.64752504;38.353554;3823.955861;0.289714171
35.19890201;17.38285025;92.72235907;543.1317494;61.61742722;38.35004117;3819.697737;0.289714171
35.19890201;17.38285025;92.72235907;542.5215519;61.58729645;38.34653035;3815.442047;0.289714171
35.19890201;17.38285025;92.72235907;541.9113545;61.55713311;38.34302158;3811.188839;0.289714171
35.19890201;17.38285025;92.72235907;541.301157;61.52693762;38.33951489;3806.938161;0.289714171
35.19890201;17.38285025;92.72235907;540.6909595;61.49671038;38.33601033;3802.69006;0.289714171
35.19890201;17.38285025;92.72235907;540.0807621;61.46645181;38.33250794;3798.444581;0.289714171
35.19890201;17.38285025;92.72235907;539.4705646;61.43616233;38.32900774;3794.201764;0.289714171
35.19890201;17.38285025;92.72235907;538.8603671;61.40584234;38.32550977;3789.961654;0.289714171
35.19890201;17.38285025;92.72235907;538.2501697;61.37549229;38.32201407;3785.724289;0.289714171
35.19890201;17.38285025;92.72235907;537.6399722;61.34511259;38.31852066;3781.489706;0.289714171
35.19890201;17.38285025;92.72235907;537.0297747;61.31470368;38.31502958;3777.257943;0.289714171
35.19890201;17.38285025;92.72235907;536.4195773;61.28426598;38.31154085;3773.029034;0.289714171
35.19890201;17.38285025;92.72235907;535.8093798;61.25379992;38.30805451;3768.803009;0.289714171
35.19890201;17.38285025;92.72235907;535.1991823;61.22330593;38.30457057;3764.579903;0.289714171
35.19890201;17.38285025;92.72235907;534.5889848;61.19278445;38.30108906;3760.359745;0.289714171
35.19890201;17.38285025;92.72235907;533.9787874;61.16223592;38.29761001;3756.142563;0.289714171
35.19890201;17.38285025;92.72235907;533.3685899;61.13166075;38.29413343;3751.928382;0.289714171
35.19890201;17.38285025;92.72235907;532.7583924;61.10105939;38.29065935;3747.717229;0.289714171
35.19890201;17.38285025;92.72235907;532.148195;61.07043226;38.28718779;3743.50913;0.289714171
35.19890201;17.38285025;92.72235907;531.5379975;61.03977979;38.28371877;3739.304104;0.289714171
35.19890201;17.38285025;92.72235907;530.9278;61.00910242;38.2802523;3735.102175;0.289714171
35.19890201;17.38285025;92.72235907;530.3176026;60.97840057;38.27678841;3730.903365;0.289714171
35.19890201;17.38285025;92.72235907;529.7074051;60.94767467;38.2733271;3726.70769;0.289714171
35.19890201;17.38285025;92.72235907;529.0972076;60.91692513;38.26986839;3722.515171;0.289714171
35.19890201;17.38285025;92.72235907;528.4870102;60.88615238;38.2664123;3718.325827;0.289714171
35.19890201;17.38285025;92.72235907;527.8768127;60.85535685;38.26295885;3714.139671;0.289714171
35.19890201;17.38285025;92.72235907;527.2666152;60.82453893;38.25950804;3709.956722;0.289714171
35.19890201;17.38285025;92.72235907;526.6564178;60.79369906;38.25605988;3705.776996;0.289714171
35.19890201;17.38285025;92.72235907;526.0462203;60.76283764;38.2526144;3701.600504;0.289714171
35.19890201;17.38285025;92.72235907;525.4360228;60.73195508;38.2491716;3697.427265;0.289714171
35.19890201;17.38285025;92.72235907;524.8258254;60.70105179;38.24573149;3693.257291;0.289714171
35.19890201;17.38285025;92.72235907;524.2156279;60.67012816;38.24229409;3689.090593;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.6391846;38.2388594;3684.927187;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.67195929;38.21782116;3659.425389;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.72263759;38.18250583;3616.617416;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.61541303;38.24667975;3694.406732;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.71963346;38.17711485;3610.082664;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.60664497;38.24988746;3698.294999;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.72183606;38.17183688;3603.684896;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.76954168;38.12625624;3548.433682;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.60995557;38.23592768;3681.373465;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.83932166;38.11205206;3531.215888;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.91981086;38.05483814;3461.863221;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.59880515;38.24761865;3695.544831;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.56367048;38.29181827;3749.122025;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.45938924;38.3479359;3817.145802;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.7309863;38.17012166;3601.605765;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.76569781;38.13897847;3563.855112;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.64690241;38.21242469;3652.883983;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.77421245;38.13654797;3560.908943;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.90404053;38.05714507;3464.659602;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.59091712;38.24940306;3697.707826;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.49010349;38.33116406;3796.815583;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.4383561;38.35695559;3828.079149;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.72305179;38.1717873;3603.624789;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.77850318;38.12783409;3550.346286;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.87451914;38.06862845;3478.579342;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.58942011;38.24817863;3696.223626;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.52742701;38.31114037;3772.543588;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.45861044;38.34582589;3814.588126;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.72616043;38.16886128;3600.077978;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.75508808;38.14099798;3566.303091;0.289714171
35.19890201;17.38285025;92.72235907;523.6054304;60.6279308;38.22031729;3662.451101;0.289714171
35.19890201;17.38285025;92.43495297;523.6054304;60.71698076;38.18167975;3615.616069;0.289714171
35.19890201;17.38285025;92.14754688;523.6054304;60.73874276;38.18295726;3617.164617;0.289714171
35.19890201;17.38285025;91.86014078;523.6054304;60.76332797;38.18277556;3616.944363;0.289714171
35.19890201;17.38285025;91.57273469;523.6054304;60.78831801;38.1825031;3616.614098;0.289714171
35.19890201;17.38285025;91.28532859;523.6054304;60.81352304;38.18221278;3616.26219;0.289714171
35.19890201;17.38285025;90.9979225;523.6054304;60.83890434;38.18191141;3615.896875;0.289714171
35.19890201;17.38285025;90.7105164;523.6054304;60.86444683;38.18159705;3615.515819;0.289714171
35.24318797;17.38285025;90.42311031;523.6054304;60.8923265;38.23055809;3621.182784;0.289714171
35.28747394;17.38285025;90.13570421;523.6054304;60.92498122;38.27797435;3624.977213;0.289714171
35.33175991;17.38285025;89.84829812;523.6054304;60.95915245;38.32528795;3628.647193;0.289714171
35.37604587;17.38285025;89.56089202;523.6054304;60.994556;38.37236413;3632.029402;0.289714171
35.42033184;17.38285025;89.27348593;523.6054304;61.03087205;38.41921751;3635.141523;0.289714171
35.4646178;17.38285025;88.98607983;523.6054304;61.06784453;38.46589847;3638.044651;0.289714171
35.50890377;17.38285025;88.69867374;523.6054304;61.105291;38.51245305;3640.794578;0.289714171
35.55318974;17.38285025;88.41126764;523.6054304;61.14308448;38.55891573;3643.433107;0.289714171
35.5974757;17.38285025;88.12386155;523.6054304;61.18113636;38.60531078;3645.989674;0.289714171
35.64176167;17.38285025;87.83645546;523.6054304;61.21938421;38.65165503;3648.484651;0.289714171
35.68604764;17.38285025;87.54904936;523.6054304;61.25778367;38.69796013;3650.932162;0.289714171
35.7303336;17.38285025;87.26164327;523.6054304;61.29630313;38.74423423;3653.342123;0.289714171
35.77461957;17.38285025;86.97423717;523.6054304;61.33492013;38.79048322;3655.721623;0.289714171
35.81890553;17.38285025;86.68683108;523.6054304;61.37361886;38.83671133;3658.075819;0.289714171
35.8631915;17.38285025;86.39942498;523.6054304;61.4123885;38.88292173;3660.408545;0.289714171
35.90747747;17.38285025;86.11201889;523.6054304;61.45122195;38.9291168;3662.722689;0.289714171
35.95176343;17.38285025;85.82461279;523.6054304;61.49011491;38.97529836;3665.020468;0.289714171
35.9960494;17.38285025;85.5372067;523.6054304;61.52906526;39.02146785;3667.303602;0.289714171
36.04033537;17.38285025;85.2498006;523.6054304;61.56807251;39.06762637;3669.573437;0.289714171
36.08462133;17.38285025;84.96239451;523.6054304;61.60713742;39.11377478;3671.831032;0.289714171
36.1289073;17.38285025;84.67498841;523.6054304;61.6462617;39.15991379;3674.077231;0.289714171
36.17319327;17.38285025;84.38758232;523.6054304;61.68544777;39.20604396;3676.312698;0.289714171
36.21747923;17.38285025;84.10017622;523.6054304;61.72469858;39.2521657;3678.537966;0.289714171
36.2617652;17.38285025;83.81277013;523.6054304;61.76401745;39.29827939;3680.753457;0.289714171
36.30605116;17.38285025;83.52536404;523.6054304;61.80340799;39.34438527;3682.959508;0.289714171
36.35033713;17.38285025;83.23795794;523.6054304;61.84287397;39.3904836;3685.156386;0.289714171
36.3946231;17.38285025;82.95055185;523.6054304;61.88241927;39.43657454;3687.3443;0.289714171
36.43890906;17.38285025;82.66314575;523.6054304;61.92204781;39.48265821;3689.523416;0.289714171
36.48319503;17.38285025;82.37573966;523.6054304;61.96176355;39.52873473;3691.693865;0.289714171
36.527481;17.38285025;82.08833356;523.6054304;62.00157039;39.57480419;3693.855746;0.289714171
36.57176696;17.38285025;81.80092747;523.6054304;62.0414722;39.62086663;3696.009133;0.289714171
36.61605293;17.38285025;81.51352137;523.6054304;62.08147277;39.66692213;3698.154088;0.289714171
36.66033889;17.38285025;81.51352137;523.6054304;61.93274585;39.79961796;3805.321355;0.289714171
36.70462486;17.38285025;81.51352137;523.6054304;62.10194837;39.75651279;3699.388956;0.289714171
36.74891083;17.38285025;81.51352137;523.6054304;61.92902511;39.9004902;3820.23134;0.289714171
36.79319679;17.38285025;81.51352137;523.6054304;62.1042933;39.85413325;3710.35726;0.289714171
36.83748276;17.38285025;81.51352137;523.6054304;62.12313039;39.89681318;3708.410474;0.289714171
36.88176873;17.38285025;81.51352137;523.6054304;62.04278707;39.99841759;3777.889827;0.289714171
36.92605469;17.38285025;81.51352137;523.6054304;62.15201295;39.98820605;3711.829919;0.289714171
36.97034066;17.38285025;81.51352137;523.6054304;61.98807003;40.1284478;3828.144072;0.289714171
37.01462662;17.38285025;81.51352137;523.6054304;62.1562529;40.0843948;3721.062754;0.289714171
37.05891259;17.38285025;81.51352137;523.6054304;61.96943149;40.23383811;3848.530707;0.289714171
37.10319856;17.38285025;81.51352137;523.6054304;62.14634196;40.1882007;3739.528816;0.289714171
37.14748452;17.38285025;81.51352137;523.6054304;62.17320735;40.22667408;3732.483011;0.289714171
37.19177049;17.38285025;81.51352137;523.6054304;62.29834093;40.19677144;3642.554242;0.289714171
37.23605646;17.38285025;81.51352137;523.6054304;62.10889102;40.36032719;3787.128784;0.289714171
37.28034242;17.38285025;81.51352137;523.6054304;62.0328689;40.46076961;3855.199639;0.289714171
37.32462839;17.38285025;81.51352137;523.6054304;62.20297815;40.41547997;3746.6193;0.289714171
37.36891435;17.38285025;81.51352137;523.6054304;62.02031934;40.56191469;3870.440359;0.289714171
37.41320032;17.38285025;81.51352137;523.6054304;62.19762204;40.51784692;3763.341127;0.289714171
37.45748629;17.38285025;81.51352137;523.6054304;62.02625992;40.6620419;3884.447239;0.289714171
37.50177225;17.38285025;81.51352137;523.6054304;62.20717666;40.61382509;3772.318701;0.289714171
37.54605822;17.38285025;81.51352137;523.6054304;62.04622029;40.75183632;3885.929094;0.289714171
37.59034419;17.38285025;81.51352137;523.6054304;62.22309788;40.70658541;3777.395708;0.289714171
37.63463015;17.38285025;81.51352137;523.6054304;62.06852857;40.84114734;3886.824993;0.289714171
37.67891612;17.38285025;81.51352137;523.6054304;62.23999259;40.79926591;3782.375965;0.289714171
37.72320208;17.38285025;81.51352137;523.6054304;62.08866785;40.93229438;3889.946444;0.289714171
37.76748805;17.38285025;81.51352137;523.6054304;62.2569131;40.89232188;3787.811361;0.289714171
37.81177402;17.38285025;81.51352137;523.6054304;62.08910127;41.03398287;3905.845862;0.289714171
37.85605998;17.38285025;81.51352137;523.6054304;62.27423099;40.98541449;3793.29116;0.289714171
37.90034595;17.38285025;81.51352137;523.6054304;62.11056949;41.12483465;3908.609415;0.289714171
37.94463192;17.29451647;81.51352137;523.6054304;62.29205248;41.09613374;3800.724684;0.288241941
37.98891788;17.20618269;81.51352137;523.6054304;62.13422166;41.25122176;3914.257281;0.286769712
38.03320385;17.11784891;81.51352137;523.6054304;62.31078973;41.22499892;3809.99682;0.285297482
38.07748981;17.02951513;81.51352137;523.6054304;62.15954164;41.37771917;3919.104389;0.283825252
38.12177578;16.94118135;81.51352137;523.6054304;62.3298474;41.35478402;3819.362929;0.282353023
38.16606175;16.85284757;81.51352137;523.6054304;62.1853033;41.50498958;3923.925478;0.280880793
38.21034771;16.76451378;81.51352137;523.6054304;62.34907486;41.48553407;3828.841644;0.279408563
38.25463368;16.67618;81.51352137;523.6054304;62.20918126;41.63444899;3930.338621;0.277936333
38.29891965;16.58784622;81.51352137;523.6054304;62.36828633;41.61737346;3838.541168;0.276464104
38.34320561;16.58784622;81.51352137;523.6054304;62.22985009;41.74687628;3937.113713;0.276464104
38.38749158;16.58784622;81.51352137;523.6054304;62.38694486;41.71111615;3844.522324;0.276464104
38.43177754;16.58784622;81.51352137;523.6054304;62.24915624;41.84023896;3942.655296;0.276464104
38.47606351;16.58784622;81.51352137;523.6054304;62.40528364;41.80490625;3850.558309;0.276464104
38.52034948;16.58784622;81.51352137;523.6054304;62.26826437;41.93356841;3948.158428;0.276464104
38.56463544;16.58784622;81.51352137;523.6054304;62.42348358;41.89867429;3856.568793;0.276464104
38.60892141;16.58784622;81.51352137;523.6054304;62.28746506;42.02675352;3953.494618;0.276464104
38.65320738;16.58784622;81.51352137;523.6054304;62.44159148;41.99245204;3862.590489;0.276464104
38.69749334;16.58784622;81.51352137;523.6054304;62.30630844;42.12012755;3959.049323;0.276464104
38.74177931;16.58784622;81.51352137;523.6054304;62.4596365;42.08627041;3868.659178;0.276464104
38.78606527;16.58784622;81.51352137;523.6054304;62.32500673;42.21359002;3964.706337;0.276464104
38.83035124;16.58784622;81.51352137;523.6054304;62.47766105;42.18011888;3874.762685;0.276464104
38.87463721;16.58784622;81.51352137;523.6054304;62.34343502;42.30723181;3970.570772;0.276464104
38.91892317;16.58784622;81.51352137;523.6054304;62.49568375;42.27399915;3880.902975;0.276464104
38.96320914;16.58784622;81.51352137;523.6054304;62.36175737;42.40095925;3976.534285;0.276464104
39.00749511;16.58784622;81.51352137;523.6054304;62.51372213;42.36790104;3887.068275;0.276464104
39.05178107;16.58784622;81.51352137;523.6054304;62.37988573;42.49482892;3982.662311;0.276464104
39.09606704;16.58784622;81.51352137;523.6054304;62.53177985;42.46182527;3893.259419;0.276464104
39.140353;16.58784622;81.51352137;523.6054304;62.39794622;42.58876345;3988.865368;0.276464104
39.18463897;16.58784622;81.51352137;523.6054304;62.54986196;42.55576475;3899.4682;0.276464104
39.22892494;16.58784622;81.51352137;523.6054304;62.41584995;42.68281605;3995.20499;0.276464104
39.2732109;16.58784622;81.51352137;523.6054304;62.56796521;42.64972119;3905.6966;0.276464104
39.31749687;16.58784622;81.51352137;523.6054304;62.43370746;42.7769165;4001.599976;0.276464104
39.36178284;16.58784622;81.51352137;523.6054304;62.58608964;42.74368907;3911.938222;0.276464104
39.4060688;16.58784622;81.51352137;523.6054304;62.45142528;42.87111952;4008.113605;0.276464104
39.45035477;16.58784622;81.51352137;523.6054304;62.60422923;42.83767086;3918.195946;0.276464104
39.49464073;16.58784622;81.14637057;523.6054304;62.65647557;42.88426215;3920.862582;0.276464104
39.5389267;16.58784622;80.77921977;523.6054304;62.71072656;42.92966727;3922.157136;0.276464104
39.58321267;16.58784622;80.41206898;523.6054304;62.76431596;42.97498554;3923.351224;0.276464104
39.58321267;16.58784622;80.04491818;523.6054304;62.8157578;42.97085327;3918.571313;0.276464104
39.58321267;16.58784622;79.67776738;523.6054304;62.86181116;42.96855802;3915.916345;0.276464104
39.58321267;16.58784622;79.31061658;523.6054304;62.90651697;42.96635841;3913.371992;0.276464104
39.58321267;16.58784622;78.94346578;523.6054304;62.95024228;42.96436577;3911.067054;0.276464104
39.58321267;16.58784622;78.57631498;523.6054304;62.99327368;42.96260457;3909.029833;0.276464104
39.58321267;16.58784622;78.20916418;523.6054304;63.03586077;42.9610414;3907.221672;0.276464104
39.58321267;16.58784622;77.84201338;523.6054304;63.07819653;42.95963166;3905.590987;0.276464104
39.58321267;16.58784622;77.47486259;523.6054304;63.12042435;42.95833538;3904.09155;0.276464104
39.58321267;16.58784622;77.10771179;523.6054304;63.1626498;42.9571206;3902.686385;0.276464104
39.58321267;16.58784622;76.74056099;523.6054304;63.20495077;42.95596276;3901.347082;0.276464104
39.58321267;16.58784622;76.37341019;523.6054304;63.24738505;42.95484325;3900.052111;0.276464104
39.58321267;16.58784622;76.00625939;523.6054304;63.28999569;42.95374797;3898.785175;0.276464104
39.58321267;16.58784622;75.63910859;524.9234364;63.35794387;42.98002735;3929.183217;0.276464104
39.58321267;16.58784622;75.27195779;526.2414423;63.46006173;42.989124;3939.705544;0.276464104
39.58321267;16.58784622;74.90480699;527.5594483;63.56758584;42.99657037;3948.318951;0.276464104
39.58321267;16.58784622;74.5376562;528.8774543;63.67801311;43.0035794;3956.426477;0.276464104
39.58321267;16.58784622;74.1705054;530.1954602;63.53350798;43.15235216;4128.515764;0.276464104
39.58321267;16.58784622;73.8033546;531.5134662;63.8813668;43.03002291;3987.014369;0.276464104
39.58321267;16.58784622;73.4362038;532.8314721;64.01283494;43.02621091;3982.604922;0.276464104
39.58321267;16.58784622;73.069053;534.1494781;63.88288417;43.16765327;4146.214951;0.276464104
39.58321267;16.58784622;72.7019022;535.4674841;64.22904112;43.04949759;4009.541236;0.276464104
39.58321267;16.58784622;72.3347514;536.78549;64.11205647;43.18297441;4163.937319;0.276464104
39.58321267;16.58784622;71.9676006;538.103496;64.46357292;43.06328314;4025.487329;0.276464104
39.58321267;16.58784622;71.6004498;539.4215019;64.35528242;43.19220935;4174.61961;0.276464104
39.58321267;16.58784622;71.23329901;540.7395079;64.70343082;43.07610681;4040.320803;0.276464104
39.58321267;16.58784622;70.86614821;542.0575138;64.60392181;43.20048926;4184.197188;0.276464104
