Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
39.58321267;16.58784622;70.49899741;543.3755198;64.94695342;43.08877873;4054.978734;0.276464104
39.58321267;16.58784622;70.13184661;544.6935258;64.8558948;43.20875403;4193.757266;0.276464104
39.58321267;16.58784622;69.76469581;546.0115317;64.94402434;43.2356405;4224.85754;0.276464104
39.58321267;16.58784622;69.39754501;547.3295377;65.30851254;43.11265078;4082.592156;0.276464104
39.58321267;16.58784622;69.03039421;548.6475436;65.23027983;43.22544575;4213.065004;0.276464104
39.58321267;16.58784622;68.66324341;549.9655496;65.32697582;43.24849479;4239.726432;0.276464104
39.58321267;16.58784622;68.29609262;551.2835556;65.44467211;43.25904757;4251.9331;0.276464104
39.58321267;16.58784622;67.92894182;552.6015615;65.57011567;43.26530361;4259.169621;0.276464104
39.58321267;16.58784622;67.56179102;553.9195675;65.69912861;43.2699392;4264.531735;0.276464104
39.58321267;16.58784622;67.19464022;555.2375734;65.83008734;43.27394603;4269.166534;0.276464104
39.58321267;16.58784622;67.19464022;556.5555794;65.973101;43.24364602;4234.117729;0.276464104
39.58321267;16.58784622;67.19464022;557.8735854;66.0629443;43.24276012;4233.092982;0.276464104
39.58321267;16.58784622;67.19464022;559.1915913;66.14091292;43.2488185;4240.100872;0.276464104
39.58321267;16.58784622;67.19464022;560.5095973;66.21546529;43.25691922;4249.471184;0.276464104
39.58321267;16.58784622;67.19464022;561.8276032;66.28859493;43.26579623;4259.739446;0.276464104
39.58321267;16.58784622;67.19464022;563.1456092;66.361101;43.27495915;4270.338441;0.276464104
39.58321267;16.58784622;67.19464022;564.4636152;66.43335711;43.28419681;4281.023874;0.276464104
39.58321267;16.58784622;67.19464022;565.7816211;66.50554718;43.29341608;4291.688041;0.276464104
39.58321267;16.58784622;67.19464022;567.0996271;66.57776311;43.30257712;4302.284858;0.276464104
39.58321267;16.58784622;67.19464022;568.417633;66.65004937;43.31166524;4312.79732;0.276464104
39.58321267;16.58784622;67.19464022;569.735639;66.72242508;43.32067796;4323.222565;0.276464104
39.58321267;16.58784622;67.19464022;571.053645;66.79489575;43.32961863;4333.564467;0.276464104
39.58321267;16.58784622;67.19464022;572.3716509;66.86745974;43.33849318;4343.829883;0.276464104
39.58321267;16.58784622;67.19464022;573.6896569;66.940112;43.34730839;4354.026671;0.276464104
39.58321267;16.58784622;67.19464022;575.0076628;67.01284621;43.35607098;4364.162587;0.276464104
39.58321267;16.58784622;67.19464022;576.3256688;67.08565592;43.36478717;4374.244822;0.276464104
39.58321267;16.58784622;67.19464022;577.6436748;67.15853523;43.37346241;4384.279705;0.276464104
39.58321267;16.58784622;67.19464022;578.9616807;67.23147904;43.38210143;4394.272674;0.276464104
39.58321267;16.58784622;67.19464022;580.2796867;67.30448318;43.39070816;4404.228305;0.276464104
39.58321267;16.58784622;67.19464022;581.5976926;67.37754436;43.39928585;4414.150334;0.276464104
39.58321267;16.58784622;67.19464022;582.9156986;67.45066011;43.40783712;4424.041809;0.276464104
39.58321267;16.58784622;67.19464022;584.2337046;67.52382869;43.41636404;4433.905124;0.276464104
39.58321267;16.58784622;67.19464022;585.5517105;67.59704896;43.42486824;4443.742146;0.276464104
39.58321267;16.58784622;67.19464022;586.8697165;67.67032026;43.43335094;4453.554306;0.276464104
39.58321267;16.58784622;67.19464022;588.1877224;67.74364235;43.44181303;4463.342627;0.276464104
39.58321267;16.58784622;67.19464022;589.5057284;67.81701528;43.45025516;4473.107853;0.276464104
39.58321267;16.58784622;67.19464022;590.8237344;67.89043937;43.45867771;4482.85044;0.276464104
39.58321267;16.58784622;67.19464022;592.1417403;67.96391506;43.46708092;4492.570645;0.276464104
39.58321267;16.58784622;67.19464022;593.4597463;68.03744291;43.47546487;4502.268573;0.276464104
39.58321267;16.58784622;67.19464022;594.7777522;68.11102357;43.4838295;4511.944161;0.276464104
39.58321267;16.58784622;67.19464022;596.0957582;68.18465766;43.49217471;4521.597275;0.276464104
39.58321267;16.58784622;67.19464022;597.4137642;68.25834585;43.50050027;4531.227672;0.276464104
39.58321267;16.58784622;67.19464022;598.7317701;68.33208871;43.50880594;4540.835055;0.276464104
39.58321267;16.58784622;67.19464022;600.0497761;68.40588678;43.51709144;4550.419105;0.276464104
39.58321267;16.58784622;67.19464022;601.367782;68.4797405;43.52535644;4559.97945;0.276464104
39.58321267;16.58784622;67.19464022;602.685788;68.5536502;43.53360065;4569.515737;0.276464104
39.58321267;16.58784622;67.19464022;604.003794;68.6276161;43.54182374;4579.027593;0.276464104
39.58321267;16.58784622;67.19464022;605.3217999;68.70163827;43.5500254;4588.51467;0.276464104
39.58321267;16.58784622;67.19464022;606.6398059;68.77571662;43.55820539;4597.976667;0.276464104
39.58321267;16.58784622;67.19464022;607.9578118;68.8498509;43.56636344;4607.413296;0.276464104
39.58321267;16.58784622;67.19464022;609.2758178;68.92404067;43.57449938;4616.824353;0.276464104
39.58321267;16.58784622;67.19464022;610.5938237;68.9982853;43.58261307;4626.209668;0.276464104
39.58321267;16.58784622;67.19464022;611.9118297;69.07258392;43.59070446;4635.569184;0.276464104
39.58321267;16.58784622;67.19464022;613.2298357;69.14693547;43.59877354;4644.902901;0.276464104
39.58321267;16.58784622;67.19464022;614.5478416;69.22133861;43.60682042;4654.210931;0.276464104
39.58321267;16.58784622;67.19464022;615.8658476;69.29579176;43.6148453;4663.493516;0.276464104
39.58321267;16.58784622;67.19464022;617.1838535;69.37029306;43.62284847;4672.750988;0.276464104
39.58321267;16.58784622;67.19464022;618.5018595;69.44484036;43.63083036;4681.983848;0.276464104
39.58321267;16.58784622;67.19464022;619.8198655;69.51943121;43.63879151;4691.192713;0.276464104
39.58321267;16.58784622;67.19464022;621.1378714;69.59406287;43.64673258;4700.37836;0.276464104
39.58321267;16.58784622;67.19464022;622.4558774;69.66873222;43.65465441;4709.541747;0.276464104
39.58321267;16.58784622;67.19464022;623.7738833;69.74343588;43.66255795;4718.683967;0.276464104
39.58321267;16.58784622;67.19464022;625.0918893;69.81817006;43.6704443;4727.806318;0.276464104
39.58321267;16.58784622;67.19464022;626.4098953;69.89293069;43.67831473;4736.910246;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;69.96771333;43.68617064;4745.997382;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.09527255;43.62543685;4675.745032;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.11070208;43.62208698;4671.870154;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.10508532;43.62992077;4680.931708;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.12799022;43.62133486;4671.000155;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.11471002;43.63168921;4682.977308;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.12899631;43.62651946;4676.99732;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.09824906;43.64557977;4699.044877;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.13358262;43.62866183;4679.475456;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.09638266;43.65029808;4704.502669;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.1289119;43.63463451;4686.384206;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.05468429;43.67717933;4735.596896;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.11582648;43.64639869;4699.992142;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.07118236;43.67282608;4730.561381;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.0994625;43.66006774;4715.803482;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.09605697;43.66404006;4720.398365;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.08356383;43.67444174;4732.430262;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.10295605;43.66606055;4722.735517;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.11937652;43.65823215;4713.680206;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.1051231;43.66912083;4726.27543;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.1060732;43.67216162;4729.792788;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.12862996;43.66156088;4717.530634;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.12970058;43.66328653;4719.526743;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.12441909;43.67002732;4727.323988;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.13731428;43.66587774;4722.524056;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.14715361;43.66288808;4719.065846;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.14666785;43.66661357;4723.37521;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.15318476;43.66643113;4723.164177;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.16268819;43.66401499;4720.369372;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.16674307;43.66494658;4721.446961;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.17180437;43.66548097;4722.065103;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.17923946;43.6643764;4720.787419;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.18485869;43.66428761;4720.68472;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.19003215;43.66454269;4720.979769;0.276464104
39.58321267;16.58784622;67.19464022;627.7279012;70.19624222;43.66408899;4720.454968;0.276464104
39.53180522;16.58784622;67.19464022;627.7279012;70.25596269;43.56950723;4670.514132;0.276464104
39.48039776;16.58784622;67.19464022;627.7279012;70.32306212;43.45213035;4594.205602;0.276464104
39.42899031;16.58784622;67.19464022;627.7279012;70.22736301;43.43226541;4630.691636;0.276464104
39.37758286;16.58784622;67.19464022;627.7279012;70.16672192;43.40743266;4661.43127;0.276464104
39.32617541;16.58784622;67.19464022;627.7279012;70.24198023;43.3019447;4598.874946;0.276464104
39.27476796;16.58784622;67.19464022;627.7279012;70.34053078;43.18081114;4518.220956;0.276464104
39.22336051;16.58784622;67.19464022;627.7279012;70.17335595;43.20283813;4603.164474;0.276464104
39.17195306;16.58784622;67.19464022;627.7279012;70.22785969;43.11575782;4561.900755;0.276464104
39.12054561;16.58784622;67.19464022;627.7279012;70.36863102;42.9730377;4456.277037;0.276464104
39.06913816;16.58784622;67.19464022;627.7279012;70.29103195;42.94316219;4481.18358;0.276464104
39.01773071;16.58784622;66.85557838;627.7279012;70.0852049;43.01906313;4628.444487;0.276464104
38.96632325;16.58784622;66.51651655;627.7279012;70.20967928;42.91696591;4569.810327;0.276464104
38.9149158;16.58784622;66.17745471;627.7279012;70.04598255;42.97284383;4693.910084;0.276464104
38.86350835;16.58784622;65.83839287;627.7279012;70.25879632;42.81976019;4576.298611;0.276464104
38.8121009;16.58784622;65.49933104;627.7279012;70.12093235;42.85724;4679.116803;0.276464104
38.76069345;16.58784622;65.1602692;627.7279012;70.32785159;42.70933911;4567.500346;0.276464104
38.709286;16.58784622;64.82120736;627.7279012;70.23246165;42.72332415;4643.141528;0.276464104
38.65787855;16.58784622;64.48214553;627.7279012;70.23598482;42.69051165;4664.650783;0.276464104
38.6064711;16.58784622;64.14308369;627.7279012;70.27742679;42.63528989;4660.23868;0.276464104
38.55506365;16.58784622;63.80402185;627.7279012;70.32834676;42.57346393;4648.187316;0.276464104
38.50365619;16.58784622;63.46496002;627.7279012;70.38249573;42.5094177;4633.567724;0.276464104
38.45224874;16.58784622;63.12589818;627.7279012;70.43676306;42.44537208;4618.948826;0.276464104
38.40084129;16.58784622;62.78683634;627.7279012;70.49000934;42.38218721;4605.325582;0.276464104
38.34943384;16.58784622;62.44777451;627.7279012;70.54198203;42.3200817;4592.950858;0.276464104
38.29802639;16.58784622;62.10871267;627.7279012;70.59279821;42.25899599;4581.755765;0.276464104
38.24661894;16.58784622;61.76965084;627.7279012;70.64269543;42.19877305;4571.558663;0.276464104
38.19521149;16.58784622;61.430589;627.7279012;70.69191791;42.13924341;4562.163512;0.276464104
38.14380404;16.58784622;61.09152716;627.7279012;70.74067389;42.08025871;4553.398716;0.276464104
38.09239659;16.58784622;60.75246533;627.7279012;70.789127;42.02170017;4545.126863;0.276464104
38.04098913;16.58784622;60.41340349;627.7279012;70.83740084;41.96347652;4537.242408;0.276464104
37.98958168;16.58784622;60.07434165;627.7279012;70.88558712;41.90551895;4529.665708;0.276464104
37.93817423;16.58784622;59.73527982;627.7279012;70.93375345;41.84777569;4522.336914;0.276464104
37.88676678;16.58784622;59.39621798;627.7279012;70.98194975;41.79020772;4515.210885;0.276464104
37.83535933;16.58784622;59.05715614;627.7279012;71.03021309;41.73278534;4508.253262;0.276464104
37.78395188;16.58784622;58.71809431;627.7279012;71.07857124;41.67548569;4501.437602;0.276464104
37.73254443;16.58784622;58.37903247;627.7279012;71.12704524;41.61829096;4494.743298;0.276464104
37.68113698;16.58784622;58.03997063;627.7279012;71.17565125;41.56118707;4488.154086;0.276464104
37.62972953;16.58784622;57.7009088;627.7279012;71.22440186;41.50416282;4481.656979;0.276464104
37.57832207;16.58784622;57.36184696;627.7279012;71.273307;41.44720912;4475.241504;0.276464104
37.52691462;16.58784622;57.02278512;627.7279012;71.32237462;41.39031863;4468.899137;0.276464104
37.47550717;16.58784622;56.68372329;627.7279012;71.37161121;41.33348532;4462.622895;0.276464104
37.42409972;16.58784622;56.34466145;627.7279012;71.42102205;41.27670421;4456.407051;0.276464104
37.37269227;16.58784622;56.00559961;627.7279012;71.47061152;41.21997125;4450.24689;0.276464104
37.32128482;16.58784622;55.66653778;627.7279012;71.52038323;41.16328309;4444.138564;0.276464104
37.26987737;16.58784622;55.32747594;627.7279012;71.57034014;41.10663706;4438.078963;0.276464104
37.21846992;16.58784622;54.98841411;627.7279012;71.61162807;41.05499465;4437.807179;0.276464104
37.16706247;16.58784622;54.64935227;627.7279012;71.66321831;40.99785692;4431.178816;0.276464104
37.11565501;16.58784622;54.31029043;627.7279012;71.7160847;40.94025702;4424.01586;0.276464104
37.06424756;16.58784622;53.9712286;627.7279012;71.769474;40.88254051;4416.718007;0.276464104
37.01284011;16.58784622;53.9712286;627.7279012;71.81142719;40.79926171;4379.851587;0.276464104
36.96143266;16.58784622;53.9712286;627.7279012;71.81906329;40.73371986;4363.50197;0.276464104
36.91002521;16.58784622;53.9712286;627.7279012;71.8088782;40.67688248;4357.221022;0.276464104
36.85861776;16.58784622;53.9712286;627.7279012;71.79479718;40.62196584;4353.16186;0.276464104
36.80721031;16.58784622;53.9712286;627.7279012;71.77897529;40.56771608;4349.874081;0.276464104
36.75580286;16.58784622;53.9712286;627.7279012;71.76216155;40.51372849;4346.889563;0.276464104
36.70439541;16.58784622;53.9712286;627.7279012;71.7447244;40.45983337;4344.012019;0.276464104
36.65298795;16.58784622;53.9712286;627.7279012;71.72686171;40.40595584;4341.154824;0.276464104
36.6015805;16.58784622;53.9712286;627.7279012;71.70868151;40.35206469;4338.28186;0.276464104
36.55017305;16.58784622;53.9712286;627.7279012;71.69024397;40.29814916;4335.380696;0.276464104
36.4987656;16.58784622;53.9712286;627.7279012;71.67158413;40.24420793;4332.449813;0.276464104
36.44735815;16.58784622;53.9712286;627.7279012;71.65272413;40.19024371;4329.492336;0.276464104
36.3959507;16.58784622;53.9712286;627.7279012;71.63367985;40.13626057;4326.512967;0.276464104
36.34454325;16.58784622;53.9712286;626.2755466;71.59485718;40.04958356;4285.715752;0.276464104
36.2931358;16.58784622;53.9712286;624.8231919;71.51867045;39.97814045;4262.53999;0.276464104
36.24172835;16.58784622;53.9712286;623.3708373;71.4315293;39.91093782;4244.269297;0.276464104
36.19032089;16.58784622;53.9712286;621.9184826;71.33959599;39.84532056;4227.832456;0.276464104
36.13891344;16.58784622;53.9712286;620.466128;71.23245314;39.78498732;4217.507759;0.276464104
36.08750599;16.58784622;53.9712286;619.0137734;71.13498236;39.72100273;4202.959464;0.276464104
36.03609854;16.58784622;53.9712286;617.5614187;71.03689138;39.65703162;4188.426754;0.276464104
35.98469109;16.58784622;53.9712286;616.1090641;70.9383271;39.59305922;4173.892546;0.276464104
35.93328364;16.58784622;53.9712286;614.6567094;70.83954436;39.52901904;4159.279937;0.276464104
35.88187619;16.58784622;53.9712286;613.2043548;70.74066631;39.46489364;4144.568763;0.276464104
35.83046874;16.58784622;53.9712286;611.7520001;70.64182326;39.40065584;4129.727565;0.276464104
35.77906129;16.58784622;53.9712286;610.2996455;70.54313506;39.33627733;4114.723609;0.276464104
35.72765384;16.58784622;53.9712286;608.8472908;70.4447369;39.2717184;4099.510948;0.276464104
35.67624638;16.58784622;53.9712286;607.3949362;70.34678835;39.20692437;4084.026361;0.276464104
35.62483893;16.58784622;53.9712286;605.9425815;70.249489;39.14181888;4068.181476;0.276464104
35.57343148;16.58784622;53.9712286;604.4902269;70.15309676;39.07629533;4051.853023;0.276464104
35.52202403;16.58784622;53.9712286;603.0378723;70.05795178;39.01020562;4034.869674;0.276464104
35.47061658;16.58784622;53.9712286;601.5855176;69.96450128;38.94334761;4016.99761;0.276464104
35.41920913;16.24977668;53.9712286;600.133163;69.87419628;38.9541463;4005.617926;0.270829611
35.36780168;15.91170714;53.9712286;598.6808083;69.78773145;38.96604908;3992.530321;0.265195119
35.31639423;15.5736376;53.9712286;597.2284537;69.70503331;38.97914796;3977.756636;0.259560627
35.26498678;15.23556806;53.9712286;595.776099;69.62596298;38.99348808;3961.260252;0.253926134
35.21357932;14.89749852;53.9712286;594.3237444;69.54990519;39.00938647;3943.282726;0.248291642
35.16217187;14.55942898;53.9712286;592.8713897;69.47556408;39.0275949;3924.477088;0.24265715
35.11076442;14.22135944;53.9712286;591.4190351;69.22689772;39.14481593;4000.580174;0.237022657
35.05935697;13.8832899;53.9712286;589.9666804;69.10986418;39.19876528;4007.477431;0.231388165
35.00794952;13.54522036;53.9712286;588.5143258;69.16488712;39.15768089;3919.642734;0.225753673
34.95654207;13.54522036;53.9712286;587.0619712;68.92688434;39.17021377;3980.037792;0.225753673
34.90513462;13.54522036;53.9712286;585.6096165;68.93118013;39.04719415;3912.396277;0.225753673
34.85372717;13.54522036;53.9712286;584.1572619;68.84570915;38.97267151;3890.562743;0.225753673
34.80231972;13.54522036;53.9712286;582.7049072;68.7451418;38.90737219;3877.441129;0.225753673
34.75091226;13.54522036;53.9712286;581.2525526;68.63753451;38.84638044;3868.388259;0.225753673
34.69950481;13.54522036;53.9712286;579.8001979;68.52760321;38.78674686;3860.618242;0.225753673
34.64809736;13.54522036;53.9712286;578.3478433;68.41853043;38.72653904;3852.305817;0.225753673
34.59668991;13.54522036;53.9712286;576.8954886;68.31151469;38.66505937;3842.792067;0.225753673
34.54528246;13.54522036;53.9712286;575.443134;68.20656652;38.60234473;3832.111828;0.225753673
34.49387501;13.54522036;53.9712286;573.9907793;68.10331018;38.53866684;3820.521737;0.225753673
34.49387501;13.54522036;53.9712286;572.5384247;68.00422918;38.53225468;3814.465117;0.225753673
34.49387501;13.54522036;53.9712286;571.0860701;67.9171012;38.52106911;3803.899745;0.225753673
34.49387501;13.54522036;53.9712286;569.6337154;67.83012607;38.51092213;3794.315384;0.225753673
34.49387501;13.54522036;53.9712286;568.1813608;67.74430687;38.50088239;3784.832312;0.225753673
34.49387501;13.54522036;53.9712286;566.7290061;67.65903813;38.49100568;3775.503229;0.225753673
34.49387501;13.54522036;53.9712286;565.2766515;67.57432578;38.48111754;3766.163354;0.225753673
34.49387501;13.54522036;53.9712286;563.8242968;67.49010137;38.47114995;3756.748436;0.225753673
34.49387501;13.54522036;53.9712286;562.3719422;67.40631312;38.4610674;3747.224932;0.225753673
34.49387501;13.54522036;53.9712286;560.9195875;67.32289543;38.45086661;3737.589737;0.225753673
34.49387501;13.54522036;53.9712286;559.4672329;67.23978243;38.44055895;3727.853603;0.225753673
34.49387501;13.54522036;53.9712286;558.0148782;67.15691182;38.43016238;3718.033488;0.225753673
34.49387501;13.54522036;53.9712286;556.5625236;67.07422869;38.41969602;3708.147453;0.225753673
34.49387501;13.54522036;53.9712286;555.110169;66.99168661;38.40917761;3698.212247;0.225753673
34.49387501;13.54522036;53.9712286;553.6578143;66.90924762;38.39862243;3688.242317;0.225753673
34.49387501;13.54522036;53.9712286;552.2054597;66.82688145;38.38804312;3678.249594;0.225753673
34.49387501;13.54522036;53.9712286;550.753105;66.74456448;38.37744979;3668.243633;0.225753673
34.49387501;13.54522036;53.9712286;549.3007504;66.66227853;38.36685042;3658.231964;0.225753673
34.49387501;13.54522036;53.9712286;547.8483957;66.58000993;38.35625117;3648.220404;0.225753673
34.49387501;13.54522036;53.9712286;546.3960411;66.49774848;38.34565677;3638.213425;0.225753673
34.49387501;13.54522036;53.9712286;544.9436864;66.41548677;38.33507079;3628.214401;0.225753673
34.49387501;13.54522036;53.9712286;543.4913318;66.33321946;38.32449593;3618.225884;0.225753673
34.49387501;13.54522036;53.9712286;542.0389771;66.25094287;38.31393418;3608.249751;0.225753673
34.49387501;13.54522036;53.9712286;540.5866225;66.16865451;38.30338702;3598.287398;0.225753673
34.49387501;13.54522036;53.9712286;539.1342679;66.08635278;38.2928555;3588.339813;0.225753673
34.49387501;13.54522036;53.9712286;537.6819132;66.00403675;38.28234035;3578.407694;0.225753673
34.49387501;13.54522036;53.9712286;536.2295586;65.92170595;38.27184208;3568.491519;0.225753673
34.49387501;13.54522036;53.9712286;534.7772039;65.83936024;38.26136099;3558.591568;0.225753673
34.49387501;13.54522036;53.9712286;533.3248493;65.7569997;38.25089725;3548.708007;0.225753673
34.49387501;13.54522036;53.9712286;531.8724946;65.67462454;38.24045091;3538.840874;0.225753673
34.49387501;13.54522036;53.9712286;530.42014;65.59223505;38.23002193;3528.990147;0.225753673
34.49387501;13.54522036;53.9712286;528.9677853;65.50983155;38.2196102;3519.155716;0.225753673
34.49387501;13.54522036;53.9712286;527.5154307;65.42741434;38.20921558;3509.337443;0.225753673
34.49387501;13.54522036;53.9712286;526.063076;65.34498373;38.19883785;3499.535125;0.225753673
34.49387501;13.54522036;53.9712286;524.6107214;65.26253994;38.1884768;3489.748554;0.225753673
34.49387501;13.54522036;53.9712286;523.1583668;65.18008318;38.17813214;3479.977475;0.225753673
34.49387501;13.54522036;53.9712286;521.7060121;65.09761355;38.1678036;3470.221621;0.225753673
34.49387501;13.54522036;53.9712286;520.2536575;65.01513113;38.15749089;3460.480717;0.225753673
34.49387501;13.54522036;53.9712286;518.8013028;64.93263591;38.14719369;3450.75446;0.225753673
34.49387501;13.54522036;53.9712286;517.3489482;64.85012782;38.13691169;3441.042556;0.225753673
34.49387501;13.54522036;53.9712286;515.8965935;64.76760674;38.12664453;3431.344681;0.225753673
34.49387501;13.54522036;53.9712286;514.4442389;64.68507247;38.11639191;3421.66053;0.225753673
34.49387501;13.54522036;53.9712286;512.9918842;64.60252477;38.10615346;3411.989769;0.225753673
34.49387501;13.54522036;53.9712286;512.9918842;64.52794135;38.14223849;3446.074011;0.225753673
34.49387501;13.54522036;53.9712286;512.9918842;64.49806107;38.15462727;3457.775873;0.225753673
34.49387501;13.54522036;53.9712286;512.9918842;64.4924785;38.15461669;3457.765874;0.225753673
34.49387501;13.54522036;53.82762961;512.9918842;64.47270735;38.17644066;3478.379782;0.225753673
34.49387501;13.54522036;53.68403062;512.9918842;64.47743177;38.18433557;3485.836942;0.225753673
34.49387501;13.54522036;53.54043164;512.9918842;64.49021918;38.18854841;3489.816201;0.225753673
34.49387501;13.54522036;53.39683265;512.9918842;64.50195837;38.19334321;3494.345143;0.225753673
34.49387501;13.54522036;53.25323366;512.9918842;64.51479488;38.19832409;3499.049852;0.225753673
34.49387501;13.54522036;53.10963468;512.9918842;64.53523419;38.19906593;3499.750558;0.225753673
34.49387501;13.54522036;52.96603569;512.9918842;64.54990816;38.20387404;3504.292077;0.225753673
34.49387501;13.54522036;52.82243671;512.9918842;64.57198889;38.20463211;3505.00811;0.225753673
34.49387501;13.54522036;52.67883772;512.9918842;64.58952425;38.20813122;3508.313207;0.225753673
34.49387501;13.54522036;52.53523873;512.9918842;64.6103096;38.2101517;3510.221657;0.225753673
34.49387501;13.54522036;52.39163975;512.9918842;64.62841999;38.21387102;3513.734758;0.225753673
34.49387501;13.54522036;52.24804076;512.9918842;64.64778842;38.21720049;3516.879616;0.225753673
34.49387501;13.54522036;52.10444177;512.9918842;64.66557095;38.22165395;3521.086152;0.225753673
34.49387501;13.54522036;51.96084279;512.9918842;64.68344834;38.22635444;3525.526009;0.225753673
34.49387501;13.54522036;51.8172438;512.9918842;64.70035707;38.23187797;3530.743281;0.225753673
34.49387501;13.54522036;51.67364481;512.9918842;64.71693437;38.23790156;3536.432879;0.225753673
34.49387501;13.54522036;51.53004583;512.9918842;64.73304457;38.24450388;3542.669125;0.225753673
34.49387501;13.54522036;51.38644684;512.9918842;64.74909703;38.25146145;3549.240917;0.225753673
34.49387501;13.54522036;51.24284786;512.9918842;64.76540373;38.25858332;3555.967908;0.225753673
34.49387501;13.54522036;51.09924887;512.9918842;64.78239759;38.26559341;3562.589309;0.225753673
34.49387501;13.54522036;50.95564988;512.9918842;64.80045271;38.2722304;3568.8583;0.225753673
34.49387501;13.54522036;50.8120509;512.9918842;64.81986239;38.27826686;3574.56006;0.225753673
34.49387501;13.54522036;50.66845191;512.9918842;64.84080695;38.2835333;3579.534495;0.225753673
34.49387501;13.54522036;50.52485292;512.9918842;65.07206049;38.15472785;3457.870875;0.225753673
34.49387501;13.54522036;50.38125394;512.9918842;64.9660317;38.23525844;3533.936315;0.225753673
34.49387501;13.54522036;50.23765495;512.9918842;65.14822022;38.13874098;3442.770425;0.225753673
34.49387501;13.54522036;50.09405597;512.9918842;65.18283237;38.12554293;3430.304163;0.225753673
34.49387501;13.54522036;49.95045698;512.9918842;65.19341905;38.14242165;3446.247011;0.225753673
34.49387501;13.54522036;49.80685799;512.9918842;65.23932256;38.12780243;3432.438375;0.225753673
34.49387501;13.54522036;49.66325901;512.9918842;65.14346036;38.19899694;3499.685396;0.225753673
34.49387501;13.54522036;49.51966002;512.9918842;65.28616527;38.13236261;3436.745712;0.225753673
34.49387501;13.54522036;49.37606103;512.9918842;65.19121134;38.20205079;3502.56992;0.225753673
34.49387501;13.54522036;49.23246205;512.9918842;65.33583079;38.13387751;3438.176615;0.225753673
34.49387501;13.54522036;49.08886306;512.9918842;65.26012881;38.19150212;3492.606136;0.225753673
34.49387501;13.54522036;48.94526408;512.9918842;65.3877965;38.13368359;3437.99345;0.225753673
34.49387501;13.54522036;48.80166509;512.9918842;65.33274257;38.1791455;3480.934652;0.225753673
34.49387501;13.54522036;48.6580661;512.9918842;65.269375;38.22536831;3524.594554;0.225753673
34.49387501;13.54522036;48.51446712;512.9918842;65.32317409;38.21973238;3519.271122;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.32358394;38.23441632;3533.140891;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.38948958;38.19715617;3497.946687;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.40549855;38.18757164;3488.893587;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.4121518;38.18238686;3483.996289;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.47209051;38.15655012;3459.592104;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.43675439;38.165743;3468.27527;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.49323104;38.14772869;3451.259794;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.45396124;38.15877414;3461.692806;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.51024504;38.14054331;3444.472815;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.47208529;38.15104758;3454.39466;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.52863454;38.13176946;3436.18545;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.49396135;38.1406662;3444.588897;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.54501317;38.12208466;3427.037639;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.52346277;38.12718237;3431.852698;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.58921348;38.09766807;3403.974864;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.55318486;38.1124937;3417.97847;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.54040075;38.11806868;3423.244329;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.56333284;38.10897209;3414.652114;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.49414743;38.13908224;3443.09276;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.55944895;38.11524925;3420.581232;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.54264296;38.11763849;3422.837998;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.57666661;38.10414131;3410.089184;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.54970436;38.11277485;3418.244029;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.58558571;38.0986821;3404.932669;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.55804874;38.10845734;3414.165909;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.56219184;38.11097792;3416.546731;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.52545216;38.12361561;3428.4837;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.58412876;38.10039285;3406.548562;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.55921652;38.10817703;3413.901136;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.56603988;38.10544116;3411.316962;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.49843336;38.13642072;3440.578812;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.573809;38.10546072;3411.335437;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.55503976;38.10899054;3414.669545;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.57564948;38.10022792;3406.392785;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.49648652;38.12931093;3433.863236;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.59961466;38.09005907;3396.787761;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.53120536;38.11886056;3423.992306;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.57382924;38.08654962;3393.472894;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.63701328;38.06527029;3373.373438;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.54065082;38.11088403;3416.458048;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.58273234;38.08661082;3393.530707;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.60084036;38.08114917;3388.371884;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.56298129;38.09727115;3403.599957;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.56353617;38.09838042;3404.647718;0.225753673
34.49387501;13.54522036;48.37086813;512.9918842;65.50077761;38.12767859;3432.321401;0.225753673
34.4625235;13.54522036;48.37086813;512.9918842;65.60326679;38.04481278;3383.663401;0.225753673
34.43117199;13.54522036;48.37086813;512.9918842;65.55701528;38.02724442;3396.682318;0.225753673
34.39982048;13.54522036;48.37086813;512.9918842;65.55833616;37.98715593;3388.429775;0.225753673
34.36846897;13.54522036;48.37086813;512.9918842;65.58787108;37.9379203;3371.537268;0.225753673
34.33711746;13.54522036;48.37086813;512.9918842;65.54776366;37.917882;3382.223196;0.225753673
34.30576595;13.54522036;48.37086813;512.9918842;65.543711;37.88140427;3377.381214;0.225753673
34.27441444;13.54522036;48.37086813;512.9918842;65.54115213;37.84738029;3374.856924;0.225753673
34.24306293;13.54522036;48.37086813;512.9918842;65.5144181;37.81872959;3377.407977;0.225753673
34.21171142;13.54522036;48.37086813;512.9918842;65.55186444;37.76596237;3357.179698;0.225753673
34.18035991;13.54522036;48.37086813;512.9918842;65.4875834;37.7584763;3379.721878;0.225753673
34.1490084;13.54522036;48.37086813;512.9918842;65.46995046;37.72864235;3381.155302;0.225753673
34.11765689;13.54522036;48.37086813;512.9918842;65.48970988;37.68429654;3368.881486;0.225753673
34.08630538;13.54522036;48.37086813;512.9918842;65.46031591;37.65763846;3373.314686;0.225753673
34.05495387;13.54522036;48.37086813;512.9918842;65.45373804;37.62598956;3373.033783;0.225753673
34.02360236;13.54522036;48.37086813;512.9918842;65.41742826;37.60177675;3379.776669;0.225753673
33.99225085;13.54522036;48.37086813;512.9918842;65.43905954;37.55928639;3369.255432;0.225753673
33.96089934;13.54522036;48.37086813;512.9918842;65.41592714;37.52862075;3369.903272;0.225753673
33.92954783;13.54522036;48.37086813;512.9918842;65.42466071;37.48973583;3362.787562;0.225753673
33.89819632;13.54522036;48.37086813;512.9918842;65.39743359;37.46180533;3366.018889;0.225753673
33.86684481;13.54522036;48.37086813;512.9918842;65.39324046;37.42994289;3365.536288;0.225753673
33.8354933;13.54522036;48.37086813;512.9918842;65.37159779;37.39845057;3365.403287;0.225753673
33.80414179;13.54522036;48.37086813;512.9918842;65.39634048;37.35156922;3350.734525;0.225753673
33.77279028;13.54522036;48.37086813;512.9918842;65.35686336;37.33073135;3360.665211;0.225753673
33.74143877;13.54522036;48.37086813;512.9918842;65.34227032;37.3003487;3361.580358;0.225753673
33.71008726;13.54522036;48.37086813;512.9918842;65.33283694;37.26750429;3360.170234;0.225753673
33.67873575;13.54522036;48.37086813;512.9918842;65.3079647;37.24124369;3364.978868;0.225753673
33.64738424;13.54522036;48.37086813;512.9918842;65.32989751;37.19610057;3351.951959;0.225753673
33.61603273;13.54522036;48.37086813;512.9918842;65.307092;37.16608121;3353.210239;0.225753673
33.58468122;13.54522036;48.37086813;512.9918842;65.30453414;37.13372952;3352.265522;0.225753673
33.55332971;13.54522036;48.37086813;512.9918842;65.28498478;37.10170381;3351.628706;0.225753673
33.5219782;13.54522036;48.37086813;512.9918842;65.30295909;37.05869156;3340.614506;0.225753673
33.49062669;13.54522036;48.37086813;512.9918842;65.27240738;37.03336325;3346.303745;0.225753673
33.45927518;13.54522036;48.37086813;512.9918842;65.26154138;37.00211056;3346.397089;0.225753673
33.42792367;13.54522036;48.37086813;512.9918842;65.22036833;36.98354728;3358.476249;0.225753673
33.39657216;13.54522036;48.37086813;512.9918842;65.27053799;36.92461477;3332.424527;0.225753673
33.36522065;13.54522036;48.37086813;512.9918842;65.23355653;36.90262645;3341.268557;0.225753673
33.33386914;13.54522036;48.37086813;512.9918842;65.2152484;36.87410336;3343.940153;0.225753673
33.30251763;13.54522036;48.37086813;512.9918842;65.21937718;36.83623715;3337.78667;0.225753673
33.27116612;13.54522036;48.37086813;512.9918842;65.1671918;36.82179343;3353.756979;0.225753673
33.23981461;13.54522036;48.37086813;512.9918842;65.19106842;36.77830005;3342.288332;0.225753673
33.2084631;13.54522036;48.37086813;512.9918842;65.14322125;36.7597432;3354.37357;0.225753673
33.17711159;13.54522036;48.2223788;512.9918842;65.12702838;36.75530135;3379.79118;0.225753673
33.14576008;13.54522036;48.07388947;512.9918842;65.09373446;36.74404628;3398.773339;0.225753673
33.11440857;13.54522036;47.92540015;512.9918842;65.1244085;36.7065504;3392.969659;0.225753673
33.08305706;13.54522036;47.77691082;512.9918842;65.10921037;36.68770901;3404.786134;0.225753673
33.05170555;13.54522036;47.62842149;512.9918842;65.14751831;36.64530911;3394.350342;0.225753673
33.02035404;13.54522036;47.47993217;512.9918842;65.15494622;36.61354795;3393.963403;0.225753673
32.98900253;13.54522036;47.33144284;512.9918842;65.19222791;36.57137915;3383.745893;0.225753673
32.95765102;13.54522036;47.18295351;512.9918842;65.20723995;36.53588515;3379.833096;0.225753673
32.92629951;13.54522036;47.03446418;512.9918842;65.24091719;36.49624911;3372.007916;0.225753673
32.894948;13.54522036;46.88597486;512.9918842;65.25782112;36.45991148;3367.298254;0.225753673
32.86359649;13.54522036;46.73748553;512.9918842;65.29100007;36.42140872;3360.543517;0.225753673
32.83224498;13.54522036;46.5889962;512.9918842;65.30726371;36.38548055;3356.220622;0.225753673
32.80089347;13.54522036;46.44050687;512.9918842;65.33960829;36.34816339;3350.585748;0.225753673
32.76954196;13.54522036;46.29201755;512.9918842;65.35611154;36.31226343;3346.289491;0.225753673
32.73819045;13.54522036;46.14352822;512.9918842;65.39277234;36.27336474;3339.16078;0.225753673
32.70683894;13.54522036;45.99503889;512.9918842;65.40973989;36.23833791;3335.689242;0.225753673
32.67548743;13.54522036;45.84654956;512.9918842;65.42966517;36.20349081;3332.387471;0.225753673
32.64413592;13.54522036;45.69806024;512.9918842;65.45973768;36.16548305;3326.100286;0.225753673
32.61278441;13.54522036;45.54957091;512.9918842;65.46725765;36.13586337;3327.736092;0.225753673
32.5814329;13.54522036;45.40108158;512.9918842;65.50869262;36.09498488;3318.737349;0.225753673
32.55008139;13.54522036;45.25259225;512.9918842;65.52498397;36.06087599;3316.132861;0.225753673
32.51872988;13.54522036;45.10410293;512.9918842;65.5408001;36.02830435;3314.980383;0.225753673
32.48737837;13.54522036;44.9556136;512.9918842;65.57233259;35.99072292;3309.095892;0.225753673
32.45602686;13.54522036;44.80712427;512.9918842;65.58178508;35.96012359;3309.806365;0.225753673
32.42467535;13.54522036;44.65863494;512.9918842;65.61581398;35.92226599;3303.661018;0.225753673
32.39332384;13.54522036;44.51014562;512.9918842;65.6289662;35.88971753;3302.530434;0.225753673
32.36197233;13.54522036;44.36165629;512.9918842;65.65984657;35.85243853;3296.931601;0.225753673
32.33062082;13.54522036;44.21316696;512.9918842;65.67141101;35.82122167;3297.058782;0.225753673
32.29926931;13.54522036;44.06467763;512.9918842;65.70366664;35.78387534;3291.396356;0.225753673
32.2679178;13.54522036;43.91618831;512.9918842;65.71725281;35.75163309;3290.555009;0.225753673
32.23656629;13.54522036;43.76769898;512.9918842;65.74776341;35.71473093;3285.312118;0.225753673
32.20521478;13.54522036;43.61920965;513.5818614;65.7674504;35.69946658;3300.507304;0.225753673
32.17386327;13.54522036;43.47072032;514.1718385;65.82249009;35.67024968;3302.523553;0.225753673
32.14251176;13.54522036;43.322231;514.7618157;65.87152698;35.64165469;3305.127238;0.225753673
32.11116025;13.54522036;43.17374167;515.3517928;65.93160173;35.60989126;3304.738151;0.225753673
32.07980874;13.54522036;43.02525234;515.94177;65.98517752;35.58000685;3306.123912;0.225753673
32.04845723;13.54522036;42.87676301;516.5317472;66.04541545;35.54834527;3305.831032;0.225753673
32.01710572;13.54522036;42.72827369;517.1217243;66.10081445;35.51821515;3306.984694;0.225753673
31.98575421;13.54522036;42.57978436;517.7117015;66.16060609;35.48692681;3307.044364;0.225753673
31.9544027;13.54522036;42.57978436;518.3016786;66.20787773;35.44693936;3298.887259;0.225753673
31.92305119;13.54522036;42.57978436;518.8916558;66.24415471;35.41392251;3297.314255;0.225753673
31.89169969;13.54522036;42.57978436;519.4816329;66.27388246;35.38379961;3298.474734;0.225753673
31.86034818;13.54522036;42.57978436;520.0716101;66.306;35.35310652;3299.096648;0.225753673
31.82899667;13.54522036;42.57978436;520.6615872;66.33413305;35.32383901;3301.065099;0.225753673
31.79764516;13.54522036;42.57978436;521.2515644;66.36429332;35.29390712;3302.406005;0.225753673
31.76629365;13.54522036;42.57978436;521.8415415;66.39209106;35.2647616;3304.489678;0.225753673
31.73494214;13.54522036;42.57978436;522.4315187;66.42087857;35.23525372;3306.23109;0.225753673
31.70359063;13.54522036;42.57978436;523.0214958;66.44856467;35.2060849;3308.292758;0.225753673
31.67223912;13.54522036;42.57978436;523.611473;66.47644334;35.176815;3310.258944;0.225753673
31.64088761;13.54522036;42.57978436;524.2014501;66.50384124;35.14767427;3312.347142;0.225753673
31.6095361;13.54522036;42.57978436;524.7914273;66.53103414;35.11857735;3314.476727;0.225753673
31.57818459;13.54522036;42.57978436;525.3814044;66.55776624;35.0896319;3316.749374;0.225753673
31.54683308;13.54522036;42.57978436;525.9713816;66.58582787;35.05996794;3318.343358;0.225753673
31.51548157;13.54522036;42.57978436;526.5613588;66.61120943;35.03157501;3321.137895;0.225753673
31.48413006;13.54522036;42.57978436;527.1513359;66.63845969;35.00216332;3322.970163;0.225753673
31.45277855;13.54522036;42.57978436;527.7413131;66.66548274;34.97281547;3324.862718;0.225753673
31.42142704;13.54522036;42.57978436;528.3312902;66.69206039;34.94362654;3326.905397;0.225753673
31.39007553;13.54522036;42.57978436;528.9212674;66.71833108;34.91452529;3329.030889;0.225753673
31.39007553;13.54522036;42.57978436;529.5112445;66.74761631;34.91964326;3333.865081;0.225753673
31.39007553;13.29981368;42.57978436;530.1012217;66.78142713;34.99515151;3343.492896;0.221663561
31.39007553;13.05440701;42.57978436;530.6911988;66.81713197;35.07331591;3352.954327;0.21757345
31.39007553;12.80900033;42.57978436;531.281176;66.85360257;35.15465086;3362.572482;0.213483339
31.39007553;12.56359365;42.57978436;531.8711531;66.89040153;35.23936622;3372.368436;0.209393228
31.39007553;12.31818698;42.57978436;532.4611303;66.92733312;35.32761107;3382.296722;0.205303116
31.39007553;12.0727803;42.57978436;533.0511074;66.96432996;35.419531;3392.298683;0.201213005
31.39007553;11.82737363;42.57978436;533.6410846;67.00135774;35.51530114;3402.330099;0.197122894
31.39007553;11.58196695;42.57978436;534.2310617;67.03840097;35.61512657;3412.358931;0.193032783
31.39007553;11.33656027;42.57978436;534.8210389;67.07544376;35.71924608;3422.365761;0.188942671
31.39007553;11.33656027;42.57978436;535.411016;67.1119586;35.72469636;3426.674406;0.188942671
31.39007553;11.33656027;42.57978436;536.0009932;67.14728327;35.73057409;3431.320957;0.188942671
31.39007553;11.33656027;42.57978436;536.5909704;67.18192181;35.73650853;3436.01235;0.188942671
31.39007553;11.33656027;42.57978436;537.1809475;67.2161628;35.74236322;3440.640691;0.188942671
31.39007553;11.33656027;42.57978436;537.7709247;67.25013902;35.7481119;3445.185236;0.188942671
31.39007553;11.33656027;42.57978436;538.3609018;67.28390791;35.75376727;3449.656007;0.188942671
31.39007553;11.33656027;42.57978436;538.950879;67.3174898;35.75935333;3454.071991;0.188942671
31.39007553;11.33656027;42.57978436;539.5408561;67.35089275;35.76489262;3458.450996;0.188942671
31.39007553;11.33656027;42.57978436;540.1308333;67.38411852;35.77040443;3462.808284;0.188942671
31.39007553;11.33656027;42.57978436;540.7208104;67.41717054;35.77590264;3467.154814;0.188942671
31.39007553;11.33656027;42.57978436;541.3107876;67.45005119;35.78139818;3471.499241;0.188942671
31.39007553;11.33656027;42.57978436;541.9007647;67.48276644;35.78689788;3475.84695;0.188942671
31.39007553;11.33656027;42.57978436;542.4907419;67.51532059;35.79240753;3480.202528;0.188942671
31.39007553;11.33656027;42.57978436;543.080719;67.54772164;35.79792991;3484.568173;0.188942671
31.39007553;11.33656027;42.57978436;543.6706962;67.5799742;35.80346839;3488.946537;0.188942671
31.39007553;11.33656027;42.57978436;544.2606733;67.61208723;35.80902354;3493.338087;0.188942671
31.39007553;11.33656027;42.57978436;544.8506505;67.6440642;35.81459794;3497.744847;0.188942671
31.39007553;11.33656027;42.57978436;545.4406276;67.67591477;35.82019076;3502.166179;0.188942671
31.39007553;11.33656027;42.57978436;546.0306048;67.70763998;35.82580485;3506.604321;0.188942671
31.39007553;11.33656027;42.57978436;546.620582;67.73925088;35.83143807;3511.05758;0.188942671
31.39007553;11.33656027;42.57978436;547.2105591;67.77074463;35.83709444;3515.529147;0.188942671
31.39007553;11.33656027;42.57978436;547.8005363;67.80213531;35.84276992;3520.015817;0.188942671
31.39007553;11.33656027;42.57978436;548.3905134;67.83341392;35.84847102;3524.522742;0.188942671
31.39007553;11.33656027;42.57978436;548.9804906;67.86460077;35.85419035;3529.044085;0.188942671
31.39007553;11.33656027;42.57978436;549.5704677;67.89567644;35.85993905;3533.588638;0.188942671
31.39007553;11.33656027;42.57978436;550.1604449;67.92667348;35.86570367;3538.145775;0.188942671
31.39007553;11.33656027;42.57978436;550.750422;67.95755415;35.87150373;3542.730933;0.188942671
31.39007553;11.33656027;42.57978436;551.3403992;67.98837404;35.87731467;3547.324694;0.188942671
31.39007553;11.33656027;42.57978436;551.9303763;68.01906273;35.88317131;3551.954579;0.188942671
31.39007553;11.33656027;42.57978436;552.5203535;68.04971828;35.88902879;3556.585127;0.188942671
31.39007553;11.33656027;42.57978436;553.1103306;68.08021185;35.89494949;3561.265656;0.188942671
31.39007553;11.33656027;42.57978436;553.7003078;68.11071814;35.90085205;3565.931842;0.188942671
31.39007553;11.33656027;42.57978436;554.2902849;68.14100498;35.90684779;3570.671689;0.188942671
31.39007553;11.33656027;42.57978436;554.8802621;68.17138226;35.91279111;3575.370101;0.188942671
31.39007553;11.33656027;42.57978436;555.4702392;68.20143913;35.91887803;3580.18203;0.188942671
31.39007553;11.33656027;42.57978436;556.0602164;68.23171638;35.92485342;3584.905792;0.188942671
31.39007553;11.33656027;42.57978436;556.6501936;68.26150438;35.93105484;3589.808237;0.188942671
31.39007553;11.33656027;42.57978436;557.2401707;68.2917227;35.93704785;3594.545929;0.188942671
31.39007553;11.33656027;42.57978436;557.8301479;68.3211839;35.94339592;3599.564304;0.188942671
31.39007553;11.33656027;42.57978436;558.420125;68.35139751;35.94938625;3604.299876;0.188942671
31.39007553;11.33656027;42.57978436;559.0101022;68.3804551;35.95592188;3609.466535;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.41072608;35.96188638;3614.181681;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.446248;35.94040884;3597.202914;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.46074442;35.93126559;3589.974846;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.46124127;35.93079621;3589.60378;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.45830239;35.93109426;3589.839399;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.47865167;35.91929875;3580.51462;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.45225104;35.93190654;3590.481536;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.48108783;35.91761579;3579.18418;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.479082;35.91480185;3576.959659;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.47493091;35.91533912;3577.384391;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.47881936;35.91132574;3574.211675;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.45693223;35.92251394;3583.056348;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.46453136;35.91680975;3578.546981;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.47432078;35.90826361;3571.790944;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.47783451;35.90774304;3571.379414;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.45181119;35.9184895;3579.874886;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.47940512;35.9038238;3568.281114;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.46247857;35.90972594;3572.946968;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.45245224;35.91407955;3576.388654;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.44814963;35.91485914;3577.004954;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.446914;35.91378458;3576.155473;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.44224774;35.91486654;3577.010798;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.43519059;35.91756396;3579.143211;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.43075299;35.91878388;3580.107601;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.44105746;35.91096468;3573.926239;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.51192711;35.86243673;3535.563142;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.50492171;35.86075937;3534.237126;0.188942671
