Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
31.39007553;11.33656027;42.57978436;559.6000793;68.55935868;35.82276106;3504.198092;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.50350289;35.85107099;3526.578118;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.53574621;35.82142186;3503.139407;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.52699826;35.82332477;3504.643725;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.50487082;35.82918754;3509.278459;0.188942671
31.39007553;11.33656027;42.57978436;559.6000793;68.5291422;35.80564202;3490.66487;0.188942671
31.39007553;11.33656027;42.4274492;559.6000793;68.36673238;35.93128786;3589.992451;0.188942671
31.39007553;11.33656027;42.27511404;559.6000793;68.25548373;36.02831955;3666.699509;0.188942671
31.39007553;11.33656027;42.12277888;559.6000793;68.47445238;35.920278;3581.288758;0.188942671
31.39007553;11.33656027;41.97044373;559.6000793;68.50944434;35.91363931;3576.040636;0.188942671
31.39007553;11.33656027;41.81810857;559.6000793;68.56729362;35.89808624;3563.745369;0.188942671
31.39007553;11.33656027;41.66577341;559.6000793;68.58636954;35.89888397;3564.376003;0.188942671
31.39007553;11.33656027;41.51343825;559.6000793;68.59888675;35.90884752;3572.252548;0.188942671
31.39007553;11.33656027;41.36110309;559.6000793;68.62278993;35.92139196;3582.169383;0.188942671
31.39007553;11.33656027;41.20876793;559.6000793;68.47169071;36.0459349;3680.625076;0.188942671
31.39007553;11.33656027;41.05643277;559.6000793;68.68822294;35.92162823;3582.356159;0.188942671
31.39007553;11.33656027;40.90409761;559.6000793;68.67602542;35.9443814;3600.343364;0.188942671
31.39007553;11.33656027;40.75176246;559.6000793;68.5580509;36.03999827;3675.931955;0.188942671
31.39007553;11.33656027;40.5994273;559.6000793;68.57905863;36.06346259;3694.481348;0.188942671
31.39007553;11.33656027;40.44709214;559.6000793;68.60859057;36.07251708;3701.639251;0.188942671
31.39007553;11.33656027;40.29475698;559.6000793;68.77105055;35.97783765;3626.79174;0.188942671
31.39007553;11.33656027;40.14242182;559.6000793;68.80604901;35.96522819;3616.823505;0.188942671
31.39007553;11.33656027;39.99008666;559.6000793;68.83694339;35.96314719;3615.178399;0.188942671
31.39007553;11.33656027;39.8377515;559.6000793;68.86935462;35.95871322;3611.673186;0.188942671
31.39007553;11.33656027;39.68541634;559.6000793;68.92115986;35.94835599;3603.485419;0.188942671
31.39007553;11.33656027;39.53308119;559.6000793;68.93910783;35.9539374;3607.897727;0.188942671
31.39007553;11.33656027;39.38074603;559.6000793;68.99052827;35.94577181;3601.442532;0.188942671
31.39007553;11.33656027;39.22841087;559.6000793;69.00857464;35.95146424;3605.942604;0.188942671
31.39007553;11.33656027;39.07607571;559.6000793;69.04951904;35.94918942;3604.144276;0.188942671
31.39007553;11.33656027;38.92374055;559.6000793;69.07213411;35.95243401;3606.709247;0.188942671
31.39007553;11.33656027;38.77140539;559.6000793;69.11371067;35.94984998;3604.666474;0.188942671
31.39007553;11.33656027;38.61907023;559.6000793;69.13735532;35.95246658;3606.734993;0.188942671
31.39007553;11.33656027;38.46673507;559.6000793;69.18513815;35.94619853;3601.779873;0.188942671
31.39007553;11.33656027;38.31439992;559.6000793;69.20450896;35.95111154;3605.663783;0.188942671
31.39007553;11.33656027;38.16206476;559.6000793;69.25852924;35.94153684;3598.094641;0.188942671
31.39007553;11.33656027;38.0097296;559.6000793;69.27172607;35.94970562;3604.55235;0.188942671
31.39007553;11.33656027;37.85739444;559.6000793;69.32814132;35.93974933;3596.681544;0.188942671
31.39007553;11.33656027;37.70505928;559.6000793;69.33721606;35.95020301;3604.945559;0.188942671
31.39007553;11.33656027;37.55272412;559.6000793;69.38575072;35.94515167;3600.952292;0.188942671
31.39007553;11.33656027;37.40038896;559.6000793;69.3965476;35.95123695;3605.762926;0.188942671
31.39007553;11.33656027;37.24805381;559.6000793;69.46461217;35.93919937;3596.246786;0.188942671
31.39007553;11.33656027;37.09571865;559.6000793;69.47531474;35.94761168;3602.897017;0.188942671
31.39007553;11.33656027;36.94338349;559.6000793;69.53540838;35.93698345;3594.495022;0.188942671
31.39007553;11.33656027;36.79104833;559.6000793;69.54156139;35.94633039;3601.884115;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.60814506;35.93461189;3592.620217;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.6312324;35.91224668;3574.939709;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.71203921;35.87351878;3544.323901;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.68833532;35.88264936;3551.541957;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.69189999;35.88095645;3550.203653;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.70269041;35.87697765;3547.058269;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.68170385;35.88755146;3555.417245;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.70738124;35.87792063;3547.803727;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.63361469;35.92277278;3583.260969;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.61544236;35.93830898;3595.542895;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.73688063;35.87373365;3544.493767;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.72554423;35.87228844;3543.351279;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.72489394;35.87100328;3542.335306;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.73679128;35.85048984;3526.118693;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.80213714;35.81959484;3501.695078;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.75733957;35.82438679;3505.483287;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.80902444;35.80516404;3490.287014;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.76301093;35.81158969;3495.366724;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.80497328;35.80024639;3486.399431;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.73835231;35.81738479;3499.947954;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.77312968;35.82157586;3503.261151;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.67695594;35.86661941;3538.869705;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.76950157;35.82548185;3506.348975;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.69653669;35.84723066;3523.542196;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.75854753;35.82876642;3508.945543;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.69078401;35.84875746;3524.749186;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.75424712;35.82968761;3509.673777;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.67706661;35.85730355;3531.505181;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.75032139;35.83129272;3510.942678;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.66570948;35.8641765;3536.938495;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.74869761;35.82901341;3509.140798;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.68115919;35.8461961;3522.724336;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.74258134;35.82728839;3507.777113;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.68519869;35.83811729;3516.337746;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.73832027;35.82715319;3507.670229;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.66722164;35.85004573;3525.767608;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.73630611;35.82656709;3507.206897;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.6621709;35.85039236;3526.041633;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.73217557;35.82567633;3506.502715;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.66438318;35.84379375;3520.825194;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.72757802;35.82433187;3505.439875;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.66293599;35.84016326;3517.955163;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.7237452;35.82279106;3504.221812;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.65805169;35.839424;3517.37075;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.71981273;35.82150167;3503.202498;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.65313186;35.83857149;3516.696808;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.71544359;35.820389;3502.322895;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.64869303;35.8371688;3515.587931;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.71075005;35.81943413;3501.568033;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.6436455;35.83627518;3514.88149;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.70594663;35.81865662;3500.953383;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.63818085;35.83580726;3514.511584;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.70111615;35.81798908;3500.425668;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.63291888;35.83523576;3514.059791;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.69625992;35.81739275;3499.954249;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.62772597;35.83470068;3513.636795;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.69142842;35.81688247;3499.550851;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.62245682;35.83437229;3513.377186;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.68668897;35.81643999;3499.201057;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.61735635;35.83402661;3513.103912;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.68222999;35.8158495;3498.734256;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.61275783;35.83286947;3512.189154;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.67911863;35.81301967;3496.497173;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.61446863;35.82547507;3506.343617;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.67192737;35.81404646;3497.308885;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.59812847;35.83590524;3514.589043;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.66815983;35.81517887;3498.204094;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.59297199;35.83657023;3515.114738;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.66511183;35.81307077;3496.537569;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.59960604;35.82555744;3506.408734;0.188942671
31.39007553;11.33656027;36.63871317;559.6000793;69.65819484;35.81395656;3497.237816;0.188942671
31.39007553;11.33656027;36.60640502;559.6000793;69.53097225;35.87594132;3546.239008;0.188942671
31.39007553;11.33656027;36.57409687;559.6000793;69.63780321;35.84452005;3521.399356;0.188942671
31.39007553;11.33656027;36.54178872;559.6000793;69.62205032;35.86546429;3537.956539;0.188942671
31.39007553;11.33656027;36.50948056;559.6000793;69.5210051;35.93363912;3591.851203;0.188942671
31.39007553;11.33656027;36.47717241;559.6000793;69.63230558;35.88159103;3550.70531;0.188942671
31.39007553;11.33656027;36.44486426;559.6000793;69.51918777;35.95067201;3605.316323;0.188942671
31.39007553;11.33656027;36.41255611;559.6000793;69.67128298;35.871898;3543.042621;0.188942671
31.39007553;11.33656027;36.38024796;559.6000793;69.55727785;35.938325;3595.555559;0.188942671
31.39007553;11.33656027;36.34793981;559.6000793;69.68940559;35.87088208;3542.239497;0.188942671
31.39007553;11.33656027;36.31563166;559.6105115;69.57657213;35.93675667;3594.315739;0.188942671
31.39007553;11.33656027;36.2833235;559.6209438;69.70896978;35.86937687;3541.049571;0.188942671
31.39007553;11.33656027;36.25101535;559.631376;69.5966887;35.93472373;3592.708625;0.188942671
31.39007553;11.33656027;36.2187072;559.6418082;69.71762459;35.87177728;3542.947183;0.188942671
31.39007553;11.33656027;36.18639905;559.6522405;69.61480286;35.93384499;3592.013954;0.188942671
31.39007553;11.33656027;36.1540909;559.6626727;69.73695804;35.8702871;3541.769142;0.188942671
31.39007553;11.33656027;36.12178275;559.6731049;69.63013799;35.93548182;3593.307924;0.188942671
31.39007553;11.33656027;36.0894746;559.6835371;69.74330175;35.88059692;3549.91943;0.188942671
31.39007553;11.33656027;36.05716644;559.6939694;69.64428605;35.93741922;3594.83951;0.188942671
31.39007553;11.33656027;36.02485829;559.7044016;69.78453664;35.86262426;3535.711394;0.188942671
31.39007553;11.33656027;35.99255014;559.7148338;69.78100329;35.86300304;3536.010835;0.188942671
31.39007553;11.33656027;35.96024199;559.725266;69.79950281;35.85517355;3529.821339;0.188942671
31.39007553;11.33656027;35.92793384;559.7356983;69.68657498;35.92519437;3585.175327;0.188942671
31.3644775;11.33656027;35.89562569;559.7461305;69.83498068;35.81828239;3520.893709;0.188942671
31.33887947;11.33656027;35.86331754;559.7565627;69.80024839;35.80651692;3531.828848;0.188942671
31.31328144;11.33656027;35.83100938;559.766995;69.70312044;35.839014;3577.755132;0.188942671
31.28768341;11.33656027;35.79870123;559.7774272;69.76360019;35.79004909;3559.282767;0.188942671
31.26208538;11.33656027;35.76639308;559.7878594;69.67529209;35.8099567;3595.256623;0.188942671
31.23648735;11.33656027;35.73408493;559.7982916;69.83406233;35.69045982;3521.026188;0.188942671
31.21088931;11.33656027;35.70177678;559.8087239;69.80195814;35.6736341;3527.961024;0.188942671
31.18529128;11.33656027;35.66946863;559.8191561;69.68955533;35.70957926;3576.613141;0.188942671
31.15969325;11.33656027;35.63716048;559.8295883;69.82958328;35.60432345;3513.640785;0.188942671
31.13409522;11.33656027;35.60485232;559.8400205;69.79892135;35.58914038;3521.874185;0.188942671
31.10849719;11.33656027;35.57254417;559.8504528;69.69112006;35.6236428;3569.385766;0.188942671
31.08289916;11.33656027;35.54023602;559.860885;69.82012485;35.52540565;3511.961916;0.188942671
31.05730113;11.33656027;35.50792787;559.8713172;69.79757324;35.5057773;3516.681165;0.188942671
31.0317031;11.33656027;35.47561972;559.8817495;69.69397561;35.53880912;3563.030175;0.188942671
31.00610507;11.33656027;35.44331157;559.8921817;69.78683618;35.46482955;3524.78282;0.188942671
30.98050704;11.33656027;35.41100342;559.9026139;69.68654226;35.49028816;3565.144945;0.188942671
30.95490901;11.33656027;35.37869526;559.9130461;69.82159163;35.38662534;3503.431901;0.188942671
30.92931098;11.33656027;35.37869526;559.9234784;69.79359147;35.36544671;3506.925602;0.188942671
30.90371295;11.33656027;35.37869526;559.9339106;69.88113468;35.27626252;3456.658445;0.188942671
30.87811492;11.33656027;35.37869526;559.9443428;69.85819332;35.24217022;3449.943417;0.188942671
30.85251689;11.33656027;35.37869526;559.954775;69.89398045;35.19007795;3428.998758;0.188942671
30.82691886;11.33656027;35.37869526;559.9652073;69.86189394;35.1508029;3418.186579;0.188942671
30.80132083;11.33656027;35.37869526;559.9756395;69.81918169;35.1663969;3450.750371;0.188942671
30.7757228;11.33656027;35.37869526;559.9860717;69.72203996;35.18991559;3489.578914;0.188942671
30.75012477;11.33656027;35.37869526;559.996504;69.71931206;35.15638031;3483.30423;0.188942671
30.72452674;11.33656027;35.37869526;560.0069362;69.61798257;35.19136269;3531.195236;0.188942671
30.69892871;11.33656027;35.37869526;560.0173684;69.73304601;35.09490056;3475.174599;0.188942671
30.67333068;11.33656027;35.37869526;560.0278006;69.60215383;35.14192353;3532.584126;0.188942671
30.64773265;11.33656027;35.37869526;560.0382329;69.7209298;35.04722361;3477.956587;0.188942671
30.62213462;11.33656027;35.37869526;560.0486651;69.59577541;35.08941815;3531.549061;0.188942671
30.59653659;11.33656027;35.37869526;560.0590973;69.66482964;35.02235927;3498.772761;0.188942671
30.57093856;11.33656027;35.37869526;560.0695295;69.71416157;34.9529872;3464.167799;0.188942671
30.54534053;11.33656027;35.37869526;560.0799618;69.73427838;34.91260378;3452.479415;0.188942671
30.5197425;11.33656027;35.37869526;560.090394;69.69131056;34.89093601;3455.58643;0.188942671
30.49414447;11.33656027;35.37869526;560.1008262;69.70750181;34.86139152;3452.46661;0.188942671
30.46854644;11.33656027;35.37869526;560.1112585;69.64103344;34.85955963;3471.254602;0.188942671
30.44294841;11.33656027;35.37869526;560.1216907;69.6972066;34.80033466;3444.67129;0.188942671
30.41735038;11.33656027;35.37869526;560.1321229;69.66448366;34.76916892;3440.269817;0.188942671
30.39175235;11.33656027;35.37869526;560.1425551;69.66392269;34.75389247;3448.429397;0.188942671
30.36615432;11.33656027;35.37869526;560.1529874;69.58540344;34.76195029;3475.035559;0.188942671
30.34055629;11.33656027;35.37869526;560.1634196;69.66123071;34.68880442;3437.447273;0.188942671
30.31495826;11.33656027;35.37869526;560.1738518;69.64059315;34.65143937;3428.145022;0.188942671
30.28936023;11.33656027;35.37869526;560.184284;69.63273331;34.63747864;3437.344729;0.188942671
30.2637622;11.33656027;35.37869526;560.1947163;69.56264123;34.63746355;3457.568966;0.188942671
30.23816417;11.33656027;35.37869526;560.2051485;69.60852429;34.58921703;3439.664519;0.188942671
30.21256614;11.33656027;35.37869526;560.2155807;69.55766779;34.57287693;3446.983248;0.188942671
30.18696811;11.33656027;35.37869526;560.226013;69.58159138;34.54094512;3441.976159;0.188942671
30.16137008;11.33656027;35.37869526;560.2364452;69.51432585;34.53905857;3460.720941;0.188942671
30.13577205;11.33656027;35.37869526;560.2468774;69.56749026;34.48472138;3438.001602;0.188942671
30.11017402;11.33656027;35.37869526;560.2573096;69.52324601;34.46266119;3440.798391;0.188942671
30.08457599;11.33656027;35.37869526;560.2677419;69.53984605;34.43632772;3440.217002;0.188942671
30.05897796;11.33656027;35.37869526;560.2781741;69.46811715;34.43833576;3462.040595;0.188942671
30.03337993;11.33656027;35.37869526;560.2886063;69.52950822;34.37763388;3434.289736;0.188942671
30.0077819;11.33656027;35.37869526;560.2990385;69.49173472;34.34984237;3432.555709;0.188942671
29.98218387;11.33656027;35.37869526;560.3094708;69.49879074;34.33096396;3437.867806;0.188942671
29.95658584;11.33656027;35.37869526;560.319903;69.4207856;34.33824301;3463.858329;0.188942671
29.93098781;11.33656027;35.37869526;560.3303352;69.49205735;34.2698314;3430.012649;0.188942671
29.90538978;11.33656027;35.37869526;560.3407674;69.4619887;34.2394316;3426.216673;0.188942671
29.87979175;11.33656027;35.37869526;560.3511997;69.46775097;34.21713555;3428.827007;0.188942671
29.85419371;11.33656027;35.37869526;560.3616319;69.40145619;34.21395297;3446.547237;0.188942671
29.82859568;11.33656027;35.37869526;560.3720641;69.44579751;34.16686766;3429.560765;0.188942671
29.80299765;11.33656027;35.37869526;560.3824964;69.389124;34.15499319;3440.409735;0.188942671
29.77739962;11.33656027;35.37869526;560.3929286;69.42185283;34.11660667;3430.299973;0.188942671
29.75180159;11.33656027;35.37869526;560.4033608;69.35710575;34.11187152;3446.792833;0.188942671
29.72620356;11.33656027;35.37869526;560.413793;69.40393932;34.06253295;3428.025078;0.188942671
29.70060553;11.33656027;35.37869526;560.4242253;69.34873868;34.04925347;3437.763337;0.188942671
29.6750075;11.33656027;35.37869526;560.4242253;69.38058175;34.01107696;3427.819594;0.188942671
29.64940947;11.33656027;35.37869526;560.4242253;69.31768245;34.00484192;3443.126743;0.188942671
29.62381144;11.33656027;35.37869526;560.4242253;69.36361444;33.95520234;3424.121022;0.188942671
29.59821341;11.33656027;35.37869526;560.4242253;69.31063165;33.93986516;3432.232598;0.188942671
29.57261538;11.33656027;35.37869526;560.4242253;69.33886543;33.90390909;3424.044194;0.188942671
29.54701735;11.33656027;35.37869526;560.4242253;69.27329648;33.89952101;3440.811425;0.188942671
29.52141932;11.33656027;35.37869526;560.4242253;69.32069097;33.84876155;3420.920404;0.188942671
29.49582129;11.33656027;35.37869526;560.4242253;69.26674916;33.83382292;3429.347046;0.188942671
29.47022326;11.33656027;35.37869526;560.4242253;69.29471646;33.7982448;3421.457429;0.188942671
29.44462523;11.33656027;35.37869526;560.4242253;69.22615921;33.79578493;3439.748978;0.188942671
29.4190272;11.33656027;35.37869526;560.4242253;69.27554562;33.74385046;3418.929066;0.188942671
29.39342917;11.33656027;35.37869526;560.4242253;69.21432252;33.73320774;3430.751786;0.188942671
29.36783114;11.33656027;35.37869526;560.4242253;69.24223744;33.69942495;3424.281432;0.188942671
29.34223311;11.33656027;35.36153652;560.4242253;69.15479239;33.70848436;3451.679396;0.188942671
29.31663508;11.33656027;35.34437778;560.4242253;69.21318764;33.66053139;3434.007007;0.188942671
29.29103705;11.33656027;35.32721903;560.4242253;69.08416927;33.70291522;3487.749118;0.188942671
29.26543902;11.33656027;35.31006029;560.4242253;69.05854944;33.69528902;3501.956502;0.188942671
29.23984099;11.33656027;35.29290154;560.4242253;69.11252145;33.63990289;3478.40793;0.188942671
29.21424296;11.33656027;35.2757428;560.4242253;69.03182805;33.6521952;3508.361613;0.188942671
29.18864493;11.33656027;35.25858405;560.4242253;69.15126584;33.55139306;3448.910052;0.188942671
29.1630469;11.33656027;35.24142531;560.4242253;69.05148752;33.57666336;3489.123302;0.188942671
29.13744887;11.33656027;35.22426657;560.4242253;69.08565075;33.53813147;3478.89862;0.188942671
29.11185084;11.33656027;35.20710782;560.4242253;69.00338566;33.5536863;3511.431439;0.188942671
29.08625281;11.33656027;35.18994908;560.4242253;69.13386742;33.44797288;3448.097333;0.188942671
29.06065478;11.33656027;35.17279033;560.4242253;69.02754408;33.47236001;3487.612409;0.188942671
29.03505675;11.33656027;35.15563159;560.4242253;69.10593609;33.40133081;3451.697429;0.188942671
29.00945872;11.33656027;35.13847285;560.4242253;69.00476599;33.42469333;3490.402509;0.188942671
28.98386069;11.33656027;35.1213141;560.4242253;69.11907087;33.32964744;3435.50147;0.188942671
28.95826266;11.33656027;35.10415536;560.4242253;69.00791623;33.35844939;3478.506616;0.188942671
28.93266463;11.33656027;35.08699661;560.4242253;69.07215594;33.29805727;3451.000634;0.188942671
28.9070666;11.33656027;35.06983787;560.4242253;68.97447686;33.32046374;3488.94992;0.188942671
28.88146857;11.33656027;35.05267912;560.4242253;69.09243402;33.22284956;3432.018553;0.188942671
28.85587054;11.33656027;35.03552038;560.4242253;68.98199853;33.25095467;3474.472823;0.188942671
28.85587054;11.33656027;35.01836164;560.4242253;69.01112268;33.24309855;3468.262281;0.188942671
28.85587054;11.33656027;35.00120289;560.4242253;68.93913023;33.28242599;3499.35204;0.188942671
28.85587054;11.33656027;34.98404415;560.4242253;69.05857267;33.21469265;3445.806388;0.188942671
28.85587054;11.33656027;34.9668854;560.4242253;68.96327863;33.26564797;3486.088414;0.188942671
28.85587054;11.33656027;34.94972666;560.4242253;69.04747251;33.22206318;3451.633058;0.188942671
28.85587054;11.33656027;34.93256792;560.4242253;68.95917399;33.27075123;3490.122723;0.188942671
28.85587054;11.33656027;34.91540917;560.4242253;69.07038811;33.21041573;3442.425332;0.188942671
28.85587054;11.33656027;34.89825043;560.4242253;68.97289935;33.26463226;3485.285458;0.188942671
28.85587054;11.33656027;34.88109168;560.4242253;69.06266922;33.21865661;3448.940043;0.188942671
28.85587054;11.33656027;34.86393294;560.4242253;68.97087303;33.27012727;3489.629459;0.188942671
28.85587054;11.33656027;34.84677419;560.4242253;69.0832977;33.20966985;3441.835682;0.188942671
28.85587054;11.33656027;34.82961545;560.4242253;68.98434787;33.26504516;3485.611867;0.188942671
28.85587054;11.33656027;34.81245671;560.4242253;69.0758504;33.21821407;3448.590196;0.188942671
28.85587054;11.33656027;34.79529796;560.4242253;68.98279429;33.27043005;3489.868821;0.188942671
28.85587054;11.33656027;34.77813922;560.4242253;69.09742716;33.20866227;3441.039157;0.188942671
28.85587054;11.33656027;34.76098047;560.4242253;68.99715889;33.26472374;3485.357773;0.188942671
28.85587054;11.33656027;34.74382173;560.4242253;69.08647764;33.2193363;3449.477364;0.188942671
28.85587054;11.33656027;34.72666299;560.4242253;68.9939306;33.27113257;3490.424182;0.188942671
28.85587054;11.33656027;34.70950424;560.4242253;69.10325919;33.20995904;3442.064301;0.188942671
28.85587054;11.33656027;34.70950424;560.4242253;69.01289065;33.25971359;3481.397067;0.188942671
28.85587054;11.33656027;34.70950424;560.4242253;69.09453271;33.21740631;3447.951638;0.188942671
28.85587054;11.33656027;34.70950424;560.4242253;68.99853029;33.26902689;3488.759566;0.188942671
28.85587054;11.33656027;34.70950424;560.4242253;69.11890642;33.19882991;3433.266318;0.188942671
28.85587054;11.33656027;34.70950424;560.4242253;69.01609557;33.25737361;3479.54723;0.188942671
28.85587054;11.33656027;34.70950424;560.4242253;69.09786684;33.20945879;3441.668834;0.188942671
28.85587054;11.33656027;34.70950424;560.4242253;69.05172641;33.23471615;3461.635687;0.188942671
28.85587054;11.33656027;34.70950424;560.4242253;68.99006515;33.27141723;3490.649216;0.188942671
28.85587054;11.33656027;34.70950424;560.4242253;69.10918253;33.2010876;3435.051108;0.188942671
28.85587054;11.33656027;34.70950424;560.4242253;69.00754241;33.25800315;3480.044906;0.188942671
28.85587054;11.33656027;34.70950424;560.4242253;69.00782676;33.27493979;3493.433929;0.188942671
28.85587054;11.47118535;34.70950424;560.4242253;69.08283236;33.1658103;3447.624216;0.191186423
28.85587054;11.60581043;34.70950424;560.4242253;69.10449154;33.09873122;3433.797417;0.193430174
28.85587054;11.74043551;34.70950424;560.4242253;69.10421484;33.03865945;3424.448038;0.195673925
28.85587054;11.87506058;34.70950424;560.4242253;69.00792837;33.04086805;3465.544366;0.197917676
28.85587054;12.00968566;34.70950424;560.4242253;68.95758473;33.02124662;3488.400057;0.200161428
28.85587054;12.14431074;34.70950424;560.4242253;69.10287631;32.88948743;3415.921982;0.202405179
28.85587054;12.27893581;34.70950424;560.4242253;69.06712327;32.85235032;3421.990299;0.20464893
28.85587054;12.41356089;34.70950424;560.4242253;69.05911279;32.80690199;3420.16683;0.206892682
28.85587054;12.54818597;34.70950424;560.4242253;68.96984995;32.80707873;3457.413194;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.07100492;32.75750757;3414.037104;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.96590127;32.80824386;3458.432714;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.08512433;32.74519748;3403.265444;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.97970303;32.80087408;3451.983964;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.06698013;32.75443787;3411.351027;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.04803306;32.76003422;3416.247987;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.95811562;32.80638404;3456.805326;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.08032675;32.74473337;3402.85933;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.96872739;32.79877438;3450.146665;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.07634759;32.74531049;3403.364333;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.96551273;32.79906431;3450.400368;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.06713127;32.74634155;3404.266537;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.96573607;32.7971495;3448.724856;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.05986543;32.75207655;3409.284809;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.95423814;32.80316624;3453.98966;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.07219663;32.7413124;3399.865897;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.96548595;32.79762578;3449.14161;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.04489727;32.75514782;3411.972258;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.06257354;32.73214836;3391.84711;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.09868333;32.71722071;3378.785016;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.08304057;32.71113563;3373.460411;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.12153547;32.69211142;3356.813714;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.07857892;32.69474685;3359.119787;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.08682145;32.70456611;3367.711905;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.01792474;32.72986629;3389.850239;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.07187763;32.71267557;3374.807895;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.01082577;32.73025286;3390.188502;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.06129558;32.71505032;3376.885865;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.00735877;32.72718862;3387.507207;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.05320771;32.71573276;3377.483025;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.99975889;32.72784465;3388.081249;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.04765021;32.71526693;3377.075405;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.99530628;32.72615272;3386.600769;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.04226577;32.71449839;3376.402911;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.99044545;32.72485152;3385.462182;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.03719293;32.71370374;3375.707578;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.98498596;32.72422323;3384.912414;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.03241734;32.71290526;3375.008886;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.98008649;32.72330668;3384.110402;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.02768736;32.71217276;3374.367922;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.97512407;32.7226162;3383.506215;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.02311063;32.71151221;3373.789928;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.97026406;32.7220434;3383.005001;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.01870321;32.71089184;3373.247086;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.96568286;32.72142847;3382.466919;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.01442737;32.71031958;3372.746343;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.96119877;32.72092151;3382.023316;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;69.01032313;32.70978572;3372.279201;0.209136433
28.85587054;12.54818597;34.70950424;560.4242253;68.95691601;32.72043434;3381.597027;0.209136433
28.85587054;12.54818597;34.78283816;560.4242253;69.01201327;32.69684348;3360.954393;0.209136433
28.85587054;12.54818597;34.85617207;560.4242253;69.03645432;32.65616574;3325.360279;0.209136433
28.85587054;12.54818597;34.92950598;560.4242253;69.04499964;32.65065902;3320.541751;0.209136433
28.85587054;12.54818597;35.0028399;560.4242253;68.98625977;32.66029414;3328.97274;0.209136433
28.85587054;12.54818597;35.07617381;560.4242253;68.96770905;32.68055868;3346.704754;0.209136433
28.85587054;12.54818597;35.14950772;560.4242253;68.9308814;32.68397106;3349.690686;0.209136433
28.85587054;12.54818597;35.22284164;560.4242253;68.9635894;32.66886972;3336.476601;0.209136433
28.85587054;12.54818597;35.29617555;560.4242253;68.92556372;32.66763885;3335.399561;0.209136433
28.85587054;12.54818597;35.36950947;560.4242253;68.90903821;32.68226061;3348.193996;0.209136433
28.85587054;12.54818597;35.44284338;560.4242253;68.85907672;32.6920633;3356.771606;0.209136433
28.85587054;12.54818597;35.51617729;560.4242253;68.89928035;32.67027303;3337.704542;0.209136433
28.85587054;12.54818597;35.58951121;560.4242253;68.86170933;32.66732764;3335.127245;0.209136433
28.85587054;12.54818597;35.66284512;560.4242253;68.84079115;32.68410041;3349.803871;0.209136433
28.85587054;12.54818597;35.73617904;560.4242253;68.79110368;32.69293711;3357.536215;0.209136433
28.85587054;12.54818597;35.80951295;560.4242253;68.82575721;32.67474841;3341.620619;0.209136433
28.89551558;12.54818597;35.88284686;560.4242253;68.75799519;32.73128711;3356.403021;0.209136433
28.93516062;12.54818597;35.95618078;560.4242253;68.77124535;32.78174182;3365.861776;0.209136433
28.97480565;12.54818597;36.02951469;560.4242253;68.69784712;32.85063991;3391.458987;0.209136433
29.01445069;12.54818597;36.1028486;560.4242253;68.76743562;32.86513495;3369.452062;0.209136433
29.05409573;12.54818597;36.17618252;560.4242253;68.72104581;32.91360629;3377.175312;0.209136433
29.09374077;12.54818597;36.24951643;560.4242253;68.75490958;32.95427534;3378.071344;0.209136433
29.13338581;12.54818597;36.32285035;560.4242253;68.68395342;33.02193237;3402.582593;0.209136433
29.17303085;12.54818597;36.39618426;560.4242253;68.75656008;33.03655303;3380.685581;0.209136433
29.21267589;12.54818597;36.46951817;560.4242253;68.70464727;33.08938671;3392.226002;0.209136433
29.25232093;12.54818597;36.54285209;560.4242253;68.75054615;33.1227414;3386.721772;0.209136433
29.29196597;12.54818597;36.616186;560.4242253;68.67989053;33.18926096;3410.237702;0.209136433
29.331611;12.54818597;36.68951992;560.4242253;68.75241431;33.20441258;3388.805311;0.209136433
29.37125604;12.54818597;36.76285383;560.4242253;68.69598748;33.25992689;3402.691342;0.209136433
29.41090108;12.54818597;36.83618774;560.4242253;68.74853126;33.28907184;3393.503489;0.209136433
29.45054612;12.54818597;36.90952166;560.4242253;68.6778354;33.35465904;3416.203576;0.209136433
29.49019116;12.54818597;36.98285557;560.4242253;68.74929805;33.37087286;3395.700624;0.209136433
29.5298362;12.54818597;37.05618949;560.4242253;68.6882676;33.42893324;3411.814545;0.209136433
29.56948124;12.54818597;37.1295234;560.4242253;68.74598228;33.45486619;3399.816091;0.209136433
29.60912628;12.54818597;37.20285731;560.4242253;68.67458957;33.51998321;3422.104766;0.209136433
29.64877132;12.54818597;37.27619123;560.4242253;68.74522021;33.53714683;3402.432912;0.209136433
29.68841635;12.54818597;37.34952514;560.4242253;68.67969776;33.59757411;3420.61794;0.209136433
29.72806139;12.54818597;37.42285905;560.4242253;68.74181987;33.62087823;3406.3192;0.209136433
29.76770643;12.54818597;37.49619297;560.4242253;68.66912944;33.68595746;3428.574798;0.209136433
29.80735147;12.54818597;37.56952688;560.4242253;68.73964096;33.7036521;3409.367607;0.209136433
29.84699651;12.54818597;37.56952688;560.4242253;68.62138342;33.80304796;3461.651183;0.209136433
29.88664155;12.54818597;37.56952688;560.4242253;68.7333318;33.80962592;3432.716596;0.209136433
29.92628659;12.54818597;37.56952688;560.4242253;68.63059221;33.90490729;3481.399876;0.209136433
29.96593163;12.54818597;37.56952688;560.4242253;68.74665408;33.89963344;3442.09464;0.209136433
30.00557667;12.54818597;37.56952688;560.4242253;68.66073113;33.98740448;3484.206187;0.209136433
30.0452217;12.54818597;37.56952688;560.4242253;68.77095891;33.98017954;3443.193701;0.209136433
30.08486674;12.54818597;37.56952688;560.4242253;68.7080185;34.05564547;3474.537946;0.209136433
30.12451178;12.54818597;37.56952688;560.4242253;68.79965792;34.05898124;3442.76636;0.209136433
30.16415682;12.54818597;37.56952688;560.4242253;68.74060318;34.13101943;3471.111235;0.209136433
30.20380186;12.54818597;37.56952688;560.4242253;68.84430213;34.13329341;3438.410551;0.209136433
30.2434469;12.54818597;37.56952688;560.4242253;68.7470865;34.22778137;3486.399583;0.209136433
30.28309194;12.54818597;37.56952688;560.4242253;68.86632702;34.22017896;3445.056797;0.209136433
30.32273698;12.54818597;37.56952688;560.4242253;68.77757848;34.31052845;3489.424545;0.209136433
30.36238202;12.54818597;37.56952688;560.4242253;68.89134554;34.3041239;3449.129918;0.209136433
30.40202705;12.54818597;37.56952688;560.4242253;68.81126148;34.39025444;3489.805987;0.209136433
30.44167209;12.54818597;37.56952688;560.4242253;68.78915726;34.46031733;3516.42243;0.209136433
30.48131713;12.54818597;37.56952688;560.4242253;68.75910264;34.52418801;3537.620515;0.209136433
30.52096217;12.54818597;37.56952688;560.4242253;68.86037968;34.52927132;3507.378072;0.209136433
30.56060721;12.54818597;37.56952688;560.4242253;68.79896446;34.60583804;3539.685532;0.209136433
30.60025225;12.54818597;37.56952688;560.4242253;68.90479139;34.60697793;3505.992492;0.209136433
30.63989729;12.54818597;37.56952688;560.6792517;68.83273367;34.69739031;3550.415278;0.209136433
30.67954233;12.54818597;37.56952688;560.934278;68.89955456;34.73039089;3544.601198;0.209136433
30.71918737;12.54818597;37.56952688;561.1893044;68.86518407;34.80099066;3571.687414;0.209136433
30.7588324;12.54818597;37.56952688;561.4443308;68.93496857;34.83222267;3564.325792;0.209136433
30.79847744;12.54818597;37.56952688;561.6993572;68.90974203;34.89739957;3586.666856;0.209136433
30.83812248;12.54818597;37.56952688;561.9543836;68.98115818;34.9276115;3578.412635;0.209136433
30.87776752;12.54818597;37.56952688;562.20941;68.96010601;34.9902518;3598.534099;0.209136433
30.91741256;12.54818597;37.56952688;562.4644364;69.03255055;35.01988188;3589.770745;0.209136433
30.9570576;12.54818597;37.56952688;562.7194628;69.01362984;35.08122076;3608.753441;0.209136433
30.99670264;12.54818597;37.56952688;562.9744892;69.08665699;35.11061024;3599.779547;0.209136433
31.03634768;12.54818597;37.56952688;563.2295156;69.06888755;35.17125718;3618.156773;0.209136433
31.07599272;12.54818597;37.56952688;563.4845419;69.15774527;35.19097065;3600.71611;0.209136433
31.11563775;12.54818597;37.56952688;563.7395683;69.12408104;35.26157521;3627.806537;0.209136433
31.15528279;12.54818597;37.56952688;563.9945947;69.2161196;35.27950446;3608.804634;0.209136433
31.19492783;12.54818597;37.56952688;564.2496211;69.18117465;35.35073182;3636.440009;0.209136433
31.23457287;12.54818597;37.56952688;564.5046475;69.26967341;35.37124689;3619.700775;0.209136433
31.27421791;12.54818597;37.56952688;564.7596739;69.41610234;35.34448739;3561.595022;0.209136433
31.31386295;12.54818597;37.56952688;565.0147003;69.32719469;35.44825771;3617.706365;0.209136433
31.35350799;12.54818597;37.56952688;565.2697267;69.48283048;35.42388117;3561.685764;0.209136433
31.39315303;12.54818597;37.56952688;565.5247531;69.38970741;35.52836945;3618.425338;0.209136433
31.43279807;12.54818597;37.56952688;565.7797795;69.542475;35.50949555;3567.21969;0.209136433
31.4724431;12.54818597;37.56952688;566.0348058;69.43917204;35.61830485;3627.740284;0.209136433
31.51208814;12.54818597;37.56952688;566.2898322;69.59211831;35.60029983;3577.294932;0.209136433
31.55173318;12.54818597;37.56952688;566.5448586;69.51368276;35.69758829;3627.734476;0.209136433
31.59137822;12.54818597;37.56952688;566.799885;69.64515515;35.69032921;3586.692113;0.209136433
31.63102326;12.54818597;37.56952688;567.0549114;69.5683122;35.78509332;3634.922775;0.209136433
31.6706683;12.54818597;37.56952688;567.3099378;69.71025661;35.77459879;3591.049307;0.209136433
31.71031334;12.54818597;37.56952688;567.5649642;69.61079919;35.88228356;3650.585898;0.209136433
31.74995838;12.54818597;37.56952688;567.8199906;69.71483553;35.89009186;3622.727898;0.209136433
31.78960342;12.54818597;37.56952688;568.075017;69.65195681;35.97998831;3666.699225;0.209136433
31.82924845;12.54818597;37.56952688;568.3300434;69.69673638;36.02862713;3674.569037;0.209136433
31.86889349;12.54818597;37.56952688;568.5850697;69.66625428;36.10006214;3702.386113;0.209136433
31.90853853;12.54818597;37.56952688;568.8400961;69.74447465;36.13042945;3694.267848;0.209136433
31.94818357;12.54818597;37.56952688;569.0951225;69.91000782;36.09455493;3628.186206;0.209136433
31.98782861;12.54818597;37.56952688;569.3501489;69.81823406;36.19885653;3684.762432;0.209136433
32.02747365;12.54818597;37.56952688;569.6051753;69.81123977;36.27070771;3712.943673;0.209136433
32.06711869;12.54818597;37.56952688;569.8602017;69.81569169;36.32602719;3726.659222;0.209136433
32.10676373;12.54818597;37.56952688;570.1152281;69.87825437;36.36218419;3723.607097;0.209136433
32.14640877;12.54818597;37.56952688;570.3702545;69.86735757;36.41725385;3737.104051;0.209136433
32.1860538;12.54818597;37.56952688;570.6252809;69.93475241;36.45629107;3736.5722;0.209136433
32.22569884;12.54818597;37.56952688;570.8803073;69.93211474;36.51103883;3749.787486;0.209136433
32.26534388;12.54818597;37.56952688;571.1353337;69.99808936;36.54400899;3743.946792;0.209136433
32.30498892;12.54818597;37.56952688;571.39036;69.99322438;36.59937133;3757.69985;0.209136433
32.34463396;12.54818597;37.56952688;571.6453864;70.05956433;36.63235969;3751.875071;0.209136433
32.384279;12.54818597;37.56952688;571.9004128;70.05452371;36.68797094;3765.845935;0.209136433
32.42392404;12.54818597;37.56952688;572.1554392;70.12027098;36.72096153;3760.023111;0.209136433
32.46356908;12.54818597;37.56952688;572.4104656;70.11514612;36.77684719;3774.234096;0.209136433
32.50321412;12.54818597;37.56952688;572.665492;70.18033985;36.80989057;3768.457465;0.209136433
32.54285915;12.54818597;37.56952688;572.9205184;70.17534938;36.86598105;3782.847674;0.209136433
32.58250419;12.54818597;37.56952688;573.1755448;70.2399596;36.89907402;3777.114441;0.209136433
32.62214923;12.54818597;37.56952688;573.4305712;70.23530513;36.9552789;3791.604741;0.209136433
32.66179427;12.54818597;37.56952688;573.6855976;70.29929961;36.98841956;3785.913234;0.209136433
32.70143931;12.54818597;37.56952688;573.9406239;70.29512499;37.04465675;3800.431806;0.209136433
32.74108435;12.54818597;37.56952688;574.1956503;70.35848016;37.07785352;3794.789397;0.209136433
32.78072939;12.54818597;37.56952688;574.4506767;70.35487271;37.13405865;3809.279922;0.209136433
32.78072939;12.54818597;37.56952688;574.7057031;70.43061577;37.11286875;3790.738194;0.209136433
32.78072939;12.54818597;37.56952688;574.9607295;70.59495832;37.02564212;3714.412549;0.209136433
32.78072939;12.54818597;37.56952688;575.2157559;70.51362345;37.07267648;3755.568879;0.209136433
32.78072939;12.54818597;37.56952688;575.4707823;70.65971975;37.00577762;3697.030583;0.209136433
32.78072939;12.54818597;37.56952688;575.7258087;70.54414058;37.07188043;3754.872311;0.209136433
32.78072939;12.54818597;37.56952688;575.9808351;70.67436107;37.01482683;3704.94888;0.209136433
32.78072939;12.54818597;37.56952688;576.2358615;70.59187658;37.05978571;3744.289109;0.209136433
32.78072939;12.54818597;37.56952688;576.4908878;70.73295751;37.00466571;3696.057631;0.209136433
32.78072939;12.54818597;37.56952688;576.7459142;70.59064224;37.08005801;3762.027911;0.209136433
32.78072939;12.54818597;37.56952688;577.0009406;70.7430609;37.01953851;3709.071726;0.209136433
32.78072939;12.54818597;37.56952688;577.255967;70.61246834;37.09395389;3774.187184;0.209136433
32.78072939;12.54818597;37.56952688;577.5109934;70.74441603;37.03591368;3723.400438;0.209136433
32.78072939;12.54818597;37.56952688;577.7660198;70.65442754;37.08650874;3767.67248;0.209136433
32.78072939;12.54818597;37.56952688;578.0210462;70.76950274;37.04242874;3729.101297;0.209136433
32.78072939;12.54818597;37.56952688;578.2760726;70.79762435;37.03515222;3722.734141;0.209136433
32.78072939;12.54818597;37.56952688;578.531099;70.82317795;37.03125139;3719.320814;0.209136433
32.78072939;12.54818597;37.56952688;578.7861254;70.84453431;37.03091764;3719.028771;0.209136433
32.78072939;12.54818597;37.56952688;579.0411517;70.86122529;37.03145505;3719.499019;0.209136433
32.78072939;12.54818597;37.56952688;579.2961781;70.7593334;37.0965761;3776.481685;0.209136433
32.78072939;12.54818597;37.56952688;579.5512045;70.65998223;37.17162841;3842.154468;0.209136433
32.78072939;12.54818597;37.56952688;579.8062309;70.71146694;37.16276238;3834.396454;0.209136433
32.78072939;12.54818597;37.56952688;580.0612573;70.72103114;37.17045608;3841.128653;0.209136433
32.78072939;12.54818597;37.56952688;580.3162837;70.76668667;37.15815658;3830.366263;0.209136433
32.78072939;12.54818597;37.56952688;580.5713101;70.75226174;37.17072762;3841.366255;0.209136433
32.78072939;12.54818597;37.56952688;580.5713101;70.85429108;37.12127898;3798.097367;0.209136433
32.78072939;12.54818597;37.56952688;580.5713101;70.94209378;37.06285908;3746.978394;0.209136433
32.78072939;12.54818597;37.56952688;580.5713101;70.94913497;37.05688057;3741.747032;0.209136433
32.78072939;12.54818597;37.69885645;580.5713101;71.05098375;36.97823074;3672.926325;0.209136433
32.78072939;12.54818597;37.82818601;580.5713101;70.87105456;37.06158394;3745.862609;0.209136433
32.78072939;12.54818597;37.95751558;580.5713101;70.8834526;37.04381599;3730.315177;0.209136433
32.78072939;12.54818597;38.08684515;580.5713101;70.85240101;37.03715823;3724.489459;0.209136433
32.78072939;12.54818597;38.21617471;580.5713101;70.96370616;36.96736546;3663.41891;0.209136433
32.78072939;12.54818597;38.34550428;580.5713101;70.90201909;36.97544228;3670.486344;0.209136433
32.78072939;12.54818597;38.47483384;580.5713101;70.94459813;36.9363083;3636.243058;0.209136433
32.78072939;12.54818597;38.60416341;580.5713101;70.87656087;36.95097677;3649.078362;0.209136433
32.78072939;12.54818597;38.73349298;580.5713101;70.88318881;36.93066472;3631.30478;0.209136433
32.78072939;12.54818597;38.86282254;580.5713101;70.82384661;36.94357135;3642.598421;0.209136433
32.78072939;12.54818597;38.99215211;580.5713101;70.80487856;36.93866678;3638.30679;0.209136433
32.78072939;12.54818597;39.12148167;580.5713101;70.76261644;36.94430187;3643.237647;0.209136433
32.78072939;12.54818597;39.25081124;580.5713101;70.73824844;36.94192236;3641.155516;0.209136433
32.78072939;12.54818597;39.3801408;580.5713101;70.69990483;36.9462322;3644.926738;0.209136433
32.78072939;12.54818597;39.50947037;580.5713101;70.6706843;36.94650546;3645.165849;0.209136433
32.78072939;12.54818597;39.63879994;580.5713101;70.6355523;36.94964422;3647.912351;0.209136433
32.78072939;12.54818597;39.7681295;580.5713101;70.60452926;36.95091913;3649.027929;0.209136433
32.78072939;12.54818597;39.89745907;580.5713101;70.5712936;36.95326713;3651.082495;0.209136433
32.78072939;12.54818597;40.02678863;580.5713101;70.5397786;36.95480965;3652.432242;0.209136433
32.78072939;12.54818597;40.1561182;580.5713101;70.5075417;36.95670207;3654.088155;0.209136433
32.78072939;12.54818597;40.28544777;580.5713101;70.47608544;36.95824347;3655.436927;0.209136433
32.78072939;12.54818597;40.41477733;580.5713101;70.44817914;36.9574387;3654.732732;0.209136433
32.78072939;12.54818597;40.5441069;580.5713101;70.41786952;36.95780571;3655.053869;0.209136433
32.78072939;12.54818597;40.67343646;580.5713101;70.38757273;36.95826318;3655.454175;0.209136433
32.78072939;12.54818597;40.80276603;580.5713101;70.35659699;36.95918814;3656.263535;0.209136433
32.78072939;12.54818597;40.9320956;580.5713101;70.32563527;36.96022648;3657.172113;0.209136433
32.78072939;12.54818597;41.06142516;580.5713101;70.29454304;36.96143184;3658.226829;0.209136433
32.78072939;12.54818597;41.19075473;580.5713101;70.26352019;36.96268648;3659.32468;0.209136433
32.78072939;12.54818597;41.32008429;580.5713101;70.23254244;36.9639892;3660.464596;0.209136433
32.78072939;12.54818597;41.44941386;580.5713101;70.20166189;36.96530427;3661.615314;0.209136433
32.78072939;12.54818597;41.57874343;580.5713101;70.17087526;36.96662735;3662.773043;0.209136433
32.78072939;12.54818597;41.70807299;580.5713101;70.14019462;36.96794868;3663.92924;0.209136433
32.78072939;12.54818597;41.83740256;580.5713101;70.10961951;36.96926656;3665.08242;0.209136433
32.78072939;12.54818597;41.96673212;580.5713101;70.07915254;36.97057881;3666.230678;0.209136433
32.78072939;12.54818597;42.09606169;580.5713101;70.04879389;36.97188518;3667.373786;0.209136433
32.78072939;12.54818597;42.22539125;580.5713101;70.01854447;36.97318543;3668.511543;0.209136433
32.78072939;12.54818597;42.35472082;580.5713101;69.98840498;36.9744797;3669.644058;0.209136433
