Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
32.78072939;12.54818597;42.48405039;580.5713101;69.95837634;36.97576808;3670.771431;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.92845958;36.97705072;3671.893768;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.87309535;37.01160477;3702.129489;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.86656921;37.01678687;3706.663968;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.89517569;37.00014953;3692.105848;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.85312894;37.02247784;3711.643725;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.85897228;37.01936876;3708.923189;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.87736513;37.0053126;3696.623672;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.87874187;37.00313893;3694.721657;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.86337475;37.00968981;3700.453852;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.89189695;36.99662102;3689.018311;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.83889196;37.02722248;3715.795406;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.79105263;37.05437267;3739.552555;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.90775095;36.99224632;3685.190333;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.81929376;37.0416093;3728.384263;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.75248401;37.07732319;3759.634876;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.88383107;37.01039814;3701.073657;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.81339366;37.04899839;3734.849915;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.74692216;37.08668894;3767.830153;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.86204126;37.02694481;3715.552441;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.81445964;37.05308996;3738.430145;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.7459135;37.0919093;3772.398107;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.83338958;37.04880714;3734.682561;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.8479585;37.03677503;3724.154145;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.72984575;37.10887531;3787.243825;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.63939563;37.17148782;3842.031452;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.7786684;37.0876381;3768.660693;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.88221406;37.0241737;3713.127648;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.86629756;37.03034801;3718.530329;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.78641469;37.05940215;3743.953483;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.91551614;37.00855432;3699.460265;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.83104775;37.05311511;3738.452153;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.74774019;37.10433109;3783.267509;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.73369899;37.11975802;3796.766489;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.6691957;37.16079165;3832.672014;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.69955493;37.15290497;3825.770957;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.63115346;37.19427945;3861.974743;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.70393298;37.15936237;3831.421361;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.69326014;37.16616815;3837.3766;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.68271751;37.17329826;3843.615638;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.69817724;37.16869267;3839.585624;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.66392565;37.18838785;3856.819429;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.72595108;37.15673963;3829.126388;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.71319948;37.16410321;3835.569716;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.70392612;37.17101991;3841.622022;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.70543837;37.17387176;3844.117462;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.67795927;37.19027149;3858.467669;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.7342616;37.16151398;3833.304073;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.72263326;37.16818896;3839.144857;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.72548808;37.17148167;3842.026073;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.68802148;37.1945708;3862.229682;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.74721496;37.16372424;3835.238107;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.73495596;37.17042226;3841.099061;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.72829853;37.17881477;3848.442734;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.71158195;37.19058864;3858.745182;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.74396335;37.17496483;3845.073929;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.71399109;37.19302492;3860.87699;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.74913073;37.17646563;3846.387169;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.71738581;37.19598151;3863.464092;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.75124518;37.18020688;3849.66086;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.71914904;37.20036031;3867.295655;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.75281054;37.18432189;3853.261612;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.72283565;37.20364144;3870.166731;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.77062721;37.17793458;3847.672538;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.72915395;37.20519234;3871.523809;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.77266322;37.18170956;3850.975748;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.74218421;37.20251822;3869.183888;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.77312222;37.18663906;3855.289197;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.75485519;37.20033817;3867.276278;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.77496135;37.19108644;3859.180766;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.76580853;37.19945301;3866.501744;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.77861338;37.19466342;3862.310726;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.77538257;37.1995301;3866.569203;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.78381792;37.19739128;3864.697671;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.78404191;37.2001893;3867.14602;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.79010748;37.19946553;3866.512696;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.79217305;37.20113487;3867.973417;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.79704445;37.20109697;3867.940254;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.80002424;37.20217531;3868.88383;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.80431265;37.20243884;3869.114429;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.80771549;37.20320586;3869.785585;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.81170879;37.20358345;3870.115986;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.81528183;37.2041779;3870.636148;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.81910345;37.20458295;3870.990577;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.82271392;37.20507337;3871.419711;0.209136433
32.78072939;12.54818597;42.61337995;580.5713101;69.82640964;37.20546791;3871.764945;0.209136433
32.78072939;12.54818597;42.50097357;580.5713101;69.99380179;37.10353399;3782.570027;0.209136433
32.78072939;12.54818597;42.38856718;580.5713101;69.94555285;37.14214571;3816.356321;0.209136433
32.78072939;12.54818597;42.2761608;580.5713101;70.04923219;37.08482245;3766.196932;0.209136433
32.78072939;12.54818597;42.16375441;580.5713101;70.06199866;37.07859737;3760.749813;0.209136433
32.78072939;12.54818597;42.05134803;580.5713101;70.03096709;37.1103381;3788.523803;0.209136433
32.78072939;12.54818597;41.93894164;580.5713101;69.99704781;37.15177213;3824.779695;0.209136433
32.78072939;12.54818597;41.82653526;580.5713101;70.12818674;37.08456109;3765.968227;0.209136433
32.78072939;12.54818597;41.71412888;580.5713101;70.15062098;37.07587088;3758.364063;0.209136433
32.78072939;12.54818597;41.60172249;580.5713101;70.23035008;37.04281589;3729.440061;0.209136433
32.78072939;12.54818597;41.48931611;580.5713101;70.03660435;37.17015908;3840.868768;0.209136433
32.78072939;12.54818597;41.37690972;580.5713101;70.20685301;37.0860648;3767.284015;0.209136433
32.78072939;12.54818597;41.26450334;580.5713101;70.22292256;37.08423575;3765.683548;0.209136433
32.78072939;12.54818597;41.15209695;580.5713101;70.29091206;37.06115039;3745.483239;0.209136433
32.78072939;12.54818597;41.03969057;580.5713101;70.09155336;37.19190749;3859.899213;0.209136433
32.78072939;12.54818597;40.92728418;580.5713101;70.29477028;37.09038431;3771.063701;0.209136433
32.78072939;12.54818597;40.8148778;580.5713101;70.15896157;37.18681514;3855.443269;0.209136433
32.78072939;12.54818597;40.70247141;580.5713101;70.34325003;37.09282982;3773.203589;0.209136433
32.78072939;12.54818597;40.59006503;580.5713101;70.23313731;37.17282451;3843.201091;0.209136433
32.78072939;12.54818597;40.47765865;580.5713101;70.39745645;37.09011023;3770.823877;0.209136433
32.78072939;12.54818597;40.36525226;580.5713101;70.28886734;37.1681378;3839.100097;0.209136433
32.78072939;12.54818597;40.25284588;580.5713101;70.45167216;37.08737418;3768.429758;0.209136433
32.78072939;12.54818597;40.14043949;580.5713101;70.34737841;37.1629404;3834.552227;0.209136433
32.78072939;12.54818597;40.02803311;580.5713101;70.50553087;37.08541133;3766.712215;0.209136433
32.78072939;12.54818597;39.91562672;580.5713101;70.41174866;37.1546333;3827.283295;0.209136433
32.78072939;12.54818597;39.80322034;580.5713101;70.55928485;37.08377204;3765.277795;0.209136433
32.78072939;12.54818597;39.69081395;580.5713101;70.47441114;37.14769483;3821.211946;0.209136433
32.78072939;12.54818597;39.57840757;580.5713101;70.61293281;37.08256944;3764.225484;0.209136433
32.78072939;12.54818597;39.46600118;580.5713101;70.53560772;37.1419948;3816.224269;0.209136433
32.78072939;12.54818597;39.3535948;580.5713101;70.66653107;37.08179765;3763.550146;0.209136433
32.78072939;12.54818597;39.24118841;580.5713101;70.59505851;37.13768623;3812.454151;0.209136433
32.78072939;12.54818597;39.12878203;580.5713101;70.720675;37.08061221;3762.512859;0.209136433
32.78072939;12.54818597;39.01637565;580.5713101;70.65554768;37.13270528;3808.095686;0.209136433
32.78072939;12.54818597;38.90396926;580.5713101;70.60219859;37.16868439;3839.578376;0.209136433
32.78072939;12.54818597;38.79156288;580.5713101;70.66378199;37.16903679;3839.886736;0.209136433
32.78072939;12.54818597;38.67915649;580.5713101;70.6542003;37.18928116;3857.6011;0.209136433
32.78072939;12.54818597;38.56675011;580.5713101;70.70329095;37.17971251;3849.228275;0.209136433
32.78072939;12.54818597;38.45434372;580.5713101;70.71405603;37.18725974;3855.832309;0.209136433
32.78072939;12.54818597;38.34193734;580.5713101;70.75817669;37.17828412;3847.978395;0.209136433
32.78072939;12.54818597;38.22953095;580.5713101;70.77429837;37.18240524;3851.584485;0.209136433
32.78072939;12.54818597;38.22953095;580.5713101;70.83710337;37.14577653;3819.533386;0.209136433
32.78072939;12.54818597;38.22953095;580.5713101;70.83765758;37.14205507;3816.277008;0.209136433
32.78072939;12.54818597;38.22953095;580.5713101;70.91756571;37.09959306;3779.121604;0.209136433
32.78072939;12.54818597;38.22953095;580.5713101;70.86066759;37.1198718;3796.866046;0.209136433
32.78072939;12.54818597;38.22953095;580.5713101;70.92987918;37.09519825;3775.276028;0.209136433
32.78072939;12.56283103;38.22953095;580.5713101;70.8582522;37.11972717;3801.170694;0.209380517
32.78072939;12.57747609;38.22953095;580.5713101;70.92700775;37.08841421;3778.138252;0.209624602
32.78072939;12.59212115;38.22953095;580.5713101;70.85201098;37.11549352;3806.315559;0.209868686
32.78072939;12.60676622;38.22953095;580.5713101;70.92468234;37.08238294;3781.634527;0.21011277
32.78072939;12.62141128;38.22953095;580.5713101;70.8486718;37.10991585;3810.26021;0.210356855
32.78072939;12.63605634;38.22953095;580.5713101;70.92274394;37.07499573;3783.911378;0.210600939
32.78072939;12.6507014;38.22953095;580.5713101;70.85161339;37.0992792;3809.719175;0.210845023
32.78072939;12.66534647;38.22953095;580.5713101;70.9263829;37.06639624;3785.08736;0.211089108
32.78072939;12.67999153;38.22953095;580.5713101;70.84814627;37.09405974;3813.92466;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.92131627;37.06326265;3786.693322;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.86336866;37.08394215;3804.978509;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.97794063;37.03303236;3759.963152;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.91163283;37.05711751;3781.259673;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.99463664;37.02064148;3749.006908;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.90301444;37.06001628;3783.822825;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.95409691;37.04367082;3769.369868;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.98992844;37.01743828;3746.174579;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.00558573;37.00581321;3735.895486;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.9215454;37.04176378;3767.683632;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.04282372;36.98512732;3717.604649;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.99283946;37.00494012;3735.123481;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.07391089;36.94662104;3683.556699;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.09035642;36.94825976;3685.005689;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.98928912;36.9975599;3728.597759;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.04755903;36.96757962;3702.088658;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.9865483;36.990317;3722.193457;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.07309321;36.95485129;3690.834033;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.95638975;37.01109302;3740.563993;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.06036575;36.95811179;3693.717031;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.99742257;36.98710078;3719.349616;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.05506631;36.95136688;3687.753056;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.06259076;36.9418549;3679.342397;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.07399027;36.93487379;3673.169567;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.00724635;36.96805785;3702.511518;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.04267023;36.95008342;3686.6182;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.98447084;36.97616043;3709.675966;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.06679657;36.93844403;3676.326435;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.97136584;36.98514759;3717.622574;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.04202563;36.9457156;3682.756096;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.98069339;36.97152019;3705.572982;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.06078496;36.93529878;3673.545348;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.96230729;36.98316291;3715.867679;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.88824635;37.03063071;3757.839569;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.97395557;36.98797154;3720.119558;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.8906295;37.0234827;3751.519166;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;71.01000119;36.9660584;3700.743561;0.211333192
32.78072939;12.67999153;38.22953095;580.5713101;70.96999671;36.97948631;3712.616764;0.211333192
32.78072939;12.67999153;38.22953095;580.4649202;70.86147411;37.03855308;3764.844671;0.211333192
32.78072939;12.67999153;38.22953095;580.3585303;70.79242837;37.08653022;3807.266925;0.211333192
32.78072939;12.67999153;38.22953095;580.2521405;70.91847871;37.00980283;3739.423184;0.211333192
32.78072939;12.67999153;38.22953095;580.1457506;70.99762056;36.95653724;3692.324783;0.211333192
32.78072939;12.67999153;38.22953095;580.0393607;71.01145063;36.92538726;3664.781406;0.211333192
32.78072939;12.67999153;38.22953095;579.9329708;71.02709734;36.92555913;3664.933381;0.211333192
32.78072939;12.67999153;38.22953095;579.8265809;70.92732199;36.96476841;3699.602928;0.211333192
32.78072939;12.67999153;38.22953095;579.7201911;71.01088664;36.92177769;3661.589758;0.211333192
32.78072939;12.67999153;38.22953095;579.6138012;70.94964668;36.94130991;3678.860499;0.211333192
32.78072939;12.67999153;38.22953095;579.5074113;70.81564113;37.01682184;3745.629519;0.211333192
32.78072939;12.67999153;38.22953095;579.4010214;70.90700883;36.97076552;3704.905685;0.211333192
32.78072939;12.67999153;38.22953095;579.2946316;70.85919796;36.99096937;3722.770298;0.211333192
32.78072939;12.67999153;38.22953095;579.1882417;70.93935741;36.92649367;3665.759718;0.211333192
32.78072939;12.67999153;38.22953095;579.0818518;70.97906739;36.91242851;3653.323046;0.211333192
32.78072939;12.67999153;38.22953095;578.9754619;70.90794831;36.93634161;3674.467443;0.211333192
32.78072939;12.67999153;38.22953095;578.8690721;70.7840854;37.00646847;3736.474877;0.211333192
32.78072939;12.67999153;38.22953095;578.7626822;70.86324125;36.96814194;3702.585868;0.211333192
32.78072939;12.67999153;38.22953095;578.6562923;70.82094201;36.98425721;3716.835278;0.211333192
32.78072939;12.67999153;38.22953095;578.5499024;70.80388129;36.98997456;3721.890665;0.211333192
32.78072939;12.67999153;38.22953095;578.4435125;70.79966987;36.9867047;3718.9994;0.211333192
32.78072939;12.67999153;38.22953095;578.3371227;70.76235565;37.00529803;3735.439956;0.211333192
32.78072939;12.67999153;38.22953095;578.2307328;70.78819408;36.98447126;3717.024551;0.211333192
32.78072939;12.67999153;38.22953095;578.1243429;70.66824384;37.04491259;3770.467862;0.211333192
32.78072939;12.67999153;38.22953095;578.017953;70.77900883;36.98444176;3716.998462;0.211333192
32.78072939;12.67999153;38.22953095;577.9115632;70.76187239;36.98385454;3716.479236;0.211333192
32.78072939;12.67999153;38.22953095;577.8051733;70.63565657;37.05116844;3775.999401;0.211333192
32.78072939;12.67999153;38.22953095;577.6987834;70.75519879;36.97978769;3712.883254;0.211333192
32.78072939;12.67999153;38.22953095;577.5923935;70.62677368;37.04393396;3769.602539;0.211333192
32.78072939;12.67999153;38.22953095;577.4860036;70.74001878;36.96989385;3704.134941;0.211333192
32.78072939;12.67999153;38.22953095;577.3796138;70.83886871;36.91155075;3652.546916;0.211333192
32.78072939;12.67999153;38.22953095;577.2732239;70.65949566;37.00750218;3737.388905;0.211333192
32.78072939;12.67999153;38.22953095;577.166834;70.72766806;36.96656796;3701.194131;0.211333192
32.78072939;12.67999153;38.22953095;577.0604441;70.68434534;36.98705395;3719.308212;0.211333192
32.78072939;12.67999153;38.22953095;576.9540543;70.70084841;36.97246848;3706.411476;0.211333192
32.78072939;12.67999153;38.41611538;576.8476644;70.58382461;37.00960814;3739.25103;0.211333192
32.78072939;12.67999153;38.6026998;576.7412745;70.52849628;37.01679868;3745.609042;0.211333192
32.78072939;12.67999153;38.78928422;576.6348846;70.48218202;37.01707444;3745.85287;0.211333192
32.78072939;12.67999153;38.97586865;576.5284948;70.45442353;37.0060793;3736.130772;0.211333192
32.78072939;12.67999153;39.16245307;576.4221049;70.42286155;36.9984766;3729.408325;0.211333192
32.78072939;12.67999153;39.34903749;576.315715;70.40586597;36.97976437;3712.862633;0.211333192
32.78072939;12.67999153;39.53562192;576.2093251;70.33608601;36.99167292;3723.392388;0.211333192
32.78072939;12.67999153;39.72220634;576.1029352;70.28732998;36.99267509;3724.278527;0.211333192
32.78072939;12.67999153;39.90879076;575.9965454;70.37569206;36.90432209;3646.155199;0.211333192
32.78072939;12.67999153;40.09537519;575.8901555;70.20332602;36.97875775;3711.972563;0.211333192
32.78072939;12.67999153;40.28195961;575.7837656;70.13631545;36.99303955;3724.600787;0.211333192
32.78072939;12.67999153;40.46854403;575.6773757;70.09274593;36.9933994;3724.918972;0.211333192
32.78072939;12.67999153;40.65512846;575.5709859;70.14750375;36.91956911;3659.636893;0.211333192
32.78072939;12.67999153;40.84171288;575.464596;70.19454575;36.88177383;3626.217625;0.211333192
32.78072939;12.67999153;41.0282973;575.3582061;70.11088904;36.88725176;3631.061312;0.211333192
32.78072939;12.67999153;41.21488173;575.2518162;70.10607806;36.85892556;3606.014775;0.211333192
32.78072939;12.67999153;41.40146615;575.1454264;70.05771156;36.85410887;3601.755765;0.211333192
32.78072939;12.67999153;41.58805058;575.0390365;70.0064917;36.85344086;3601.165101;0.211333192
32.78072939;12.67999153;41.774635;574.9326466;69.95574906;36.85342004;3601.146687;0.211333192
32.78072939;12.67999153;41.96121942;574.8262567;69.90427395;36.85434091;3601.960944;0.211333192
32.78072939;12.67999153;42.14780385;574.7198668;69.85260672;36.85570979;3603.171327;0.211333192
32.78072939;12.67999153;42.33438827;574.613477;69.80104426;36.85723644;3604.521218;0.211333192
32.78704402;12.67999153;42.52097269;574.5070871;69.74835065;36.86686161;3607.448463;0.211333192
32.79335865;12.67999153;42.70755712;574.4006972;69.69892954;36.87497081;3609.035247;0.211333192
32.79967328;12.67999153;42.89414154;574.2943073;69.64953509;36.88331062;3610.825948;0.211333192
32.80598791;12.67999153;43.08072596;574.1879175;69.6026386;36.89028809;3611.412048;0.211333192
32.81230254;12.67999153;43.26731039;574.0815276;69.55526708;36.89760005;3612.293906;0.211333192
32.81861717;12.67999153;43.45389481;573.9751377;69.50793144;36.90502907;3613.279266;0.211333192
32.8249318;12.67999153;43.64047923;573.8687478;69.46063659;36.91257207;3614.365414;0.211333192
32.83124643;12.67999153;43.82706366;573.7623579;69.41344443;36.92018569;3615.514008;0.211333192
32.83756106;12.67999153;44.01364808;573.6559681;69.36638778;36.92784114;3616.699581;0.211333192
32.84387569;12.67999153;44.2002325;573.5495782;69.31948849;36.93551788;3617.903989;0.211333192
32.85019032;12.67999153;44.38681693;573.4431883;69.27275909;36.94320331;3619.116072;0.211333192
32.85650494;12.67999153;44.57340135;573.3367984;69.22620669;36.95089017;3620.329426;0.211333192
32.86281957;12.67999153;44.75998577;573.2304086;69.17983539;36.9585747;3621.540724;0.211333192
32.8691342;12.67999153;44.9465702;573.1240187;69.13364792;36.96625514;3622.748391;0.211333192
32.87544883;12.67999153;45.13315462;573.0176288;69.08764646;36.97393082;3623.951863;0.211333192
32.88176346;12.67999153;45.31973904;572.9112389;69.04183329;36.98160158;3625.150973;0.211333192
32.88807809;12.67999153;45.50632347;572.8048491;68.99621082;36.98926742;3626.345739;0.211333192
32.89439272;12.67999153;45.50632347;572.6984592;68.91902038;37.04025393;3665.845419;0.211333192
32.90070735;12.67999153;45.50632347;572.5920693;68.91715921;37.04586182;3665.220511;0.211333192
32.90702198;12.67999153;45.50632347;572.4856794;68.89966371;37.05822178;3670.565903;0.211333192
32.91333661;12.67999153;45.50632347;572.3792895;68.90319076;37.05776811;3664.581251;0.211333192
32.91965124;12.67999153;45.50632347;572.2728997;68.8924563;37.06563551;3665.954235;0.211333192
32.92596587;12.67999153;45.50632347;572.1665098;68.89224777;37.06734384;3661.881262;0.211333192
32.9322805;12.67999153;45.50632347;572.1665098;68.87294504;37.08495238;3671.86754;0.211333192
32.93859513;12.67999153;45.50632347;572.1665098;68.88723287;37.08276855;3664.353044;0.211333192
32.94490976;12.67999153;45.50632347;572.1665098;68.87286408;37.09786699;3672.119852;0.211333192
32.95122439;12.67999153;45.50632347;572.1665098;68.88504754;37.09726284;3666.002138;0.211333192
32.95753902;12.67999153;45.50632347;572.1665098;68.87418093;37.11093924;3672.511552;0.211333192
32.96385365;12.67999153;45.50632347;572.1665098;68.87995192;37.11495321;3670.477269;0.211333192
32.97016828;12.67999153;45.50632347;572.1665098;68.88010254;37.12268471;3671.730091;0.211333192
32.97648291;12.67999153;45.50632347;572.1665098;68.87446996;37.13410819;3676.247422;0.211333192
32.98279754;12.67999153;45.50632347;572.1665098;68.75371262;37.21923707;3745.936407;0.211333192
32.98911217;12.67999153;45.50632347;572.1665098;68.689231;37.27165712;3786.703653;0.211333192
32.9954268;12.67999153;45.50632347;572.1665098;68.65111423;37.30958847;3814.659735;0.211333192
33.00174143;12.67999153;45.50632347;572.1665098;68.67985014;37.30391749;3804.061841;0.211333192
33.00805606;12.67999153;45.50632347;572.1665098;68.68282983;37.31065774;3804.438175;0.211333192
33.01437069;12.67999153;45.50632347;572.1665098;68.70018065;37.30781673;3796.342597;0.211333192
33.02068532;12.67999153;45.50632347;572.1665098;68.70516423;37.31223879;3794.669154;0.211333192
33.02699995;12.67999153;45.50632347;572.1665098;68.71505902;37.31391893;3790.571249;0.211333192
33.03331458;12.67999153;45.50632347;572.1665098;68.71950121;37.31945972;3789.887009;0.211333192
33.03962921;12.67999153;45.50632347;572.1665098;68.7246175;37.3246629;3788.904247;0.211333192
33.04594384;12.67999153;45.50632347;572.1665098;68.72538996;37.33287862;3790.585223;0.211333192
33.05225847;12.67999153;45.50632347;572.1665098;68.73152227;37.33749888;3789.087028;0.211333192
33.0585731;12.67999153;45.50632347;572.1665098;68.74665925;37.33813513;3784.066101;0.211333192
33.06488772;12.67999153;45.50632347;572.1665098;68.7485523;37.34506745;3784.612287;0.211333192
33.07120235;12.67999153;45.50632347;572.1665098;68.77648142;37.33985146;3774.416704;0.211333192
33.07751698;12.67999153;45.50632347;572.1665098;68.76725366;37.35230349;3779.843504;0.211333192
33.08383161;12.67999153;45.50632347;572.1665098;68.80119982;37.34583865;3768.543667;0.211333192
33.09014624;12.67999153;45.50632347;572.1665098;68.77557967;37.36658165;3781.30149;0.211333192
33.09646087;12.67999153;45.50632347;572.1665098;68.81509894;37.35630964;3766.635287;0.211333192
33.1027755;12.67999153;45.50632347;572.1665098;68.79351175;37.37549904;3778.01939;0.211333192
33.10909013;12.67999153;45.50632347;572.1665098;68.83067854;37.36933452;3766.985099;0.211333192
33.11540476;12.67999153;45.50632347;572.1665098;68.80491445;37.38892039;3778.719772;0.211333192
33.12171939;12.67999153;45.50632347;572.1665098;68.85967096;37.3720632;3758.230823;0.211333192
33.12803402;12.67999153;45.50632347;572.1665098;68.83358496;37.39127687;3769.636391;0.211333192
33.13434865;12.67999153;45.50632347;572.1665098;68.90037378;37.36642514;3742.078534;0.211333192
33.14066328;12.67999153;45.50632347;572.1665098;68.88780732;37.37787515;3746.619329;0.211333192
33.14697791;12.67999153;45.50632347;572.1665098;68.94408801;37.35845244;3723.861903;0.211333192
33.15329254;12.67999153;45.50632347;572.1665098;68.93896423;37.36687519;3725.725948;0.211333192
33.15960717;12.67999153;45.50632347;572.1665098;68.9642401;37.36033913;3714.363135;0.211333192
33.1659218;12.67999153;45.50632347;572.1665098;68.96323424;37.36878641;3716.248856;0.211333192
33.17223643;12.67999153;45.50632347;572.1665098;68.96927863;37.37387446;3715.164293;0.211333192
33.17855106;12.67999153;45.50632347;572.1665098;68.97087635;37.38149836;3716.321979;0.211333192
33.18486569;12.67999153;45.50632347;572.1665098;68.98369793;37.38311438;3712.167381;0.211333192
33.19118032;12.67999153;45.50632347;572.1665098;68.97762697;37.39478551;3716.903695;0.211333192
33.19749495;12.67999153;45.50632347;572.1665098;69.00745016;37.38741418;3704.802319;0.211333192
33.20380958;12.67999153;45.50632347;572.1665098;68.97761388;37.4107584;3719.86019;0.211333192
33.21012421;12.67999153;45.50632347;572.1665098;69.04509277;37.38533911;3691.800489;0.211333192
33.21643884;12.67999153;45.50632347;572.1665098;69.01190236;37.4125016;3710.234542;0.211333192
33.22275347;12.67999153;45.50632347;572.1665098;68.94595866;37.45705132;3744.042702;0.211333192
33.2290681;12.67999153;45.50632347;572.1665098;69.05300238;37.41097153;3697.714608;0.211333192
33.23538273;12.67999153;45.50632347;572.1665098;69.01994637;37.43771013;3715.773848;0.211333192
33.24169736;12.67999153;45.50632347;572.1665098;68.94711377;37.48726885;3754.011053;0.211333192
33.24801199;12.67999153;45.50632347;572.1665098;69.03052058;37.45580289;3720.604778;0.211333192
33.25432662;12.67999153;45.50632347;572.1665098;69.03599453;37.45862427;3717.515979;0.211333192
33.26064125;12.67999153;45.50632347;572.1665098;69.0739329;37.44249788;3697.673227;0.211333192
33.26695588;12.67999153;45.50632347;572.1665098;69.07235159;37.45015528;3698.860522;0.211333192
33.2732705;12.67999153;45.50632347;572.1665098;69.03745102;37.48152372;3721.013566;0.211333192
33.27958513;12.67999153;45.50632347;572.1665098;69.01866295;37.50375954;3735.091367;0.211333192
33.28589976;12.67999153;45.50632347;572.1665098;69.01466189;37.51716157;3741.358174;0.211333192
33.29221439;12.67999153;45.50632347;572.1665098;68.98999387;37.54042825;3756.34749;0.211333192
33.29852902;12.67999153;45.50632347;572.1665098;69.01182891;37.5387387;3749.270049;0.211333192
33.30484365;12.67999153;45.50632347;572.1665098;69.04392794;37.52920099;3735.253118;0.211333192
33.31115828;12.67999153;45.50632347;572.1665098;68.99987681;37.56084179;3757.646978;0.211333192
33.31747291;12.67999153;45.50632347;572.1665098;69.06698216;37.53646333;3730.507591;0.211333192
33.32378754;12.67999153;45.50632347;572.1665098;69.0652912;37.54145638;3729.339024;0.211333192
33.33010217;12.67999153;45.50632347;572.1665098;69.15793309;37.49526335;3682.910803;0.211333192
33.3364168;12.67999153;45.50632347;572.1665098;69.17188801;37.48669478;3669.750811;0.211333192
33.34273143;12.67999153;45.50632347;572.1665098;69.00526945;37.59779275;3762.402136;0.211333192
33.34904606;12.67999153;45.50632347;572.1665098;68.92765607;37.66209592;3813.676652;0.211333192
33.35536069;12.67999153;45.50632347;572.1665098;69.06110134;37.59368151;3747.599884;0.211333192
33.36167532;12.67999153;45.50632347;572.1665098;69.18904117;37.51680967;3674.044898;0.211333192
33.36798995;12.67999153;45.50632347;572.1665098;68.99973682;37.64015471;3777.525303;0.211333192
33.37430458;12.67999153;45.50632347;572.1665098;68.90522235;37.71459288;3837.761369;0.211333192
33.38061921;12.67999153;45.50632347;572.1665098;69.06801223;37.62720229;3754.905525;0.211333192
33.38693384;12.67999153;45.50632347;572.1665098;69.18564851;37.55629187;3686.621736;0.211333192
33.39324847;12.67999153;45.50632347;572.1665098;69.00702075;37.67295822;3784.196721;0.211333192
33.3995631;12.67999153;45.50632347;572.1665098;69.09328526;37.63328633;3743.534609;0.211333192
33.40587773;12.67999153;45.50632347;572.1665098;69.01467929;37.6905088;3788.548243;0.211333192
33.40587773;12.67999153;45.50632347;572.1665098;68.88432696;37.7811056;3868.655566;0.211333192
33.40587773;12.67999153;45.50632347;572.1665098;69.07696329;37.66462235;3765.658977;0.211333192
33.40587773;12.67999153;45.50632347;572.1665098;69.17253999;37.60027935;3708.765729;0.211333192
33.40587773;12.67999153;45.50632347;572.1665098;69.01241278;37.69568514;3793.125253;0.211333192
33.40587773;12.67999153;45.50632347;572.1665098;69.11252977;37.63739051;3741.580087;0.211333192
33.40587773;12.67999153;45.50632347;572.1665098;69.01826344;37.69408046;3791.706368;0.211333192
33.40587773;12.67999153;45.50632347;572.1665098;69.11265675;37.63838395;3742.458508;0.211333192
33.40587773;12.67999153;45.50632347;572.1665098;69.02643736;37.69148725;3789.413408;0.211333192
33.40587773;12.67999153;45.50632347;572.1665098;69.11743656;37.6379697;3742.092219;0.211333192
33.40587773;12.67999153;45.50632347;572.1665098;69.0341203;37.68948108;3787.639512;0.211333192
33.40587773;12.67999153;45.39645343;572.1665098;69.12687502;37.6455674;3748.810241;0.211333192
33.40587773;12.67999153;45.28658339;572.1665098;69.13447138;37.64649326;3749.628902;0.211333192
33.40587773;12.67999153;45.17671334;572.1665098;69.10280569;37.68206474;3781.081852;0.211333192
33.40587773;12.67999153;45.0668433;572.1665098;69.17678195;37.65053272;3753.200665;0.211333192
33.40587773;12.67999153;44.95697326;572.1665098;69.15120328;37.67969024;3778.982275;0.211333192
33.40587773;12.67999153;44.84710322;572.1665098;69.19513503;37.66658083;3767.390699;0.211333192
33.40587773;12.67999153;44.73723318;572.1665098;69.20027928;37.67684307;3776.464758;0.211333192
33.40587773;12.67999153;44.62736314;572.1665098;69.21669087;37.68917161;3787.365869;0.211333192
33.40587773;12.67999153;44.5174931;572.1665098;69.31267352;37.63956077;3743.499072;0.211333192
33.40587773;12.67999153;44.40762306;572.1665098;69.3137349;37.64544054;3748.698073;0.211333192
33.40587773;12.67999153;44.29775302;572.1665098;69.29216694;37.67412225;3774.058956;0.211333192
33.40587773;12.67999153;44.18788298;572.1665098;69.26397076;37.71497204;3810.179082;0.211333192
33.40587773;12.67999153;44.07801294;572.1665098;69.40012389;37.64444766;3747.82015;0.211333192
33.40587773;12.67999153;43.96814289;572.1665098;69.40745809;37.64599915;3749.192007;0.211333192
33.40587773;12.67999153;43.85827285;572.1665098;69.45003077;37.63850623;3742.566632;0.211333192
33.40587773;12.67999153;43.74840281;572.1665098;69.47383869;37.63599904;3740.349724;0.211333192
33.40587773;12.67999153;43.63853277;572.1665098;69.38553767;37.70017893;3797.098746;0.211333192
33.40587773;12.67999153;43.52866273;572.1665098;69.50999894;37.64211823;3745.760427;0.211333192
33.40587773;12.67999153;43.41879269;572.1665098;69.49394938;37.66866639;3769.234792;0.211333192
33.40587773;12.67999153;43.30892265;572.1665098;69.56403532;37.63958476;3743.520285;0.211333192
33.40587773;12.67999153;43.19905261;572.1665098;69.48562855;37.70138071;3798.161381;0.211333192
33.40587773;12.67999153;43.08918257;572.1665098;69.6086371;37.64276155;3746.329257;0.211333192
33.40587773;12.67999153;42.97931253;572.1665098;69.52525728;37.7069223;3803.061357;0.211333192
33.40587773;12.67999153;42.86944248;572.1665098;69.65618319;37.64329347;3746.799595;0.211333192
33.40587773;12.67999153;42.75957244;572.1665098;69.57686754;37.70396072;3800.442671;0.211333192
33.40587773;12.67999153;42.6497024;572.1665098;69.70455792;37.64266498;3746.243872;0.211333192
33.40587773;12.67999153;42.53983236;572.1665098;69.63207678;37.69888588;3795.95541;0.211333192
33.40587773;12.67999153;42.42996232;572.1665098;69.75365871;37.64162979;3745.32854;0.211333192
33.40587773;12.67999153;42.32009228;572.1665098;69.68786663;37.69370282;3791.372447;0.211333192
33.40587773;12.67999153;42.21022224;572.1665098;69.80315695;37.6405337;3744.359355;0.211333192
33.40587773;12.67999153;42.1003522;572.1665098;69.74312255;37.68909843;3787.301166;0.211333192
33.40587773;12.67999153;41.99048216;572.1665098;69.85293326;37.63946323;3743.412826;0.211333192
33.40587773;12.67999153;41.88061212;572.1665098;69.79764889;37.68513276;3783.794645;0.211333192
33.40587773;12.67999153;41.77074208;572.1665098;69.90290619;37.6384361;3742.50462;0.211333192
33.40587773;12.67999153;41.66087203;572.1665098;69.85143952;37.68177126;3780.822351;0.211333192
33.40587773;12.67999153;41.55100199;572.1665098;69.76483028;37.7423782;3834.412106;0.211333192
33.40587773;12.67999153;41.44113195;572.1665098;69.82626357;37.73496171;3827.854306;0.211333192
33.40587773;12.67999153;41.33126191;572.1665098;69.80663627;37.76203062;3851.789124;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.85216267;37.75373034;3844.449866;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.9075066;37.72036611;3814.948617;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.9145982;37.7180797;3812.926925;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.877698;37.73623486;3828.980048;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.94835479;37.702833;3799.44552;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.91290689;37.71776521;3812.648849;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.97604927;37.69236173;3790.186639;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.06235656;37.6355546;3739.956744;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.07798675;37.62210977;3728.06858;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.08204011;37.61705028;3723.594893;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.18256012;37.55903133;3672.293483;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.10515423;37.59858176;3707.264689;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.0765747;37.61238764;3719.472104;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.16084924;37.56894701;3681.061108;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.10198697;37.59898414;3707.620481;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.06181614;37.61831167;3724.71023;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.16873135;37.56418921;3676.854178;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.09604446;37.60116815;3709.551626;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.09245739;37.60050489;3708.965157;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.15654715;37.56618062;3678.615016;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.1101604;37.58883553;3698.646895;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.08463728;37.59956447;3708.133619;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.17727195;37.5519801;3666.058665;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.09533959;37.59436562;3703.536702;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.0608524;37.60948955;3716.909553;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.17069945;37.55428687;3668.09835;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.08899934;37.59571148;3704.726739;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.09058738;37.59061607;3700.221285;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.17396368;37.5448513;3659.755245;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.09892723;37.58337984;3693.822882;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.02829403;37.61108916;3718.323956;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.1462097;37.56424276;3676.901527;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.03593165;37.6183209;3724.718399;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.10302847;37.57749935;3688.623246;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.99381271;37.64415858;3747.564543;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.98502645;37.6574502;3759.317229;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.05252369;37.6177891;3724.248169;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.06855511;37.5894124;3699.156975;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.15657566;37.55646676;3670.025845;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.05270128;37.60546857;3713.354134;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.1320238;37.54705981;3661.708055;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.18113265;37.53473979;3650.814465;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.05971047;37.59463842;3703.777916;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.98226264;37.64454392;3747.905262;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.0517943;37.61209394;3719.212407;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.0371605;37.61913689;3725.439912;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.06289883;37.59437557;3703.545505;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.98841369;37.64366605;3747.129037;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.95678277;37.67237947;3772.51796;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.04550357;37.6136742;3720.609698;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.96909299;37.6543083;3756.539102;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.97112733;37.66498267;3765.977574;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.04431945;37.61327102;3720.253196;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.96749339;37.65404439;3756.305753;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.93446213;37.68750382;3785.891184;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.01949023;37.62964807;3734.734085;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.96596252;37.65519262;3757.321035;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.98582751;37.63823864;3742.330018;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.96779608;37.65229053;3754.754952;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.96964663;37.64818446;3751.124296;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.11707115;37.56808638;3680.300125;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.10713578;37.56644686;3678.850433;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.02726904;37.59986174;3708.396475;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.15543094;37.53614618;3652.058018;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.09355777;37.56152483;3674.498279;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.11390512;37.52940951;3646.101339;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.96846066;37.63040508;3735.403445;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.92180067;37.6587697;3760.483955;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.79835832;37.72659951;3820.460296;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.01605512;37.61636239;3722.986642;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.97790276;37.64027252;3744.128417;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.02348187;37.61228038;3719.377257;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.94023122;37.65641412;3758.401108;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.03335876;37.60266878;3710.878509;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.9706863;37.64348583;3746.969684;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.02530617;37.61115185;3718.379388;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.9354803;37.65653624;3758.509091;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.94455567;37.65283752;3755.238611;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;70.09171712;37.57150905;3683.326513;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.93985523;37.64961769;3752.391585;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.9503246;37.64919838;3752.020823;0.211333192
33.40587773;12.67999153;41.22139187;572.1665098;69.94761704;37.64616783;3749.341155;0.211333192
33.40587773;12.9375609;41.22139187;572.1665098;69.94515636;37.56066002;3748.358361;0.215626015
33.40587773;13.19513027;41.22139187;572.1665098;69.94950141;37.46352169;3733.602207;0.219918838
33.40587773;13.45269965;41.22139187;572.1665098;69.9380407;37.39010954;3737.614191;0.224211661
33.40587773;13.71026902;41.22139187;572.1665098;69.9312738;37.30938058;3731.993706;0.228504484
33.40587773;13.96783839;41.22139187;572.1665098;70.07942865;37.15730597;3653.980881;0.232797307
33.40587773;14.22540776;41.22139187;572.1665098;69.91719927;37.15695667;3721.014422;0.237090129
33.40587773;14.48297714;41.22139187;573.0169341;69.90778075;37.12414704;3755.252228;0.241382952
33.40587773;14.74054651;41.22139187;573.8673584;70.04940976;37.00957303;3704.265225;0.245675775
33.40587773;14.99811588;41.22139187;574.7177827;70.11246481;36.93448921;3690.463994;0.249968598
33.40587773;14.99811588;41.22139187;575.568207;70.16275049;36.93756235;3693.678098;0.249968598
33.40587773;14.99811588;41.22139187;576.4186313;70.20502185;36.94668468;3703.218856;0.249968598
33.40587773;14.99811588;41.22139187;577.2690556;70.25330966;36.95152134;3708.277364;0.249968598
33.40587773;14.99811588;41.22139187;578.1194799;70.29917061;36.95874477;3715.832132;0.249968598
33.40587773;14.99811588;41.22139187;578.9699041;70.34426522;36.96697391;3724.438724;0.249968598
33.40587773;14.99811588;41.22139187;579.8203284;70.39460741;36.9718469;3729.535237;0.249968598
33.40587773;14.99811588;41.22139187;580.6707527;70.44266486;36.97836304;3736.35026;0.249968598
33.40587773;14.99811588;41.22139187;581.521177;70.30408312;37.07136988;3833.623193;0.249968598
33.40587773;14.99811588;41.22139187;582.3716013;70.51622374;37.00346671;3762.605395;0.249968598
33.40587773;14.99811588;41.22139187;583.2220256;70.39735299;37.08657556;3849.526343;0.249968598
33.40587773;14.99811588;41.22139187;584.0724499;70.60044074;37.02021226;3780.119042;0.249968598
33.40587773;14.99811588;41.22139187;584.9228742;70.48796582;37.10084702;3864.452406;0.249968598
33.40587773;14.99811588;41.22139187;585.7732985;70.69382932;37.03369656;3794.22185;0.249968598
33.40587773;14.99811588;41.22139187;586.6237228;70.59469418;37.1079701;3871.902221;0.249968598
33.40587773;14.99811588;41.22139187;587.4741471;70.54828259;37.16521368;3931.771484;0.249968598
33.40587773;14.99811588;41.22139187;588.3245714;70.58777816;37.18010917;3947.350204;0.249968598
33.40587773;14.99811588;41.17187717;589.1749957;70.6318665;37.19637057;3964.357488;0.249968598
33.40587773;14.99811588;41.12236247;590.02542;70.69761134;37.20025251;3968.417495;0.249968598
33.40587773;14.99811588;41.07284777;590.8758443;70.76540731;37.20206301;3970.311037;0.249968598
33.40587773;14.99811588;41.02333307;591.7262686;70.83329806;37.20346271;3971.774939;0.249968598
33.40587773;14.99811588;40.97381837;592.5766929;70.90059702;37.20511765;3973.505785;0.249968598
33.40587773;14.99811588;40.92430367;593.4271172;70.9661025;37.20778754;3976.298148;0.249968598
33.40587773;14.99811588;40.87478897;594.2775414;71.03116632;37.21085163;3979.502781;0.249968598
33.40587773;14.99811588;40.82527427;595.1279657;71.09598826;37.21416905;3982.972369;0.249968598
33.40587773;14.99811588;40.77575957;595.97839;71.16064082;37.21767277;3986.636791;0.249968598
33.40587773;14.99811588;40.72624487;596.8288143;71.2251663;37.22131905;3990.450328;0.249968598
33.40587773;14.99811588;40.67673017;597.6792386;71.28958454;37.22508066;3994.384477;0.249968598
33.40587773;14.99811588;40.62721547;598.5296629;71.35390062;37.22894149;3998.422393;0.249968598
33.40587773;14.99811588;40.57770077;599.3800872;71.41810975;37.23289314;4002.555298;0.249968598
33.40587773;14.99811588;40.52818607;600.2305115;71.48220084;37.2369324;4006.779842;0.249968598
