Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
33.40587773;14.99811588;40.47867137;601.0809358;71.54615912;37.24105938;4011.096117;0.249968598
33.40587773;14.99811588;40.42915667;601.9313601;71.60996817;37.24527602;4015.506173;0.249968598
33.40587773;14.99811588;40.37964197;602.7817844;71.67361133;37.24958513;4020.01293;0.249968598
33.40587773;14.99811588;40.33012727;603.6322087;71.73707269;37.2539896;4024.619428;0.249968598
33.40587773;14.99811588;40.28061257;604.482633;71.80033776;37.25849199;4029.328331;0.249968598
33.40587773;14.99811588;40.23109787;605.3330573;71.86339385;37.26309419;4034.141634;0.249968598
33.40587773;14.99811588;40.18158317;606.1834816;71.92623026;37.26779735;4039.060516;0.249968598
33.40587773;14.99811588;40.13206847;607.0339059;71.98883825;37.27260176;4044.0853;0.249968598
33.40587773;14.99811588;40.08255377;607.8843302;72.05121105;37.27750695;4049.215491;0.249968598
33.40587773;14.99811588;40.03303907;608.7347545;72.11334363;37.28251175;4054.449847;0.249968598
33.37734184;14.99811588;39.98352437;609.5851787;72.17775204;37.25367425;4054.134406;0.249968598
33.34880596;14.99811588;39.93400967;610.435603;72.23058177;37.22933566;4058.524218;0.249968598
33.32027007;14.99811588;39.88449497;611.2860273;72.28350392;37.2043367;4062.223387;0.249968598
33.29173418;14.99811588;39.83498027;612.1364516;72.33539123;37.17934092;4065.925877;0.249968598
33.2631983;14.99811588;39.78546557;612.9868759;72.38674744;37.15426218;4069.541584;0.249968598
33.23466241;14.99811588;39.73595087;613.8373002;72.43756832;37.12920648;4073.181414;0.249968598
33.20612652;14.99811588;39.68643617;614.6877245;72.48788256;37.10423157;4076.905731;0.249968598
33.17759064;14.99811588;39.63692147;615.5381488;72.53769731;37.07937953;4080.758535;0.249968598
33.14905475;14.99811588;39.58740677;616.3885731;72.58702552;37.05467221;4084.76272;0.249968598
33.12051887;14.99811588;39.53789207;617.2389974;72.63588431;37.03011804;4088.927067;0.249968598
33.09198298;14.99811588;39.48837737;618.0894217;72.69095811;37.00205634;4089.42301;0.249968598
33.06344709;14.99811588;39.43886267;618.939846;72.73849655;36.97786167;4093.963353;0.249968598
33.03491121;14.99811588;39.38934797;619.7902703;72.78050403;36.95670048;4101.676308;0.249968598
33.00637532;14.99811588;39.33983327;620.6406946;72.82839588;36.93259115;4106.305912;0.249968598
32.97783943;14.99811588;39.29031856;621.4911189;72.87488092;36.90894729;4111.422329;0.249968598
32.94930355;14.99811588;39.29031856;622.3415432;72.9290829;36.87584494;4106.646402;0.249968598
32.92076766;14.99811588;39.29031856;623.1919675;72.97329604;36.84687268;4106.190018;0.249968598
32.89223178;14.99811588;39.29031856;624.0423918;73.00083966;36.82632285;4114.542374;0.249968598
32.86369589;14.99811588;39.29031856;624.892816;73.03123695;36.80520611;4122.301829;0.249968598
32.83516;14.99811588;39.29031856;625.7432403;73.06368878;36.78303426;4128.957782;0.249968598
32.80662412;14.99811588;39.29031856;626.5936646;73.09434134;36.76161264;4136.398363;0.249968598
32.77808823;14.99811588;39.29031856;627.4440889;73.12517072;36.74000115;4143.640378;0.249968598
32.74955234;14.99811588;39.29031856;628.2945132;73.15990459;36.71653178;4148.939291;0.249968598
32.72101646;14.99811588;39.29031856;629.1449375;73.19797935;36.691211;4152.301856;0.249968598
32.69248057;14.99811588;39.29031856;629.9953618;73.25591997;36.65474953;4144.01275;0.249968598
32.66394469;14.99811588;39.29031856;630.8457861;73.27479246;36.63518411;4153.394669;0.249968598
32.6354088;14.99811588;39.29031856;631.6962104;73.27088919;36.62742436;4175.123784;0.249968598
32.60687291;14.99811588;39.29031856;632.5466347;73.27965368;36.61373647;4190.65284;0.249968598
32.57833703;14.99811588;39.29031856;633.397059;73.28339468;36.60364411;4209.942332;0.249968598
32.54980114;14.99811588;39.29031856;634.2474833;73.47017922;36.51913375;4151.400394;0.249968598
32.52126525;14.99811588;39.29031856;635.0979076;73.88099044;36.35691589;4011.586617;0.249968598
32.49272937;14.99811588;39.29031856;635.9483319;74.26636467;36.22563499;3904.12883;0.249968598
32.46419348;14.99811588;39.29031856;636.7987562;74.14548079;36.2919228;4003.301956;0.249968598
32.4356576;14.99811588;39.29031856;637.6491805;74.05655476;36.32845885;4071.358648;0.249968598
32.40712171;14.99811588;39.29031856;638.4996048;73.40236074;36.57087298;4354.736769;0.249968598
32.37858582;14.99811588;39.29031856;639.350029;73.17924393;36.60299309;4418.174975;0.249968598
32.35004994;14.99811588;39.29031856;639.350029;73.2873462;36.49356056;4333.567714;0.249968598
32.32151405;14.99811588;39.29031856;639.350029;73.28346122;36.44957483;4317.409209;0.249968598
32.29297817;14.99811588;39.29031856;639.350029;73.46406578;36.33700827;4229.524151;0.249968598
32.26444228;14.99811588;39.29031856;639.350029;73.98882636;36.08881802;3999.794557;0.249968598
32.23590639;14.99811588;39.29031856;639.350029;74.8119509;35.73351962;3658.043905;0.249968598
32.20737051;14.99811588;39.29031856;639.350029;74.21827478;35.98991883;3956.048573;0.249968598
32.17883462;14.99811588;39.29031856;639.350029;74.09117508;36.0208755;4018.269973;0.249968598
32.15029873;14.99811588;39.29031856;639.350029;73.98159895;36.03380236;4061.634564;0.249968598
32.12176285;14.99811588;39.29031856;639.350029;73.34276886;36.24347585;4310.770262;0.249968598
32.09322696;14.99811588;39.29031856;639.350029;72.87748668;36.36315803;4465.78689;0.249968598
32.06469108;14.99811588;39.29031856;639.350029;73.03361051;36.23136024;4357.788495;0.249968598
32.03615519;14.99811588;39.29031856;639.350029;73.12420767;36.14155835;4293.712311;0.249968598
32.0076193;14.99811588;39.29031856;639.350029;73.17303291;36.07667147;4255.693957;0.249968598
31.97908342;14.99811588;39.29031856;639.350029;73.20351197;36.02407866;4230.533565;0.249968598
31.95054753;14.99811588;39.29031856;639.350029;73.21433007;35.98197043;4216.33868;0.249968598
31.92201164;14.99811588;39.29031856;639.350029;73.23961838;35.93257124;4194.518409;0.249968598
31.89347576;14.99811588;39.29031856;639.350029;73.24273302;35.89345852;4183.456425;0.249968598
31.86493987;14.99811588;39.29031856;639.350029;73.24842666;35.85391854;4171.947591;0.249968598
31.83640399;14.99811588;39.29031856;639.350029;73.21310454;35.83297331;4179.886419;0.249968598
31.8078681;14.99811588;39.29031856;639.350029;73.22708526;35.78988241;4164.663792;0.249968598
31.77933221;14.99811588;39.29031856;639.350029;73.18851548;35.76979951;4173.504507;0.249968598
31.75079633;14.99811588;39.29031856;639.350029;73.18737098;35.73287931;4164.735605;0.249968598
31.72226044;14.99811588;39.29031856;639.350029;73.18166043;35.69789922;4157.995816;0.249968598
31.69372455;14.99811588;39.29031856;639.350029;73.14967118;35.67438956;4163.252594;0.249968598
31.66518867;14.99811588;39.29031856;639.350029;73.14746708;35.63750659;4154.52264;0.249968598
31.63665278;14.99811588;39.29031856;639.350029;73.12317222;35.6105819;4156.207745;0.249968598
31.6081169;14.99811588;39.29031856;639.350029;73.10523424;35.58064589;4154.743388;0.249968598
31.57958101;14.99811588;39.29031856;639.350029;73.08880662;35.54995358;4152.488062;0.249968598
31.55104512;14.99811588;39.29031856;639.350029;73.06873545;35.52080817;4151.850577;0.249968598
31.52250924;14.99811588;39.29031856;639.350029;73.05201491;35.49008578;4149.56378;0.249968598
31.49397335;14.99811588;39.29031856;639.350029;73.03205635;35.46075067;4148.727899;0.249968598
31.46543746;14.99811588;39.29031856;639.350029;73.0149743;35.43007655;4146.491587;0.249968598
31.43690158;14.99811588;39.29031856;639.350029;72.99405534;35.40109775;4146.028351;0.249968598
31.40836569;14.99811588;39.29031856;639.350029;72.97676505;35.37044359;4143.812919;0.249968598
31.37982981;14.99811588;39.29031856;639.350029;72.95670903;35.34097739;4142.839931;0.249968598
31.35129392;14.99811588;39.29031856;639.350029;72.93969685;35.31010136;4140.392453;0.249968598
31.32275803;14.99811588;39.29031856;639.350029;72.91967747;35.28052981;4139.309286;0.249968598
31.29422215;14.99811588;39.29031856;639.350029;72.90302179;35.24941406;4136.611083;0.249968598
31.26568626;14.99811588;39.29031856;639.350029;72.88290687;35.21981224;4135.49626;0.249968598
31.23715037;14.99811588;39.29031856;639.350029;72.86661694;35.18846546;4132.556432;0.249968598
31.20861449;14.99811588;39.29031856;639.350029;72.84639178;35.15885012;4131.42746;0.249968598
31.1800786;14.99811588;39.29031856;639.350029;72.83041623;35.12730366;4128.278801;0.249968598
31.15154272;14.99811588;39.29031856;639.350029;72.81014821;35.09765129;4127.111099;0.249968598
31.12300683;14.99811588;39.29031856;639.350029;72.79435916;35.0659682;4123.819547;0.249968598
31.09447094;14.99811588;39.29031856;639.350029;72.77419316;35.03621861;4122.550171;0.249968598
31.06593506;14.99811588;39.38609644;639.350029;72.84859545;34.95746974;4070.033986;0.249968598
31.03739917;14.99811588;39.48187431;639.350029;72.8110492;34.9283468;4069.420003;0.249968598
31.00886328;14.99811588;39.57765218;639.350029;72.67602862;34.9371936;4108.517385;0.249968598
30.9803274;14.99811588;39.67343005;639.350029;72.61901302;34.91229449;4112.320967;0.249968598
30.95179151;14.99811588;39.76920793;639.350029;72.46784952;34.93818383;4169.242607;0.249968598
30.92325563;14.99811588;39.8649858;639.350029;72.40994799;34.92134033;4181.471306;0.249968598
30.89471974;14.99811588;39.96076367;639.350029;72.47292297;34.84296447;4129.345239;0.249968598
30.86618385;14.99811588;40.05654154;639.350029;72.35604435;34.85082375;4167.409807;0.249968598
30.83764797;14.99811588;40.15231941;639.350029;72.29094918;34.83515416;4180.866259;0.249968598
30.80911208;14.99811588;40.24809729;639.350029;72.33703311;34.76471608;4137.042069;0.249968598
30.78057619;14.99811588;40.34387516;639.350029;72.23689169;34.76448745;4166.647753;0.249968598
30.75204031;14.99811588;40.43965303;639.350029;72.17014548;34.7489096;4180.200141;0.249968598
30.72350442;14.99811588;40.5354309;639.350029;72.24082035;34.66563341;4122.948978;0.249968598
30.69496854;14.99811588;40.63120877;639.350029;72.1175994;34.67583582;4163.464143;0.249968598
30.66643265;14.99811588;40.72698665;639.350029;72.04921526;34.66174388;4178.570624;0.249968598
30.63789676;14.99811588;40.82276452;639.350029;72.14505261;34.56575672;4108.025456;0.249968598
30.60936088;14.99811588;40.91854239;639.350029;71.99700622;34.58748876;4160.599094;0.249968598
30.58082499;14.99811588;41.01432026;639.350029;71.92909793;34.57389998;4176.231804;0.249968598
30.58082499;14.99811588;41.11009813;639.350029;71.97144821;34.53830582;4139.004987;0.249968598
30.58082499;14.99811588;41.20587601;639.350029;71.88524864;34.56563759;4167.590436;0.249968598
30.58082499;14.99811588;41.30165388;639.350029;71.94969049;34.51819447;4117.971162;0.249968598
30.58082499;14.99811588;41.39743175;639.350029;71.9539161;34.49642204;4095.200062;0.249968598
30.58082499;14.99811588;41.49320962;639.350029;71.97750103;34.46492609;4062.259437;0.249968598
30.58082499;14.99811588;41.58898749;639.350029;71.77707869;34.55492165;4156.382962;0.249968598
30.58082499;14.99811588;41.68476537;639.350029;71.86038957;34.50212815;4101.167902;0.249968598
30.58082499;14.99811588;41.78054324;639.350029;71.7176978;34.56208966;4163.879758;0.249968598
30.58082499;14.99811588;41.87632111;639.350029;71.81858572;34.49816658;4097.024615;0.249968598
30.58082499;14.99811588;41.97209898;639.350029;71.66813341;34.56117964;4162.928002;0.249968598
30.58082499;14.99811588;42.06787685;639.350029;71.78376869;34.48878739;4087.215218;0.249968598
30.58082499;14.99811588;42.16365473;639.350029;71.62191301;34.55788866;4159.486066;0.249968598
30.58082499;14.99811588;42.2594326;639.350029;71.75087354;34.47832777;4076.275825;0.249968598
30.58082499;14.99811588;42.35521047;639.350029;71.5769455;34.5540648;4155.486811;0.249968598
30.58082499;14.99811588;42.45098834;639.350029;71.69909052;34.47763231;4075.548475;0.249968598
30.58082499;14.99811588;42.54676621;639.350029;71.53054949;34.55171757;4153.031922;0.249968598
30.58082499;14.99811588;42.64254409;639.350029;71.65707791;34.47327261;4070.988795;0.249968598
30.58082499;14.99811588;42.73832196;639.350029;71.48414247;34.54994666;4151.179781;0.249968598
30.58082499;14.99811588;42.83409983;639.350029;71.61188764;34.47091895;4068.527182;0.249968598
30.58082499;14.99811588;42.9298777;639.350029;71.43783109;34.54853033;4149.698487;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.56510567;34.46967154;4067.222556;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.39937247;34.55445556;4155.895502;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.38325253;34.56828421;4170.35845;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.23838087;34.64876418;4254.529926;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.30442337;34.64123218;4246.652445;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.45207242;34.55068513;4151.952118;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.54348789;34.48907486;4087.515877;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.36557712;34.57325776;4175.560128;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.46312158;34.51815973;4117.934831;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.36589427;34.56529656;4167.233756;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.44714373;34.5196863;4119.531421;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.33787352;34.57746362;4179.958909;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.45181477;34.51689964;4116.616941;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.35718876;34.56321106;4165.052601;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.44173;34.51666821;4116.374898;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.33542623;34.57384928;4176.178776;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.45248818;34.51136377;4110.827149;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.3577387;34.55765334;4159.239953;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.43602186;34.51512731;4114.763315;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.33190107;34.57124487;4173.454913;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.44348368;34.51239794;4111.908756;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.35005046;34.5590965;4160.749314;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.43481043;34.51322181;4112.770409;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.32868572;34.57098188;4173.179854;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.4465744;34.50855987;4107.894639;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.35166384;34.55558865;4157.080561;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.43129872;34.51289144;4112.424888;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.32551583;34.57056117;4172.739852;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.43964048;34.51085826;4110.298452;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.34640676;34.55779076;4159.383673;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.43163184;34.5120394;4111.533768;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.32430806;34.57097496;4173.17262;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.4443398;34.50774658;4107.044036;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.34885313;34.55554556;4157.035495;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.43079986;34.51191765;4111.406436;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.32301711;34.57124965;4173.459912;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.44011628;34.51021861;4109.629459;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.34748356;34.55686288;4158.413241;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.43207684;34.51166605;4111.143288;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.32373987;34.57150316;4173.725046;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.44198486;34.50971323;4109.100902;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.35004554;34.55586508;4157.369665;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.43308417;34.51163342;4111.10917;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.32541112;34.57111821;4173.322435;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.44294697;34.50988833;4109.284031;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.35043586;34.55661307;4158.151964;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.43480897;34.51168724;4111.165454;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.32692799;34.57131218;4173.525311;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.44476676;34.50995269;4109.35134;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.35218861;34.55675577;4158.301212;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.43663385;34.51182158;4111.305956;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.32958727;34.570912;4173.106776;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.44646877;34.51012219;4109.52862;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.35338424;34.55739113;4158.965713;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.43874832;34.51197744;4111.468966;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.33150219;34.57118338;4173.3906;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.44863184;34.51027875;4109.692355;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.35546224;34.55760452;4159.188898;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.44085055;34.51218046;4111.681302;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.33345003;34.57148328;4173.704255;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.4507858;34.51051045;4109.934688;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.35756322;34.55787335;4159.470056;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.44302165;34.5123982;4111.909025;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.33549576;34.57177074;4174.004897;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.45299755;34.51073238;4110.16679;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.3597047;34.55813205;4159.740627;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.44519889;34.5126207;4112.141734;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.33753735;34.57206323;4174.310803;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.45518949;34.51096229;4110.407247;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.36182042;34.55839577;4160.016434;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.44734916;34.51284334;4112.374584;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.33953509;34.57236036;4174.621569;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.45732975;34.51119584;4110.651514;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.36388131;34.55865968;4160.292453;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.44944411;34.51306234;4112.603628;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.34145862;34.57266083;4174.935818;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.45939173;34.51143167;4110.898157;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.36586444;34.55892187;4160.566672;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.45146436;34.51327475;4112.825776;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.34329039;34.57296166;4175.250448;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.4613592;34.51166694;4111.144225;0.249968598
30.58082499;14.99811588;43.02565557;639.350029;71.3677559;34.55917934;4160.835951;0.249968598
30.58082499;15.29512786;43.02565557;639.350029;71.45214045;34.4307489;4106.252807;0.254918798
30.58082499;15.59213985;43.02565557;639.350029;71.33471273;34.41299085;4166.682841;0.259868998
30.58082499;15.88915183;43.02565557;639.350029;71.46003588;34.27209929;4089.944923;0.264819197
30.58082499;16.18616382;43.02565557;639.350029;71.36081949;34.24283918;4133.370916;0.269769397
30.58082499;16.4831758;43.02565557;639.350029;71.44063971;34.13058973;4080.194697;0.274719597
30.58082499;16.78018779;43.02565557;639.350029;71.32296127;34.11903607;4140.196756;0.279669797
30.58082499;17.07719977;43.02565557;639.350029;71.44917999;33.99255847;4062.863031;0.284619996
30.58082499;17.37421176;43.02565557;639.350029;71.35260589;33.96864613;4104.554334;0.289570196
30.58082499;17.67122374;43.02565557;639.350029;71.43114707;33.86927899;4052.274185;0.294520396
30.58082499;17.67122374;43.02565557;639.350029;71.32143577;33.92006863;4114.860894;0.294520396
30.58082499;17.67122374;43.02565557;639.350029;71.44089924;33.86722288;4049.740488;0.294520396
30.58082499;17.67122374;43.02565557;639.350029;71.3507501;33.9056258;4097.063379;0.294520396
30.58082499;17.67122374;43.02565557;639.350029;71.43438613;33.86793862;4050.622474;0.294520396
30.58082499;17.67122374;43.02565557;639.350029;71.32889345;33.91761255;4111.834338;0.294520396
30.58082499;17.67122374;43.02565557;639.350029;71.44668204;33.86601077;4048.246844;0.294520396
30.58082499;17.67122374;43.02565557;639.350029;71.35467511;33.90596775;4097.48476;0.294520396
30.58082499;17.67122374;43.02565557;639.350029;71.44031314;33.8675959;4050.200152;0.294520396
30.58082499;17.67122374;43.02565557;639.350029;71.33448239;33.91742521;4111.603483;0.294520396
30.58082499;17.67122374;43.02565557;639.350029;71.45181299;33.86604929;4048.294301;0.294520396
30.58082499;17.67122374;43.02565557;639.350029;71.35872423;33.90659612;4098.25908;0.294520396
30.58082499;17.67122374;43.02565557;639.350029;71.44510313;33.86785652;4050.521304;0.294520396
30.58082499;17.67122374;43.02565557;639.350029;71.33852898;33.91798911;4112.298357;0.294520396
30.58082499;17.67122374;43.02565557;639.350029;71.45625626;33.86641141;4048.740541;0.294520396
30.58082499;17.67122374;43.02565557;639.350029;71.36275429;33.90707278;4098.846465;0.294520396
30.58082499;17.67122374;42.99603836;639.350029;71.46521247;33.86374888;4045.45957;0.294520396
30.58082499;17.67122374;42.96642115;639.350029;71.36434848;33.91271212;4105.795672;0.294520396
30.58082499;17.67122374;42.93680394;639.350029;71.48042051;33.86421569;4046.034806;0.294520396
30.58082499;17.67122374;42.90718672;639.350029;71.3816918;33.91136306;4104.133251;0.294520396
30.58082499;17.67122374;42.87756951;639.350029;71.49387522;33.86449467;4046.378585;0.294520396
30.58082499;17.67122374;42.8479523;639.350029;71.3964122;33.91117623;4103.903032;0.294520396
30.58082499;17.67122374;42.81833509;639.350029;71.50785195;33.86470796;4046.641416;0.294520396
30.58082499;17.67122374;42.78871788;639.350029;71.41097637;33.91112615;4103.841317;0.294520396
30.58082499;17.67122374;42.75910066;638.850093;71.56583776;33.83953947;4015.626957;0.294520396
30.58082499;17.67122374;42.72948345;638.350157;71.42171575;33.88699357;4074.103385;0.294520396
30.58082499;17.67122374;42.69986624;637.850221;71.38052502;33.89512506;4084.123606;0.294520396
30.58082499;17.67122374;42.67024903;637.350285;71.36438997;33.89148132;4079.633513;0.294520396
30.58082499;17.67122374;42.64063181;636.850349;71.51407269;33.82476272;3997.417963;0.294520396
30.58082499;17.67122374;42.6110146;636.350413;71.37337042;33.86873424;4051.602904;0.294520396
30.58082499;17.67122374;42.58139739;635.850477;71.31954403;33.88031727;4065.87636;0.294520396
30.58082499;17.67122374;42.55178018;635.350541;71.502731;33.80067452;3967.734723;0.294520396
30.58082499;17.67122374;42.52216296;634.850605;71.33336706;33.85541383;4035.188507;0.294520396
30.58082499;17.67122374;42.49254575;634.350669;71.27642797;33.86797068;4050.661986;0.294520396
30.58082499;17.67122374;42.46292854;633.850733;71.43265908;33.80246573;3969.941982;0.294520396
30.58082499;17.67122374;42.43331133;633.3507969;71.28896637;33.84549739;4022.968743;0.294520396
30.58082499;17.67122374;42.40369411;632.8508609;71.23529179;33.85525046;4034.987201;0.294520396
30.58082499;17.67122374;42.3740769;632.3509249;71.36347085;33.80336642;3971.051875;0.294520396
30.58082499;17.67122374;42.34445969;631.8509889;71.47875858;33.74019811;3893.21125;0.294520396
30.58082499;17.67122374;42.31484248;631.3510529;71.21002008;33.8337682;4008.515183;0.294520396
30.58082499;17.67122374;42.28522526;630.8511169;71.39702095;33.74903145;3904.096342;0.294520396
30.58082499;17.67122374;42.25560805;630.3511809;71.19659672;33.81734183;3988.2734;0.294520396
30.58082499;17.67122374;42.22599084;629.8512449;71.39418283;33.72702649;3876.980221;0.294520396
30.58082499;17.67122374;42.19637363;629.3513089;71.16163475;33.80922298;3978.268761;0.294520396
30.58082499;17.67122374;42.16675641;628.8513729;71.31478223;33.73615248;3888.225927;0.294520396
30.58082499;17.67122374;42.1371392;628.3514369;71.12314914;33.80326273;3970.924107;0.294520396
30.58082499;17.67122374;42.10752199;627.8515009;71.26695783;33.73390379;3885.454924;0.294520396
30.58082499;17.67122374;42.07790478;627.3515648;71.08644624;33.79673957;3962.88579;0.294520396
30.58082499;17.67122374;42.04828756;626.8516288;71.22833418;33.72839121;3878.661922;0.294520396
30.58082499;17.67122374;42.01867035;626.3516928;71.05225797;33.78933033;3953.755579;0.294520396
30.58082499;17.67122374;41.98905314;625.8517568;71.19352182;33.72127522;3869.893075;0.294520396
30.58082499;17.67122374;41.95943593;625.3518208;71.01860644;33.78175477;3944.420414;0.294520396
30.58082499;17.67122374;41.92981871;624.8518848;71.16224853;33.71279059;3859.437699;0.294520396
30.58082499;17.67122374;41.9002015;624.3519488;70.98626472;33.77370898;3934.505804;0.294520396
30.58082499;17.67122374;41.87058429;623.8520128;71.13104648;33.70444889;3849.158436;0.294520396
30.58082499;17.67122374;41.87058429;623.3520768;70.95383689;33.76304003;3921.358741;0.294520396
30.58082499;17.67122374;41.87058429;622.8521408;71.1198624;33.68009448;3819.147156;0.294520396
30.58082499;17.67122374;41.87058429;622.3522048;70.90746266;33.75413428;3910.384427;0.294520396
30.58082499;17.67122374;41.87058429;621.8522687;71.06140889;33.67666913;3814.926188;0.294520396
30.58082499;17.67122374;41.87058429;621.3523327;70.86124073;33.74634357;3900.784136;0.294520396
30.58082499;17.67122374;41.87058429;620.8523967;71.01069651;33.67118068;3808.162915;0.294520396
30.58082499;17.67122374;41.87058429;620.3524607;70.81437605;33.73926024;3892.055537;0.294520396
30.58082499;17.67122374;41.87058429;619.8525247;70.96239545;33.6648338;3800.341818;0.294520396
30.58082499;17.67122374;41.87058429;619.3525887;70.76812702;33.73197533;3883.078537;0.294520396
30.58082499;17.67122374;41.87058429;618.8526527;70.9159027;33.65773107;3791.589317;0.294520396
30.58082499;17.67122374;41.87058429;618.3527167;70.72255854;33.72441108;3873.757317;0.294520396
30.58082499;17.67122374;41.87058429;617.8527807;70.87057579;33.65013901;3782.23382;0.294520396
30.58082499;17.67122374;41.87058429;617.3528447;70.67747073;33.71665783;3864.203192;0.294520396
30.58082499;17.67122374;41.87058429;616.8529087;70.82580965;33.64233375;3772.615607;0.294520396
30.58082499;17.67122374;41.87058429;616.3529727;70.63265055;33.70882308;3854.548636;0.294520396
30.58082499;17.67122374;41.87058429;615.8530366;70.78122569;33.6344922;3762.952684;0.294520396
30.58082499;17.67122374;41.87058429;615.3531006;70.58794454;33.70098425;3844.889064;0.294520396
30.58082499;17.67122374;41.87058429;614.8531646;70.7366306;33.62670491;3753.356608;0.294520396
30.58082499;17.67122374;41.87058429;614.3532286;70.54326427;33.69318521;3835.278505;0.294520396
30.58082499;17.67122374;41.87058429;613.8532926;70.69195253;33.61900514;3743.86839;0.294520396
30.58082499;17.67122374;41.87058429;613.3533566;70.516657;33.67796457;3816.522524;0.294520396
30.58082499;17.67122374;41.87058429;612.8534206;70.61898213;33.62592542;3752.396062;0.294520396
30.58082499;17.67122374;41.87058429;612.3534846;70.46778192;33.67404732;3811.695396;0.294520396
30.58082499;17.67122374;41.87058429;611.8535486;70.57116526;33.62146204;3746.895963;0.294520396
30.58082499;17.67122374;41.87058429;611.3536126;70.42508531;33.66661195;3802.532994;0.294520396
30.58082499;17.67122374;41.87058429;610.8536766;70.54071082;33.60839196;3730.79005;0.294520396
30.58082499;17.67122374;41.87058429;610.3537405;70.38424789;33.65770527;3791.557525;0.294520396
30.58082499;17.67122374;41.87058429;609.8538045;70.50500355;33.59725691;3717.068629;0.294520396
30.58082499;17.67122374;41.87058429;609.3538685;70.34237361;33.64920212;3781.079318;0.294520396
30.58082499;17.67122374;41.87058429;608.8539325;70.46321575;33.58882457;3706.677676;0.294520396
30.58082499;17.67122374;41.87058429;608.3539965;70.2991657;33.64139945;3771.464293;0.294520396
30.58082499;17.67122374;41.87058429;607.8540605;70.41753791;33.58221268;3698.530026;0.294520396
30.58082499;17.67122374;41.87058429;607.3541245;70.25510787;33.63408615;3762.452311;0.294520396
30.58082499;17.67122374;41.87058429;606.8541885;70.37043396;33.57631666;3691.264516;0.294520396
30.58082499;17.67122374;41.87058429;606.3542525;70.21078821;33.62695547;3753.665361;0.294520396
30.58082499;17.67122374;41.87058429;605.8543165;70.32381775;33.57023896;3683.77513;0.294520396
30.58082499;17.67122374;41.87058429;605.3543805;70.16666129;33.61974857;3744.784492;0.294520396
30.58082499;17.67122374;41.87058429;604.8544445;70.27881419;33.56341633;3675.367783;0.294520396
30.58082499;17.67122374;41.87058429;604.3545084;70.12347998;33.6120594;3735.309341;0.294520396
30.58082499;17.67122374;41.87058429;603.8545724;70.23814862;33.55446444;3664.336608;0.294520396
30.58082499;17.67122374;41.87058429;603.3546364;70.07828959;33.60513475;3726.776273;0.294520396
30.58082499;17.67122374;41.87058429;602.8547004;70.18809761;33.54997542;3658.8049;0.294520396
30.58082499;17.67122374;41.87058429;602.3547644;70.0333183;33.59844223;3718.529257;0.294520396
30.58082499;17.67122374;41.87058429;601.8548284;70.14078055;33.54437304;3651.901237;0.294520396
30.58082499;17.67122374;41.87058429;601.3548924;69.98854549;33.59165466;3710.16512;0.294520396
30.58082499;17.67122374;41.87058429;600.8549564;70.0963131;33.53748187;3643.409441;0.294520396
30.58082499;17.67122374;41.87058429;600.3550204;69.94409873;33.58467032;3701.558502;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.05189946;33.53053263;3634.846073;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.11424063;33.4975128;3594.156616;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.10356476;33.49466483;3590.647136;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.07923337;33.50035064;3597.653609;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.07367725;33.49908408;3596.092861;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.05703296;33.50340093;3601.412405;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.05059687;33.50395201;3602.091487;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.04065371;33.50643073;3605.145944;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.0361825;33.50679152;3605.590531;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.03001886;33.50808539;3607.184932;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.02679588;33.50824496;3607.381568;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.02272846;33.50891453;3608.206668;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.02029369;33.50899323;3608.30364;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.01750652;33.5093495;3608.74267;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.01566578;33.50940264;3608.80815;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.01374479;33.50959998;3609.05133;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.01239977;33.50964354;3609.105009;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.01110654;33.50975857;3609.246758;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.01018257;33.50979713;3609.294272;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.00936224;33.50987077;3609.385008;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.00879131;33.50990891;3609.432008;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.00833515;33.50996663;3609.503135;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.00805638;33.51001217;3609.559262;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.00788677;33.510073;3609.634222;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.00785076;33.51013603;3609.71188;0.294520396
30.58082499;17.67122374;41.87058429;599.8550844;70.00791002;33.51021704;3609.811715;0.294520396
30.54532816;17.67122374;41.87058429;599.8550844;70.02928354;33.46014413;3591.849992;0.294520396
30.50983132;17.67122374;41.87058429;599.8550844;70.00557151;33.42945543;3597.774945;0.294520396
30.47433449;17.67122374;41.87058429;599.8550844;70.00555301;33.38736244;3589.646668;0.294520396
30.43883765;17.67122374;41.87058429;599.8550844;69.98940787;33.35148063;3589.172278;0.294520396
30.40334082;17.67122374;41.87058429;599.8550844;69.97790703;33.31342137;3586.014661;0.294520396
30.36784398;17.67122374;41.87058429;599.8550844;69.94995349;33.28567214;3595.561833;0.294520396
30.33234714;17.67122374;41.87058429;599.8550844;69.96388191;33.23452747;3576.279434;0.294520396
30.29685031;17.67122374;41.87058429;599.8550844;69.92429139;33.20843709;3587.870748;0.294520396
30.26135347;17.67122374;41.87058429;599.8550844;69.86102175;33.20647108;3629.189898;0.294520396
30.22585664;17.67122374;41.87058429;599.8550844;69.87880865;33.16947244;3627.33926;0.294520396
30.1903598;17.67122374;41.87058429;599.8550844;69.8866088;33.12888648;3621.068076;0.294520396
30.15486297;17.67122374;41.87058429;599.8550844;69.88025892;33.09070205;3617.75621;0.294520396
30.11936613;17.67122374;41.87058429;599.8550844;69.8958319;33.04158303;3600.969963;0.294520396
30.0838693;17.67122374;41.87058429;599.8550844;69.88467283;33.00252;3596.575429;0.294520396
30.04837246;17.67122374;41.87058429;599.8550844;69.89233708;32.95460196;3581.269114;0.294520396
30.01287563;17.67122374;41.87058429;599.8550844;69.878096;32.91498208;3576.188399;0.294520396
29.97737879;17.67122374;41.87058429;599.8550844;69.8725542;32.87133123;3566.14042;0.294520396
29.94188196;17.67122374;41.87058429;599.8550844;69.8515394;32.8345236;3564.525159;0.294520396
29.90638512;17.67122374;41.87058429;599.8550844;69.8336637;32.79705378;3562.093909;0.294520396
29.87088829;17.67122374;41.87058429;599.8550844;69.81221562;32.76169267;3562.261154;0.294520396
29.83539145;17.67122374;41.87058429;599.8550844;69.79282526;32.72586247;3561.85037;0.294520396
29.79989462;17.67122374;41.87058429;599.8550844;69.77342956;32.69029819;3561.767253;0.294520396
29.76439778;17.67122374;41.87058429;599.8550844;69.75420976;32.65506744;3562.095144;0.294520396
29.72890095;17.67122374;41.87058429;599.8550844;69.73627609;32.61933599;3561.806023;0.294520396
29.69340411;17.67122374;41.87058429;599.8550844;69.71944586;32.58296393;3560.727522;0.294520396
29.65790728;17.67122374;41.87058429;599.8550844;69.70209794;32.54674531;3559.838071;0.294520396
29.62241044;17.67122374;41.87058429;599.8550844;69.68476888;32.5105441;3558.970098;0.294520396
29.58691361;17.67122374;41.87058429;599.8550844;69.66732974;32.47445812;3558.2441;0.294520396
29.55141677;17.67122374;41.87058429;599.8550844;69.64998575;32.43841026;3557.565097;0.294520396
29.51591994;17.67122374;41.87058429;599.8550844;69.6327351;32.40239671;3556.928362;0.294520396
29.4804231;17.67122374;41.87058429;599.8550844;69.61561892;32.36639009;3556.300163;0.294520396
29.44492627;17.67122374;41.87058429;599.8550844;69.5986259;32.3303845;3555.67324;0.294520396
29.40942943;17.67122374;41.87058429;599.8550844;69.58174842;32.29437334;3555.039449;0.294520396
29.3739326;17.67122374;41.87058429;599.8550844;69.56496745;32.25835617;3554.398256;0.294520396
29.33843576;17.67122374;41.87058429;599.8550844;69.5482649;32.22233343;3553.750199;0.294520396
29.30293893;17.67122374;41.87058429;599.8550844;69.53162147;32.18630718;3553.097807;0.294520396
29.26744209;17.67122374;41.95326108;599.8550844;69.36317038;32.22844551;3648.765557;0.294520396
29.23194526;17.67122374;42.03593787;599.8550844;69.45031114;32.14362219;3587.981844;0.294520396
29.19644842;17.67122374;42.11861466;599.8550844;69.32202241;32.16070977;3652.780221;0.294520396
29.16095159;17.67122374;42.20129145;599.8550844;69.29524298;32.13361496;3663.133805;0.294520396
29.12545475;17.67122374;42.28396823;599.8550844;69.28842451;32.09237346;3656.05482;0.294520396
29.08995792;17.67122374;42.36664502;599.8550844;69.25734389;32.05693066;3656.1214;0.294520396
29.05446108;17.67122374;42.44932181;599.8550844;69.22066527;32.02413029;3659.44418;0.294520396
29.01896425;17.67122374;42.5319986;599.8550844;69.19815308;31.98570936;3655.840887;0.294520396
28.98346741;17.67122374;42.61467539;599.8550844;69.17111135;31.94849559;3653.725167;0.294520396
28.94797058;17.67122374;42.69735218;599.8550844;69.14170545;31.91212564;3652.64924;0.294520396
28.91247374;17.67122374;42.78002897;599.8550844;69.11255017;31.87563276;3651.421849;0.294520396
28.87697691;17.67122374;42.86270576;599.8550844;69.08307933;31.83918007;3650.24397;0.294520396
28.84148007;17.67122374;42.94538255;599.8550844;69.05319293;31.80283543;3649.199252;0.294520396
28.80598324;17.67122374;43.02805934;599.8550844;69.02311176;31.7665115;3648.180033;0.294520396
28.7704864;17.67122374;43.11073613;599.8550844;68.9927626;31.73023543;3647.219812;0.294520396
28.73498956;17.67122374;43.19341291;599.8550844;68.96217971;31.69399733;3646.306374;0.294520396
28.69949273;17.67122374;43.2760897;599.8550844;68.93139494;31.65778692;3645.42705;0.294520396
28.66399589;17.67122374;43.35876649;599.8550844;68.90042894;31.62159798;3644.574198;0.294520396
28.62849906;17.67122374;43.44144328;599.8550844;68.86930172;31.58542471;3643.740633;0.294520396
28.59300222;17.67122374;43.52412007;599.8550844;68.83803129;31.54926204;3642.920147;0.294520396
28.55750539;17.67122374;43.60679686;599.8550844;68.80657176;31.51315079;3642.163013;0.294520396
28.52200855;17.67122374;43.68947365;599.8550844;68.90480488;31.41670182;3567.053335;0.294520396
28.48651172;17.67122374;43.77215044;599.8550844;68.98897746;31.32523572;3498.083893;0.294520396
28.45101488;17.67122374;43.85482723;599.8550844;68.72066268;31.39262804;3624.871462;0.294520396
28.41551805;17.67122374;43.93750402;599.8550844;68.69509404;31.35933609;3627.588471;0.294520396
28.38002121;17.67122374;44.02018081;599.8550844;68.64154105;31.33394898;3640.046427;0.294520396
28.34452438;17.67122374;44.1028576;599.8550844;68.61247392;31.29746872;3638.834574;0.294520396
28.30902754;17.67122374;44.18553438;599.8550844;68.57531425;31.26329731;3640.467864;0.294520396
28.27353071;17.67122374;44.26821117;599.8550844;68.54290526;31.22721239;3639.743174;0.294520396
28.23803387;17.67122374;44.35088796;599.8550844;68.51088757;31.19090568;3638.7452;0.294520396
28.20253704;17.67122374;44.43356475;599.8550844;68.4792116;31.15445908;3637.574816;0.294520396
28.1670402;17.67122374;44.51624154;599.8550844;68.58815954;31.0524984;3555.673199;0.294520396
28.13154337;17.67122374;44.59891833;599.8550844;68.43708;31.068207;3618.772284;0.294520396
28.09604653;17.67122374;44.68159512;599.8550844;68.38913899;31.04241165;3630.727168;0.294520396
28.0605497;17.67122374;44.76427191;599.8550844;68.36056289;31.00540259;3628.863697;0.294520396
28.02505286;17.67122374;44.8469487;599.8550844;68.31877341;30.97301669;3632.697224;0.294520396
27.98955603;17.67122374;44.92962549;599.8550844;68.28680507;30.93667487;3631.655967;0.294520396
27.95405919;17.67122374;45.01230228;599.8550844;68.40016391;30.83249117;3547.014982;0.294520396
27.91856236;17.67122374;45.09497906;599.8550844;68.24425772;30.85010579;3612.462799;0.294520396
27.88306552;17.67122374;45.09497906;599.8550844;68.3331939;30.77519711;3563.896636;0.294520396
27.84756869;17.67122374;45.09497906;599.8550844;68.42971249;30.6842233;3495.533834;0.294520396
27.81207185;17.67122374;45.09497906;599.8550844;68.18298142;30.74617624;3615.618609;0.294520396
27.77657502;17.67122374;45.09497906;599.8550844;68.12548164;30.74078055;3652.711432;0.294520396
27.74107818;17.67122374;45.09497906;599.8550844;68.19968315;30.66107033;3598.228467;0.294520396
27.70558135;17.67122374;45.09497906;599.8550844;68.28259979;30.57351479;3534.077911;0.294520396
27.67008451;17.67122374;45.09497906;599.8550844;68.10840314;30.60401254;3615.401274;0.294520396
27.63458768;17.67122374;45.09497906;599.8550844;68.02377649;30.61285146;3670.035046;0.294520396
27.59909084;17.67122374;45.09497906;599.8550844;68.12501397;30.52014191;3599.533347;0.294520396
27.56359401;17.67122374;45.09497906;599.8550844;68.20469701;30.43222147;3534.933132;0.294520396
27.52809717;17.67122374;45.09497906;599.8550844;68.03004711;30.46369406;3617.457771;0.294520396
27.49260034;17.67122374;45.09497906;599.8550844;67.9641285;30.46031806;3657.039408;0.294520396
27.4571035;17.67122374;45.09497906;599.8550844;68.04898772;30.37560165;3596.387454;0.294520396
27.42160667;17.67122374;45.09497906;599.8550844;68.11905191;30.29348039;3538.933406;0.294520396
27.38610983;17.67122374;45.09497906;599.8550844;67.95988402;30.31841862;3613.405931;0.294520396
27.350613;17.67122374;45.09497906;599.8550844;67.87922484;30.32185391;3661.380944;0.294520396
27.31511616;17.67122374;45.09497906;599.8550844;67.84476285;30.31146834;3692.324892;0.294520396
27.27961933;17.67122374;45.09497906;599.8550844;67.85579469;30.2684648;3683.074572;0.294520396
27.24412249;17.67122374;45.09497906;599.0155409;67.96076445;30.15167285;3582.896778;0.294520396
27.20862566;17.67122374;45.09497906;598.1759974;67.99183403;30.05810132;3511.332873;0.294520396
27.17312882;17.67122374;45.09497906;597.3364539;67.96950678;29.99102248;3472.415226;0.294520396
27.13763198;17.67122374;45.09497906;596.4969104;67.72070662;30.02892773;3562.866659;0.294520396
27.10213515;17.67122374;45.09497906;595.6573668;67.64613387;29.99642126;3566.551603;0.294520396
27.06663831;17.67122374;45.09497906;594.8178233;67.77901133;29.8721458;3457.152077;0.294520396
27.06663831;17.67122374;45.09497906;593.9782798;67.55102666;29.94367188;3545.291759;0.294520396
27.06663831;17.67122374;45.09497906;593.1387363;67.48750336;29.94829822;3550.992674;0.294520396
27.06663831;17.67122374;45.09497906;592.2991928;67.61657424;29.86650513;3450.201222;0.294520396
27.06663831;17.67122374;45.09497906;591.4596493;67.42559982;29.92505194;3522.346898;0.294520396
27.06663831;17.67122374;45.09497906;590.6201058;67.54900912;29.84508716;3423.808435;0.294520396
27.06663831;17.67122374;45.09497906;589.7805623;67.34335705;29.91174552;3505.949746;0.294520396
27.06663831;17.67122374;45.09497906;588.9410188;67.43610936;29.84780802;3427.161269;0.294520396
27.06663831;17.67122374;45.09497906;588.1014753;67.46507918;29.80701358;3376.891375;0.294520396
27.06663831;17.67122374;45.09497906;587.2619318;67.39871973;29.80877931;3379.067233;0.294520396
27.06663831;17.67122374;45.09497906;586.4223883;67.35568849;29.80273008;3371.612937;0.294520396
27.06663831;17.67122374;45.09497906;585.5828448;67.31120951;29.79808129;3365.884355;0.294520396
27.06663831;17.67122374;45.09497906;584.7433013;67.26875078;29.79295383;3359.565914;0.294520396
27.06663831;17.67122374;45.09497906;583.9037578;67.23502476;29.78375922;3348.235647;0.294520396
27.06663831;17.67122374;45.09497906;583.0642143;67.19379573;29.77799862;3341.137009;0.294520396
27.06663831;17.67122374;45.09497906;582.2246708;67.15611979;29.77082118;3332.292447;0.294520396
27.06663831;17.67122374;45.09497906;581.3851273;67.11528396;29.76534655;3325.546203;0.294520396
27.06663831;17.67122374;45.09497906;580.5455838;67.07459051;29.75998504;3318.939363;0.294520396
27.06663831;17.67122374;45.09497906;579.7060403;67.03529092;29.75400127;3311.565714;0.294520396
27.06663831;17.67122374;45.09497906;578.8664968;66.99709788;29.74765979;3303.751281;0.294520396
27.06663831;17.67122374;45.09497906;578.0269533;66.96014306;29.74081347;3295.314746;0.294520396
27.06663831;17.67122374;45.09497906;577.1874098;66.92321049;29.73398238;3286.89698;0.294520396
27.06663831;17.80508704;45.09497906;576.3478663;66.88639138;29.70428216;3274.919888;0.296751451
27.06663831;17.93895034;45.09497906;575.5083228;66.84764219;29.6754773;3263.508363;0.298982506
27.06663831;18.07281364;45.09497906;574.6687792;66.8072631;29.64780066;3252.98093;0.301213561
27.06663831;18.20667694;45.09497906;573.8292357;66.76793672;29.62024392;3242.089026;0.303444616
27.06663831;18.34054023;45.09497906;572.9896922;66.72955104;29.59274296;3230.753982;0.305675671
27.06663831;18.47440353;45.09497906;572.1501487;66.69176126;29.56541284;3219.125598;0.307906726
27.06663831;18.60826683;45.09497906;571.3106052;66.65437412;29.53833066;3207.308709;0.310137781
27.06663831;18.74213013;45.09497906;570.4710617;66.6172385;29.51155976;3195.393041;0.312368836
27.06663831;18.87599343;45.09497906;569.6315182;66.58024428;29.48514533;3183.44679;0.314599891
27.06663831;18.87599343;45.09497906;568.7919747;66.54362521;29.47859768;3174.828213;0.314599891
27.06663831;18.87599343;45.09497906;567.9524312;66.50741677;29.47198495;3166.123974;0.314599891
27.06663831;18.87599343;45.09497906;567.1128877;66.47137102;29.46540048;3157.45692;0.314599891
27.06663831;18.87599343;45.09497906;566.2733442;66.43521297;29.4589431;3148.957166;0.314599891
27.06663831;18.87599343;45.09497906;565.4338007;66.39890332;29.45261835;3140.631983;0.314599891
27.06663831;18.87599343;45.09497906;564.5942572;66.36244706;29.44641356;3132.464709;0.314599891
27.06663831;18.87599343;45.09497906;563.7547137;66.32586476;29.44031098;3124.43197;0.314599891
27.06663831;18.87599343;45.09497906;562.9151702;66.28917713;29.4342944;3116.512421;0.314599891
27.06663831;18.87599343;45.09497906;562.0756267;66.25240122;29.42835066;3108.688764;0.314599891
27.06663831;18.87599343;45.09497906;561.2360832;66.21554984;29.42246971;3100.94775;0.314599891
27.06663831;18.87599343;45.09497906;560.3965397;66.17863219;29.41664404;3093.279504;0.314599891
27.06663831;18.87599343;45.09497906;559.5569962;66.14165463;29.41086812;3085.676747;0.314599891
27.06663831;18.87599343;45.09497906;558.7174527;66.10462148;29.40513789;3078.134119;0.314599891
27.06663831;18.87599343;45.09497906;557.8779092;66.0675356;29.3994503;3070.647633;0.314599891
27.06663831;18.87599343;45.09497906;557.0383657;66.03039881;29.39380308;3063.214266;0.314599891
27.06663831;18.87599343;45.09497906;556.1988222;65.99321227;29.38819441;3055.831662;0.314599891
27.06663831;18.87599343;45.09497906;555.3592787;65.95597668;29.38262287;3048.49792;0.314599891
27.06663831;18.87599343;45.09497906;554.5197352;65.91869243;29.37708724;3041.211447;0.314599891
27.06663831;18.87599343;45.09497906;553.6801916;65.88135975;29.37158646;3033.970848;0.314599891
27.06663831;18.87599343;45.09497906;552.8406481;65.84397869;29.3661196;3026.774894;0.314599891
27.06663831;18.87599343;45.09497906;552.0011046;65.8065493;29.36068576;3019.622413;0.314599891
27.06663831;18.87599343;45.09497906;551.1615611;65.76907153;29.35528413;3012.512322;0.314599891
27.06663831;18.87599343;45.09497906;550.3220176;65.73154531;29.34991392;3005.443581;0.314599891
27.06663831;18.87599343;45.09497906;549.4824741;65.69397055;29.34457435;2998.415188;0.314599891
27.06663831;18.87599343;45.09497906;548.6429306;65.65634714;29.3392647;2991.426169;0.314599891
27.06663831;18.87599343;45.09497906;547.8033871;65.61867496;29.33398425;2984.47558;0.314599891
27.06663831;18.87599343;45.09497906;546.9638436;65.58095386;29.32873229;2977.562499;0.314599891
27.06663831;18.87599343;45.09497906;546.1243001;65.54318369;29.32350814;2970.686031;0.314599891
