Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
27.06663831;18.87599343;45.09497906;545.2847566;65.50536427;29.31831115;2963.845305;0.314599891
27.06663831;18.87599343;45.09497906;544.4452131;65.46749543;29.31314067;2957.039474;0.314599891
27.06663831;18.87599343;45.09497906;543.6056696;65.42957695;29.30799607;2950.267716;0.314599891
27.06663831;18.87599343;45.09497906;542.7661261;65.39160861;29.30287676;2943.529235;0.314599891
27.06663831;18.87599343;45.09497906;541.9265826;65.35359016;29.29778214;2936.823259;0.314599891
27.06663831;18.87599343;45.09497906;541.0870391;65.31552136;29.29271165;2930.14904;0.314599891
27.06663831;18.87599343;45.09497906;540.2474956;65.27740192;29.28766473;2923.505857;0.314599891
27.06663831;18.87599343;45.09497906;539.4079521;65.23923154;29.28264087;2916.893014;0.314599891
27.06663831;18.87599343;45.09497906;538.5684086;65.20100993;29.27763954;2910.309837;0.314599891
27.06663831;18.87599343;45.09497906;537.7288651;65.16273676;29.27266026;2903.755679;0.314599891
27.06663831;18.87599343;45.09497906;536.8893216;65.12441169;29.26770255;2897.229915;0.314599891
27.06663831;18.87599343;45.09497906;536.0497781;65.08603436;29.26276596;2890.731947;0.314599891
27.06663831;18.87599343;45.09497906;535.2102346;65.04760443;29.25785004;2884.261196;0.314599891
27.06663831;18.87599343;45.09497906;534.3706911;65.0091215;29.25295438;2877.81711;0.314599891
27.06663831;18.87599343;45.09497906;533.5311476;64.97058521;29.24807858;2871.399157;0.314599891
27.06663831;18.87599343;45.09497906;533.5311476;64.87840174;29.28548556;2920.637439;0.314599891
27.06663831;18.87599343;45.09497906;533.5311476;64.88939172;29.28311437;2917.516277;0.314599891
27.06663831;18.87599343;45.09497906;533.5311476;64.90508456;29.27760836;2910.268791;0.314599891
27.06663831;18.87599343;45.09497906;533.5311476;64.89268702;29.28112173;2914.8934;0.314599891
27.06663831;18.87599343;45.17529678;533.5311476;64.76005443;29.33314915;2983.376361;0.314599891
27.06663831;18.87599343;45.2556145;533.5311476;64.79168819;29.31893713;2964.66928;0.314599891
27.06663831;18.87599343;45.33593221;533.5311476;64.87106238;29.27602614;2908.186135;0.314599891
27.06663831;18.87599343;45.41624993;533.5311476;64.73805697;29.33366676;2984.057673;0.314599891
27.06663831;18.87599343;45.49656764;533.5311476;64.8039027;29.30415409;2945.210566;0.314599891
27.06663831;18.87599343;45.57688536;533.5311476;64.70632754;29.34003014;2992.433712;0.314599891
27.06663831;18.87599343;45.65720308;533.5311476;64.68178965;29.34738436;3002.113968;0.314599891
27.06663831;18.87599343;45.73752079;533.5311476;64.55654288;29.39279254;3061.884114;0.314599891
27.06663831;18.87599343;45.81783851;533.5311476;64.75059549;29.31809217;2963.557068;0.314599891
27.06663831;18.87599343;45.89815622;533.5311476;64.85522016;29.26675044;2895.976667;0.314599891
27.06663831;18.87599343;45.97847394;533.5311476;64.66949682;29.33651945;2987.812635;0.314599891
27.06663831;18.87599343;46.05879166;533.5311476;64.672947;29.33141318;2981.091319;0.314599891
27.06663831;18.87599343;46.13910937;533.5311476;64.64427047;29.34133312;2994.148807;0.314599891
27.06663831;18.87599343;46.21942709;533.5311476;64.71220174;29.31329516;2957.242832;0.314599891
27.06663831;18.87599343;46.29974481;533.5311476;64.62098529;29.34236026;2995.500805;0.314599891
27.06663831;18.87599343;46.38006252;533.5311476;64.6829636;29.31712842;2962.28849;0.314599891
27.06663831;18.87599343;46.46038024;533.5311476;64.60140601;29.34269333;2995.939231;0.314599891
27.06663831;18.87599343;46.54069795;533.5311476;64.65890155;29.3154594;2960.091589;0.314599891
27.06663831;18.87599343;46.62101567;533.5311476;64.58723657;29.34320484;2996.61252;0.314599891
27.06663831;18.87599343;46.70133339;533.5311476;64.59146568;29.33538667;2986.321578;0.314599891
27.06663831;18.87599343;46.7816511;533.5311476;64.5627372;29.34498698;2998.958331;0.314599891
27.06663831;18.87599343;46.86196882;533.5311476;64.62404189;29.31965506;2965.614277;0.314599891
27.06663831;18.87599343;46.94228653;533.5311476;64.54316568;29.34423657;2997.970576;0.314599891
27.06663831;18.87599343;47.02260425;533.5311476;64.59682883;29.31772543;2963.074326;0.314599891
27.06663831;18.87599343;47.10292197;533.5311476;64.52288333;29.34624535;3000.6147;0.314599891
27.06663831;18.87599343;47.18323968;533.5311476;64.50730806;29.3472585;3001.948297;0.314599891
27.06663831;18.87599343;47.2635574;533.5311476;64.49885653;29.34827158;3003.281801;0.314599891
27.06663831;18.87599343;47.34387511;533.5311476;64.57137211;29.32071564;2967.010298;0.314599891
27.06663831;18.87599343;47.42419283;533.5311476;64.55088077;29.31932191;2965.17575;0.314599891
27.06663831;18.87599343;47.50451055;533.5311476;64.56117516;29.31037795;2953.402945;0.314599891
27.06663831;18.87599343;47.58482826;533.5311476;64.56282211;29.30239172;2942.890786;0.314599891
27.06663831;18.87599343;47.66514598;533.5311476;64.58046083;29.29108631;2928.009626;0.314599891
27.06663831;18.87599343;47.74546369;533.5311476;64.54832775;29.29713028;2935.965226;0.314599891
27.06663831;18.87599343;47.82578141;533.5311476;64.57462447;29.28088037;2914.575695;0.314599891
27.06663831;18.87599343;47.90609913;533.5311476;64.54137013;29.28810511;2924.085519;0.314599891
27.06663831;18.87599343;47.98641684;533.5311476;64.55400904;29.2773748;2909.961367;0.314599891
27.06663831;18.87599343;48.06673456;533.5311476;64.53265657;29.27991461;2913.304475;0.314599891
27.06663831;18.87599343;48.14705227;533.5311476;64.53398468;29.27347865;2904.83292;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.51960213;29.27317123;2904.428267;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.48630649;29.28817911;2924.182921;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.51580086;29.27579754;2907.885244;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.49353288;29.28425573;2919.018639;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.51586847;29.27379828;2905.253634;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.49824721;29.27989051;2913.272759;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.51023267;29.27367691;2905.093887;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.49838316;29.27755621;2910.200144;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.50339543;29.27453552;2906.224055;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.49643439;29.27667062;2909.034461;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.49799039;29.27536104;2907.310682;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.49409606;29.27644636;2908.739274;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.49420902;29.27594306;2908.076779;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.49203482;29.27648515;2908.790325;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.49168738;29.27633414;2908.591556;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.49047607;29.27661558;2908.962006;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.49010454;29.2766059;2908.949267;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.48946869;29.27676511;2909.158831;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.48924237;29.27680405;2909.210099;0.314599891
27.06663831;18.87599343;48.22736999;533.5311476;64.48898557;29.27690374;2909.341315;0.314599891
27.10024973;18.87599343;48.22736999;533.5311476;64.46715421;29.32516304;2928.622117;0.314599891
27.13386114;18.87599343;48.22736999;533.5311476;64.49625966;29.35128633;2918.765607;0.314599891
27.16747256;18.87599343;48.22736999;533.5311476;64.48762445;29.39508289;2932.172163;0.314599891
27.20108397;18.87599343;48.22736999;533.5311476;64.50912966;29.42622704;2928.924541;0.314599891
27.23469539;18.87599343;48.22736999;533.5311476;64.51392794;29.46489898;2935.58563;0.314599891
27.2683068;18.87599343;48.22736999;533.5311476;64.53050402;29.49850579;2935.579576;0.314599891
27.30191822;18.87599343;48.22736999;533.5311476;64.54120087;29.53471237;2938.995555;0.314599891
27.33552963;18.87599343;48.22736999;533.5311476;64.55502495;29.56956099;2940.624071;0.314599891
27.36914105;18.87599343;48.22736999;533.5311476;64.56819691;29.60466754;2942.592085;0.314599891
27.40275246;18.87599343;48.22736999;533.5311476;64.58085768;29.63998626;2944.839395;0.314599891
27.43636388;18.87599343;48.22736999;533.5311476;64.59467128;29.67476256;2946.372718;0.314599891
27.46997529;18.87599343;48.22736999;533.5311476;64.60704791;29.71015045;2948.711064;0.314599891
27.50358671;18.87599343;48.22736999;533.5311476;64.62062127;29.74499282;2950.33135;0.314599891
27.53719812;18.87599343;48.22736999;533.5311476;64.6329186;29.78038825;2952.67963;0.314599891
27.57080954;18.87599343;48.22736999;533.5311476;64.64279804;29.81594675;2955.242547;0.314599891
27.60442095;18.87599343;48.22736999;533.5311476;64.58341837;29.89168697;3010.696111;0.314599891
27.63803237;18.87599343;48.22736999;533.5311476;64.59090293;29.93990427;3029.921617;0.314599891
27.67164378;18.87599343;48.22736999;533.5311476;64.5481883;30.00021096;3065.06025;0.314599891
27.7052552;18.87599343;48.22736999;533.5311476;64.48063644;30.07417457;3118.175266;0.314599891
27.73886661;18.87599343;48.22736999;533.5311476;64.66142955;30.04273196;3032.545569;0.314599891
27.77247803;18.87599343;48.22736999;533.5311476;64.76101736;30.03537955;2978.625457;0.314599891
27.80608944;18.87599343;48.22736999;533.5311476;64.72321659;30.08982112;3006.043903;0.314599891
27.83970086;18.87599343;48.22736999;533.5311476;64.70838043;30.13980176;3027.590476;0.314599891
27.87331227;18.87599343;48.22736999;533.5311476;64.71462714;30.18154978;3038.300586;0.314599891
27.90692369;18.87599343;48.22736999;533.5311476;64.6855928;30.23424093;3063.414969;0.314599891
27.9405351;18.87599343;48.22736999;533.5311476;64.69714596;30.27352987;3070.888212;0.314599891
27.97414651;18.87599343;48.22736999;533.5311476;64.66838187;30.32604796;3095.774813;0.314599891
28.00775793;18.87599343;48.22736999;533.5311476;64.66456886;30.37510501;3116.10568;0.314599891
28.04136934;18.87599343;48.22736999;533.5311476;64.63120621;30.4314238;3145.995082;0.314599891
28.07498076;18.87599343;48.22736999;533.5311476;64.6368042;30.47506112;3159.19204;0.314599891
28.10859217;18.87599343;48.22736999;533.5311476;64.82144213;30.43490668;3062.095081;0.314599891
28.14220359;18.87599343;48.22736999;533.5311476;64.8808303;30.44512352;3031.30113;0.314599891
28.175815;18.87599343;48.22736999;533.5311476;64.90954631;30.46463962;3012.747673;0.314599891
28.20942642;18.87599343;48.22736999;533.5311476;64.81020982;30.55029999;3081.258968;0.314599891
28.24303783;18.87599343;48.22736999;533.5311476;64.70557813;30.63838693;3152.964341;0.314599891
28.27664925;18.87599343;48.22736999;533.5311476;64.8958508;30.60124501;3059.832715;0.314599891
28.31026066;18.87599343;48.22736999;533.5311476;65.00331874;30.59033733;3001.232872;0.314599891
28.34387208;18.87599343;48.22736999;533.5311476;64.86077231;30.69045327;3088.771833;0.314599891
28.37748349;18.87599343;48.22736999;533.5311476;64.75835734;30.77788999;3159.621333;0.314599891
28.41109491;18.87599343;48.22736999;533.5311476;64.94973261;30.74044886;3066.095854;0.314599891
28.44470632;18.87599343;48.22736999;533.5311476;65.05639764;30.72803645;3005.515349;0.314599891
28.47831774;18.87599343;48.22736999;533.5311476;64.90905446;30.82987169;3095.317406;0.314599891
28.51192915;18.87599343;48.22736999;533.5311476;64.81398697;30.91527443;3163.4896;0.314599891
28.54554057;18.87599343;48.22736999;533.5311476;64.99906742;30.87967166;3072.383946;0.314599891
28.57915198;18.87599343;48.22736999;533.5311476;65.11140684;30.86483604;3008.613799;0.314599891
28.6127634;18.87599343;48.22736999;533.5311476;64.95843685;30.96835257;3100.628904;0.314599891
28.64637481;18.87599343;48.22736999;533.5311476;64.8701896;31.0510328;3165.217504;0.314599891
28.67998623;18.87599343;48.22736999;533.5311476;65.04640134;31.01913363;3078.986832;0.314599891
28.71359764;18.87599343;48.22736999;533.5311476;64.98967476;31.0812067;3116.450523;0.314599891
28.74720906;18.87599343;48.22736999;533.5311476;65.06529684;31.08837988;3081.650243;0.314599891
28.78082047;18.87599343;48.22736999;533.5311476;65.01599441;31.14864391;3116.732705;0.314599891
28.81443189;18.87599343;48.22736999;533.5311476;64.98819581;31.20957201;3152.689265;0.314599891
28.8480433;18.87599343;48.22736999;533.5311476;65.10882304;31.19359437;3087.415905;0.314599891
28.88165471;18.87599343;48.22736999;533.5311476;65.05206391;31.25542669;3124.562686;0.314599891
28.91526613;18.87599343;48.22736999;533.5311476;65.12484295;31.2634714;3090.909591;0.314599891
28.94887754;18.87599343;48.22736999;533.5311476;65.07481362;31.32382501;3126.109965;0.314599891
28.98248896;18.87599343;48.22736999;533.5311476;65.04350785;31.38609083;3163.827348;0.314599891
29.01610037;18.87599343;48.22736999;533.5311476;65.16665597;31.36888687;3096.939793;0.314599891
29.04971179;18.87599343;48.22736999;533.5311476;65.10921191;31.43078442;3134.172435;0.314599891
29.0833232;18.87599343;48.22736999;533.5311476;65.18247674;31.43834424;3099.881083;0.314599891
29.11693462;18.87599343;48.22736999;533.5311476;65.12983345;31.49956866;3136.227694;0.314599891
29.15054603;18.87599343;48.22736999;533.5311476;65.18760178;31.51570735;3113.228595;0.314599891
29.18415745;18.87599343;48.22736999;533.5311476;65.15881973;31.56740945;3137.041108;0.314599891
29.21776886;18.87599343;48.22736999;533.5311476;65.16934432;31.6110874;3150.29155;0.314599891
29.25138028;18.87599343;48.22736999;533.5311476;65.24903782;31.60996504;3104.571957;0.314599891
29.28499169;18.87599343;48.22736999;533.5311476;65.1852977;31.67575862;3146.932898;0.314599891
29.31860311;18.87599343;48.22736999;533.5311476;65.25623058;31.68531752;3115.272905;0.314599891
29.35221452;18.87599343;48.41008643;533.5311476;65.18520637;31.7421958;3145.898757;0.314599891
29.38582594;18.87599343;48.59280287;533.3078671;65.15892138;31.77770822;3148.401015;0.314599891
29.41943735;18.87599343;48.77551931;533.0845867;65.12897859;31.81244479;3149.882053;0.314599891
29.45304877;18.87599343;48.95823574;532.8613063;65.10640301;31.84430968;3147.583114;0.314599891
29.48666018;18.87599343;49.14095218;532.6380259;65.07580413;31.87801058;3147.700913;0.314599891
29.5202716;18.87599343;49.32366862;532.4147455;65.04325308;31.91186311;3148.018289;0.314599891
29.55388301;18.87599343;49.50638506;532.1914651;65.01027071;31.94585904;3148.524417;0.314599891
29.58749443;18.87599343;49.6891015;531.9681847;64.97667142;31.98003962;3149.273594;0.314599891
29.62110584;18.87599343;49.87181793;531.7449043;64.94273477;32.01429747;3150.124496;0.314599891
29.65471726;18.87599343;50.05453437;531.5216239;64.9085357;32.04861749;3151.057216;0.314599891
29.68832867;18.87599343;50.23725081;531.2983435;64.87415442;32.0829741;3152.038119;0.314599891
29.72194009;18.87599343;50.41996725;531.0750631;64.8396324;32.11735795;3153.054855;0.314599891
29.7555515;18.87599343;50.60268369;530.8517827;64.80500599;32.15176093;3154.096782;0.314599891
29.78916292;18.87599343;50.78540013;530.6285023;64.77030006;32.18617942;3155.159126;0.314599891
29.82277433;18.87599343;50.96811656;530.4052219;64.73553609;32.22061078;3156.238411;0.314599891
29.85638574;18.87599343;51.150833;530.1819414;64.86061826;32.18254712;3061.893516;0.314599891
29.88999716;18.87599343;51.33354944;529.958661;64.67964911;32.28045209;3146.52222;0.314599891
29.92360857;18.87599343;51.51626588;529.7353806;64.81760599;32.24055264;3049.76091;0.314599891
29.95721999;18.87599343;51.69898232;529.5121002;64.61638396;32.3463501;3144.778383;0.314599891
29.9908314;18.87599343;51.88169876;529.2888198;64.73968368;32.31359002;3057.414518;0.314599891
30.02444282;18.87599343;52.06441519;529.0655394;64.54706504;32.41593423;3147.886523;0.314599891
30.05805423;18.87599343;52.24713163;528.842259;64.66424898;32.38577796;3063.950018;0.314599891
30.09166565;18.87599343;52.42984807;528.6189786;64.47712044;32.48583461;3151.410942;0.314599891
30.12527706;18.87599343;52.61256451;528.3956982;64.59220761;32.45641972;3068.450309;0.314599891
30.15888848;18.87599343;52.79528095;528.1724178;64.40761389;32.55550112;3154.627531;0.314599891
30.19249989;18.87599343;52.97799739;527.9491374;64.52171945;32.52637429;3072.046057;0.314599891
30.22611131;18.87599343;53.16071382;527.725857;64.33855798;32.62500889;3157.635163;0.314599891
30.25972272;18.87599343;53.34343026;527.5025766;64.45208681;32.5960245;3075.241195;0.314599891
30.29333414;18.87599343;53.5261467;527.2792961;64.26989138;32.69444385;3160.546959;0.314599891
30.32694555;18.87599343;53.70886314;527.0560157;64.38298399;32.66556118;3078.286875;0.314599891
30.36055697;18.87599343;53.89157958;526.8327353;64.20157962;32.76385864;3163.432204;0.314599891
30.39416838;18.87599343;54.07429601;526.6094549;64.31431845;32.73505484;3081.275942;0.314599891
30.39416838;18.87599343;54.25701245;526.3861745;64.12813752;32.7979997;3164.129373;0.314599891
30.39416838;18.87599343;54.43972889;526.1628941;64.26411251;32.72085074;3062.579284;0.314599891
30.39416838;18.87599343;54.62244533;525.9396137;64.04747048;32.79546949;3160.798893;0.314599891
30.39416838;18.87599343;54.80516177;525.7163333;64.17873267;32.71975273;3061.133985;0.314599891
30.39416838;18.87599343;54.98787821;525.4930529;63.96286011;32.793855;3158.673766;0.314599891
30.39416838;18.87599343;55.17059464;525.2697725;64.0947469;32.71745409;3058.108321;0.314599891
30.39416838;18.87599343;55.35331108;525.0464921;63.87757586;32.79224731;3156.557583;0.314599891
30.39416838;18.87599343;55.35331108;524.8232117;63.92733863;32.76810252;3124.776131;0.314599891
30.39416838;18.87599343;55.35331108;524.5999313;64.02228914;32.718347;3059.28365;0.314599891
30.39416838;18.87599343;55.35331108;524.3766509;64.00950826;32.712614;3051.737376;0.314599891
30.39416838;18.87599343;55.35331108;524.1533704;63.99825913;32.70762185;3045.166281;0.314599891
30.39416838;18.87599343;55.35331108;523.93009;63.97755391;32.70753011;3045.045528;0.314599891
30.39416838;18.87599343;55.35331108;523.7068096;63.95993634;32.70672723;3043.988706;0.314599891
30.39416838;18.87599343;55.35331108;523.4835292;63.94278022;32.7060442;3043.089644;0.314599891
30.39416838;18.87599343;55.35331108;523.2602488;63.9270033;32.70498284;3041.692591;0.314599891
30.39416838;18.87599343;55.35331108;523.0369684;63.91196085;32.70375671;3040.078653;0.314599891
30.39416838;18.87599343;55.35331108;522.813688;63.8975438;32.70238909;3038.278466;0.314599891
30.39416838;18.87599343;55.35331108;522.5904076;63.88354415;32.70095657;3036.392865;0.314599891
30.39416838;18.87599343;55.35331108;522.3671272;63.86987018;32.69949215;3034.465266;0.314599891
30.39416838;18.87599343;55.35331108;522.1438468;63.8564511;32.69802122;3032.529111;0.314599891
30.39416838;18.87599343;55.35331108;521.9205664;63.84324771;32.69655612;3030.600609;0.314599891
30.39416838;18.87599343;55.35331108;521.697286;63.83023329;32.69510367;3028.688777;0.314599891
30.39416838;18.87599343;55.35331108;521.4740056;63.81738998;32.69366686;3026.797525;0.314599891
30.39416838;18.87599343;55.35331108;521.2507252;63.80470418;32.6922468;3024.928322;0.314599891
30.39416838;18.87599343;55.35331108;521.0274447;63.79216483;32.69084358;3023.081281;0.314599891
30.39416838;18.87599343;55.35331108;520.8041643;63.77976222;32.68945684;3021.255938;0.314599891
30.39416838;18.87599343;55.35331108;520.5808839;63.76748767;32.68808595;3019.451447;0.314599891
30.39416838;18.87599343;55.35331108;520.3576035;63.75533301;32.68673022;3017.66692;0.314599891
30.39416838;18.87599343;55.35331108;520.1343231;63.74329064;32.68538893;3015.901399;0.314599891
30.39416838;18.87599343;55.35331108;519.9110427;63.73135335;32.68406136;3014.153939;0.314599891
30.39416838;18.87599343;55.35331108;519.6877623;63.71951432;32.68274681;3012.423617;0.314599891
30.39416838;18.87599343;55.35331108;519.4644819;63.70776708;32.6814446;3010.709539;0.314599891
30.39416838;18.87599343;55.35331108;519.2412015;63.69610549;32.68015408;3009.010845;0.314599891
30.39416838;18.87599343;55.35331108;519.0179211;63.68452372;32.67887463;3007.326712;0.314599891
30.39416838;18.87599343;55.35331108;518.7946407;63.67301622;32.67760563;3005.656349;0.314599891
30.39416838;18.87599343;55.35331108;518.5713603;63.66157465;32.67634302;3003.994397;0.314599891
30.39416838;18.87599343;55.35331108;518.3480799;63.6500373;32.67516821;3002.44801;0.314599891
30.39416838;18.87599343;55.35331108;518.1247994;63.63840167;32.67409432;3001.034458;0.314599891
30.39416838;18.87599343;55.35331108;517.901519;63.62692037;32.6730021;2999.596792;0.314599891
30.39416838;18.87599343;55.35331108;517.6782386;63.61557882;32.67188365;2998.124593;0.314599891
30.39416838;18.87599343;55.35331108;517.4549582;63.60434895;32.67074379;2996.62421;0.314599891
30.39416838;18.87599343;55.35331108;517.2316778;63.59320706;32.66958865;2995.103719;0.314599891
30.39416838;18.87599343;55.35331108;517.0083974;63.58213575;32.66842296;2993.569333;0.314599891
30.39416838;18.87599343;55.35331108;516.785117;63.57112136;32.66725039;2992.025894;0.314599891
30.39416838;18.87599343;55.35331108;516.5618366;63.56014899;32.66607109;2990.473592;0.314599891
30.39416838;18.87599343;55.35331108;516.3385562;63.54905809;32.66496269;2989.014621;0.314599891
30.39416838;18.87599343;55.35331108;516.1152758;63.53797238;32.66388089;2987.590673;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.52691704;32.66281001;2986.181082;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.4722085;32.68768242;3018.920285;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.49294814;32.67824516;3006.498159;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.50340422;32.67100613;2996.969518;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.48336651;32.6787853;3007.209135;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.4756946;32.6819408;3011.362678;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.48301109;32.67741441;3005.404656;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.47882863;32.67809449;3006.299832;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.47650821;32.67731002;3005.26724;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.46781815;32.67949656;3008.145356;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.46339064;32.67988228;3008.653069;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.45973563;32.67992063;3008.703548;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.45448923;32.68100459;3010.130352;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.45129825;32.68128385;3010.497943;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.44868727;32.68139286;3010.641432;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.44558125;32.68197871;3011.41257;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.44349463;32.68227371;3011.800883;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.4421447;32.68231685;3011.857664;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.4407079;32.68251994;3012.124985;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43956599;32.68269359;3012.353558;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43884129;32.68272412;3012.393747;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43812416;32.68281217;3012.509641;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43758834;32.68288846;3012.610065;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43726774;32.68291741;3012.648167;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43704655;32.68294353;3012.682553;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43689545;32.68297502;3012.72401;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43683608;32.68299155;3012.745756;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43683041;32.68300452;3012.762832;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43685172;32.68302459;3012.789257;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43691177;32.68304311;3012.813636;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43700555;32.68305959;3012.835325;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.4371197;32.68307965;3012.861733;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43725784;32.68310083;3012.889604;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43742248;32.68312068;3012.915736;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43760832;32.68314115;3012.942682;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43781498;32.68316203;3012.970162;0.314599891
30.39416838;18.87599343;55.35331108;515.8919954;63.43804425;32.68318169;3012.996042;0.314599891
30.39416838;18.87599343;55.37076442;515.8919954;63.44984452;32.67592867;3003.448997;0.314599891
30.39416838;18.87599343;55.38821776;515.8919954;63.44177208;32.67897535;3007.459288;0.314599891
30.39416838;18.87599343;55.40567111;515.8919954;63.43740082;32.68095499;3010.065062;0.314599891
30.39416838;18.87599343;55.42312445;515.8919954;63.44097942;32.67845636;3006.776149;0.314599891
30.39416838;18.87599343;55.44057779;515.8919954;63.43848838;32.67876967;3007.188563;0.314599891
30.39416838;18.87599343;55.45803113;515.8919954;63.4354567;32.67958695;3008.264334;0.314599891
30.39416838;18.87599343;55.47548447;515.8919954;63.43485658;32.67910206;3007.626087;0.314599891
30.39416838;18.87599343;55.49293781;515.8919954;63.43334552;32.67894377;3007.41773;0.314599891
30.39416838;18.87599343;55.51039115;515.8919954;63.43089087;32.67930093;3007.887852;0.314599891
30.39416838;18.87599343;55.52784449;515.8919954;63.42919493;32.67928239;3007.863442;0.314599891
30.39416838;18.87599343;55.54529783;515.8919954;63.42756342;32.67917139;3007.717338;0.314599891
30.39416838;18.87599343;55.56275117;515.8919954;63.42544674;32.67929133;3007.875212;0.314599891
30.39416838;18.87599343;55.58020451;515.8919954;63.42342305;32.67936544;3007.97276;0.314599891
30.39416838;18.87599343;55.59765785;515.8919954;63.42152381;32.67934958;3007.951895;0.314599891
30.39416838;18.87599343;55.6151112;515.8919954;63.4194489;32.67940067;3008.019132;0.314599891
30.39416838;18.87599343;55.63256454;515.8919954;63.41731283;32.67947389;3008.115513;0.314599891
30.39416838;18.87599343;55.65001788;515.8919954;63.41522057;32.67950941;3008.162265;0.314599891
30.39416838;18.87599343;55.66747122;515.8919954;63.41307421;32.67955443;3008.221534;0.314599891
30.39416838;18.87599343;55.68492456;515.8919954;63.41086694;32.67961815;3008.305405;0.314599891
30.39416838;18.87599343;55.7023779;515.8919954;63.4086544;32.67967248;3008.376916;0.314599891
30.39416838;18.87599343;55.71983124;515.8919954;63.40641997;32.67972421;3008.445013;0.314599891
30.39416838;18.87599343;55.73728458;515.8919954;63.40414637;32.67978395;3008.523646;0.314599891
30.39416838;18.87599343;55.75473792;515.8919954;63.40185237;32.67984332;3008.60179;0.314599891
30.39416838;18.87599343;55.77219126;515.8919954;63.39954142;32.6799002;3008.676663;0.314599891
30.39416838;18.87599343;55.7896446;515.8919954;63.39720526;32.67995934;3008.754501;0.314599891
30.39416838;18.87599343;55.80709794;515.8919954;63.39484803;32.68001946;3008.833642;0.314599891
30.39416838;18.87599343;55.82455129;515.8919954;63.39247419;32.6800785;3008.911361;0.314599891
30.39416838;18.87599343;55.84200463;515.8919954;63.39008167;32.6801378;3008.989407;0.314599891
30.39416838;18.87599343;55.85945797;515.8919954;63.38767091;32.68019763;3009.068159;0.314599891
30.39416838;18.87599343;55.87691131;515.8919954;63.38524435;32.68025708;3009.146414;0.314599891
30.39416838;18.87599343;55.89436465;515.8919954;63.38280223;32.68031629;3009.224361;0.314599891
30.39416838;18.87599343;55.91181799;515.8919954;63.38034459;32.68037559;3009.302413;0.314599891
30.39416838;18.87599343;55.92927133;515.8919954;63.37787262;32.6804347;3009.380214;0.314599891
30.39416838;18.87599343;55.94672467;515.8919954;63.37538699;32.68049353;3009.457651;0.314599891
30.39416838;18.87599343;55.96417801;515.8919954;63.37288799;32.68055222;3009.534907;0.314599891
30.39416838;18.87599343;55.98163135;515.8919954;63.37037626;32.68061074;3009.611931;0.314599891
30.39416838;18.87599343;55.99908469;515.8919954;63.36785244;32.68066901;3009.688635;0.314599891
30.39416838;18.87599343;56.01653804;515.8919954;63.36531696;32.68072708;3009.765071;0.314599891
30.39416838;18.87599343;56.03399138;515.8919954;63.36277028;32.68078497;3009.841276;0.314599891
30.39416838;18.87599343;56.03399138;515.8919954;63.34907674;32.68783536;3019.121604;0.314599891
30.39416838;18.87599343;56.03399138;515.8919954;63.35570554;32.68447158;3014.693911;0.314599891
30.39416838;18.87599343;56.03399138;515.8919954;63.3568264;32.68301906;3012.781974;0.314599891
30.39416838;18.87599343;56.03399138;515.8919954;63.35025436;32.68593107;3016.615014;0.314599891
30.39416838;18.87599343;56.03399138;515.8919954;63.35062272;32.68559397;3016.171293;0.314599891
30.39416838;18.87599343;56.03399138;515.8919954;63.35208037;32.68438179;3014.575718;0.314599891
30.39416838;18.87599343;56.03399138;515.8919954;63.34942918;32.6853507;3015.85108;0.314599891
30.39416838;18.9226264;56.03399138;518.0724012;63.18046552;32.81661513;3196.510095;0.315377107
30.39416838;18.96925938;56.03399138;520.252807;63.21828953;32.86392807;3266.972653;0.316154323
30.39416838;19.01589235;56.03399138;522.4332129;63.29234309;32.89098829;3310.886965;0.316931539
30.39416838;19.06252533;56.03399138;524.6136187;63.65100195;32.79581132;3192.488187;0.317708756
30.39416838;19.1091583;56.03399138;526.7940245;63.5413472;32.89337194;3330.30197;0.318485972
30.39416838;19.15579128;56.03399138;528.9744303;63.89046621;32.80295528;3217.650746;0.319263188
30.39416838;19.20242425;56.03399138;531.1548362;63.78731178;32.89776354;3352.436728;0.320040404
30.39416838;19.24905723;56.03399138;533.335242;64.12897008;32.81121033;3244.39765;0.320817621
30.39416838;19.2956902;56.03399138;535.5156478;64.0333144;32.90286782;3375.587542;0.321594837
30.39416838;19.2956902;56.03399138;537.6960536;64.12381056;32.92826367;3409.759001;0.321594837
30.39416838;19.2956902;56.03399138;539.8764595;64.23498047;32.94355863;3430.339177;0.321594837
30.39416838;19.2956902;56.03399138;542.0568653;64.35313497;32.95528506;3446.117714;0.321594837
30.39416838;19.2956902;56.03399138;544.2372711;64.47405049;32.96572306;3460.162586;0.321594837
30.39416838;19.2956902;56.03399138;546.417677;64.59598961;32.97579382;3473.713333;0.321594837
30.39416838;19.2956902;56.03399138;548.5980828;64.7182159;32.98585522;3487.25148;0.321594837
30.39416838;19.2956902;56.03399138;550.7784886;64.84041418;32.99603205;3500.944934;0.321594837
30.39416838;19.2956902;56.03399138;552.9588944;64.9624476;33.00635635;3514.836831;0.321594837
30.39416838;19.2956902;56.03399138;555.1393003;65.08425359;33.0168264;3528.924834;0.321594837
30.39416838;19.2956902;56.03399138;557.3197061;65.20579919;33.02743069;3543.193469;0.321594837
30.39416838;19.2956902;56.03399138;559.5001119;65.32706195;33.03815716;3557.626499;0.321594837
30.39416838;19.2956902;56.03399138;561.6805177;65.44802142;33.04899465;3572.208916;0.321594837
30.39416838;19.2956902;56.03399138;563.8609236;65.56842909;33.06003364;3587.06246;0.321594837
30.39416838;19.2956902;56.03399138;566.0413294;65.68847356;33.07118433;3602.066298;0.321594837
30.39416838;19.2956902;56.03399138;568.2217352;65.80817254;33.08242599;3617.19255;0.321594837
30.39416838;19.2956902;56.03399138;570.402141;65.92751702;33.09375223;3632.432594;0.321594837
30.39416838;19.2956902;56.03399138;572.5825469;66.04648892;33.10516227;3647.78541;0.321594837
30.39416838;19.2956902;56.03399138;574.7629527;66.16506654;33.11665794;3663.253446;0.321594837
30.39416838;19.2956902;56.03399138;576.9433585;66.28322728;33.12824212;3678.840566;0.321594837
30.39416838;19.2956902;56.03399138;579.1237644;66.40094914;33.13991791;3694.550959;0.321594837
30.39416838;19.2956902;56.03399138;581.3041702;66.51821128;33.15168829;3710.388629;0.321594837
30.39416838;19.2956902;56.03399138;583.484576;66.63499429;33.16355596;3726.357204;0.321594837
30.39416838;19.2956902;56.03399138;585.6649818;66.75128022;33.17552327;3742.459844;0.321594837
30.39416838;19.2956902;56.03399138;587.8453877;66.86705249;33.18759223;3758.699272;0.321594837
30.39416838;19.2956902;56.03399138;590.0257935;66.98229577;33.19976457;3775.077796;0.321594837
30.39416838;19.2956902;56.03399138;592.2061993;67.09699579;33.21204176;3791.597401;0.321594837
30.39416838;19.2956902;56.03399138;594.3866051;67.21113925;33.22442505;3808.259775;0.321594837
30.39416838;19.2956902;56.03399138;596.567011;67.32471363;33.23691553;3825.066383;0.321594837
30.39416838;19.2956902;56.03399138;598.7474168;67.43770712;33.24951415;3842.018491;0.321594837
30.39416838;19.2956902;56.03399138;600.9278226;67.55010847;33.26222176;3859.117243;0.321594837
30.39416838;19.2956902;56.03399138;603.1082284;67.66190692;33.27503911;3876.363662;0.321594837
24.65919402;15.59505936;46.88272341;654.5550837;67.08396265;25.86793639;1314.501853;0.259917656
24.68629296;15.7043865;46.72431458;655.0788361;63.60099647;27.97050369;3596.602286;0.261739775
24.71339189;15.81371358;46.56590574;655.6025886;64.6596615;27.99895617;3623.132879;0.263561893
24.74049082;15.92304072;46.4074969;656.1263411;65.44060931;27.99740181;3616.365528;0.265384012
24.76758975;16.0323678;46.24908806;656.6500935;65.99243215;28.01523155;3630.832513;0.26720613
24.79468868;16.14169494;46.09067922;657.173846;66.43186002;28.04492056;3658.507134;0.269028249
24.82178762;16.25102202;45.93227038;657.6975984;66.79630357;28.0832719;3696.03771;0.270850367
24.84888655;16.36034916;45.77386154;658.2213509;67.10699974;28.12686412;3739.718997;0.272672486
24.87598548;16.46967624;45.6154527;658.7451034;67.37515823;28.17519089;3789.089324;0.274494604
24.90308441;16.57900338;45.45704387;659.2688558;67.58273274;28.24191154;3860.048659;0.276316723
24.93018334;16.57900338;45.29863503;659.7926083;67.71132809;28.35312799;3957.297693;0.276316723
24.95728228;16.57900338;45.14022619;660.3163607;67.73645076;28.48614685;4079.752684;0.276316723
24.98438121;16.57900338;44.98181735;660.8401132;67.70349947;28.62327727;4206.961096;0.276316723
25.01148014;16.57900338;44.82340851;661.3638657;67.76752269;28.72918165;4298.068804;0.276316723
25.03857907;16.57900338;44.66499967;661.8876181;67.82075224;28.8250399;4377.562088;0.276316723
25.065678;16.57900338;44.50659083;662.4113706;67.85821622;28.91603397;4451.431844;0.276316723
25.09277693;16.57900338;44.34818199;662.9351231;67.88709651;29.00816534;4526.616438;0.276316723
25.11987587;16.57900338;44.18977316;663.4588755;67.90165602;29.09077259;4590.790104;0.276316723
25.1469748;16.57900338;44.03136432;663.982628;67.90138181;29.17561408;4657.546811;0.276316723
25.17407373;16.57900338;43.87295548;664.5063804;67.88986611;29.25906618;4722.697228;0.276316723
25.20117266;16.57900338;43.71454664;665.0301329;67.85205218;29.34034561;4785.335802;0.276316723
25.22827159;16.57900338;43.5561378;665.5538854;67.77185992;29.42791654;4855.248033;0.276316723
25.25537053;16.57900338;43.39772896;666.0776378;67.69259997;29.52110212;4931.651409;0.276316723
25.28246946;16.57900338;43.23932012;666.6013903;67.63683214;29.60242352;4994.338498;0.276316723
25.30956839;16.57900338;43.08091128;667.1251427;67.59580359;29.67604966;5048.129038;0.276316723
25.33666732;16.57900338;42.92250245;667.6488952;67.58126309;29.73650725;5086.695282;0.276316723
25.36376625;16.57900338;42.76409361;668.1726477;67.58521877;29.79598127;5124.124419;0.276316723
25.39086519;16.57900338;42.60568477;668.6964001;67.60126011;29.85222442;5157.818312;0.276316723
25.41796412;16.57900338;42.44727593;669.2201526;67.62094936;29.90723128;5190.082926;0.276316723
25.44506305;16.57900338;42.28886709;669.743905;67.64390809;29.95737121;5216.720841;0.276316723
25.47216198;16.57900338;42.13045825;670.2676575;67.66581089;30.00648954;5242.177664;0.276316723
25.49926091;16.57900338;41.97204941;670.79141;67.68579843;30.05761533;5269.955338;0.276316723
25.52635984;16.57900338;41.81364057;671.3151624;67.70410806;30.10824759;5297.162437;0.276316723
25.55345878;16.57900338;41.65523174;671.8389149;67.71908136;30.15667485;5321.820311;0.276316723
25.58055771;16.57900338;41.4968229;672.3626673;67.73027553;30.2049219;5346.269842;0.276316723
25.60765664;16.57900338;41.33841406;672.8864198;67.73748611;30.25411325;5371.811091;0.276316723
25.63475557;16.57900338;41.18000522;673.4101723;67.74157223;30.30402106;5398.180647;0.276316723
25.6618545;16.57900338;41.02159638;673.9339247;67.74376212;30.354143;5424.797762;0.276316723
25.68895344;16.57900338;40.86318754;674.4576772;67.74645468;30.40320989;5450.195101;0.276316723
25.71605237;16.57900338;40.7047787;674.9814296;67.74738157;30.45492299;5478.651779;0.276316723
25.7431513;16.57900338;40.7047787;675.5051821;67.74374349;30.48583812;5483.063722;0.276316723
25.77025023;16.57900338;40.7047787;676.0289346;67.73936919;30.51957581;5490.738854;0.276316723
25.79734916;16.57900338;40.7047787;676.552687;67.7304234;30.55350132;5498.631116;0.276316723
25.8244481;16.57900338;40.7047787;677.0764395;67.72021494;30.58785199;5507.014919;0.276316723
25.85154703;16.57900338;40.7047787;677.6001919;67.70852288;30.6223392;5515.556566;0.276316723
25.87864596;16.57900338;40.7047787;678.1239444;67.69985923;30.65716714;5524.492154;0.276316723
25.90574489;16.57900338;40.7047787;678.6476969;67.69360778;30.6915361;5532.897098;0.276316723
25.93284382;16.57900338;40.7047787;679.1714493;67.68747859;30.72267559;5537.568426;0.276316723
25.95994275;16.57900338;40.7047787;679.6952018;67.68459116;30.75421772;5542.705255;0.276316723
25.98704169;16.57900338;40.7047787;680.2189542;67.68225144;30.78218964;5543.714511;0.276316723
26.01414062;16.57900338;40.7047787;680.7427067;67.6828381;30.81172232;5546.528191;0.276316723
26.04123955;16.57900338;40.7047787;681.2664592;67.6889294;30.83793559;5545.504271;0.276316723
26.06833848;16.57900338;40.7047787;681.7902116;67.69702261;30.86369291;5543.95323;0.276316723
26.09543741;16.57900338;40.7047787;682.3139641;67.70546016;30.89289514;5546.384873;0.276316723
26.12253635;16.57900338;40.7047787;682.8377165;67.71627661;30.91410722;5539.57902;0.276316723
26.14963528;16.57900338;40.7047787;683.361469;67.72592464;30.94233034;5540.878707;0.276316723
26.17673421;16.57900338;40.7047787;683.8852215;67.7372575;30.96789085;5539.10012;0.276316723
26.20383314;16.57900338;40.7047787;684.4089739;67.74875337;30.99401941;5537.978268;0.276316723
26.23093207;16.57900338;40.7047787;684.9327264;67.76005915;31.02081191;5537.624003;0.276316723
26.25803101;16.57900338;40.7047787;685.4564788;67.77061074;31.04813516;5537.883325;0.276316723
26.28512994;16.57900338;40.7047787;685.9802313;67.78056192;31.07394754;5536.395939;0.276316723
26.31222887;16.57900338;40.7047787;686.5039838;67.78946165;31.10291461;5538.555715;0.276316723
26.3393278;16.57900338;40.7047787;687.0277362;67.8003108;31.12842524;5536.719458;0.276316723
26.36642673;16.57900338;40.7047787;687.5514887;67.81469528;31.14854714;5528.653255;0.276316723
26.39352567;16.57900338;40.7047787;688.0752412;67.82946276;31.16893191;5520.890944;0.276316723
26.4206246;16.57900338;40.7047787;688.5989936;67.84253794;31.18208985;5504.773629;0.276316723
26.44772353;16.57900338;40.7047787;689.1227461;67.85125965;31.20903733;5504.598537;0.276316723
26.47482246;16.57900338;40.7047787;689.6464985;67.8684583;31.24386766;5513.536888;0.276316723
26.50192139;16.57900338;40.7047787;690.170251;67.89857295;31.26714849;5509.122738;0.276316723
26.52902032;16.57900338;40.7047787;690.6940035;67.94314286;31.28538421;5498.875907;0.276316723
26.55611926;16.57900338;40.7047787;691.2177559;68.01247163;31.29201617;5475.213838;0.276316723
26.58321819;16.57900338;40.7047787;691.7415084;68.07796402;31.3038573;5457.574164;0.276316723
26.61031712;16.57900338;40.7047787;692.2652608;68.16220557;31.30699995;5429.878078;0.276316723
26.63741605;16.57900338;40.7047787;692.7890133;68.25860054;31.30751357;5399.142558;0.276316723
26.66451498;16.57900338;40.7047787;693.3127658;68.35514944;31.30810792;5368.500378;0.276316723
26.69161392;16.57900338;40.7047787;693.8365182;68.44940635;31.31076213;5340.239602;0.276316723
26.71871285;16.57900338;40.7047787;694.3602707;68.53961337;31.31619715;5315.193758;0.276316723
26.74581178;16.57900338;40.7047787;694.8840231;68.62391348;31.3249405;5293.972705;0.276316723
26.77291071;16.57900338;40.7047787;695.4077756;68.70106182;31.33470158;5273.928252;0.276316723
26.80000964;16.57900338;40.7047787;695.9315281;68.77973632;31.3492209;5259.38485;0.276316723
26.82710858;16.57900338;40.7047787;695.9315281;68.82947632;31.3615993;5242.366303;0.276316723
26.85420751;16.57900338;40.7047787;695.9315281;68.8795856;31.37368642;5225.011002;0.276316723
26.88130644;16.57900338;40.7047787;695.9315281;68.92162586;31.39035588;5212.953402;0.276316723
26.90840537;16.57900338;40.7047787;695.9315281;68.95793975;31.40991731;5204.239231;0.276316723
26.9355043;16.57900338;40.7047787;695.9315281;68.98974061;31.43177163;5198.175882;0.276316723
26.96260323;16.57900338;40.7047787;695.9315281;69.01950513;31.4542919;5192.882458;0.276316723
26.98970217;16.57900338;40.7047787;695.9315281;69.04331503;31.48038714;5191.722071;0.276316723
27.0168011;16.57900338;40.7047787;695.9315281;69.05300436;31.50888084;5193.33457;0.276316723
27.04390003;16.57900338;40.7047787;695.9315281;69.08262315;31.5352747;5192.519434;0.276316723
27.07099896;16.57900338;40.7047787;695.9315281;69.10028406;31.56304274;5193.292999;0.276316723
27.09809789;16.57900338;40.7047787;695.9315281;69.12051109;31.59034878;5193.532443;0.276316723
27.12519683;16.57900338;40.7047787;695.9315281;69.13741692;31.61767695;5193.797459;0.276316723
27.15229576;16.57900338;40.7047787;695.9315281;69.14952658;31.64814624;5197.693965;0.276316723
27.17939469;16.57900338;40.7047787;695.9315281;69.16123343;31.67821135;5201.12319;0.276316723
27.20649362;16.57900338;40.7047787;695.9315281;69.17378387;31.7087139;5205.058148;0.276316723
27.23359255;16.57900338;40.7047787;695.9315281;69.19017856;31.73794635;5207.524733;0.276316723
27.26069149;16.57900338;40.7047787;695.9315281;69.20001;31.76812404;5211.084101;0.276316723
27.28779042;16.57900338;40.7047787;695.9315281;69.21200447;31.79821281;5214.540681;0.276316723
27.31488935;16.57900338;40.7047787;695.9315281;69.22223565;31.82907176;5218.887674;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.23654229;31.85901391;5222.174744;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.25013541;31.85795267;5220.947841;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.25765158;31.85820238;5221.236536;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.26364271;31.85867878;5221.787298;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.26955476;31.85891302;5222.05811;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.27585447;31.85881014;5221.939168;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.28272336;31.85837575;5221.436959;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.29023039;31.85764069;5220.587156;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.29838579;31.85664046;5219.430785;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.30715778;31.85541217;5218.01074;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.31647835;31.85399625;5216.37379;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.32630091;31.85241856;5214.549804;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.33586241;31.85101559;5212.927822;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.34592601;31.84993499;5211.678522;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.35383931;31.8487008;5210.251665;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.36561011;31.84731853;5208.653611;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.37515236;31.84586826;5206.976936;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.3838302;31.84426108;5205.118861;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.39538433;31.84210206;5202.622807;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.40481383;31.84051378;5200.78658;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.41586009;31.83832497;5198.256073;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.42578958;31.83629876;5195.913552;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.43422544;31.83569738;5195.21829;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.44254971;31.83502866;5194.445182;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.4491867;31.83549744;5194.987136;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.45575375;31.83561221;5195.119828;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.45910897;31.83660044;5196.262331;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.46583831;31.837233;5196.993642;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.46978832;31.8380471;5197.934825;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.47346787;31.83893424;5198.960461;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.47689516;31.83978517;5199.944224;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.47998752;31.8406357;5200.927534;0.276316723
27.34198828;16.57900338;40.7047787;695.9315281;69.48268929;31.84151577;5201.944985;0.276316723
27.34198828;16.57900338;40.79027028;695.9315281;69.48159559;31.83540539;5194.880716;0.276316723
27.34198828;16.57900338;40.87576185;695.9315281;69.47296863;31.83367623;5192.881623;0.276316723
27.34198828;16.57900338;40.96125342;695.9315281;69.46209772;31.83354281;5192.727377;0.276316723
27.34198828;16.57900338;41.04674499;695.9315281;69.44650481;31.83528653;5194.743305;0.276316723
27.34198828;16.57900338;41.13223657;695.9315281;69.43474384;31.83606658;5195.64513;0.276316723
27.34198828;16.57900338;41.21772814;695.9315281;69.41340812;31.83998171;5200.171445;0.276316723
27.34198828;16.57900338;41.30321971;695.9315281;69.40038259;31.84267848;5203.289207;0.276316723
27.34198828;16.57900338;41.38871129;695.9315281;69.38454688;31.84495828;5205.924903;0.276316723
27.34198828;16.57900338;41.47420286;695.9315281;69.35774875;31.85012339;5211.896342;0.276316723
27.34198828;16.57900338;41.55969443;695.9315281;69.33776595;31.85543024;5218.031639;0.276316723
27.34198828;16.57900338;41.645186;695.9315281;69.3319989;31.8549662;5217.495152;0.276316723
27.34198828;16.57900338;41.73067758;695.9315281;69.31520533;31.8561557;5218.870349;0.276316723
27.34198828;16.57900338;41.81616915;695.9315281;69.29862429;31.85877491;5221.898437;0.276316723
27.34198828;16.57900338;41.90166072;695.9315281;69.28195494;31.86087125;5224.322031;0.276316723
27.34198828;16.57900338;41.9871523;695.9315281;69.26605523;31.86308295;5226.878999;0.276316723
27.34198828;16.57900338;42.07264387;695.9315281;69.2551353;31.8636915;5227.582555;0.276316723
27.34198828;16.57900338;42.15813544;695.9315281;69.23968013;31.86596498;5230.210943;0.276316723
27.34198828;16.57900338;42.24362701;695.9315281;69.22497709;31.86803091;5232.599381;0.276316723
27.34198828;16.57900338;42.32911859;695.9315281;69.20731823;31.87107343;5236.116864;0.276316723
27.34198828;16.57900338;42.41461016;695.9315281;69.19843683;31.87115521;5236.211421;0.276316723
27.34198828;16.57900338;42.50010173;695.9315281;69.1832402;31.87292216;5238.2542;0.276316723
27.34198828;16.57900338;42.5855933;695.9315281;69.17647501;31.87209561;5237.298626;0.276316723
27.34198828;16.57900338;42.67108488;695.9315281;69.17767035;31.8776618;5243.73375;0.276316723
27.34198828;16.57900338;42.75657645;695.9315281;69.21970448;31.86501109;5229.108142;0.276316723
27.34198828;16.57900338;42.84206802;695.9315281;69.2626755;31.84891239;5210.496282;0.276316723
