Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
27.34198828;16.57900338;42.9275596;695.9315281;69.30510352;31.83273944;5191.798588;0.276316723
27.34198828;16.57900338;43.01305117;695.9315281;69.3475985;31.8172703;5173.914577;0.276316723
27.34198828;16.57900338;43.09854274;695.9315281;69.38820116;31.80300665;5157.424235;0.276316723
27.34198828;16.57900338;43.18403431;695.9315281;69.42576686;31.79054006;5143.011506;0.276316723
27.34198828;16.57900338;43.26952589;695.9315281;69.45989837;31.7799574;5130.77679;0.276316723
27.34198828;16.57900338;43.35501746;695.9315281;69.49023249;31.7712977;5120.765237;0.276316723
27.34198828;16.57900338;43.44050903;695.9315281;69.51655296;31.76453645;5112.948491;0.276316723
27.34198828;16.57900338;43.5260006;695.9315281;69.53879462;31.75959444;5107.23499;0.276316723
27.34198828;16.57900338;43.61149218;695.9315281;69.55699087;31.75635889;5103.494335;0.276316723
27.34198828;16.57900338;43.69698375;695.9315281;69.57124574;31.75469688;5101.572867;0.276316723
27.34198828;16.57900338;43.78247532;695.9315281;69.58171046;31.75446593;5101.305865;0.276316723
27.34198828;16.57900338;43.8679669;695.9315281;69.58856508;31.75552178;5102.526548;0.276316723
27.34198828;16.57900338;43.95345847;695.9315281;69.59200443;31.75772403;5105.072587;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.59222592;31.76094066;5108.791362;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.59212664;31.7723404;5121.970706;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.5958634;31.78051138;5131.417253;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.60160756;31.78627186;5138.076995;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.59284643;31.79688001;5150.34118;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.60140511;31.8019855;5156.243675;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.60452109;31.80622555;5161.145642;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.5853802;31.81675613;5173.320136;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.59089931;31.82231442;5179.74613;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.5854985;31.82782605;5186.118182;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.57624352;31.83454254;5193.88317;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.56492297;31.84176984;5202.238715;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.5481275;31.85055106;5212.390773;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.53251682;31.85855653;5221.645967;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.51430191;31.86583125;5230.056342;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.49509099;31.87474364;5240.360037;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.46105502;31.8883847;5256.130588;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.4499941;31.894837;5263.590145;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.4191493;31.90501908;5275.361741;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.39206078;31.91484186;5286.717954;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.36478122;31.92029629;5293.023864;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.32958695;31.92979388;5304.004116;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.30269023;31.93954863;5315.281676;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.27493279;31.94888372;5326.07406;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.25055356;31.95689833;5335.339825;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.2331852;31.96260733;5341.94005;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.2243993;31.96458291;5344.224041;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.2177621;31.96482591;5344.504972;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.21144538;31.96416988;5343.746527;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.21259125;31.96255926;5341.884474;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.21009275;31.96162096;5340.799695;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.2107432;31.95987276;5338.778594;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.21352297;31.95866217;5337.379018;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.23631663;31.9566905;5335.099547;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.296058;31.93861807;5314.20585;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.35674806;31.91797068;5290.335206;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.41973436;31.89546811;5264.319778;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.47951815;31.87623329;5242.082229;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.53011197;31.85976346;5223.041312;0.276316723
27.34198828;16.57900338;44.03895004;695.9315281;69.58342084;31.84411581;5204.950916;0.276316723
27.34198828;16.57900338;44.03895004;695.9253434;69.6282487;31.83112479;5189.931883;0.276316723
27.34198828;16.57900338;44.03895004;695.9191587;69.66652706;31.8212687;5178.537159;0.276316723
27.34198828;16.57900338;44.03895004;695.912974;69.6989542;31.81409802;5170.247079;0.276316723
27.34198828;16.57900338;44.03895004;695.9067893;69.72582042;31.80929047;5164.689017;0.276316723
27.34198828;16.57900338;44.03895004;695.9006046;69.74572508;31.80715594;5162.221272;0.276316723
27.34198828;16.57900338;44.03895004;695.8944199;69.76163965;31.80683025;5161.844742;0.276316723
27.34198828;16.57900338;44.03895004;695.8882352;69.77481494;31.80705671;5162.106554;0.276316723
27.34198828;16.57900338;44.03895004;695.8820505;69.77951703;31.81040754;5165.980483;0.276316723
27.34198828;16.57900338;44.03895004;695.8758658;69.78271496;31.81439293;5170.588029;0.276316723
27.34198828;16.57900338;44.03895004;695.8696811;69.78080998;31.81961442;5176.624639;0.276316723
27.34198828;16.57900338;44.03895004;695.8634964;69.77406851;31.82644818;5184.525207;0.276316723
27.34198828;16.57900338;44.03895004;695.8573117;69.77019402;31.83143292;5190.288115;0.276316723
27.34198828;16.57900338;44.03895004;695.851127;69.76706148;31.83532495;5194.787723;0.276316723
27.34198828;16.57900338;44.03895004;695.8449423;69.74822358;31.84364463;5204.406186;0.276316723
27.34198828;16.57900338;44.03895004;695.8387576;69.73086635;31.85146067;5213.442379;0.276316723
27.34198828;16.57900338;44.03895004;695.8325729;69.71629965;31.85839816;5221.462874;0.276316723
27.34198828;16.57900338;44.03895004;695.8263882;69.69224906;31.86788114;5232.426233;0.276316723
27.34198828;16.57900338;44.03895004;695.8202035;69.66634203;31.87733867;5243.360175;0.276316723
27.34198828;16.57900338;44.03895004;695.8140188;69.63900479;31.8871765;5254.733776;0.276316723
27.34198828;16.57900338;44.03895004;695.8078341;69.59325004;31.90074931;5270.425426;0.276316723
27.34198828;16.57900338;44.03895004;695.8016494;69.53355392;31.91967319;5292.303494;0.276316723
27.34198828;16.57900338;44.03895004;695.7954647;69.48919725;31.93324723;5307.996569;0.276316723
27.34198828;16.57900338;44.03895004;695.78928;69.43370963;31.95106228;5328.592713;0.276316723
27.34198828;16.57900338;44.03895004;695.7830953;69.40962328;31.95934051;5338.163245;0.276316723
27.34198828;16.57900338;44.03895004;695.7769106;69.38203692;31.96605491;5345.925828;0.276316723
27.34198828;16.57900338;44.03895004;695.7707259;69.34504033;31.9760914;5357.529108;0.276316723
27.34198828;16.57900338;44.03895004;695.7645412;69.33045473;31.97999437;5362.041361;0.276316723
27.34198828;16.57900338;44.03895004;695.7583565;69.31413243;31.98177382;5364.098608;0.276316723
27.34198828;16.57900338;44.03895004;695.7521718;69.30102076;31.98238312;5364.803021;0.276316723
27.34198828;16.57900338;44.03895004;695.7459871;69.28602244;31.98269224;5365.160394;0.276316723
27.34198828;16.57900338;44.03895004;695.7398024;69.28096839;31.98164267;5363.946981;0.276316723
27.34198828;16.57900338;44.03895004;695.7336177;69.27371571;31.98050742;5362.634505;0.276316723
27.34198828;16.57900338;44.03895004;695.727433;69.26581729;31.97883404;5360.699898;0.276316723
27.34198828;16.57900338;44.03895004;695.7212483;69.26622156;31.97620893;5357.664989;0.276316723
27.34198828;16.57900338;44.03895004;695.7150636;69.26032647;31.97402818;5355.143799;0.276316723
27.34198828;16.57900338;44.03895004;695.7088789;69.26180784;31.97137151;5352.072395;0.276316723
27.34198828;16.57900338;44.03895004;695.7026942;69.2637704;31.9677877;5347.929126;0.276316723
27.34198828;16.57900338;44.03895004;695.6965095;69.26704416;31.96363715;5343.130629;0.276316723
27.34198828;16.57900338;44.03895004;695.6903248;69.26953131;31.95981521;5338.712054;0.276316723
27.34198828;16.57900338;44.03895004;695.6841401;69.27278471;31.95709036;5335.561825;0.276316723
27.34198828;16.57900338;44.03895004;695.6779554;69.29829408;31.95320115;5331.06548;0.276316723
27.34198828;16.57900338;44.03895004;695.6717707;69.34932883;31.93811674;5313.626259;0.276316723
27.34198828;16.57900338;44.03895004;695.665586;69.40892708;31.91805269;5290.430024;0.276316723
27.34198828;16.57900338;44.03895004;695.6594013;69.4675152;31.89739;5266.541697;0.276316723
27.34198828;16.57900338;44.03895004;695.6532166;69.52185745;31.87873675;5244.976505;0.276316723
27.34198828;16.57900338;44.03895004;695.6470319;69.57177851;31.86244178;5226.137744;0.276316723
27.34198828;16.57900338;44.03895004;695.6408472;69.6165553;31.84871967;5210.273478;0.276316723
27.34198828;16.57900338;44.03895004;695.6346625;69.65578421;31.8376069;5197.425906;0.276316723
27.34198828;16.57900338;44.03895004;695.6284778;69.68919067;31.82907716;5187.564601;0.276316723
27.34198828;16.57900338;44.03895004;695.6222931;69.71727292;31.82285347;5180.369329;0.276316723
27.34198828;16.57900338;44.03895004;695.6161084;69.73849458;31.81927122;5176.227855;0.276316723
27.34198828;16.57900338;44.03895004;695.6099237;69.75667592;31.81716633;5173.794374;0.276316723
27.36849898;16.57900338;44.03895004;695.603739;69.77205297;31.84616168;5176.666909;0.276316723
27.39500967;16.57900338;43.83933228;695.5975543;69.79537624;31.89191034;5198.908096;0.276316723
27.42152037;16.57900338;43.63971452;695.5913696;69.83622848;31.92759433;5209.513425;0.276316723
27.44803106;16.57900338;43.44009677;695.5851849;69.87971436;31.95961127;5215.879244;0.276316723
27.47454175;16.57900338;43.24047901;695.5790002;69.92781989;31.99110169;5221.636354;0.276316723
27.50105245;16.57900338;43.04086125;695.5728155;69.96310243;32.02493372;5230.100621;0.276316723
27.52756314;16.57900338;42.84124349;695.5666308;70.00196829;32.05741872;5237.007574;0.276316723
27.55407384;16.57900338;42.64162573;695.5604461;70.03984496;32.08882896;5242.671976;0.276316723
27.58058453;16.57900338;42.44200798;695.5542614;70.07406224;32.12093092;5249.136086;0.276316723
27.60709523;16.57900338;42.24239022;695.5480767;70.10483089;32.15373755;5256.414871;0.276316723
27.63360592;16.57900338;42.04277246;695.541892;70.13269013;32.18723374;5264.490877;0.276316723
27.66011662;16.57900338;41.8431547;695.5357073;70.15696874;32.22126664;5273.187357;0.276316723
27.68662731;16.57900338;41.64353694;695.5295226;70.17826546;32.25559454;5282.224904;0.276316723
27.71313801;16.57900338;41.44391919;695.5233379;70.15906975;32.2922732;5293.980178;0.276316723
27.7396487;16.57900338;41.24430143;695.5171532;70.15365542;32.34159962;5320.357658;0.276316723
27.7661594;16.57900338;41.04468367;695.5109685;70.15884341;32.37867254;5332.568728;0.276316723
27.79267009;16.57900338;40.84506591;695.5047838;70.16519121;32.41873464;5348.235641;0.276316723
27.81918079;16.57900338;40.64544815;695.4985991;70.1728666;32.45245691;5356.57301;0.276316723
27.84569148;16.57900338;40.44583039;695.4924144;70.18897864;32.48831751;5367.382522;0.276316723
27.87220218;16.57900338;40.24621264;695.4862297;70.20763813;32.52029317;5373.700609;0.276316723
27.89871287;16.57900338;40.04659488;695.480045;70.23063781;32.55176596;5379.43734;0.276316723
27.92522357;16.57900338;39.84697712;695.4738603;70.25154666;32.58385441;5385.885825;0.276316723
27.95173426;16.57900338;39.64735936;695.4676756;70.28022685;32.609438;5384.813997;0.276316723
27.97824495;16.57900338;39.4477416;695.4614909;70.31003108;32.63655827;5385.518746;0.276316723
28.00475565;16.57900338;39.24812385;695.4553062;70.34104183;32.66382845;5386.396787;0.276316723
28.03126634;16.57900338;39.04850609;695.4491215;70.37373989;32.69061238;5386.71268;0.276316723
28.05777704;16.57900338;38.84888833;695.4429368;70.40776909;32.71531483;5384.622142;0.276316723
28.08428773;16.57900338;38.64927057;695.4429368;70.44042026;32.74054927;5383.146659;0.276316723
28.11079843;16.57900338;38.44965281;695.4429368;70.45858339;32.77244672;5389.37433;0.276316723
28.13730912;16.57900338;38.25003505;695.4429368;70.48366735;32.80577818;5397.259889;0.276316723
28.16381982;16.57900338;38.0504173;695.4429368;70.52593295;32.83045091;5395.134995;0.276316723
28.19033051;16.57900338;37.85079954;695.4429368;70.57140074;32.85496655;5392.828498;0.276316723
28.21684121;16.57900338;37.65118178;695.4429368;70.64475783;32.86716165;5376.278094;0.276316723
28.2433519;16.57900338;37.45156402;695.4429368;70.70612705;32.88772404;5369.401218;0.276316723
28.2698626;16.57900338;37.25194626;695.4429368;70.78090979;32.9016901;5354.898242;0.276316723
28.29637329;16.57900338;37.05232851;695.4429368;70.85865098;32.91460707;5339.182419;0.276316723
28.32288399;16.57900338;36.85271075;695.4429368;70.93759768;32.92764605;5323.607636;0.276316723
28.34939468;16.57900338;36.65309299;695.4429368;71.01696629;32.941112;5308.526498;0.276316723
28.37590538;16.57900338;36.45347523;695.4429368;71.09606729;32.95525128;5294.223787;0.276316723
28.40241607;16.57900338;36.25385747;695.4429368;71.17435829;32.97021887;5280.878704;0.276316723
28.42892677;16.57900338;36.25385747;695.4429368;71.24745266;32.96613298;5245.505696;0.276316723
28.45543746;16.57900338;36.25385747;695.4429368;71.29807511;32.97457897;5224.620937;0.276316723
28.48194815;16.57900338;36.25385747;695.4429368;71.34157698;32.98816971;5209.684067;0.276316723
28.50845885;16.57900338;36.25385747;695.4429368;71.37976319;33.00533717;5198.882259;0.276316723
28.53496954;16.57900338;36.25385747;695.4429368;71.41365818;33.02516669;5191.158092;0.276316723
28.56148024;16.57900338;36.25385747;695.4429368;71.4440011;33.04704502;5185.802576;0.276316723
28.58799093;16.57900338;36.25385747;695.4429368;71.47134915;33.07053785;5182.313598;0.276316723
28.61450163;16.57900338;36.25385747;695.4429368;71.49902018;33.09400928;5178.799868;0.276316723
28.64101232;16.57900338;36.25385747;695.4429368;71.51170887;33.12163261;5180.086204;0.276316723
28.66752302;16.57900338;36.25385747;695.4429368;71.52465125;33.15192301;5184.455941;0.276316723
28.69403371;16.57900338;36.25385747;695.4429368;71.55234284;33.17895735;5185.06134;0.276316723
28.72054441;16.57900338;36.25385747;695.4429368;71.57404154;33.20442545;5183.85598;0.276316723
28.7470551;16.57900338;36.25385747;695.4429368;71.59189314;33.23218868;5185.304052;0.276316723
28.7735658;16.57900338;36.25385747;695.4429368;71.59386927;33.26286924;5190.124868;0.276316723
28.80007649;16.57900338;36.25385747;695.4429368;71.616304;33.29166357;5192.765008;0.276316723
28.82658719;16.57900338;36.25385747;695.4429368;71.63195057;33.31970274;5194.532088;0.276316723
28.85309788;16.57900338;36.25385747;695.4429368;71.6446922;33.34924782;5198.040176;0.276316723
28.87960858;16.57900338;36.25385747;695.4429368;71.65535672;33.37907972;5201.879843;0.276316723
28.90611927;16.57900338;36.25385747;695.4429368;71.6701872;33.40815823;5204.848521;0.276316723
28.93262997;16.57900338;36.25385747;695.4429368;71.68124024;33.43834207;5209.095076;0.276316723
28.95914066;16.57900338;36.25385747;695.4429368;71.69762272;33.46769147;5212.376931;0.276316723
28.98565135;16.57900338;36.25385747;695.4429368;71.71328099;33.49582187;5214.249498;0.276316723
29.01216205;16.57900338;36.25385747;695.4429368;71.72881511;33.5241221;5216.318385;0.276316723
29.03867274;16.57900338;36.25385747;695.4429368;71.74519721;33.55244013;5218.407861;0.276316723
29.06518344;16.57900338;36.25385747;695.4429368;71.76287835;33.58058781;5220.30039;0.276316723
29.09169413;16.57900338;36.25385747;695.4429368;71.78217051;33.60840658;5221.812673;0.276316723
29.11820483;16.57900338;36.25385747;695.4429368;71.80336789;33.63578006;5222.810146;0.276316723
29.14471552;16.57900338;36.25385747;695.4429368;71.82675373;33.66261581;5223.185949;0.276316723
29.17122622;16.57900338;36.25385747;695.4429368;71.85258948;33.68883801;5222.85241;0.276316723
29.19773691;16.57900338;36.25385747;695.4429368;71.88110181;33.714386;5221.739423;0.276316723
29.22424761;16.57900338;36.25385747;695.4429368;71.91246916;33.73921591;5219.796248;0.276316723
29.2507583;16.57900338;36.25385747;695.4429368;71.94681139;33.76330242;5216.993627;0.276316723
29.277269;16.57900338;36.25385747;695.4429368;71.98416365;33.78672328;5213.421446;0.276316723
29.30377969;16.57900338;36.25385747;695.4429368;72.02595845;33.80877246;5208.263453;0.276316723
29.33029039;16.57900338;36.25385747;695.4429368;72.06478637;33.83157604;5203.97761;0.276316723
29.35680108;16.57900338;36.25385747;695.4429368;72.0990619;33.85512587;5200.554533;0.276316723
29.38331178;16.57900338;36.25385747;695.4429368;72.1437196;33.87908835;5197.608509;0.276316723
29.40982247;16.57900338;36.25385747;695.4429368;72.1924733;33.90137882;5192.729476;0.276316723
29.43633317;16.57900338;36.25385747;695.4429368;72.24056023;33.92230477;5186.272895;0.276316723
29.46284386;16.57900338;36.25385747;695.4429368;72.29283974;33.94266807;5179.165845;0.276316723
29.48935455;16.57900338;36.25385747;695.4429368;72.34087139;33.96317816;5172.228501;0.276316723
29.51586525;16.57900338;36.25385747;695.4429368;72.3879844;33.98470416;5166.465641;0.276316723
29.54237594;16.57900338;36.25385747;695.4429368;72.4348638;34.00699606;5161.588257;0.276316723
29.56888664;16.57900338;36.25385747;695.4429368;72.47605333;34.03062511;5158.256757;0.276316723
29.59539733;16.57900338;36.25385747;695.4429368;72.52578834;34.05472685;5155.471745;0.276316723
29.62190803;16.57900338;36.25385747;695.4429368;72.57100522;34.07896214;5152.841127;0.276316723
29.64841872;16.57900338;36.25385747;695.4429368;72.61325585;34.10264212;5149.568517;0.276316723
29.67492942;16.57900338;36.25385747;695.4429368;72.66268876;34.12727601;5147.398713;0.276316723
29.70144011;16.57900338;36.25385747;695.4429368;72.70558226;34.15174196;5145.034771;0.276316723
29.72795081;16.57900338;36.25385747;695.4429368;72.75063958;34.17677468;5143.326069;0.276316723
29.7544615;16.57900338;36.25385747;695.4429368;72.79089735;34.20231077;5142.199322;0.276316723
29.7809722;16.57900338;36.25385747;695.4429368;72.8337889;34.22862313;5141.97002;0.276316723
29.80748289;16.57900338;36.25385747;695.4429368;72.87728924;34.2546959;5141.46374;0.276316723
29.83399359;16.57900338;36.25385747;695.4429368;72.91885353;34.28056188;5140.718372;0.276316723
29.86050428;16.57900338;36.25385747;695.4429368;72.96159891;34.30613646;5139.636125;0.276316723
29.88701498;16.57900338;36.25385747;695.4429368;73.00140121;34.33251542;5139.48382;0.276316723
29.91352567;16.57900338;36.25385747;695.4429368;73.03345166;34.36149903;5142.342782;0.276316723
29.94003637;16.57900338;36.25385747;695.4429368;73.06983872;34.39041854;5145.127638;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.10905405;34.4182914;5146.702454;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.14398472;34.41731506;5145.573692;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.16286942;34.41941216;5147.998172;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.18502846;34.42037473;5149.11101;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.20114488;34.42237112;5151.419057;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.20300645;34.42693484;5156.695215;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.23446852;34.42743854;5157.277542;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.23570522;34.43287138;5163.558496;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.24863459;34.43412733;5165.010517;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.25566029;34.43719939;5168.562151;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.26081378;34.44108936;5173.059375;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.26500008;34.4454283;5178.075666;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.26785873;34.45010004;5183.476705;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.28076566;34.45181943;5185.464507;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.28675688;34.45388813;5187.85615;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.2893628;34.45641742;5190.780287;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.2917933;34.46136699;5196.502529;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.29711611;34.46364406;5199.13508;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.3;34.46459859;5200.23862;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.3;34.46673293;5202.706151;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.3;34.46877294;5205.06462;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;74.07230876;34.17800558;4868.90581;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;74.33616671;34.12539638;4808.083833;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;74.15810319;34.23231038;4931.688092;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.99348377;34.31732754;5029.977203;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.65728718;34.4639534;5199.492711;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;72.82781131;34.7793683;5564.146763;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;72.72826079;34.77861889;5563.280369;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;72.8580396;34.70130567;5473.897845;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;72.95545192;34.64795244;5412.215679;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.03447573;34.60851829;5366.625498;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.1083163;34.57501691;5327.894247;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.15822509;34.55502703;5304.78376;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.20052021;34.53921872;5286.507636;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.25098033;34.52142293;5265.933752;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.2830741;34.50945391;5252.096266;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.29562064;34.5060605;5248.173108;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.3;34.50398821;5245.777316;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.3;34.50484416;5246.766889;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;73.3;34.50765214;5250.013222;0.276316723
29.96654706;16.57900338;36.25385747;695.4429368;74.16782979;34.18267376;4874.302739;0.276316723
29.96654706;16.48387944;36.25385747;695.4429368;74.42262895;34.16003644;4820.314808;0.274731324
29.96654706;16.38875556;36.25385747;695.4429368;74.2336391;34.30251035;4955.32336;0.273145926
29.96654706;16.29363162;36.25385747;695.4429368;74.10988077;34.398285;5035.381615;0.271560527
29.96654706;16.19850774;36.25385747;695.4429368;73.97563257;34.4908563;5110.550859;0.269975129
29.96654706;16.1033838;36.25385747;695.4429368;73.73948242;34.62297363;5228.899897;0.26838973
29.96654706;16.00825992;36.25385747;695.4429368;72.9313377;34.96471651;5579.503165;0.266804332
29.96654706;15.91313598;36.12880559;695.4429368;72.77684082;35.03499714;5624.337492;0.265218933
29.96654706;15.8180121;36.00375371;695.4429368;72.94236156;34.98556835;5536.194849;0.263633535
29.96654706;15.72288822;35.87870183;695.4429368;73.07973003;34.95667452;5471.22268;0.262048137
29.96654706;15.72288822;35.75364994;695.4429368;73.20087318;34.90718861;5416.965862;0.262048137
29.96654706;15.72288822;35.62859806;695.4429368;73.2686682;34.88666936;5394.468369;0.262048137
29.96654706;15.72288822;35.50354618;696.2534324;73.2843279;34.91350834;5423.894875;0.262048137
29.96654706;15.72288822;35.3784943;697.063928;73.84083534;34.71961736;5211.31098;0.262048137
29.96654706;15.72288822;35.25344241;697.8744236;74.6128423;34.48665202;4955.885586;0.262048137
29.96654706;15.72288822;35.12839053;698.6849192;74.51619645;34.60368066;5084.196889;0.262048137
29.96654706;15.72288822;35.00333865;699.4954148;74.44139432;34.69152567;5180.510987;0.262048137
29.96654706;15.72288822;34.87828677;700.3059104;74.40452336;34.75244437;5247.302823;0.262048137
29.96654706;15.72288822;34.75323488;701.116406;74.39665057;34.79582583;5294.866667;0.262048137
29.96654706;15.72288822;34.628183;701.9269016;74.39916959;34.8316696;5334.166107;0.262048137
29.96654706;15.72288822;34.50313112;702.7373972;74.41646518;34.85933643;5364.500287;0.262048137
29.96654706;15.72288822;34.37807923;703.5478929;74.44411647;34.88146044;5388.757257;0.262048137
29.96654706;15.72288822;34.25302735;704.3583885;74.48106497;34.89899751;5407.985062;0.262048137
29.96654706;15.72288822;34.12797547;705.1688841;74.52558029;34.91299908;5423.336522;0.262048137
29.96654706;15.72288822;34.00292359;705.9793797;74.57664659;34.92409143;5435.498271;0.262048137
29.96654706;15.72288822;33.8778717;706.7898753;74.63324562;34.93282905;5445.078286;0.262048137
29.96654706;15.72288822;33.75281982;707.6003709;74.69446951;34.93964747;5452.554064;0.262048137
29.96654706;15.72288822;33.62776794;708.4108665;74.75950204;34.94492295;5458.338148;0.262048137
29.96654706;15.72288822;33.50271606;709.2213621;74.82764009;34.94897868;5462.784889;0.262048137
29.96654706;15.72288822;33.37766417;710.0318577;74.89826627;34.95208738;5466.193294;0.262048137
29.96654706;15.72288822;33.25261229;710.8423533;74.97083226;34.95447976;5468.816321;0.262048137
29.96654706;15.72288822;33.12756041;711.6528489;75.04485126;34.95635139;5470.868402;0.262048137
29.96654706;15.72288822;33.00250853;712.4633445;75.11989056;34.95786836;5472.531618;0.262048137
29.96654706;15.72288822;32.87745664;713.2738401;75.19556643;34.9591714;5473.960288;0.262048137
29.96654706;15.72288822;32.75240476;714.0843357;75.27153811;34.96037983;5475.285214;0.262048137
29.96654706;15.72288822;32.62735288;714.8948314;75.3475027;34.96159482;5476.617349;0.262048137
29.96654706;15.72288822;32.502301;715.705327;75.42319058;34.96290233;5478.050912;0.262048137
29.96654706;15.72288822;32.37724911;716.5158226;75.49836152;34.96437554;5479.666146;0.262048137
29.96654706;15.72288822;32.25219723;717.3263182;75.5728013;34.96607701;5481.531658;0.262048137
29.96654706;15.72288822;32.12714535;718.1368138;75.64631841;34.9680607;5483.706596;0.262048137
29.96654706;15.72288822;32.00209347;718.9473094;75.71874088;34.97037378;5486.242682;0.262048137
29.96654706;15.72288822;31.87704158;719.757805;75.78991259;34.97305857;5489.186308;0.262048137
29.96654706;15.72288822;31.7519897;720.5683006;75.859689;34.97615456;5492.580776;0.262048137
29.96654706;15.72288822;31.62693782;721.3787962;75.92793205;34.97970068;5496.468777;0.262048137
29.96654706;15.72288822;31.50188594;722.1892918;75.99450439;34.98373768;5500.894985;0.262048137
29.96654706;15.72288822;31.37683405;722.9997874;76.0592636;34.98831035;5505.908506;0.262048137
29.96654706;15.72288822;31.37683405;723.810283;76.12894724;34.97390653;5490.116018;0.262048137
29.96654706;15.72288822;31.37683405;724.6207786;76.1705558;34.97206288;5488.094619;0.262048137
29.96654706;15.72288822;31.37683405;725.4312742;76.20307595;34.97483035;5491.1289;0.262048137
29.96654706;15.72288822;31.37683405;726.2417699;76.23034908;34.98011671;5496.924923;0.262048137
29.96654706;15.72288822;31.37683405;727.0522655;76.25287016;34.98741316;5504.924809;0.262048137
29.96654706;15.72288822;31.37683405;727.8627611;76.27083673;34.99646174;5514.845764;0.262048137
29.96654706;15.72288822;31.37683405;728.6732567;76.28414944;35.00720482;5526.624574;0.262048137
29.96654706;15.72288822;31.37683405;729.4837523;76.2924452;35.01974058;5540.368905;0.262048137
29.96654706;15.72288822;31.37683405;730.2942479;76.29640905;35.03369035;5555.663562;0.262048137
29.96654706;15.72288822;31.37683405;731.1047435;76.29788983;35.04812212;5571.486687;0.262048137
29.96654706;15.72288822;31.37683405;731.9152391;76.29724486;35.06291209;5587.702551;0.262048137
29.96654706;15.72288822;31.37683405;732.7257347;76.30801497;35.07112885;5596.71149;0.262048137
29.96654706;15.72288822;31.37683405;733.5362303;76.31889013;35.07995079;5606.383937;0.262048137
29.96654706;15.72288822;31.37683405;734.3467259;76.31708538;35.09380246;5621.571041;0.262048137
29.96654706;15.72288822;31.37683405;735.1572215;76.32660461;35.10349587;5632.198989;0.262048137
29.96654706;15.72288822;31.37683405;735.9677171;76.31501723;35.11909653;5649.3037;0.262048137
29.96654706;15.72288822;31.37683405;736.7782128;76.33625217;35.12264031;5653.18913;0.262048137
29.96654706;15.72288822;31.37683405;737.5887084;76.31317292;35.14244183;5674.89971;0.262048137
29.96654706;15.72288822;31.37683405;738.399204;76.34035508;35.1408608;5673.166248;0.262048137
29.96654706;15.72288822;31.37683405;739.2096996;76.31569906;35.16245388;5696.84111;0.262048137
29.96654706;15.72288822;31.37683405;740.0201952;76.34021045;35.16135808;5695.639656;0.262048137
29.96654706;15.72288822;31.37683405;740.8306908;76.33121141;35.17571146;5711.376841;0.262048137
29.96654706;15.72288822;31.37683405;741.6411864;76.33962853;35.18090315;5717.069063;0.262048137
29.96654706;15.72288822;31.37683405;742.451682;76.33733627;35.19136919;5728.544123;0.262048137
29.96654706;15.72288822;31.37683405;743.2621776;76.33752849;35.19975987;5737.743739;0.262048137
29.96654706;15.72288822;31.37683405;744.0726732;76.33586218;35.20911818;5748.004282;0.262048137
29.96654706;15.72288822;31.37683405;744.8831688;76.33409677;35.21808179;5757.83207;0.262048137
29.96654706;15.72288822;31.37683405;745.6936644;76.33181348;35.22709358;5767.712683;0.262048137
29.96654706;15.72288822;31.37683405;746.50416;76.32901485;35.23605082;5777.533481;0.262048137
29.96654706;15.72288822;31.37683405;747.3146556;76.32508605;35.245247;5787.616256;0.262048137
29.96654706;15.72288822;31.37683405;748.1251513;76.31837591;35.25548224;5798.83827;0.262048137
29.96654706;15.72288822;31.37683405;748.9356469;76.31517973;35.263611;5807.750722;0.262048137
29.96654706;15.72288822;31.37683405;749.7461425;76.30535115;35.27488304;5820.109498;0.262048137
29.96654706;15.72288822;31.37683405;750.5566381;76.29590288;35.28557437;5831.831568;0.262048137
29.96654706;15.72288822;31.37683405;751.3671337;76.28959775;35.29468372;5841.819149;0.262048137
29.96654706;15.72288822;31.37683405;752.1776293;76.28513955;35.30282544;5850.745799;0.262048137
29.96654706;15.72288822;31.37683405;752.9881249;76.28149867;35.31045555;5859.111531;0.262048137
29.96654706;15.72288822;31.37683405;753.7986205;76.27840295;35.31771198;5867.067545;0.262048137
29.96654706;15.72288822;31.37683405;754.6091161;76.27583254;35.32462219;5874.643967;0.262048137
29.96654706;15.72288822;31.37683405;755.4196117;76.27372828;35.33123068;5881.889577;0.262048137
29.96654706;15.72288822;31.37683405;756.2301073;76.27207489;35.33755902;5888.828033;0.262048137
29.96654706;15.72288822;31.37683405;757.0406029;76.27414872;35.34211318;5893.821257;0.262048137
29.96654706;15.72288822;31.37683405;757.8510985;76.27197874;35.34856838;5900.898791;0.262048137
29.96654706;15.72288822;31.37683405;758.6615941;76.27264062;35.35370602;5906.531754;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;76.27368217;35.35862604;5911.926106;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;76.26318377;35.34398565;5895.87425;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;76.25338384;35.32870828;5879.123996;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;76.20753984;35.32921621;5879.680896;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;76.17134839;35.32665412;5876.871794;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;76.13419632;35.32456974;5874.58646;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;76.09676882;35.32266202;5872.494822;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;76.05950985;35.32075547;5870.404462;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;76.02259099;35.31879131;5868.250935;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.98574458;35.31688541;5866.161287;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.94931044;35.3148146;5863.890828;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.8998966;35.31772797;5867.085075;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.85108126;35.32471989;5874.75109;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.83906202;35.31180397;5860.589949;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.80218517;35.30969366;5858.276186;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.77099742;35.30799806;5856.417111;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.73550264;35.30669445;5854.987825;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.66730004;35.3207243;5870.370284;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.67088685;35.30191055;5849.74271;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.64019384;35.30036039;5848.043102;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.58494654;35.30901449;5857.531543;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.57629805;35.29728429;5844.670436;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.53447591;35.30064326;5848.353241;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.53266395;35.2861478;5832.460287;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.49093888;35.28961739;5836.264375;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.51160031;35.26757339;5812.09512;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.50631257;35.25705646;5800.564266;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.46706187;35.25740855;5800.950304;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.46582383;35.24689241;5789.420308;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.42937922;35.2475098;5790.097212;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.40768267;35.24615678;5788.613752;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.3806127;35.24477722;5787.101192;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.37815217;35.23544207;5776.866045;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.353568;35.23183614;5772.912464;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.33321628;35.22964244;5770.507278;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.31108893;35.22847569;5769.228043;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.2909687;35.22696593;5767.572728;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.27433397;35.22406837;5764.39581;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.25906567;35.2206285;5760.624308;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.24547261;35.21672145;5756.340579;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.23319603;35.21253313;5751.748468;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.22202478;35.20821164;5747.010345;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.21154046;35.20397423;5742.364406;0.262048137
29.96654706;15.72288822;31.37683405;759.4720898;75.20125982;35.20003992;5738.05079;0.262048137
29.93514457;15.72288822;31.37683405;759.4720898;75.18151747;35.16356706;5732.491588;0.262048137
29.90374209;15.72288822;31.37683405;759.4720898;75.15347355;35.12897968;5728.999634;0.262048137
29.8723396;15.72288822;31.37683405;759.4720898;75.12940937;35.09398142;5725.057197;0.262048137
29.84093711;15.72288822;33.13640241;759.4720898;74.89081476;34.91700831;5565.452207;0.262048137
29.80953462;15.72288822;34.89597077;759.4720898;74.47625113;34.83649507;5511.606712;0.262048137
29.77813214;15.72288822;36.65553913;759.4720898;73.83444247;34.87767014;5591.181421;0.262048137
29.74672965;15.72288822;38.41510748;759.4720898;72.50508128;35.20679832;5986.470641;0.262048137
29.71532716;15.72288822;40.17467584;759.4720898;72.21820532;35.08291637;5885.075296;0.262048137
29.68392467;15.72288822;41.9342442;759.4720898;71.97972394;34.98331883;5810.305603;0.262048137
29.65252219;15.72288822;43.69381256;759.4720898;71.7084653;34.92774052;5783.798994;0.262048137
29.6211197;15.72288822;45.45338091;759.4720898;71.46595819;34.86590461;5750.431499;0.262048137
29.58971721;15.72288822;47.21294927;759.4720898;71.16450477;34.86022983;5778.639606;0.262048137
29.55831472;15.72288822;48.97251763;759.4720898;70.94663452;34.79660006;5743.305312;0.262048137
29.52691224;15.72288822;50.73208599;759.4720898;70.66493208;34.77705417;5756.304991;0.262048137
29.49550975;15.72288822;52.49165434;759.4720898;70.44087575;34.71564886;5723.409621;0.262048137
29.46410726;15.72288822;54.2512227;759.4720898;70.22630129;34.65218634;5688.258701;0.262048137
29.43270478;15.72288822;56.01079106;759.4720898;70.05863291;34.56150552;5623.265371;0.262048137
29.40130229;15.72288822;57.77035942;759.4720898;69.94256107;34.43960145;5524.03858;0.262048137
29.3698998;15.72288822;59.52992777;759.4720898;69.85547088;34.29599869;5401.021155;0.262048137
29.33849731;15.72288822;61.28949613;759.4720898;69.73618181;34.16007836;5286.426814;0.262048137
29.30709483;15.72288822;63.04906449;759.4720898;69.60715002;34.02668927;5174.607738;0.262048137
29.27569234;15.72288822;64.80863285;759.4720898;69.4710678;33.91622834;5087.927314;0.262048137
29.24428985;15.72288822;66.56820121;759.4720898;69.30517076;33.82747634;5025.048769;0.262048137
29.21288736;15.72288822;68.32776956;759.4720898;69.07971782;33.77555922;5002.556343;0.262048137
29.18148488;15.72288822;70.08733792;759.4720898;68.85313457;33.7226705;4978.998622;0.262048137
29.15008239;15.72288822;71.84690628;759.4720898;68.61642392;33.6800821;4966.734289;0.262048137
29.1186799;15.72288822;73.60647464;759.4720898;68.38661873;33.63834677;4955.405269;0.262048137
29.08727741;15.72288822;75.36604299;759.4720898;68.15673047;33.60182439;4949.791767;0.262048137
29.05587493;15.72288822;77.12561135;759.4720898;67.9341805;33.56633174;4945.307268;0.262048137
29.02447244;15.72288822;78.88517971;759.4720898;67.71782016;33.53261756;4942.772713;0.262048137
28.99306995;15.72288822;80.64474807;759.4720898;67.50917217;33.4998012;4941.222526;0.262048137
28.96166747;15.72288822;82.40431642;759.4720898;67.30853149;33.46771711;4940.475205;0.262048137
28.93026498;15.72288822;84.16388478;759.4720898;67.11619029;33.43619306;4940.341931;0.262048137
28.89886249;15.72288822;85.92345314;759.4720898;66.93229839;33.40514172;4940.726929;0.262048137
28.86746;15.72288822;87.6830215;759.4720898;66.75694776;33.3745096;4941.571573;0.262048137
28.83605752;15.72288822;89.44258985;759.4720898;66.59019992;33.34425859;4942.834054;0.262048137
28.80465503;15.72288822;91.20215821;759.4720898;66.43210087;33.31435402;4944.476385;0.262048137
28.77325254;15.72288822;92.96172657;759.4720898;66.28268676;33.28475858;4946.457656;0.262048137
28.74185005;15.72288822;94.72129493;759.4720898;66.14198461;33.25542943;4948.730879;0.262048137
28.71044757;15.72288822;96.48086328;759.4720898;66.01001091;33.22631699;4951.241703;0.262048137
28.67904508;15.72288822;98.24043164;759.4720898;65.88676963;33.19736443;4953.927829;0.262048137
28.64764259;15.72288822;100;759.4720898;65.77224117;33.16842195;4956.625006;0.262048137
28.6162401;15.72288822;100;759.4720898;65.73127444;33.24157016;5071.255383;0.262048137
28.58483762;15.72288822;100;759.4720898;65.79026559;33.22433629;5086.789978;0.262048137
28.55343513;15.72288822;100;759.4720898;65.87058522;33.19880303;5093.225061;0.262048137
28.52203264;15.72288822;100;759.4720898;65.95122891;33.17475448;5101.28798;0.262048137
28.49063016;15.72288822;100;759.4720898;66.03039365;33.15074543;5109.39421;0.262048137
28.45922767;15.72288822;100;759.4720898;66.12401521;33.11956761;5109.640537;0.262048137
28.42782518;15.72288822;100;759.4720898;66.21880549;33.08879212;5110.327992;0.262048137
28.39642269;15.72288822;100;759.4720898;66.3124948;33.06152377;5114.860699;0.262048137
28.36502021;15.72288822;100;759.4720898;66.4165046;33.03854839;5124.100248;0.262048137
28.33361772;15.72288822;100;759.4720898;66.51166427;33.01437792;5132.029512;0.262048137
28.30221523;15.72288822;100;759.4720898;66.60689923;32.99241646;5142.380739;0.262048137
28.27081274;15.72288822;100;759.4720898;66.70401786;32.97004212;5152.279286;0.262048137
28.23941026;15.72288822;100;759.4720898;66.80111766;32.94955768;5164.249927;0.262048137
28.20800777;15.72288822;100;759.4720898;66.89967677;32.92804688;5175.095273;0.262048137
28.17660528;15.72288822;100;759.4720898;66.99278081;32.91128999;5191.152843;0.262048137
28.14520279;15.72288822;100;759.4720898;67.0699218;32.89933187;5212.471838;0.262048137
28.11380031;15.72288822;100;759.4720898;67.18560919;32.87713324;5222.563028;0.262048137
28.08239782;15.72288822;100;759.4720898;67.28623879;32.85555834;5233.338087;0.262048137
28.05099533;15.72288822;100;759.4720898;67.38455627;32.83539506;5245.660864;0.262048137
28.01959285;15.72288822;100;758.9369253;67.47574723;32.79767134;5238.7302;0.262048137
27.98819036;15.72288822;100;758.4017609;67.54653655;32.77427225;5247.505203;0.262048137
27.95678787;15.72288822;100;757.8665965;67.61416626;32.74803865;5253.172419;0.262048137
27.92538538;15.72288822;100;757.331432;67.67597662;32.72211952;5259.184427;0.262048137
27.8939829;15.72288822;100;756.7962676;67.73759092;32.69239549;5261.024693;0.262048137
27.86258041;15.72288822;100;756.2611032;67.79202652;32.66425018;5264.595893;0.262048137
27.83117792;15.72288822;100;755.7259388;67.81492532;32.65793029;5292.096691;0.262048137
27.79977543;15.72288822;100;755.1907743;67.85713105;32.63392778;5300.210107;0.262048137
27.76837295;15.72288822;100;754.6556099;67.89949078;32.60517696;5303.117407;0.262048137
27.73697046;15.72288822;100;754.1204455;67.9375754;32.5763383;5305.928412;0.262048137
27.70556797;15.72288822;100;753.585281;67.97151793;32.5474002;5308.630396;0.262048137
27.67416549;15.72288822;100;753.0501166;68.00161855;32.51813421;5310.972859;0.262048137
27.642763;15.72288822;100;752.5149522;68.02813684;32.48833281;5312.728309;0.262048137
27.61136051;15.72288822;100;751.9797878;68.05128046;32.45782956;5313.714245;0.262048137
27.57995802;15.72288822;100;751.4446233;68.07109175;32.4265958;5313.89925;0.262048137
27.54855554;15.72288822;100;750.9094589;68.08690236;32.39519814;5313.904529;0.262048137
27.51715305;15.72288822;100;750.3742945;68.08064932;32.37883111;5330.38955;0.262048137
27.48575056;15.72288822;100;749.8391301;68.08325708;32.35278443;5336.26171;0.262048137
27.45434807;15.72288822;100;749.3039656;68.08694793;32.32219337;5337.151373;0.262048137
27.42294559;15.72288822;100;748.7688012;68.08882279;32.28984845;5336.118065;0.262048137
27.3915431;15.72288822;100;748.2336368;68.08804521;32.25659909;5334.09314;0.262048137
27.36014061;15.72288822;100;747.6984723;68.08287859;32.22401904;5332.802058;0.262048137
27.32873812;15.72288822;100;747.1633079;68.07622671;32.18986877;5329.789369;0.262048137
27.29733564;15.72288822;100;746.6281435;68.06782149;32.15441685;5325.349521;0.262048137
27.26593315;15.72288822;100;746.0929791;68.05794373;32.11792812;5319.772921;0.262048137
27.23453066;15.72288822;100;745.5578146;68.02574044;32.09786633;5332.206968;0.262048137
27.20312818;15.72288822;100;745.0226502;68.00411896;32.06739615;5333.229149;0.262048137
27.17172569;15.72288822;100;744.4874858;67.98543509;32.03199738;5328.847589;0.262048137
27.1403232;15.72288822;100;743.9523213;67.96676529;31.99445013;5322.110418;0.262048137
27.10892071;15.72288822;100;743.4171569;67.94817136;31.9551239;5313.422758;0.262048137
27.07751823;15.72288822;100;742.8819925;67.92643944;31.91758865;5306.698729;0.262048137
27.04611574;15.72288822;100;742.3468281;67.90224258;31.88127541;5301.314542;0.262048137
27.01471325;15.72288822;100;741.8116636;67.87622895;31.84484198;5295.798563;0.262048137
26.98331076;15.72288822;100;741.2764992;67.84751471;31.80899779;5290.928648;0.262048137
26.95190828;15.72288822;100;740.7413348;67.79415276;31.79161598;5306.301044;0.262048137
26.92050579;15.72288822;100;740.2061703;67.75502531;31.76122216;5307.406952;0.262048137
26.8891033;15.72288822;100;739.6710059;67.72077663;31.72509564;5302.227486;0.262048137
26.85770081;15.72288822;100;739.1358415;67.68628907;31.6877656;5295.728463;0.262048137
26.85770081;15.72288822;100;738.6006771;67.64914672;31.68912292;5297.216647;0.262048137
26.85770081;15.72288822;100;738.0655126;67.61951478;31.68555286;5293.3024;0.262048137
26.85770081;15.72288822;100;737.5303482;67.5933803;31.67906224;5286.186019;0.262048137
26.85770081;15.72288822;100;736.9951838;67.56964268;31.67004405;5276.298384;0.262048137
26.85770081;15.72288822;100;736.4600194;67.54711398;31.65955298;5264.79588;0.262048137
26.85770081;15.72288822;100;735.9248549;67.52519098;31.64806379;5252.199022;0.262048137
26.85770081;15.72288822;100;735.3896905;67.50364709;31.6357073;5238.65125;0.262048137
26.85770081;15.72288822;100;734.8545261;67.4680442;31.63283285;5235.49968;0.262048137
26.85770081;15.72288822;100;734.3193616;67.43026605;31.635403;5238.317614;0.262048137
26.85770081;15.72288822;100;733.7841972;67.40104477;31.62859852;5230.857121;0.262048137
26.85770081;15.72288822;100;733.2490328;67.38210622;31.6121185;5212.788267;0.262048137
26.85770081;15.87536922;100;732.7138684;67.36577896;31.54381416;5187.726228;0.264589487
26.85770081;16.02785028;100;732.1787039;67.34930964;31.4761713;5161.95097;0.267130838
26.85770081;16.18033128;100;731.6435395;67.33212619;31.41025215;5136.682081;0.269672188
26.85770081;16.33281234;100;731.1083751;67.29874543;31.35702714;5124.469244;0.272213539
26.85770081;16.48529334;100;730.5732106;67.27610147;31.29770004;5104.109694;0.274754889
26.85770081;16.6377744;100;730.0380462;67.24924286;31.24159778;5086.230005;0.27729624
26.85770081;16.7902554;100;729.5028818;67.22818978;31.18358406;5064.919201;0.27983759
26.85770081;16.94273646;100;728.9677174;67.21015477;31.12393733;5040.445353;0.282378941
26.85770081;17.09521746;100;728.4325529;67.17624493;31.07687341;5029.703071;0.284920291
26.85770081;17.09521746;100;727.8973885;67.15948198;31.06007885;5009.682161;0.284920291
26.85770081;17.09521746;100;727.3622241;67.12099629;31.05985189;5009.411612;0.284920291
26.85770081;17.09521746;100;726.8270596;67.10151963;31.0471164;4994.229541;0.284920291
26.85770081;17.09521746;100;726.2918952;67.07804964;31.03693309;4982.089961;0.284920291
26.85770081;17.09521746;100;725.7567308;67.0538285;31.02774857;4971.141034;0.284920291
26.85770081;17.09521746;100;725.2215664;67.02916245;31.01913742;4960.875628;0.284920291
26.85770081;17.09521746;100;724.6864019;67.00628873;31.00934735;4949.204816;0.284920291
26.85770081;17.09521746;100;724.1512375;66.96607984;31.01176245;4952.083877;0.284920291
26.85770081;17.09521746;100;723.6160731;66.95643851;30.99385733;4930.739057;0.284920291
26.85770081;17.09521746;100;723.0809087;66.91649078;30.9967856;4934.229868;0.284920291
26.85770081;17.09521746;100;722.5457442;66.90830303;30.9782474;4912.130369;0.284920291
26.85770081;17.09521746;100;722.0105798;66.88433838;30.97068268;4903.112414;0.284920291
26.85770081;17.09521746;100;721.4754154;66.85977863;30.96370715;4894.796832;0.284920291
26.85770081;17.09521746;100;720.9402509;66.83499249;30.95711038;4886.932782;0.284920291
