Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
26.85770081;17.09521746;99.86225008;720.4050865;66.79945056;30.9701516;4902.479303;0.284920291
26.85770081;17.09521746;99.72450016;719.8699221;66.77285875;30.97658404;4910.147457;0.284920291
26.85770081;17.09521746;99.58675025;719.3347577;66.7505387;30.97881448;4912.806387;0.284920291
26.85770081;17.09521746;99.44900033;718.7995932;66.73281592;30.97775446;4911.542725;0.284920291
26.85770081;17.09521746;99.31125041;718.2644288;66.71964396;30.97363575;4906.63278;0.284920291
26.85770081;17.09521746;99.17350049;717.7292644;66.70966125;30.96726141;4899.033897;0.284920291
26.85770081;17.09521746;99.03575057;717.1940999;66.70079622;30.96017983;4890.591892;0.284920291
26.85770081;17.09521746;98.89800066;717.1940999;66.65264303;30.99931431;4937.24436;0.284920291
26.85770081;17.09521746;98.76025074;717.1940999;66.70506485;30.96871634;4900.768328;0.284920291
26.85770081;17.09521746;98.62250082;717.1940999;66.66388696;31.0037062;4942.479964;0.284920291
26.85770081;17.09521746;98.4847509;717.1940999;66.70764835;30.98208922;4916.710226;0.284920291
26.85770081;17.09521746;98.34700098;717.1940999;66.7812646;30.93038372;4855.071754;0.284920291
26.85770081;17.09521746;98.20925107;717.1940999;66.74387089;30.96068829;4891.19803;0.284920291
26.85770081;17.09521746;98.07150115;717.1940999;66.7911937;30.93045602;4855.157944;0.284920291
26.85770081;17.09521746;97.93375123;717.1940999;66.75521451;30.96357181;4894.635501;0.284920291
26.85770081;17.09521746;97.79600131;717.1940999;66.81529386;30.92724831;4851.334017;0.284920291
26.85770081;17.09521746;97.65825139;717.1940999;66.77860148;30.95990324;4890.262168;0.284920291
26.85770081;17.09521746;97.52050148;717.1940999;66.82776723;30.92943637;4853.942413;0.284920291
26.85770081;17.09521746;97.38275156;717.1940999;66.79185328;30.96288799;4893.820309;0.284920291
26.85770081;17.09521746;97.24500164;717.1940999;66.85193244;30.92675796;4850.74947;0.284920291
26.85770081;17.09521746;97.10725172;717.1940999;66.81241214;30.96148501;4892.147809;0.284920291
26.85770081;17.09521746;96.9695018;717.1940999;66.85403217;30.93662162;4862.507995;0.284920291
26.85770081;17.09521746;96.83175189;717.1940999;66.80987522;30.97558105;4908.951788;0.284920291
26.85770081;17.09521746;96.69400197;717.1940999;66.85286502;30.95265257;4881.618598;0.284920291
26.85770081;17.09521746;96.55625205;717.1940999;66.81532799;30.99114991;4927.511527;0.284920291
26.85770081;17.09521746;96.41850213;717.1940999;66.90128796;30.94320405;4870.354957;0.284920291
26.85770081;17.09521746;96.28075221;717.1940999;66.84198417;30.98281805;4917.579062;0.284920291
26.85770081;17.09521746;96.1430023;717.1940999;66.89041259;30.95332613;4882.421554;0.284920291
26.85770081;17.09521746;96.00525238;717.1940999;66.84129946;30.99762607;4935.231806;0.284920291
26.85770081;17.09521746;95.86750246;717.1940999;66.8853572;30.97665495;4910.231994;0.284920291
26.85770081;17.09521746;95.72975254;717.1940999;66.82018547;31.02456125;4967.3414;0.284920291
26.85770081;17.09521746;95.59200262;717.1940999;66.75429061;31.08328683;5037.348548;0.284920291
26.85770081;17.09521746;95.45425271;717.1940999;66.77367339;31.08169163;5035.446898;0.284920291
26.85770081;17.09521746;95.31650279;717.1940999;66.79084188;31.07770624;5030.69589;0.284920291
26.85770081;17.09521746;95.17875287;717.1940999;66.80177672;31.07444822;5026.811986;0.284920291
26.85770081;17.09521746;95.04100295;717.1940999;66.81203135;31.07286124;5024.920141;0.284920291
26.85770081;17.09521746;94.90325303;717.1940999;66.82338671;31.07107442;5022.790056;0.284920291
26.85770081;17.09521746;94.76550312;717.1940999;66.83486495;31.06933626;5020.71798;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.84610714;31.06779614;5018.881998;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.86902708;31.04626556;4993.215255;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.86731936;31.04367111;4990.122396;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.86235165;31.04413039;4990.669901;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.85935946;31.04313786;4989.4867;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.85112518;31.04604276;4992.949651;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.85229399;31.04169623;4987.768127;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.83171277;31.05373857;5002.123876;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.8443487;31.04063864;4986.507368;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.81373483;31.0617853;5011.716439;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.83398025;31.04203576;4988.172886;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.82776159;31.04214806;4988.306757;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.82604184;31.03952047;4985.174392;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.81444138;31.04444018;4991.039207;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.82006357;31.03623613;4981.259111;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.78583701;31.05988124;5009.446598;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.808125;31.03841469;4983.856178;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.80445905;31.03629609;4981.33058;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.79756753;31.03734441;4982.580299;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.79715302;31.03358666;4978.100651;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.78060816;31.04196092;4988.083661;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.79044831;31.03038457;4974.283426;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.74555884;31.06207342;5012.05991;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.77508488;31.03562294;4980.528114;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.77992049;31.02651151;4969.666326;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.74190345;31.05049945;4998.262497;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.76507328;31.02942175;4973.135644;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.75783058;31.0303884;4974.287986;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.75998748;31.02458062;4967.364493;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.73221513;31.04120993;4987.188402;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.75057237;31.02356045;4966.148345;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.71850975;31.04317257;4989.528081;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.74041471;31.02302623;4965.511497;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.72099268;31.03318128;4977.617402;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.73379432;31.02007347;4961.991491;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.68904093;31.05033789;4998.069903;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.71977919;31.0229872;4965.464975;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.72218146;31.01625683;4957.441651;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.69103327;31.03526109;4980.096758;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.71214744;31.01588025;4956.992733;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.6831553;31.03320826;4977.649566;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.70393249;31.01406863;4954.833082;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.67025119;31.03486733;4979.627346;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.69446129;31.01337239;4954.003089;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.67294566;31.02515808;4968.052887;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.68940111;31.00971621;4949.644538;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.64663273;31.03653517;4981.615594;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.67585719;31.011833;4952.167972;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.66814414;31.01345041;4954.096098;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.67128896;31.00772814;4947.274547;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.63070419;31.03332213;4977.78531;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.66031756;31.00830134;4947.957855;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.64989182;31.01193991;4952.295428;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.65899537;31.00203448;4940.487102;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.62078981;31.02546539;4968.419233;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.64675611;31.00336647;4942.074968;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.62061619;31.01866458;4960.311944;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.64176542;31.00019819;4938.298046;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.60638629;31.02154466;4963.745312;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.63194206;30.99980881;4937.833857;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.59911247;31.02001034;4961.916241;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.62333157;30.99947619;4937.437344;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.59097697;31.01887379;4960.561343;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.61600386;30.99786133;4935.512252;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.5849206;31.01634338;4957.544826;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.6101381;30.9952685;4932.421324;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.58002466;31.012947;4953.495986;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.60497658;30.99221916;4928.786193;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.575709;31.00916255;4948.984515;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.6000891;30.98903683;4924.992513;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.57168572;31.00522459;4944.290042;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.59521927;30.98590639;4921.26069;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.56782595;31.00123665;4939.535999;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.59354728;30.9802149;4914.475831;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.57804832;30.9872304;4922.839051;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.57215317;30.98880421;4924.71521;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.5673458;30.98919054;4925.175748;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.56488022;30.98778398;4923.498979;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.55713496;30.99010688;4926.268126;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.56246155;30.9834573;4918.341124;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.54008396;30.99553606;4932.74029;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.56321464;30.97669426;4910.278858;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.54079288;30.98826132;4924.068021;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.5565197;30.9751097;4908.389888;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.53468484;30.98645353;4921.912943;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.54970773;30.97383596;4906.871462;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.52879987;30.98454737;4919.640597;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.54256508;30.97283829;4905.682126;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.52266154;30.98289152;4917.666653;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.53567673;30.97171943;4904.34833;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.51676818;30.98110714;4915.539474;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.52861736;30.97076419;4903.209577;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.5107582;30.97946675;4913.583955;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.52175969;30.96971617;4901.960231;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.50493007;30.97773614;4911.520889;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.51471956;30.96883215;4900.906382;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.49900257;30.97612748;4909.603199;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.50785224;30.9678663;4899.754984;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.49322581;30.97444288;4907.594972;0.284920291
26.85770081;17.09521746;94.6277532;717.1940999;66.50077654;30.96707617;4898.813067;0.284920291
26.85770081;17.09521746;94.50914715;717.1940999;66.48666644;30.98202609;4916.634958;0.284920291
26.85770081;17.09521746;94.39054111;717.1940999;66.50775012;30.97308308;4905.973945;0.284920291
26.85770081;17.09521746;94.27193507;717.1940999;66.50330276;30.98148136;4915.985593;0.284920291
26.85770081;17.09521746;94.15332902;717.1940999;66.52450618;30.97199388;4904.6755;0.284920291
26.85770081;17.09521746;94.03472298;717.1940999;66.52066647;30.97993681;4914.144314;0.284920291
26.85770081;17.09521746;93.91611693;717.1940999;66.54187385;30.97057569;4902.984868;0.284920291
26.85770081;17.09521746;93.79751089;717.1940999;66.53745029;30.97896671;4912.987853;0.284920291
26.85770081;17.09521746;93.67890485;717.1940999;66.5590136;30.96945204;4901.645361;0.284920291
26.85770081;17.09521746;93.5602988;717.1940999;66.55379812;30.97839518;4912.306537;0.284920291
26.85770081;17.09521746;93.44169276;717.1940999;66.57367178;30.97037596;4902.746771;0.284920291
26.85770081;17.09521746;93.32308671;717.1940999;66.57176418;30.97666954;4910.24939;0.284920291
26.85770081;17.09521746;93.20448067;717.1940999;66.59053827;30.96947707;4901.675196;0.284920291
26.85770081;17.09521746;93.08587463;717.1940999;66.58947965;30.97514104;4908.42725;0.284920291
26.85770081;17.09521746;92.96726858;717.1940999;66.60702696;30.96882875;4900.902334;0.284920291
26.85770081;17.09521746;92.84866254;717.1940999;66.60690557;30.97379709;4906.825114;0.284920291
26.85770081;17.09521746;92.73005649;717.1940999;66.62317007;30.96837495;4900.361355;0.284920291
26.85770081;17.09521746;92.61145045;717.1940999;66.62406773;30.97259025;4905.386444;0.284920291
26.85770081;17.09521746;92.49284441;717.1940999;66.6390004;30.96806813;4899.995593;0.284920291
26.85770081;17.09521746;92.37423836;717.1940999;66.64098898;30.97148264;4904.066046;0.284920291
26.85770081;17.09521746;92.25563232;717.1940999;66.65454205;30.9678734;4899.763446;0.284920291
26.85770081;17.09521746;92.13702627;717.1940999;66.65768557;30.97044668;4902.83108;0.284920291
26.85770081;17.09521746;92.01842023;717.1940999;66.6698134;30.9677652;4899.634467;0.284920291
26.85770081;17.09521746;91.89981419;717.1940999;66.67416999;30.96946242;4901.657731;0.284920291
26.85770081;17.09521746;91.78120814;717.1940999;66.68483254;30.96772305;4899.584215;0.284920291
26.85770081;17.09521746;91.6626021;717.1940999;66.69045445;30.96851448;4900.527688;0.284920291
26.85770081;17.09521746;91.54399605;717.1940999;66.69962267;30.96772725;4899.589224;0.284920291
26.85770081;17.09521746;91.42539001;717.1940999;66.70655352;30.96758962;4899.425155;0.284920291
26.85770081;17.09521746;91.30678397;717.1940999;66.71421784;30.96775463;4899.621867;0.284920291
26.85770081;17.09521746;91.18817792;717.1940999;66.72248644;30.96667447;4898.334201;0.284920291
26.85770081;17.09521746;91.06957188;717.1940999;66.72866973;30.96777359;4899.644464;0.284920291
26.85770081;17.09521746;90.95096583;717.1940999;66.73513835;30.96821175;4900.166797;0.284920291
26.85770081;17.09521746;90.83235979;717.1940999;66.74312051;30.96768887;4899.543465;0.284920291
26.85770081;17.09521746;90.71375375;717.1940999;66.75118993;30.96695613;4898.66997;0.284920291
26.85770081;17.09521746;90.5951477;717.1940999;66.7594111;30.96610031;4897.64974;0.284920291
26.85770081;17.09521746;90.47654166;717.1940999;66.76763277;30.9652165;4896.596142;0.284920291
26.85770081;17.09521746;90.35793561;717.1940999;66.775826;30.96433347;4895.543476;0.284920291
26.85770081;17.09521746;90.23932957;717.1940999;66.78396887;30.96346626;4894.509666;0.284920291
26.85770081;17.09521746;90.12072353;717.1940999;66.79205477;30.96262009;4893.500948;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.80008225;30.96179643;4892.519061;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.80734508;30.95260345;4881.560046;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.80697396;30.94872669;4876.938532;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.80437042;30.94674087;4874.571221;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.80079745;30.94544344;4873.024547;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.79690688;30.94432422;4871.690324;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.79310097;30.94310853;4870.241093;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.78993201;30.94142612;4868.235473;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.78176431;30.94157985;4868.418735;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.77314531;30.94347791;4870.681433;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.7709952;30.94220653;4869.165806;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.7679646;30.94039974;4867.01192;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.76553528;30.93859448;4864.859866;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.76217509;30.93604079;4861.815594;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.75730838;30.93512421;4860.722927;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.75033232;30.9358962;4861.643224;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.74701078;30.93484494;4860.390009;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.74335534;30.93321554;4858.447596;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.73855413;30.93242171;4857.501255;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.73371908;30.93191854;4856.901423;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.72930635;30.93148508;4856.384702;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.72392804;30.93072197;4855.474991;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.71978605;30.92997797;4854.588057;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.71520578;30.92946005;4853.970647;0.284920291
26.85770081;17.09521746;90.00211748;717.1940999;66.71093999;30.9287509;4853.125266;0.284920291
26.85770081;17.09521746;90.00211748;718.2422759;66.72278692;30.94916575;4877.461941;0.284920291
26.85770081;17.09521746;90.00211748;719.2904518;66.75235508;30.96008313;4890.476622;0.284920291
26.85770081;17.09521746;90.00211748;720.3386278;66.78537852;30.96933883;4901.510405;0.284920291
26.85770081;17.09521746;90.00211748;721.3868037;66.81941412;30.97840549;4912.318818;0.284920291
26.85770081;17.09521746;90.00211748;722.4349797;66.85206811;30.98847283;4924.32017;0.284920291
26.85770081;17.09521746;90.00211748;723.4831556;66.88505787;30.99849972;4936.273286;0.284920291
26.85770081;17.09521746;90.00211748;724.5313316;66.92017283;31.00760585;4947.128767;0.284920291
26.85770081;17.09521746;90.00211748;725.5795075;66.95242239;31.01833245;4959.916013;0.284920291
26.85031974;17.09521746;90.00211748;726.6276835;66.98266158;31.02148166;4972.469228;0.284920291
26.84293866;17.09521746;90.00211748;727.6758594;67.01123248;31.02514836;4985.63936;0.284920291
26.83555758;17.09521746;90.00211748;728.7240354;67.0389517;31.02900675;4999.037997;0.284920291
26.82817651;17.09521746;90.00211748;729.7722113;67.06598375;31.03304966;5012.656608;0.284920291
26.82079543;17.09521746;90.00211748;730.8203873;67.09238945;31.03728127;5026.500164;0.284920291
26.81341435;17.09521746;90.00211748;731.8685632;67.11820833;31.04169252;5040.557876;0.284920291
26.80603327;17.09521746;90.00211748;732.9167392;67.14347374;31.04626626;5054.809303;0.284920291
26.7986522;17.09521746;90.00211748;733.9649151;67.16821481;31.05098294;5069.231101;0.284920291
26.79127112;17.09521746;90.00211748;735.0130911;67.19245605;31.05582377;5083.800926;0.284920291
26.78389004;17.09521746;90.00211748;736.061267;67.21621726;31.06077231;5098.499143;0.284920291
26.77650896;17.09521746;90.00211748;737.109443;67.23951381;31.06581479;5113.309353;0.284920291
26.76912789;17.09521746;90.00211748;738.1576189;67.26235728;31.0709401;5128.218284;0.284920291
26.76174681;17.09521746;90.00211748;739.2057949;67.28475606;31.07613944;5143.215493;0.284920291
26.75436573;17.09521746;90.00211748;740.2539708;67.3067161;31.0814061;5158.292938;0.284920291
26.74698466;17.09521746;90.00211748;741.3021468;67.32812423;31.08653052;5173.200811;0.284920291
26.73960358;17.33212848;90.00211748;742.3503227;67.34391369;31.03093583;5186.620417;0.288868808
26.7322225;17.5690395;90.00211748;743.3984987;67.35548951;30.97982163;5203.936251;0.292817325
26.72484142;17.80595052;90.00211748;744.4466746;67.3717668;30.92580733;5216.206134;0.296765842
26.71746035;18.04286148;90.00211748;745.4948506;67.38514678;30.87444492;5230.271733;0.300714358
26.71007927;18.2797725;90.00211748;746.5430265;67.39673467;30.82480202;5245.076047;0.304662875
26.70269819;18.51668352;90.00211748;747.5912025;67.40676716;30.77693111;5260.772033;0.308611392
26.69531711;18.75359454;90.00211748;748.6393784;67.41608675;30.73021812;5276.644458;0.312559909
26.68793604;18.9905055;90.00211748;749.6875544;67.42491025;30.68446071;5292.482725;0.316508425
26.68055496;19.22741652;90.00211748;750.7357303;67.43323015;30.63961475;5308.275085;0.320456942
26.67317388;19.22741652;90.00211748;751.7839063;67.44185506;30.64815696;5329.624898;0.320456942
26.66579281;19.22741652;90.00211748;752.8320822;67.45053731;30.65678209;5351.085876;0.320456942
26.65841173;19.22741652;90.00211748;753.8802582;67.45817991;30.66604124;5373.396968;0.320456942
26.65103065;19.22741652;90.00211748;754.9284341;67.46452021;30.67593046;5396.552838;0.320456942
26.64364957;19.22741652;90.00211748;755.9766101;67.46974426;30.68622978;5420.258585;0.320456942
26.6362685;19.22741652;90.00211748;757.024786;67.4741247;30.69670883;5444.205277;0.320456942
26.62888742;19.22741652;90.00211748;758.072962;67.47787662;30.70720621;5468.17657;0.320456942
26.62150634;19.22741652;90.00211748;759.1211379;67.48116978;30.71761061;5492.023205;0.320456942
26.61412526;19.22741652;90.00211748;760.1693139;67.48434515;30.72771087;5515.462047;0.320456942
26.60674419;19.22741652;90.00211748;761.2174898;67.4997203;30.72951915;5527.783048;0.320456942
26.59936311;19.22741652;90.00211748;762.2656658;67.49570939;30.7435479;5556.489178;0.320456942
26.59198203;19.22741652;89.99519976;763.3138417;67.49321772;30.75698579;5584.403083;0.320456942
26.58460096;19.22741652;89.98828204;764.3620177;67.49356657;30.76793281;5608.977234;0.320456942
26.57721988;19.22741652;89.98136432;765.4101936;67.49482612;30.77790121;5632.239273;0.320456942
26.5698388;19.22741652;89.9744466;766.4583696;67.49640826;30.7873615;5654.820046;0.320456942
26.56245772;19.22741652;89.96752887;767.5065455;67.49815161;30.79646166;5676.917954;0.320456942
26.55507665;19.22741652;89.96061115;768.5547215;67.49997709;30.80528921;5698.65034;0.320456942
26.54769557;19.22741652;89.95369343;769.6028974;67.51473804;30.80479157;5707.879607;0.320456942
26.54031449;19.22741652;89.94677571;770.6510734;67.52203578;30.80990823;5724.636467;0.320456942
26.53293341;19.22741652;89.93985799;771.6992493;67.52806855;30.81551283;5742.047565;0.320456942
26.52555234;19.22741652;89.93294027;772.7474253;67.53658297;30.8194172;5757.178994;0.320456942
26.51817126;19.22741652;89.92602255;773.7956012;67.54423178;30.82362449;5772.71658;0.320456942
26.51079018;19.22741652;89.91910482;774.8437772;67.55388349;30.82635234;5786.270553;0.320456942
26.50340911;19.22741652;89.9121871;775.8919531;67.55621034;30.83438868;5806.942092;0.320456942
26.49602803;19.22741652;89.90526938;776.9401291;67.56399932;30.83775422;5821.351069;0.320456942
26.48864695;19.22741652;89.89835166;777.988305;67.57452931;30.83942195;5833.483641;0.320456942
26.48126587;19.22741652;89.89143394;779.036481;67.58283735;30.84231694;5847.261715;0.320456942
26.4738848;19.22741652;89.88451622;780.0846569;67.58793191;30.84695123;5863.371802;0.320456942
26.46650372;19.22741652;89.8775985;781.1328329;67.58998713;30.85314482;5881.572616;0.320456942
26.45912264;19.22741652;89.87068077;782.1810088;67.59000529;30.86012324;5900.825712;0.320456942
26.45174157;19.22741652;89.86376305;783.2291848;67.58854972;30.86753296;5920.657084;0.320456942
26.44436049;19.22741652;89.85684533;784.2773607;67.58997472;30.87225897;5936.890178;0.320456942
26.43697941;19.22741652;89.84992761;785.3255367;67.58305228;30.88230012;5960.24976;0.320456942
26.42959833;19.22741652;89.84300989;786.3737126;67.57772081;30.89106486;5981.897937;0.320456942
26.42221726;19.22741652;89.83609217;787.4218886;67.57382651;30.89771614;6000.712408;0.320456942
26.41483618;19.22741652;89.82917445;788.4700645;67.55791739;30.91223665;6030.077877;0.320456942
26.4074551;19.22741652;89.82225672;789.5182405;67.55183401;30.9221824;6053.309546;0.320456942
26.40007402;19.22741652;89.815339;790.5664164;67.54490758;30.93302629;6077.745442;0.320456942
26.39269295;19.22741652;89.80842128;791.6145924;67.53823092;30.94305844;6101.092939;0.320456942
26.38531187;19.22741652;89.80150356;792.6627683;67.53077148;30.95353678;6125.038711;0.320456942
26.37793079;19.22741652;89.79458584;793.7109443;67.52324747;30.96136967;6145.437476;0.320456942
26.37054972;19.22741652;89.78766812;794.7591202;67.54224997;30.95102896;6141.469212;0.320456942
26.36316864;19.22741652;89.7807504;795.8072962;67.51738405;30.97206388;6179.569148;0.320456942
26.35578756;19.22741652;89.77383267;796.8554721;67.55145563;30.9575082;6169.949515;0.320456942
26.34840648;19.22741652;89.76691495;797.9036481;67.52959694;30.97565559;6204.177874;0.320456942
26.34102541;19.22741652;89.75999723;798.951824;67.60554724;30.94866863;6177.890453;0.320456942
26.33364433;19.22741652;89.75307951;800;67.55339204;30.98148203;6231.782881;0.320456942
26.32626325;19.22741652;89.74616179;800;67.54425098;30.95536494;6206.661802;0.320456942
26.31888217;19.22741652;89.73924407;800;67.53863691;30.9335792;6187.348151;0.320456942
26.3115011;19.22741652;89.73232635;800;67.52389367;30.9193536;6178.171052;0.320456942
26.30412002;19.22741652;89.73232635;800;67.50297959;30.90884605;6173.979115;0.320456942
26.29673894;19.22741652;89.73232635;800;67.47954534;30.89995506;6171.954637;0.320456942
26.28935787;19.22741652;89.73232635;800;67.45534302;30.89169418;6170.774995;0.320456942
26.28197679;19.22741652;89.73232635;800;67.43141394;30.88354617;6169.746704;0.320456942
26.27459571;19.22741652;89.73232635;800;67.40837331;30.87522372;6168.484513;0.320456942
26.26721463;19.22741652;89.73232635;800;67.38655196;30.8665901;6166.805119;0.320456942
26.25983356;19.22741652;89.73232635;800;67.36634855;30.85762578;6164.682318;0.320456942
26.25245248;19.22741652;89.73232635;800;67.34738107;30.84843679;6162.258286;0.320456942
26.2450714;19.22741652;89.73232635;800;67.32958021;30.83909119;6159.624272;0.320456942
26.23769032;19.22741652;89.73232635;800;67.31313747;30.82970409;6156.934615;0.320456942
26.23030925;19.22741652;89.73232635;800;67.29670181;30.82009749;6153.95064;0.320456942
26.22292817;19.22741652;89.73232635;800;67.28419496;30.80838712;6148.145964;0.320456942
26.21554709;19.22741652;89.73232635;800;67.26521077;30.80015198;6147.000847;0.320456942
26.20816602;19.22741652;89.73232635;800;67.22108296;30.80678381;6165.789229;0.320456942
26.20078494;19.22741652;89.73232635;800;67.19061643;30.80654409;6175.364316;0.320456942
26.19340386;19.22741652;89.73232635;800;67.21125074;30.78126646;6151.368768;0.320456942
26.18602278;19.22741652;89.73232635;800;67.22433259;30.76518951;6139.709413;0.320456942
26.17864171;19.22741652;89.73232635;800;67.12924247;30.80099803;6197.617659;0.320456942
26.17126063;19.22741652;89.73232635;800;67.14227242;30.76898347;6164.589288;0.320456942
26.16387955;19.22741652;89.73232635;800;67.1373645;30.75869902;6160.69648;0.320456942
26.15649847;19.22741652;89.73232635;800;67.13808196;30.74193466;6148.115451;0.320456942
26.1491174;19.22741652;89.73232635;800;67.12851963;30.73106817;6143.442222;0.320456942
26.14173632;19.22741652;89.73232635;800;67.13387773;30.71637256;6133.634969;0.320456942
26.13435524;19.22741652;89.73232635;800;67.14387891;30.69845263;6119.504558;0.320456942
26.12697417;19.22741652;89.73232635;800;67.14421993;30.68555012;6112.101456;0.320456942
26.12697417;19.22741652;89.73232635;800;67.1474447;30.68156156;6106.753627;0.320456942
26.12697417;19.22741652;89.73232635;800;67.14221134;30.68175128;6107.008008;0.320456942
26.12697417;19.22741652;89.73232635;800;67.13066653;30.68532589;6111.800811;0.320456942
26.12697417;19.22741652;89.73232635;800;67.11880351;30.69030972;6118.483097;0.320456942
26.12697417;19.22741652;89.73232635;800;67.09707764;30.7045057;6137.51695;0.320456942
26.12697417;19.22741652;89.73232635;800;67.10533348;30.69822372;6129.094124;0.320456942
26.12697417;19.22741652;89.73232635;800;67.11751126;30.68811135;6115.535543;0.320456942
26.12697417;19.22741652;89.73232635;800;67.10714345;30.6950984;6124.90371;0.320456942
26.12697417;19.22741652;89.73232635;800;67.09238296;30.70088651;6132.664372;0.320456942
26.12697417;19.22741652;89.73232635;800;67.09331279;30.69710833;6127.59862;0.320456942
26.12697417;19.22741652;89.73232635;800;67.10080459;30.69625864;6126.459355;0.320456942
26.12697417;19.22741652;89.73232635;800;67.12202314;30.68668063;6113.617244;0.320456942
26.12697417;19.22741652;89.73232635;800;67.09912143;30.69606567;6126.200623;0.320456942
26.12697417;19.22741652;89.73232635;800;67.12291968;30.68359665;6109.482262;0.320456942
26.12697417;19.22741652;89.73232635;800;67.11490229;30.69367535;6122.995709;0.320456942
26.12697417;19.22741652;89.73232635;800;67.09434001;30.70826132;6142.552455;0.320456942
26.12697417;19.22741652;89.73232635;800;67.06838706;30.72376277;6163.336672;0.320456942
26.12697417;19.22741652;89.73232635;800;67.07473133;30.72157709;6160.406125;0.320456942
26.12697417;19.22741652;89.73232635;800;67.09247037;30.71489463;6151.446337;0.320456942
26.12697417;19.22741652;89.73232635;800;67.11178792;30.70280341;6135.234535;0.320456942
26.12697417;19.22741652;89.73232635;800;67.1226813;30.6964925;6126.772921;0.320456942
26.12697417;19.22741652;89.73232635;800;67.12917775;30.69448526;6124.081629;0.320456942
26.12697417;19.22741652;89.73232635;800;67.13220763;30.69473495;6124.416403;0.320456942
26.12697417;19.22741652;89.73232635;800;67.13474993;30.69620322;6126.38505;0.320456942
26.12697417;19.22741652;89.73232635;800;67.13725886;30.69649153;6126.77162;0.320456942
26.12697417;19.22741652;89.73232635;800;67.13766474;30.69781775;6128.549793;0.320456942
26.12697417;19.22741652;89.73232635;800;67.12763694;30.70830906;6142.616466;0.320456942
26.12697417;19.22741652;89.73232635;800;67.14546765;30.69563177;6125.61886;0.320456942
26.12697417;19.22741652;89.73232635;800;67.12984602;30.70705136;6140.930149;0.320456942
26.12697417;19.22741652;89.73232635;800;67.11835939;30.717954;6155.548313;0.320456942
26.12697417;19.22741652;89.73232635;800;67.11447435;30.72092233;6159.528233;0.320456942
26.12697417;19.22741652;89.73232635;800;67.10588201;30.7289951;6170.352132;0.320456942
26.12697417;19.22741652;89.73232635;800;67.11455679;30.72264315;6161.835493;0.320456942
26.12697417;19.22741652;89.73232635;800;67.13357982;30.70999382;6144.875369;0.320456942
26.12697417;19.22741652;89.73232635;800;67.14161637;30.70789704;6142.06403;0.320456942
26.12697417;19.22741652;89.73232635;800;67.13879036;30.71665542;6153.807196;0.320456942
26.12697417;19.22741652;89.73232635;800;67.15924264;30.70271837;6135.120513;0.320456942
26.12697417;19.22741652;89.73232635;800;67.15823003;30.70992094;6144.777653;0.320456942
26.12697417;19.22741652;89.73232635;800;67.11987811;30.73383127;6176.836434;0.320456942
26.12697417;19.22741652;89.73232635;800;67.12389535;30.73509407;6178.529581;0.320456942
26.12697417;19.22741652;89.73232635;800;67.17998888;30.70117383;6133.04961;0.320456942
26.12697417;19.22741652;89.73232635;800;67.15446693;30.72663347;6167.185682;0.320456942
26.12697417;19.22741652;89.73232635;800;67.13140084;30.74133116;6186.892218;0.320456942
26.12697417;19.22741652;89.73232635;800;67.12839023;30.74095734;6186.391004;0.320456942
26.12697417;19.22741652;89.73232635;800;67.18691437;30.70831603;6142.625806;0.320456942
26.12697417;19.22741652;89.73232635;800;67.15980085;30.72433337;6164.101723;0.320456942
26.12697417;19.22741652;89.73232635;800;67.16613945;30.70605348;6139.592204;0.320456942
26.12697417;19.22741652;89.73232635;800;67.15400548;30.73788285;6182.268758;0.320456942
26.12697417;19.22741652;89.73232635;800;67.1909252;30.7147473;6151.248805;0.320456942
26.12697417;19.22741652;89.73232635;800;67.23426893;30.68977407;6117.764903;0.320456942
26.12697417;19.22741652;89.73232635;800;67.20085032;30.70903103;6143.584474;0.320456942
26.12697417;19.22741652;89.73232635;800;67.19723619;30.71927174;6157.315133;0.320456942
26.12697417;19.22741652;89.73232635;800;67.22027629;30.71093875;6146.142329;0.320456942
26.12697417;19.22741652;89.73232635;800;67.24790842;30.69343157;6122.668846;0.320456942
26.12697417;19.22741652;89.73232635;800;67.18554017;30.73853942;6183.149076;0.320456942
26.12697417;19.22741652;89.73232635;800;67.17301644;30.75319804;6202.803234;0.320456942
26.12697417;19.22741652;89.73232635;800;67.21681011;30.72479617;6164.72224;0.320456942
26.12697417;19.22741652;89.73232635;800;67.22104107;30.7262121;6166.620714;0.320456942
26.12697417;19.22741652;89.73232635;800;67.24341125;30.71211836;6147.723941;0.320456942
26.12697417;19.22741652;89.73232635;800;67.2640328;30.70048756;6132.129461;0.320456942
26.12697417;19.22741652;89.73232635;800;67.26377083;30.70305239;6135.568361;0.320456942
26.12697417;19.22741652;89.73232635;800;67.2712867;30.70174078;6133.80976;0.320456942
26.12697417;19.22741652;89.73232635;800;67.26263162;30.70917605;6143.77892;0.320456942
26.12697417;19.22741652;89.73232635;800;67.26717267;30.70877533;6143.241626;0.320456942
26.12697417;19.22741652;89.73232635;800;67.24566312;30.72734001;6168.133;0.320456942
26.12697417;19.22741652;89.73232635;800;67.24223475;30.73220844;6174.66055;0.320456942
26.12697417;19.22741652;89.73232635;800;67.23565922;30.73471792;6178.025243;0.320456942
26.12697417;19.22741652;89.73232635;800;67.2407723;30.73223014;6174.689649;0.320456942
26.12697417;19.22741652;89.73232635;800;67.21762667;30.75112397;6200.022344;0.320456942
26.12697417;19.22741652;89.73232635;800;67.20017683;30.76408334;6217.398161;0.320456942
26.12697417;19.22741652;89.73232635;800;67.20038268;30.76295827;6215.889683;0.320456942
26.12697417;19.22741652;89.73232635;800;67.18399115;30.77772385;6235.687249;0.320456942
26.12697417;19.22741652;89.73232635;800;67.19096148;30.77920252;6237.669837;0.320456942
26.12697417;19.22741652;89.73232635;800;67.18383451;30.78484324;6245.232867;0.320456942
26.12697417;19.22741652;89.73232635;800;67.19181855;30.77996379;6238.69054;0.320456942
26.12697417;19.22741652;89.73232635;800;67.22613611;30.76085065;6213.063799;0.320456942
26.12697417;19.22741652;89.28431503;800;67.229647;30.79307323;6256.267568;0.320456942
26.12697417;19.22741652;88.83630371;800;67.22698661;30.82859515;6303.895072;0.320456942
26.12697417;19.22741652;88.3882924;800;67.25837512;30.83843101;6317.08291;0.320456942
26.12697417;19.22741652;87.94028108;800;67.31918732;30.82640796;6300.962504;0.320456942
26.12697417;19.22741652;87.49226977;800;67.36654906;30.82988149;6305.619786;0.320456942
26.12697417;19.22741652;87.04425845;800;67.4126587;30.83412275;6311.306428;0.320456942
26.12697417;19.22741652;86.59624713;800;67.46047987;30.83538816;6313.003076;0.320456942
26.12697417;19.22741652;86.14823582;800;67.5106217;30.83439715;6311.674347;0.320456942
26.12697417;19.22741652;85.7002245;800;67.57017061;30.8225527;6295.793407;0.320456942
26.12697417;19.22741652;85.25221319;800;67.57919276;30.84350181;6323.8818;0.320456942
26.12697417;19.22741652;84.80420187;800;67.6013612;30.86405705;6351.442098;0.320456942
26.12697417;19.22741652;84.35619055;800;67.63780907;30.87573664;6367.101989;0.320456942
26.12697417;19.22741652;83.90817924;800;67.67863025;30.88220708;6375.777512;0.320456942
26.12697417;19.22741652;83.46016792;800;67.72099475;30.88597084;6380.823924;0.320456942
26.12697417;19.22741652;83.01215661;800;67.7625146;30.88905758;6384.962604;0.320456942
26.12697417;19.22741652;82.56414529;800;67.81565275;30.88329727;6377.239227;0.320456942
26.12697417;19.22741652;82.11613398;800;67.82173087;30.906221;6407.975173;0.320456942
26.12697417;19.22741652;81.66812266;800;67.84494155;30.91828727;6424.153531;0.320456942
26.12697417;19.22741652;81.22011134;800;67.86343223;30.93221796;6442.831687;0.320456942
26.12697417;19.22741652;80.77210003;800;67.88347308;30.94330942;6457.703034;0.320456942
26.12697417;19.22741652;80.32408871;799.8946914;67.90587031;30.94888376;6465.177058;0.320456942
26.12697417;19.22741652;79.8760774;799.7893827;67.92099888;30.95949113;6479.39933;0.320456942
26.12697417;19.22741652;79.42806608;799.6840741;67.94229145;30.9643883;6485.965414;0.320456942
26.12697417;19.22741652;78.98005476;799.5787654;67.9612153;30.96995197;6493.425144;0.320456942
26.12697417;19.22741652;78.53204345;799.4734568;67.98057338;30.97472377;6499.823138;0.320456942
26.12697417;19.22741652;78.08403213;799.3681481;67.99851347;30.97960537;6506.368338;0.320456942
26.12697417;19.22741652;77.63602082;799.2628395;68.02722381;30.97543598;6500.778056;0.320456942
26.12697417;19.22741652;77.1880095;799.1575308;68.04761689;30.9759246;6501.433189;0.320456942
26.12697417;19.22741652;76.73999818;799.0522222;68.04654761;30.98893365;6518.875626;0.320456942
26.12697417;19.22741652;76.29198687;798.9469135;68.04735167;31.00164259;6535.915672;0.320456942
26.12697417;19.22741652;75.84397555;798.8416049;68.05692429;31.00665497;6542.636224;0.320456942
26.12697417;19.22741652;75.39596424;798.7362963;68.04916214;31.01957362;6559.957449;0.320456942
26.12697417;19.22741652;74.94795292;798.6309876;68.04785291;31.02991518;6573.823325;0.320456942
26.12697417;19.22741652;74.4999416;798.525679;68.0589416;31.03426936;6579.661376;0.320456942
26.12697417;19.22741652;74.05193029;798.4203703;68.06183993;31.0423049;6590.435362;0.320456942
26.12697417;19.22741652;73.60391897;798.3150617;68.07180283;31.04809031;6598.192394;0.320456942
26.12697417;19.22741652;73.15590766;798.209753;68.08646908;31.05218451;6603.681865;0.320456942
26.12697417;19.22741652;72.70789634;798.1044444;68.10630349;31.05456491;6606.87348;0.320456942
26.12697417;19.22741652;72.25988502;797.9991357;68.13077241;31.05553048;6608.168106;0.320456942
26.12697417;19.22741652;72.25988502;797.8938271;68.15099515;31.02575492;6568.245278;0.320456942
26.12697417;19.22741652;72.25988502;797.7885184;68.13897331;31.0175328;6557.221125;0.320456942
26.12697417;19.22741652;72.25988502;797.6832098;68.12120311;31.01474686;6553.485759;0.320456942
26.12697417;19.22741652;72.25988502;797.5779012;68.10025808;31.01463873;6553.340782;0.320456942
26.12697417;19.22741652;72.25988502;797.4725925;68.07813537;31.01573333;6554.808417;0.320456942
26.12697417;19.22741652;72.25988502;797.3672839;68.05598222;31.01731846;6556.93374;0.320456942
26.12697417;19.22741652;72.25988502;797.2619752;68.03457327;31.01899495;6559.181563;0.320456942
26.12697417;19.22741652;72.25988502;797.1566666;68.01448764;31.02051044;6561.213531;0.320456942
26.12697417;19.22741652;72.25988502;797.0513579;67.99619247;31.02168757;6562.791806;0.320456942
26.12697417;19.22741652;72.25988502;796.9460493;67.98007606;31.0223937;6563.738582;0.320456942
26.12697417;19.22741652;72.25988502;796.8407406;67.96645355;31.02253006;6563.921419;0.320456942
26.12697417;19.22741652;72.25988502;796.735432;67.9555501;31.02203777;6563.261356;0.320456942
26.12697417;19.22741652;72.25988502;796.6301233;67.94738509;31.02099173;6561.858837;0.320456942
26.12697417;19.22741652;72.25988502;796.5248147;67.94227612;31.01914805;6559.386842;0.320456942
26.12697417;19.22741652;72.25988502;796.419506;67.93986051;31.01676496;6556.191621;0.320456942
26.12697417;19.22741652;72.25988502;796.3141974;67.94023104;31.01370143;6552.084057;0.320456942
26.12697417;19.22741652;72.25988502;796.2088888;67.9426335;31.01035528;6547.59757;0.320456942
26.12697417;19.22741652;72.25988502;796.1035801;67.94711404;31.00660272;6542.566167;0.320456942
26.12697417;19.22741652;72.25988502;795.9982715;67.95297792;31.0027286;6537.371783;0.320456942
26.12697417;19.22741652;72.25988502;795.8929628;67.95979902;30.9988553;6532.178486;0.320456942
26.12697417;19.22741652;72.25988502;795.7876542;67.9671523;30.99506902;6527.101876;0.320456942
26.12697417;19.22741652;72.25988502;795.6823455;67.97419141;30.99180475;6522.72517;0.320456942
26.12697417;19.22741652;72.25988502;795.5770369;67.98114519;30.98880247;6518.699738;0.320456942
26.12697417;19.22741652;72.25988502;795.4717282;67.98788098;30.98598984;6514.928583;0.320456942
26.12697417;19.22741652;72.25988502;795.3664196;67.99373261;30.98364011;6511.778085;0.320456942
26.12697417;19.22741652;72.25988502;795.2611109;67.99859892;30.98181337;6509.32881;0.320456942
26.12697417;19.22741652;72.25988502;795.1558023;68.00247529;30.98045071;6507.501764;0.320456942
26.12697417;19.22741652;72.25988502;795.0504937;68.00535935;30.97951228;6506.24353;0.320456942
26.12697417;19.22741652;72.25988502;794.945185;68.00729084;30.9789515;6505.491642;0.320456942
26.12697417;19.22741652;72.25988502;794.8398764;68.00834288;30.97871585;6505.175675;0.320456942
26.12697417;19.22741652;72.25988502;794.7345677;68.0086132;30.97874923;6505.220433;0.320456942
26.12697417;19.22741652;72.25988502;794.6292591;68.00822125;30.97898715;6505.539435;0.320456942
26.12697417;19.22741652;72.25988502;794.5239504;68.00725072;30.97942508;6506.126614;0.320456942
26.12697417;19.22741652;72.25988502;794.4186418;68.00593;30.97988288;6506.740428;0.320456942
26.12697417;19.22741652;72.25988502;794.3133331;68.0042507;30.9804367;6507.482979;0.320456942
26.12697417;19.22741652;72.25988502;794.2080245;68.00225798;30.98110467;6508.378596;0.320456942
26.12697417;19.22741652;72.25988502;794.1027158;68.00018966;30.98140993;6508.78788;0.320456942
26.12697417;19.22741652;72.25988502;793.9974072;67.99763149;30.98141566;6508.79556;0.320456942
26.12697417;19.22741652;72.25988502;793.8920986;67.99447657;30.98128247;6508.616986;0.320456942
26.12697417;19.22741652;72.25988502;793.7867899;67.99092929;30.98101617;6508.259927;0.320456942
26.12697417;19.22741652;72.25988502;793.6814813;67.98706407;30.9806403;6507.755967;0.320456942
26.12697417;19.22741652;72.25988502;793.5761726;67.98306549;30.98009608;6507.026283;0.320456942
26.12697417;19.22741652;72.25988502;793.470864;67.97890866;30.97941607;6506.114523;0.320456942
26.12697417;19.22741652;72.25988502;793.3655553;67.97517094;30.97840053;6504.752898;0.320456942
26.12697417;19.22741652;72.25988502;793.2602467;67.97122906;30.97733792;6503.328157;0.320456942
26.12697417;19.22741652;72.25988502;793.154938;67.96722169;30.9761166;6501.690626;0.320456942
26.12697417;19.22741652;72.25988502;793.0496294;67.96363418;30.97462593;6499.691944;0.320456942
26.12697417;19.22741652;72.25988502;792.9443207;67.96039425;30.97291756;6497.401385;0.320456942
26.12697417;19.22741652;72.25988502;792.8390121;67.95731897;30.97107621;6494.932515;0.320456942
26.12697417;19.22741652;72.25988502;792.7337035;67.95444971;30.96910106;6492.284246;0.320456942
26.12697417;19.22741652;72.25988502;792.6283948;67.95176706;30.96701608;6489.488726;0.320456942
26.12697417;19.22741652;72.25988502;792.5230862;67.94925724;30.9648424;6486.574277;0.320456942
26.12697417;19.22741652;72.25988502;792.4177775;67.94690008;30.96260266;6483.571245;0.320456942
26.12697417;19.22741652;72.25988502;792.3124689;67.94485711;30.9602703;6480.444036;0.320456942
26.12697417;19.22741652;72.25988502;792.2071602;67.94251758;30.95802469;6477.433142;0.320456942
26.12697417;19.22741652;72.25988502;792.1018516;67.94036029;30.95577177;6474.412445;0.320456942
26.12697417;19.22741652;72.25988502;791.9965429;67.93861189;30.95338832;6471.216737;0.320456942
26.12697417;19.22741652;72.25988502;791.8912343;67.93670207;30.9511106;6468.162791;0.320456942
26.12697417;19.22741652;72.25988502;791.7859256;67.93479678;30.94889046;6465.186035;0.320456942
26.12697417;19.22741652;72.25988502;791.680617;67.93294195;30.94671377;6462.267554;0.320456942
26.12697417;19.22741652;72.25988502;791.680617;67.93230118;30.94684731;6462.446602;0.320456942
26.12697417;19.22741652;72.25988502;791.680617;67.9332708;30.94613829;6461.495948;0.320456942
26.12697417;19.22741652;72.25988502;791.680617;67.93435693;30.94544173;6460.56201;0.320456942
26.12697417;19.22741652;72.25988502;791.680617;67.93593517;30.94452933;6459.338673;0.320456942
26.12697417;19.22741652;72.25988502;791.680617;67.93728677;30.94382925;6458.400015;0.320456942
26.12697417;19.22741652;72.25988502;791.680617;67.93884154;30.94308238;6457.398609;0.320456942
26.12697417;19.17908346;72.25988502;791.680617;67.94029854;30.95554405;6457.832786;0.319651391
26.12697417;19.1307504;72.25988502;791.680617;67.94220037;30.96799043;6458.162559;0.31884584
26.12697417;19.08241728;72.25988502;791.680617;67.94402236;30.98067566;6458.726241;0.318040288
26.12697417;19.03408422;72.25988502;791.680617;67.94596486;30.99344563;6459.316915;0.317234737
26.12697417;18.98575116;72.25988502;791.680617;67.94761986;31.0064559;6460.13965;0.316429186
26.12697417;18.93741804;72.25988502;791.680617;67.94948607;31.01958372;6461.029896;0.315623634
26.12697417;18.88908498;72.25988502;791.680617;67.95124875;31.03286414;6462.032674;0.314818083
26.12697417;18.84075192;72.25988502;791.680617;67.95293888;31.04633431;6463.195224;0.314012532
26.12697417;18.7924188;72.25988502;791.680617;67.95460971;31.05991007;6464.405337;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.95625369;31.05993562;6464.438814;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.95743372;31.06014429;6464.712271;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.95859221;31.06035843;6464.992887;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.95967193;31.06060533;6465.316442;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.96088499;31.06080803;6465.582079;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.96211337;31.06107252;6465.928682;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.96335781;31.06129512;6466.220388;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.96441748;31.06163493;6466.665695;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.96578319;31.06190687;6467.02206;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.96709286;31.06227937;6467.510198;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.96843619;31.0627027;6468.064953;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.9696557;31.06310579;6468.593192;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.97103721;31.06355616;6469.183387;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.97240135;31.06407661;6469.865407;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.97356484;31.06453886;6470.47117;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.97508629;31.065145;6471.265487;0.31320698
