Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
26.12697417;18.7924188;72.25988502;791.680617;67.97626899;31.0656537;6471.93212;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.97755944;31.06624706;6472.709698;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.97868918;31.067327;6474.124914;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.97980513;31.06768673;6474.596325;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.97614658;31.07142379;6479.493584;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.98178239;31.06974188;6477.289506;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.98007027;31.07235287;6480.711105;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.98452866;31.07115264;6479.138249;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.98152097;31.07444851;6483.457344;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.98751186;31.07262152;6481.063161;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.98669155;31.07480669;6483.926726;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.99065304;31.07390698;6482.747699;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.98780256;31.07716352;6487.015257;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.99375846;31.07545272;6484.77332;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.99358717;31.07733972;6487.246154;0.31320698
26.12697417;18.7924188;72.25988502;791.680617;67.99691197;31.07681439;6486.557741;0.31320698
26.12697417;18.7924188;70.79168284;791.680617;68.03620149;31.16894119;6607.286038;0.31320698
26.12697417;18.7924188;69.32348066;791.680617;68.20076925;31.18546242;6628.936417;0.31320698
26.12697417;18.7924188;67.85527848;791.680617;68.38923662;31.18529017;6628.710687;0.31320698
26.12697417;18.7924188;66.3870763;791.680617;68.56268269;31.19525768;6641.772693;0.31320698
26.12697417;18.7924188;64.91887412;791.680617;68.76034563;31.191395;6636.710816;0.31320698
26.12697417;18.7924188;63.45067194;791.680617;68.94286112;31.19801133;6645.381237;0.31320698
26.12697417;18.7924188;61.98246976;791.680617;69.13087059;31.20009475;6648.111475;0.31320698
26.12697417;18.7924188;60.51426758;791.680617;69.30353428;31.19543692;6642.007577;0.31320698
26.12697417;18.7924188;59.0460654;791.680617;69.35679547;31.2456178;6707.767519;0.31320698
26.12697417;18.7924188;57.57786322;791.680617;69.43542192;31.28628153;6761.055633;0.31320698
26.12697417;18.7924188;56.10966104;791.680617;69.51033254;31.31532987;6799.12226;0.31320698
26.12697417;18.7924188;54.64145886;791.680617;69.56217689;31.37610515;6878.765708;0.31320698
26.12697417;18.7924188;53.17325668;791.680617;69.65336813;31.41032435;6923.608538;0.31320698
26.12697417;18.7924188;51.7050545;791.680617;69.75853033;31.43284287;6953.118105;0.31320698
26.12697417;18.7924188;50.23685232;791.680617;69.86880854;31.45803564;6986.132176;0.31320698
26.12697417;18.7924188;48.76865014;791.680617;70.01595869;31.46244565;6991.911307;0.31320698
26.12697417;18.7924188;47.30044796;791.680617;70.17052998;31.46608964;6996.686605;0.31320698
26.12697417;18.7924188;45.83224578;791.680617;70.34136995;31.45764827;6985.624545;0.31320698
26.12697417;18.7924188;44.3640436;791.680617;70.54862506;31.45718266;6985.014385;0.31320698
26.12697417;18.7924188;42.89584142;791.680617;70.86474517;31.43933103;6961.620571;0.31320698
26.12697417;18.7924188;41.42763924;791.680617;71.13573038;31.45237434;6978.713282;0.31320698
26.12697417;18.7924188;39.95943706;791.680617;71.42666701;31.46007402;6988.803383;0.31320698
26.12697417;18.7924188;38.49123488;791.680617;71.90280179;31.40123991;6911.703762;0.31320698
26.12697417;18.7924188;37.0230327;791.680617;72.12802816;31.43885387;6960.995266;0.31320698
26.12697417;18.7924188;35.55483052;791.680617;72.63009698;31.38773479;6894.005864;0.31320698
26.12697417;18.7924188;34.08662834;791.680617;73.3809879;31.26717077;6736.011778;0.31320698
26.12697417;18.7924188;32.61842616;791.680617;75.03812579;30.88476688;6234.88754;0.31320698
26.12697417;18.7924188;31.15022398;791.680617;75.24099722;30.97197465;6349.169663;0.31320698
26.12697417;18.7924188;29.6820218;791.680617;75.83045881;30.9146119;6273.998189;0.31320698
26.12697417;18.7924188;28.21381962;791.680617;76.08154304;30.95617476;6328.464566;0.31320698
26.12697417;18.7924188;26.74561744;791.680617;76.7480196;30.85953703;6201.824883;0.31320698
26.12697417;18.7924188;25.27741526;791.680617;77.32417804;30.79046433;6111.308007;0.31320698
26.12697417;18.7924188;23.80921308;791.680617;77.76525919;30.76439102;6077.140034;0.31320698
26.12697417;18.7924188;22.3410109;791.680617;78.44821956;30.66091095;5941.53375;0.31320698
26.12697417;18.7924188;20.87280872;791.680617;79.39484531;30.48945817;5716.852071;0.31320698
26.12697417;18.7924188;19.40460654;791.680617;79.91880252;30.44922109;5664.12307;0.31320698
26.12697417;18.7924188;17.93640436;791.680617;80.42608925;30.40066046;5600.486406;0.31320698
26.12697417;18.7924188;16.46820218;791.680617;81.11382946;30.3071425;5477.93505;0.31320698
26.12697417;18.7924188;15;791.680617;81.84942119;30.20840233;5348.540198;0.31320698
26.12697417;18.7924188;15;791.680617;82.02267239;30.08346634;5184.816839;0.31320698
26.12697417;18.7924188;15;791.680617;82.15312546;29.98969237;5061.929987;0.31320698
26.12697417;18.7924188;15;791.680617;82.01393987;29.98714453;5058.591143;0.31320698
26.12697417;18.7924188;15;791.680617;82.07654799;29.93080512;4984.760719;0.31320698
26.12697417;18.7924188;15;791.680617;82.06456507;29.90165064;4946.554998;0.31320698
26.12697417;18.7924188;15;791.680617;82.07495976;29.86970115;4904.686527;0.31320698
26.12697417;18.7924188;15;791.680617;82.15897043;29.81966841;4839.120719;0.31320698
26.12697417;18.7924188;15;791.680617;82.14839142;29.80065897;4814.209657;0.31320698
26.12697417;18.7924188;15;791.680617;82.191652;29.77081918;4775.105861;0.31320698
26.11080147;18.7924188;15;791.680617;82.21351737;29.73067818;4743.696407;0.31320698
26.09462878;18.7924188;15;791.680617;82.13054592;29.72322729;4755.125956;0.31320698
26.07845608;18.7924188;15;791.680617;82.12241846;29.69390013;4737.887592;0.31320698
26.06228339;18.7924188;15;791.680617;82.08808271;29.67250969;4731.049955;0.31320698
26.0461107;18.7924188;15;791.680617;82.04405507;29.65390978;4727.869187;0.31320698
26.029938;18.7924188;15;791.680617;82.02532241;29.62946149;4717.024373;0.31320698
26.01376531;18.7924188;15;791.680617;82.00328852;29.60635667;4707.940098;0.31320698
25.99759261;18.7924188;15;791.680617;81.9785103;29.58436036;4700.308513;0.31320698
25.98141992;18.7924188;15;791.680617;81.95164628;29.56325129;4693.839592;0.31320698
25.96524723;18.7924188;15;791.680617;81.91919735;29.5438975;4689.670895;0.31320698
25.94907453;18.7924188;15;791.680617;81.89433061;29.52276749;4683.174544;0.31320698
25.93290184;18.7924188;15;791.680617;81.68992706;29.55134327;4741.81553;0.31320698
25.91672914;18.7924188;15;791.680617;81.82214831;29.48670036;4678.297367;0.31320698
25.90055645;18.7924188;15;791.680617;81.89960854;29.43740946;4634.897343;0.31320698
25.88438376;18.7924188;15;791.680617;81.83271801;29.42795532;4643.701714;0.31320698
25.86821106;18.7924188;15;791.680617;81.71348287;29.43245235;4670.788531;0.31320698
25.85203837;18.7924188;15;791.680617;81.7700552;29.38700116;4632.420287;0.31320698
25.83586567;18.7924188;15;791.680617;81.76708368;29.36420675;4623.742814;0.31320698
25.81969298;18.7924188;15;791.680617;81.53296009;29.40217229;4694.688691;0.31320698
25.80352029;18.7924188;15;791.680617;81.69678758;29.32971555;4620.930808;0.31320698
25.78734759;18.7924188;15;791.680617;81.53858571;29.34568057;4663.045936;0.31320698
25.7711749;18.7924188;15;791.680617;81.44737127;29.34223508;4679.724401;0.31320698
25.7550022;18.7924188;15;791.680617;81.40832707;29.3246567;4677.882315;0.31320698
25.73882951;18.7924188;15;791.680617;81.41584753;29.29416529;4659.118229;0.31320698
25.72265682;18.7924188;15;791.680617;81.34203353;29.28678728;4670.643292;0.31320698
25.70648412;18.7924188;15;791.680617;81.35030223;29.25624026;4651.806349;0.31320698
25.69031143;18.7924188;15;791.680617;81.37326919;29.22212297;4628.290705;0.31320698
25.67413873;18.7924188;15;791.680617;81.18136491;29.24797022;4683.356085;0.31320698
25.65796604;18.7924188;15;791.680617;81.15570426;29.22831351;4678.790416;0.31320698
25.64179335;18.7924188;15;791.680617;81.17533227;29.19440109;4655.543247;0.31320698
25.62562065;18.7924188;15;791.680617;81.09107587;29.19014777;4671.163101;0.31320698
25.60944796;18.7924188;15;791.680617;81.11545128;29.15220344;4642.632276;0.31320698
25.59327527;18.7924188;15;791.680617;81.01948226;29.15408137;4666.286855;0.31320698
25.57710257;18.7924188;15;791.680617;81.15105431;29.09001813;4603.528312;0.31320698
25.56092988;18.7924188;15;791.680617;80.94014569;29.12104243;4665.377983;0.31320698
25.54475718;18.7924188;15;791.680617;80.88010414;29.10928528;4671.164377;0.31320698
25.52858449;18.7924188;15;791.680617;80.90162121;29.07418716;4646.363393;0.31320698
25.5124118;18.7924188;15;791.680617;80.86865341;29.05476636;4642.106889;0.31320698
25.4962391;18.7924188;15;791.680617;80.74696733;29.06192048;4672.675707;0.31320698
25.48006641;18.7924188;15;791.680617;80.70811007;29.04401553;4670.405652;0.31320698
25.46389371;18.7924188;15;791.680617;80.64840301;29.03311461;4677.314092;0.31320698
25.44772102;18.7924188;15;791.680617;80.54677063;29.03292512;4698.259408;0.31320698
25.43154833;18.7924188;15;791.680617;80.54306238;29.00647867;4684.796073;0.31320698
25.41537563;18.7924188;15;791.680617;80.67408804;28.93950547;4618.22416;0.31320698
25.39920294;18.7924188;15;791.680617;80.50109771;28.95864729;4664.50234;0.31320698
25.38303024;18.7924188;15;791.680617;80.48634477;28.93487556;4654.544125;0.31320698
25.36685755;18.7924188;15;791.680617;80.38231639;28.93470862;4675.518988;0.31320698
25.35068486;18.7924188;15;791.680617;80.28361788;28.93368581;4695.372273;0.31320698
25.33451216;18.7924188;15;791.680617;80.10838976;28.95425304;4743.518408;0.31320698
25.31833947;18.7924188;15;791.680617;80.29765499;28.87077213;4655.313821;0.31320698
25.30216677;18.7924188;15;791.680617;80.29256535;28.84405427;4641.494828;0.31320698
25.28599408;18.7924188;15;791.680617;80.19380859;28.84450522;4663.279407;0.31320698
25.26982139;18.7924188;15;791.680617;80.19608426;28.81619594;4647.374912;0.31320698
25.25364869;18.7924188;15;791.680617;80.10652055;28.81214753;4663.263285;0.31320698
25.237476;18.7924188;15;791.680617;80.10754832;28.78261961;4645.761815;0.31320698
25.2213033;18.7924188;15;791.680617;80.06065549;28.76646929;4645.791144;0.31320698
25.20513061;18.7924188;15;791.680617;80.08114972;28.73201442;4621.833125;0.31320698
25.18895792;18.7924188;15;791.680617;80.03965704;28.71418528;4619.662411;0.31320698
25.17278522;18.7924188;15;791.680617;80.12508052;28.6610914;4571.278754;0.31320698
25.15661253;18.7924188;15;791.680617;79.85540873;28.70704784;4652.696371;0.31320698
25.14043983;18.7924188;15;791.680617;79.97604888;28.64378302;4590.98413;0.31320698
25.12426714;18.7924188;15;791.680617;79.76671149;28.67209213;4649.27566;0.31320698
25.10809445;18.7924188;15;791.680617;79.66057198;28.67220571;4670.618129;0.31320698
25.09192175;18.7924188;15;791.680617;79.6287332;28.65113192;4664.195461;0.31320698
25.07574906;18.7924188;15;791.680617;79.67900697;28.60813458;4629.042876;0.31320698
25.05957637;18.7924188;15;791.680617;79.55864419;28.61262535;4656.121471;0.31320698
25.04340367;18.7924188;15;791.6959144;79.52325246;28.59643646;4656.100261;0.31320698
25.02723098;18.7924188;15;791.7112117;79.48927127;28.58042068;4656.305879;0.31320698
25.01105828;18.7924188;15;791.7265091;79.54651012;28.53498014;4617.951603;0.31320698
24.99488559;18.7924188;15;791.7418065;79.39247241;28.54806229;4656.288843;0.31320698
24.9787129;18.7924188;15;791.7571038;79.43600059;28.50565098;4621.904239;0.31320698
24.9625402;18.7924188;15;791.7724012;79.33071924;28.50601709;4643.577658;0.31320698
24.94636751;18.7924188;15;791.7876985;79.32676513;28.47767533;4627.630599;0.31320698
24.93019481;18.7924188;15;791.8029959;79.33845591;28.4432522;4603.714176;0.31320698
24.91402212;18.7924188;15;791.8182933;79.20566351;28.45242213;4636.924615;0.31320698
24.89784943;18.7924188;15;791.8335906;79.14938013;28.43960842;4641.326422;0.31320698
24.88167673;18.7924188;15;791.848888;79.10285805;28.4230936;4640.87808;0.31320698
24.86550404;18.7924188;15;791.8641854;79.05490314;28.40756319;4641.719768;0.31320698
24.84933134;18.7924188;15;791.8794827;79.12202492;28.35879845;4599.00926;0.31320698
24.83315865;18.7924188;15;791.8947801;78.98255254;28.36909705;4633.698783;0.31320698
24.81698596;18.7924188;15;791.9100774;78.87396145;28.37314949;4660.202959;0.31320698
24.80081326;18.7924188;15;791.9253748;78.83888749;28.35850773;4662.209191;0.31320698
24.78464057;18.7924188;15;791.9406722;78.79330988;28.33940405;4658.368254;0.31320698
24.76846787;18.7924188;15;791.9559695;80.36527861;27.96988279;4195.319803;0.31320698
24.75229518;18.7924188;15;791.9712669;78.62230916;28.38103566;4755.312001;0.31320698
24.73612249;18.7924188;15;791.9865643;78.56626768;28.35283429;4739.548923;0.31320698
24.71994979;18.7924188;15;792.0018616;78.64102148;28.29179855;4680.757803;0.31320698
24.7037771;18.7924188;15;792.017159;78.6412347;28.25517071;4653.952185;0.31320698
24.6876044;18.7924188;15;792.0324564;78.52773549;28.25168278;4670.575047;0.31320698
24.67143171;18.7924188;15;792.0477537;78.46409786;28.23496653;4669.862733;0.31320698
24.65525902;18.7924188;15;792.0630511;78.4900125;28.19470243;4638.291945;0.31320698
24.63908632;18.7924188;15;792.0783484;78.4146152;28.18328858;4644.528216;0.31320698
24.62291363;18.7924188;15;792.0936458;78.28982558;28.18700616;4670.593585;0.31320698
24.60674093;18.7924188;15.06276917;792.1089432;78.28674892;28.14935516;4642.447171;0.31320698
24.59056824;18.7924188;15.12553834;792.1242405;78.21443632;28.13184164;4640.690075;0.31320698
24.57439555;18.7924188;15.18830751;792.1395379;78.18028764;28.10409859;4625.527601;0.31320698
24.55822285;18.7924188;15.25107668;792.1548353;78.10004474;28.09035309;4628.708348;0.31320698
24.54205016;18.7924188;15.31384585;792.1701326;78.00378571;28.08273344;4639.916748;0.31320698
24.52587747;18.7924188;15.37661502;792.18543;77.95604841;28.06334369;4635.70092;0.31320698
24.52587747;18.7924188;15.43938419;792.2007274;77.67928855;28.12918287;4721.980406;0.31320698
24.52587747;18.7924188;15.50215335;792.2160247;77.87538597;28.05568695;4625.667081;0.31320698
24.52587747;18.7924188;15.56492252;792.2313221;77.817404;28.05661632;4626.884987;0.31320698
24.52587747;18.7924188;15.62769169;792.2466194;77.74682936;28.06158941;4633.402008;0.31320698
24.52587747;18.7924188;15.69046086;792.2619168;77.69086283;28.06146143;4633.234295;0.31320698
24.52587747;18.7924188;15.75323003;792.2772142;78.15565746;27.92973113;4460.607271;0.31320698
24.52587747;18.7924188;15.8159992;792.2925115;77.58212565;28.08282151;4661.225789;0.31320698
24.52587747;18.7924188;15.87876837;792.3078089;77.47206112;28.09252138;4673.937064;0.31320698
24.52587747;18.7924188;15.94153754;792.3231063;77.73570113;28.00588657;4560.405786;0.31320698
24.52587747;18.7924188;16.00430671;792.3384036;77.33034879;28.11293922;4700.693782;0.31320698
24.52587747;18.7924188;16.06707588;792.353701;76.67858834;28.28781404;4929.859885;0.31320698
24.52587747;18.7924188;16.12984505;792.3689984;77.2683418;28.08767934;4667.591764;0.31320698
24.52587747;18.7924188;16.19261422;792.3842957;77.34726289;28.05379185;4623.183638;0.31320698
24.52587747;18.7924188;16.25538339;792.3995931;77.16694489;28.09099661;4671.938912;0.31320698
24.52587747;18.7924188;16.31815256;792.4148904;77.39689302;28.01455896;4571.770587;0.31320698
24.52587747;18.7924188;16.38092172;792.4301878;77.06625062;28.09470585;4676.799721;0.31320698
24.52587747;18.7924188;16.44369089;792.4454852;75.73510366;28.57008463;5299.763647;0.31320698
24.52587747;18.7924188;16.50646006;792.4607825;56.43193789;34.30692147;12817.64741;0.31320698
24.52587747;18.7924188;16.56922923;792.4760799;58.64858943;32.55365732;10520.06836;0.31320698
24.52587747;18.7924188;16.6319984;792.4913773;60.08901202;31.29451501;8870.01524;0.31320698
24.52587747;18.7924188;16.69476757;792.5066746;61.01799197;30.47684055;7798.487198;0.31320698
24.52587747;18.7924188;16.75753674;792.521972;61.84892342;29.78271193;6888.86079;0.31320698
24.52587747;18.7924188;16.82030591;792.5372693;62.49108896;29.3145678;6275.377577;0.31320698
24.52587747;18.7924188;16.88307508;792.5525667;63.07618811;28.93825392;5782.234033;0.31320698
24.52587747;18.7924188;16.94584425;792.5678641;63.5455318;28.67961022;5443.292333;0.31320698
24.52587747;18.7924188;17.00861342;792.5831614;63.92014237;28.50240383;5211.070798;0.31320698
24.52587747;18.7924188;17.07138259;792.5984588;64.2378195;28.36774023;5034.599801;0.31320698
24.52587747;18.7924188;17.13415176;792.6137562;64.45937915;28.28428081;4925.229735;0.31320698
24.52587747;18.7924188;17.19692093;792.6290535;64.63318343;28.23745387;4863.864997;0.31320698
24.52587747;18.7924188;17.2596901;792.6443509;64.79252625;28.18812295;4799.2189;0.31320698
24.52587747;18.7924188;17.32245926;792.6596483;64.90424427;28.18137625;4790.377637;0.31320698
24.52587747;18.7924188;17.38522843;792.6749456;64.99554093;28.16231742;4765.401839;0.31320698
24.52587747;18.7924188;17.4479976;792.690243;65.07034695;28.1496776;4748.837888;0.31320698
24.52587747;18.7924188;17.4479976;792.7055403;65.13227723;28.14581688;4743.778573;0.31320698
24.52587747;18.7924188;17.4479976;792.7208377;65.18500608;28.14262345;4739.593722;0.31320698
24.52587747;18.7924188;17.4479976;792.7361351;65.22533929;28.13983295;4735.936882;0.31320698
24.52587747;18.7924188;17.4479976;792.7514324;65.26541785;28.13718553;4732.467547;0.31320698
24.52587747;18.7924188;17.4479976;792.7667298;65.29733026;28.13465174;4729.147127;0.31320698
24.52587747;18.7924188;17.4479976;792.7820272;65.32856358;28.13178703;4725.393042;0.31320698
24.52587747;18.7924188;17.4479976;792.7973245;65.35610931;28.12951241;4722.412247;0.31320698
24.52587747;18.7924188;17.4479976;792.8126219;65.38288764;28.1275108;4719.789228;0.31320698
24.52587747;18.7924188;17.4479976;792.8279193;65.40627561;28.1258476;4717.609671;0.31320698
24.52587747;18.7924188;17.4479976;792.8432166;65.42983972;28.1240679;4715.277444;0.31320698
24.52587747;18.7924188;17.4479976;792.858514;65.45157635;28.12248596;4713.20439;0.31320698
24.52587747;18.7924188;17.4479976;792.8738113;65.47190627;28.12102815;4711.293986;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.48997047;28.12040391;4710.47594;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.50639736;28.11965701;4709.49717;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.51428993;28.12156042;4711.991502;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.50435337;28.12815003;4720.626915;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.48309578;28.13864585;4734.381238;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.48668409;28.14028666;4736.531448;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.50225222;28.13673697;4731.879739;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.50949399;28.13764946;4733.075514;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.50391576;28.14440292;4741.925646;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.49809728;28.15193599;4751.797414;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.5060873;28.15661203;4757.925171;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.5188091;28.16806165;4772.929417;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.5355552;28.23316721;4858.247515;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.54718127;28.33572446;4992.644485;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.55739216;28.29126245;4934.378882;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.56851459;28.23828977;4864.960411;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.58411659;28.19590392;4809.415541;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.5954888;28.16816698;4773.067437;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.60742379;28.14885571;4747.760834;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.62051536;28.13080819;4724.110323;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.63212266;28.12214288;4712.754792;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.64319547;28.10506682;4690.377338;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.65463411;28.11943447;4709.20554;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.66467137;28.10430719;4689.381871;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.67359943;28.08730679;4667.103565;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.68037426;28.06739285;4641.007171;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.68885121;28.08625688;4665.727694;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.69540277;28.09615785;4678.702496;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.7011432;28.08770728;4667.628384;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.70645676;28.07731241;4654.006343;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.70954619;28.05692187;4627.285396;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.71534384;28.10364844;4688.518605;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.71912242;28.0980676;4681.205149;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.72186887;28.07504281;4651.032135;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.72330352;28.05325753;4622.483439;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.72752295;28.10017097;4683.961522;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.73009144;28.1017452;4686.024487;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.7320596;28.08570577;4665.00549;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.73334975;28.08310033;4661.591176;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.73290883;28.05398643;4623.438623;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.73570682;28.10222162;4686.648819;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.73661051;28.06785935;4641.61851;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.73652055;28.0510986;4619.654248;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.73601767;28.07332511;4648.781149;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.72817719;28.0860626;4665.473105;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.71355088;28.08313689;4661.639084;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.68275036;28.07966471;4657.088941;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.65387714;28.09191695;4673.144976;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.60376341;28.09072407;4671.581757;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.56381009;28.10550742;4690.954717;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.50679891;28.11312242;4700.933854;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.46179977;28.11723142;4706.318536;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.40850373;28.12158746;4712.026932;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.35970302;28.09946229;4683.032827;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.32389163;28.14477808;4742.417271;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.29448927;28.12132291;4711.680257;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.27226159;28.12567065;4717.377784;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.2556874;28.09635737;4678.963959;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.25779852;28.13507135;4729.697007;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.26385769;28.10423349;4689.285284;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.26939063;28.07646963;4652.901913;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.28128677;28.11684809;4705.816194;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.29057606;28.07324928;4648.681786;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.30141898;28.10426047;4689.320644;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.30915723;28.06015317;4631.519881;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.32117248;28.09960119;4683.21486;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.32923086;28.05613454;4626.253637;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.34229575;28.09910596;4682.565876;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.35261553;28.05424755;4623.780807;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.36383988;28.09204456;4673.312207;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.37233967;28.04809003;4615.71164;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.384862;28.05845217;4629.290792;0.31320698
24.52587747;18.7924188;17.4479976;792.8891087;65.39651895;28.07472307;4650.613117;0.31320698
24.52587747;18.89531718;17.4479976;792.8891087;65.40674696;28.03573826;4624.709988;0.314921953
24.52587747;18.99821556;17.4479976;792.8891087;65.41819638;28.01053018;4616.498923;0.316636926
24.52587747;19.10111388;17.4479976;792.8891087;65.42910603;27.99079273;4615.212867;0.318351898
24.52587747;19.20401226;17.4479976;792.8891087;65.43839637;27.97148143;4614.21427;0.320066871
24.52587747;19.30691064;17.4479976;792.8891087;65.44921802;27.97668514;4645.943956;0.321781844
24.52587747;19.40980896;17.44226321;792.8891087;65.45812211;27.95784746;4645.20803;0.323496816
24.52587747;19.51270734;17.43652882;792.8891087;65.46561383;27.89372615;4582.584966;0.325211789
24.52587747;19.61560572;17.43079442;792.8891087;65.47683706;27.88560358;4595.640237;0.326926762
24.52587747;19.71850404;17.42506003;792.8891087;65.48722584;27.88771673;4622.653419;0.328641734
24.52587747;19.71850404;17.41932564;792.8891087;65.49636294;27.86219249;4587.556641;0.328641734
24.52587747;19.71850404;17.41359124;792.8891087;65.5059418;27.86411232;4590.196478;0.328641734
24.52587747;19.71850404;17.40785685;792.8891087;65.51351555;27.89774257;4636.439321;0.328641734
24.52587747;19.71850404;17.40212246;792.8891087;65.51925462;27.85442651;4576.87814;0.328641734
24.52587747;19.71850404;17.39638806;792.8891087;65.52813763;27.86416542;4590.269491;0.328641734
24.52587747;19.71850404;17.39065367;792.8891087;65.53640218;27.88297061;4616.127333;0.328641734
24.52587747;19.71850404;17.38491928;792.8891087;65.54383149;27.86666601;4593.707901;0.328641734
24.52587747;19.71850404;17.37918488;792.8891087;65.55059809;27.87008928;4598.415024;0.328641734
24.52587747;19.71850404;17.37345049;792.8891087;65.55720966;27.85450888;4576.991404;0.328641734
24.52587747;19.71850404;17.3677161;792.8891087;65.56334476;27.86358519;4589.471661;0.328641734
24.52587747;19.71850404;17.3619817;792.8891087;65.5691377;27.85988472;4584.383374;0.328641734
24.52587747;19.71850404;17.35624731;792.8891087;65.57472882;27.89102413;4627.201224;0.328641734
24.52587747;19.71850404;17.35051292;792.8891087;65.57788399;27.85131236;4572.596068;0.328641734
24.52587747;19.71850404;17.34477852;792.8891087;65.58364505;27.86510488;4591.561292;0.328641734
24.52587747;19.71850404;17.33904413;792.8891087;65.58914093;27.88783012;4622.809338;0.328641734
24.52587747;19.71850404;17.33330974;792.8891087;65.59343777;27.86678159;4593.866835;0.328641734
24.52587747;19.71850404;17.32757534;792.8891087;65.59811067;27.88946694;4625.060028;0.328641734
24.52587747;19.71850404;17.32184095;792.8891087;65.60006885;27.84892545;4569.313972;0.328641734
24.52587747;19.71850404;17.31610656;792.8891087;65.60489977;27.85916958;4583.400035;0.328641734
24.52587747;19.71850404;17.31037216;792.8891087;65.60927994;27.87649944;4607.229226;0.328641734
24.52587747;19.71850404;17.30463777;792.8891087;65.61270878;27.86214616;4587.492938;0.328641734
24.52587747;19.71850404;17.29890338;792.8891087;65.61598117;27.85148506;4572.833532;0.328641734
24.52587747;19.71850404;17.29316898;792.8891087;65.61843601;27.85738181;4580.941779;0.328641734
24.52587747;19.71850404;17.28743459;792.8891087;65.62163928;27.85814852;4581.996031;0.328641734
24.52587747;19.71850404;17.2817002;792.8891087;65.62509229;27.86112801;4586.092942;0.328641734
24.52587747;19.71850404;17.2759658;792.8891087;65.62772068;27.86210171;4587.431823;0.328641734
24.52587747;19.71850404;17.27023141;792.8891087;65.62797947;27.84061543;4557.887388;0.328641734
24.52587747;19.71850404;17.26449702;792.8891087;65.63078499;27.85307036;4575.013376;0.328641734
24.52587747;19.71850404;17.25876262;792.8891087;65.63319335;27.87236112;4601.538887;0.328641734
24.52587747;19.71850404;17.25302823;792.8891087;65.63483645;27.85757618;4581.209045;0.328641734
24.52587747;19.71850404;17.24729384;792.8891087;65.63674019;27.86853578;4596.278908;0.328641734
24.52587747;19.71850404;17.24155944;792.8891087;65.63615742;27.83666727;4552.458518;0.328641734
24.52587747;19.71850404;17.23582505;792.8891087;65.63854193;27.85004304;4570.8507;0.328641734
24.52587747;19.71850404;17.23009066;792.8891087;65.64050925;27.87212741;4601.217526;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.64165535;27.854586;4577.097443;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.64258472;27.84496388;4563.866667;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.64292277;27.84950548;4570.111532;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.64425666;27.85101081;4572.181425;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.64506934;27.83712912;4553.093585;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.64515813;27.87355763;4603.184137;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.63393748;27.83633194;4551.997427;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.61776387;27.85384629;4576.08031;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.59007318;27.87689969;4607.779586;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.56052345;27.86737831;4594.687338;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.51572063;27.88429479;4617.948132;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.47053337;27.85642486;4579.625942;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.43231113;27.875353;4605.65283;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.38770944;27.88817671;4623.285905;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.34525542;27.86793027;4595.446308;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.31195168;27.88540704;4619.477516;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.28277118;27.89080763;4626.903524;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.25753609;27.87120039;4599.942849;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.24426353;27.88237477;4615.308034;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.24281565;27.88276125;4615.839457;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.24484501;27.85625569;4579.393332;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.25370835;27.86423754;4590.368659;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.26414947;27.87090232;4599.532986;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.27110811;27.83975576;4556.705318;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.28271511;27.85067443;4571.718894;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.29466609;27.86475645;4591.08219;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.30217059;27.83046579;4543.931257;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.3141772;27.83956931;4556.448933;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.32640293;27.85145148;4572.787357;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.33403609;27.82006816;4529.63414;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.34571166;27.83176753;4545.721202;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.3575443;27.84880523;4569.148664;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.36478091;27.81053035;4516.519286;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.37623528;27.82249519;4532.971389;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.38722474;27.85400789;4576.302518;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.39544617;27.85430708;4576.713916;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.40267693;27.81171682;4518.150728;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.41295921;27.82356528;4534.442807;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.42255945;27.81635406;4524.527102;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.43077011;27.84823322;4568.362129;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.43744212;27.81144542;4517.777553;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.4463655;27.85900779;4583.17757;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.45245146;27.81152043;4517.880688;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.46170388;27.81937508;4528.681121;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.47117196;27.84285582;4560.968007;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.47785699;27.79480022;4494.889776;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.48577274;27.80874543;4514.064954;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.49338252;27.80578721;4509.997305;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.50005839;27.83820531;4554.573384;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.50462703;27.80110042;4503.552785;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.51132514;27.84817596;4568.283402;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.51512648;27.80385176;4507.33598;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.52182454;27.8132816;4520.302356;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.52794681;27.80588367;4510.129938;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.533342;27.83780391;4554.02144;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.53658487;27.80159996;4504.239681;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.54220138;27.84710891;4566.81617;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.54480115;27.80230173;4505.204639;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.55029774;27.81124644;4517.503946;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.55572599;27.83461856;4549.641474;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.55948545;27.83467051;4549.7129;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.56153523;27.79886429;4500.478031;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.56615704;27.84413134;4562.7219;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.56753442;27.79969671;4501.622629;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.57185281;27.80878056;4514.11326;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.57564777;27.80178158;4504.489403;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.57930222;27.83404656;4548.854945;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.58014062;27.79738987;4498.45065;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.58376501;27.84095032;4558.347879;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.58406218;27.79695889;4497.858033;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.58731269;27.80711181;4511.818679;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.59004864;27.79902029;4500.692527;0.328641734
24.52587747;19.71850404;17.22435626;792.8891087;65.59304464;27.82960669;4542.749965;0.328641734
24.52587747;19.71850404;17.22435626;791.3357223;65.59371272;27.76272587;4450.786362;0.328641734
24.52587747;19.71850404;17.22435626;789.7823358;65.599102;27.7796789;4474.097404;0.328641734
24.52587747;19.71850404;17.22435626;788.2289494;65.6017135;27.71692389;4387.806951;0.328641734
24.52587747;19.71850404;17.22435626;786.675563;65.60807689;27.739179;4418.408538;0.328641734
24.52587747;19.71850404;17.22435626;785.1221766;65.61085577;27.68269833;4340.745528;0.328641734
24.52587747;19.71850404;17.22435626;783.5687901;65.617033;27.70834924;4376.016482;0.328641734
24.52587747;19.71850404;17.22435626;782.0154037;65.61939036;27.65622529;4304.344125;0.328641734
24.52587747;19.71850404;17.22435626;780.4620173;65.62507781;27.68389654;4342.393113;0.328641734
24.52587747;19.71850404;17.22435626;778.9086308;65.6269771;27.63484114;4274.940125;0.328641734
24.52587747;19.71850404;17.22435626;777.3552444;65.63218567;27.66342561;4314.244832;0.328641734
24.52587747;19.71850404;17.22435626;775.801858;65.63364462;27.61640719;4249.592766;0.328641734
24.52587747;19.71850404;17.22435626;774.2484715;65.63841593;27.64568306;4289.84816;0.328641734
24.52587747;19.71850404;17.22435626;772.6950851;65.63962723;27.60028487;4227.423975;0.328641734
24.52587747;19.71850404;17.22435626;771.1416987;65.64417703;27.62927263;4267.283218;0.328641734
24.52587747;19.71850404;17.22435626;769.5883122;65.6455248;27.58456786;4205.812509;0.328641734
24.52587747;19.71850404;17.22435626;768.0349258;65.65535878;27.61215629;4243.747621;0.328641734
24.52587747;19.71850404;17.22435626;766.4815394;65.65944262;27.56946318;4185.04301;0.328641734
24.52587747;19.71850404;17.22435626;764.928153;65.68012933;27.59493403;4220.066376;0.328641734
24.52587747;19.71850404;17.22435626;763.3747665;65.69196263;27.55289354;4162.259145;0.328641734
24.52587747;19.71850404;17.22435626;761.8213801;65.73149851;27.57333585;4190.368073;0.328641734
24.52587747;19.71850404;17.22435626;760.2679937;65.7647494;27.54547995;4152.065179;0.328641734
24.52587747;19.71850404;17.22435626;758.7146072;65.82317542;27.53888299;4142.994116;0.328641734
24.52587747;19.71850404;17.22435626;757.1612208;65.88145823;27.50228482;4092.670273;0.328641734
24.52587747;19.71850404;17.22435626;755.6078344;65.97444847;27.48931826;4074.840771;0.328641734
24.52587747;19.71850404;17.22435626;754.0544479;66.08516003;27.4742455;4054.115177;0.328641734
24.52587747;19.71850404;17.22435626;752.5010615;66.19521509;27.46264891;4038.169437;0.328641734
24.52587747;19.71850404;17.22435626;750.9476751;66.29939608;27.46169117;4036.852512;0.328641734
24.52587747;19.71850404;17.22435626;749.3942886;66.36965391;27.43604617;4001.589686;0.328641734
24.52587747;19.71850404;17.22435626;747.8409022;66.42839287;27.44101534;4008.422477;0.328641734
24.52587747;19.71850404;17.2057945;746.2875158;66.46238331;27.44385955;4012.333365;0.328641734
24.52587747;19.71850404;17.18723274;744.7341293;66.48518395;27.46436048;4040.522913;0.328641734
24.52587747;19.71850404;17.16867097;743.1807429;66.49868996;27.46272303;4038.271354;0.328641734
24.52587747;19.71850404;17.15010921;741.6273565;66.50454834;27.46747677;4044.807926;0.328641734
24.52587747;19.71850404;17.13154744;740.0739701;66.50524674;27.48224248;4065.111312;0.328641734
24.52587747;19.71850404;17.11298568;738.5205836;66.50910952;27.47645541;4057.153883;0.328641734
24.52587747;19.71850404;17.09442392;736.9671972;66.50470465;27.48178422;4064.481197;0.328641734
24.52587747;19.71850404;17.07586215;735.4138108;66.50407012;27.47919491;4060.920792;0.328641734
24.52587747;19.71850404;17.05730039;733.8604243;66.49632502;27.48232648;4065.226827;0.328641734
24.52587747;19.71850404;17.03873863;732.3070379;66.48650075;27.48738051;4072.176298;0.328641734
24.52587747;19.71850404;17.02017686;730.7536515;66.48729079;27.47019422;4048.544509;0.328641734
24.56216546;19.71850404;17.0016151;729.200265;66.47814427;27.52826644;4078.498642;0.328641734
24.59845345;19.71850404;16.98305333;727.6468786;66.4917944;27.54570092;4052.574364;0.328641734
24.63474144;19.71850404;16.96449157;726.0934922;66.48491997;27.58381472;4055.084915;0.328641734
24.67102943;19.71850404;16.94592981;724.5401057;66.47721765;27.62199485;4057.686677;0.328641734
24.70731742;19.71850404;16.92736804;722.9867193;66.46202888;27.66088998;4061.271594;0.328641734
24.74360541;19.71850404;16.90880628;721.4333329;66.44020115;27.70222518;4068.211703;0.328641734
24.77989341;19.71850404;16.89024452;719.8799465;66.41509814;27.74447319;4076.406934;0.328641734
24.8161814;19.71850404;16.87168275;718.32656;66.39768453;27.77592381;4069.755362;0.328641734
24.85246939;19.71850404;16.85312099;716.7731736;66.36481843;27.81485128;4073.384757;0.328641734
24.88875738;19.71850404;16.83455923;715.2197872;66.32381734;27.85965262;4085.090918;0.328641734
24.92504537;19.71850404;16.81599746;713.6664007;66.29998781;27.89348272;4081.711235;0.328641734
24.96133336;19.71850404;16.7974357;712.1130143;66.26209649;27.93067247;4082.95118;0.328641734
24.99762135;19.71850404;16.77887393;710.5596279;66.21079252;27.96890301;4085.62226;0.328641734
25.03390935;19.71850404;16.76031217;709.0062414;66.14561572;28.01683778;4101.63701;0.328641734
25.07019734;19.71850404;16.74175041;707.452855;65.92098487;28.10461358;4172.434653;0.328641734
25.10648533;19.71850404;16.72318864;705.8994686;65.7380123;28.17519312;4219.586794;0.328641734
25.14277332;19.71850404;16.70462688;704.3460821;65.88633635;28.14380953;4126.535874;0.328641734
25.17906131;19.71850404;16.68606512;702.7926957;65.83378329;28.18182299;4128.908452;0.328641734
25.2153493;19.71850404;16.66750335;701.2393093;65.82246077;28.19870139;4102.219558;0.328641734
25.2516373;19.71850404;16.64894159;699.6859229;65.55694404;28.29810114;4189.000546;0.328641734
25.28792529;19.71850404;16.63037982;698.1325364;65.68320825;28.272472;4103.862204;0.328641734
25.32421328;19.71850404;16.61181806;696.57915;65.60045474;28.32820355;4130.59781;0.328641734
25.36050127;19.71850404;16.5932563;695.0257636;65.58388542;28.34680675;4106.280567;0.328641734
25.39678926;19.71850404;16.57469453;693.4723771;65.58454419;28.3700836;4088.389767;0.328641734
25.43307725;19.71850404;16.55613277;691.9189907;65.5544116;28.41175395;4095.790713;0.328641734
25.46936524;19.71850404;16.53757101;690.3656043;65.57787992;28.41266529;4047.146509;0.328641734
25.50565324;19.71850404;16.51900924;688.8122178;65.53855777;28.46054712;4063.088466;0.328641734
25.54194123;19.71850404;16.50044748;687.2588314;65.56786431;28.46902311;4024.845933;0.328641734
25.57822922;19.71850404;16.50044748;685.705445;65.56147951;28.50854712;4029.295573;0.328641734
25.61451721;19.71850404;16.50044748;684.1520585;65.57692393;28.53462508;4015.25641;0.328641734
25.6508052;19.71850404;16.50044748;682.5986721;65.61411725;28.54071272;3973.729811;0.328641734
25.68709319;19.71850404;16.50044748;681.0452857;65.65204017;28.58640665;3986.663325;0.328641734
25.72338119;19.71850404;16.50044748;679.4918993;65.696195;28.61650552;3978.153044;0.328641734
25.75966918;19.71850404;16.50044748;677.9385128;65.75399536;28.61411864;3924.973665;0.328641734
25.79595717;19.71850404;16.50044748;676.3851264;65.81639353;28.62917311;3895.776784;0.328641734
25.83224516;19.71850404;16.50044748;674.83174;65.88548651;28.65993856;3888.183094;0.328641734
25.86853315;19.71850404;16.50044748;673.2783535;65.96825433;28.70386719;3898.689255;0.328641734
25.90482114;19.71850404;16.50044748;671.7249671;66.04846451;28.69684577;3839.137207;0.328641734
25.94110913;19.71850404;16.50044748;670.1715807;66.13314373;28.71286379;3811.265253;0.328641734
25.97739713;19.71850404;16.50044748;670.1715807;66.21633333;28.7748407;3846.58846;0.328641734
26.01368512;19.71850404;16.50044748;670.1715807;66.28513191;28.81126574;3846.776909;0.328641734
26.04997311;19.71850404;16.50044748;670.1715807;66.33892519;28.86302823;3868.054919;0.328641734
26.0862611;19.71850404;16.50044748;670.1715807;66.38705929;28.91977242;3896.182946;0.328641734
26.12254909;19.71850404;16.50044748;670.1715807;66.42315466;28.98181985;3931.603131;0.328641734
26.15883708;19.71850404;16.50044748;670.1715807;66.44593672;29.02625771;3942.809503;0.328641734
26.19512508;19.71850404;16.50044748;670.1715807;66.45018279;29.07150793;3955.132889;0.328641734
26.23141307;19.71850404;16.50044748;670.1715807;66.45341425;29.14990888;4013.03976;0.328641734
26.26770106;19.71850404;16.50044748;670.1715807;66.44233912;29.16425375;3982.867169;0.328641734
26.30398905;19.71850404;16.50044748;670.1715807;66.4400505;29.21497612;4002.714965;0.328641734
26.34027704;19.71850404;16.50044748;670.1715807;66.44321911;29.24647451;3996.129098;0.328641734
26.37656503;19.71850404;16.50044748;670.1715807;66.4602631;29.30945521;4032.832561;0.328641734
26.41285302;19.71850404;16.50044748;670.1715807;66.49210962;29.31009388;3983.813426;0.328641734
26.44914102;19.71850404;16.50044748;670.1715807;66.53454705;29.37101575;4017.685912;0.328641734
26.48542901;19.71850404;16.50044748;670.1715807;66.59993538;29.35101531;3940.287235;0.328641734
26.521717;19.71850404;16.50044748;670.1715807;66.65339141;29.38549731;3937.803924;0.328641734
26.55800499;19.71850404;16.50044748;670.1715807;66.72336756;29.40720243;3917.751937;0.328641734
26.59429298;19.71850404;16.50044748;670.1715807;66.79738766;29.42062182;3886.306773;0.328641734
26.63058097;19.71850404;16.50044748;670.1715807;66.86265203;29.44844556;3874.668111;0.328641734
26.66686896;19.71850404;16.50044748;670.1715807;66.94295583;29.4914767;3883.940192;0.328641734
26.70315696;19.71850404;16.50044748;670.1715807;67.04130929;29.49488084;3838.723677;0.328641734
26.73944495;19.71850404;16.50044748;670.1715807;67.12363989;29.51784555;3820.403674;0.328641734
26.77573294;19.71850404;16.50044748;670.1715807;67.19601081;29.54418716;3806.727026;0.328641734
26.81202093;19.71850404;16.50044748;670.1715807;67.27963607;29.56596129;3786.769939;0.328641734
26.84830892;19.71850404;16.50044748;670.1715807;67.36344548;29.58519213;3763.315724;0.328641734
26.88459691;19.71850404;16.50044748;670.1715807;67.4533524;29.61380256;3752.758795;0.328641734
26.92088491;19.71850404;16.50044748;670.1715807;67.55222566;29.6376839;3735.699169;0.328641734
26.9571729;19.71850404;16.50044748;670.1715807;67.64770265;29.65895305;3715.047713;0.328641734
26.99346089;19.71850404;16.50044748;670.1715807;67.74854394;29.68400986;3699.604426;0.328641734
27.02974888;19.71850404;16.50044748;670.1715807;67.84397706;29.71162891;3687.684311;0.328641734
27.06603687;19.71850404;16.50044748;670.1715807;67.95695889;29.73746014;3673.305879;0.328641734
27.10232486;19.71850404;16.50044748;670.1715807;68.06118233;29.76411025;3660.053442;0.328641734
27.13861285;19.71850404;16.50044748;670.1715807;68.16163509;29.79193274;3648.413066;0.328641734
27.17490085;19.71850404;16.50044748;670.1715807;68.2640193;29.81842914;3634.949247;0.328641734
27.21118884;19.71850404;16.50044748;670.1715807;68.37532272;29.8461698;3623.196358;0.328641734
27.24747683;19.71850404;16.50044748;670.1715807;68.46898234;29.87553236;3613.673635;0.328641734
27.28376482;19.71850404;16.50044748;670.1715807;68.55724777;29.90682979;3606.811426;0.328641734
27.32005281;19.71850404;16.50044748;670.1715807;68.6451042;29.93831407;3600.206148;0.328641734
27.3563408;19.71850404;16.50044748;670.1715807;68.7300169;29.97031816;3594.315632;0.328641734
27.3926288;19.71850404;16.50044748;670.1715807;68.80840517;30.00254214;3588.727447;0.328641734
27.42891679;19.71850404;16.50044748;670.1715807;68.87701188;30.03824742;3587.926206;0.328641734
27.46520478;19.71850404;16.50044748;670.1715807;68.94628979;30.07386467;3587.003912;0.328641734
27.50149277;19.71850404;16.50044748;670.1715807;69.0182687;30.10891715;3585.305042;0.328641734
