Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
27.53778076;19.71850404;16.50044748;670.1715807;69.087463;30.14586318;3586.209865;0.328641734
27.57406875;19.71850404;16.50044748;670.1715807;69.1551149;30.18216278;3586.225835;0.328641734
27.61035674;19.71850404;16.50044748;670.1715807;69.22501931;30.22030253;3588.772063;0.328641734
27.64664474;19.71850404;16.50044748;670.1715807;69.28428912;30.26021661;3593.758068;0.328641734
27.68293273;19.71850404;16.50044748;670.1715807;69.36058147;30.29533699;3592.15255;0.328641734
27.71922072;19.71850404;16.50044748;670.1715807;69.42286689;30.33437943;3595.940023;0.328641734
27.75550871;19.71850404;16.50044748;670.1715807;69.4943399;30.37056438;3595.798343;0.328641734
27.7917967;19.71850404;16.50044748;670.1715807;69.56225076;30.4074664;3596.642655;0.328641734
27.82808469;19.71850404;16.50044748;670.1715807;69.62183418;30.44769854;3602.066012;0.328641734
27.86437269;19.71850404;16.50044748;670.1715807;69.68002332;30.48791165;3607.463178;0.328641734
27.90066068;19.71850404;16.50044748;670.1715807;69.74957866;30.5241088;3607.338278;0.328641734
27.93694867;19.71850404;16.50044748;670.1715807;69.80624607;30.56460655;3613.126844;0.328641734
27.97323666;19.71850404;16.50044748;670.1715807;69.87427955;30.60121294;3613.564662;0.328641734
28.00952465;19.71850404;16.50044748;670.1715807;69.92915919;30.6419299;3619.654655;0.328641734
28.04581264;19.71850404;16.50044748;670.1715807;69.98709694;30.68198552;3624.835289;0.328641734
28.08210063;19.71850404;16.50044748;670.1715807;70.050303;30.71544814;3620.950298;0.328641734
28.11838863;19.71850404;16.50044748;670.1715807;70.11401283;30.75939668;3631.483827;0.328641734
28.11838863;19.71850404;16.50044748;670.1715807;70.16767906;30.75891841;3630.82619;0.328641734
28.11838863;19.71850404;16.50044748;670.1715807;70.20853094;30.75651646;3627.523412;0.328641734
28.11838863;19.71850404;16.50044748;670.1715807;70.24855115;30.76199435;3635.055725;0.328641734
28.11838863;19.71850404;16.50044748;670.1715807;70.28646511;30.7662288;3640.87824;0.328641734
28.11838863;19.71850404;16.50044748;670.1715807;70.32180964;30.77261424;3649.658453;0.328641734
28.11838863;19.71850404;16.50044748;670.1715807;70.35978379;30.77972304;3659.433326;0.328641734
28.11838863;19.71850404;16.50044748;670.1715807;70.39599559;30.79158688;3675.746548;0.328641734
28.11838863;19.71850404;16.50044748;670.1715807;70.43954525;30.79057604;3674.356599;0.328641734
28.11838863;19.71850404;16.50044748;670.1715807;70.47077686;30.79904338;3685.999508;0.328641734
28.11838863;19.71850404;16.50044748;670.1715807;70.49771117;30.79353168;3678.420713;0.328641734
28.11838863;19.71850404;16.50044748;670.1715807;70.5109648;30.79693355;3683.098409;0.328641734
28.11838863;19.71850404;16.50044748;670.1715807;70.55107021;30.79752476;3683.911341;0.328641734
28.11838863;19.71850404;16.50044748;670.1715807;70.48781901;30.73895344;3603.373619;0.328641734
28.11838863;19.71850404;16.47275602;670.1715807;70.23387606;30.67374913;3513.715269;0.328641734
28.11838863;19.71850404;16.44506456;670.1715807;69.97519999;30.67611871;3516.973539;0.328641734
28.11838863;19.71850404;16.4173731;670.1715807;69.79224771;30.66686247;3504.245861;0.328641734
28.11838863;19.71850404;16.38968164;670.1715807;69.63933078;30.67578941;3516.520734;0.328641734
28.11838863;19.71850404;16.36199018;670.1715807;69.52535;30.68910527;3534.830532;0.328641734
28.11838863;19.71850404;16.33429872;670.1715807;69.44991145;30.70635394;3558.548099;0.328641734
28.11838863;19.71850404;16.30660726;670.1715807;69.40749382;30.72410635;3582.958312;0.328641734
28.11838863;19.71850404;16.27891581;670.1715807;69.39081186;30.74105773;3606.267096;0.328641734
28.11838863;19.71850404;16.25122435;670.1715807;69.3935849;30.7563231;3627.257537;0.328641734
28.11838863;19.71850404;16.22353289;670.1715807;69.41064092;30.76951798;3645.40099;0.328641734
28.11838863;19.71850404;16.19584143;670.1715807;69.43780608;30.78063678;3660.689754;0.328641734
28.11838863;19.71850404;16.16814997;670.1715807;69.47119384;30.78908892;3672.311761;0.328641734
28.11838863;19.71850404;16.14045851;670.1715807;69.51278145;30.7967337;3682.823614;0.328641734
28.11838863;19.71850404;16.11276705;670.1715807;69.55277213;30.80394912;3692.745081;0.328641734
28.11838863;19.71850404;16.08507559;670.1715807;69.59693088;30.80946243;3700.326082;0.328641734
28.11838863;19.71850404;16.05738413;670.1715807;69.64665149;30.81226471;3704.179326;0.328641734
28.11838863;19.71850404;16.02969267;670.1715807;69.69612407;30.8155641;3708.716108;0.328641734
28.11838863;19.71850404;16.00200121;670.1715807;69.74625216;30.81791977;3711.955242;0.328641734
28.11838863;19.71850404;15.97430975;670.1715807;69.79939439;30.81911797;3713.602811;0.328641734
28.11838863;19.71850404;15.9466183;670.1715807;69.84856689;30.82062085;3715.669329;0.328641734
28.11838863;19.71850404;15.91892684;670.1715807;69.90705924;30.82034548;3715.290679;0.328641734
28.11838863;19.71850404;15.89123538;670.1715807;69.95859868;30.82092843;3716.092253;0.328641734
28.11838863;19.71850404;15.86354392;670.1715807;70.00914283;30.82206082;3717.649335;0.328641734
28.11838863;19.71850404;15.83585246;670.1715807;70.05499728;30.82311857;3719.103778;0.328641734
28.11838863;19.71850404;15.808161;670.1715807;70.11193672;30.82372779;3719.941476;0.328641734
28.11838863;19.71850404;15.78046954;670.1715807;70.16029943;30.82529415;3722.095285;0.328641734
28.11838863;19.71850404;15.75277808;670.1715807;70.2073805;30.82651782;3723.77788;0.328641734
28.11838863;19.71850404;15.72508662;670.1715807;70.25169406;30.82808291;3725.929934;0.328641734
28.11838863;19.71850404;15.69739516;670.1715807;70.29637936;30.82941043;3727.755319;0.328641734
28.11838863;19.71850404;15.6697037;670.1715807;70.34679967;30.83106323;3730.027984;0.328641734
28.11838863;19.71850404;15.64201224;670.1715807;70.38533747;30.83327509;3733.069369;0.328641734
28.11838863;19.71850404;15.61432079;670.1715807;70.43313004;30.83522338;3735.74835;0.328641734
28.11838863;19.71850404;15.58662933;670.1715807;70.46958858;30.83774491;3739.21554;0.328641734
28.11838863;19.71850404;15.55893787;670.1715807;70.51151811;30.83997983;3742.288644;0.328641734
28.11838863;19.71850404;15.53124641;670.1715807;70.55312562;30.84304892;3746.508753;0.328641734
28.11838863;19.71850404;15.50355495;670.1715807;70.58744242;30.8459678;3750.522323;0.328641734
28.11838863;19.71850404;15.47586349;670.1715807;70.62681119;30.84928738;3755.086862;0.328641734
28.11838863;19.71850404;15.44817203;670.1715807;70.65863546;30.85258667;3759.623506;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.69259872;30.85593148;3764.22275;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.72245063;30.85749875;3766.377803;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.74625309;30.86042181;3770.397121;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.77207055;30.86701932;3779.468946;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.801885;30.87466286;3789.979096;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.83740798;30.8808441;3798.478518;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.86036281;30.88509637;3804.325548;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.88001777;30.89087893;3812.276789;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.89940569;30.89734922;3821.173677;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.91200856;30.89472192;3817.561035;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.92141924;30.90765791;3835.348504;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.94856494;30.92066768;3853.237419;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.97858392;30.92759181;3862.758361;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.00249769;30.93228395;3869.210223;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.01962265;30.93396572;3871.522721;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.03219526;30.93922565;3878.75531;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.03243348;30.92744486;3862.556295;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.03893942;30.94686417;3889.258559;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.05853233;30.95881302;3905.688672;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.07641798;30.96059386;3908.137389;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.08899275;30.96740202;3917.498872;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.10361504;30.97303978;3925.250996;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.1176934;30.97315903;3925.414964;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.10944317;30.97265493;3924.721811;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.11964571;30.96640562;3916.128782;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.08195266;31.02322278;3994.254484;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.13965623;31.0002452;3962.65945;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.14053052;31.00191037;3964.949121;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.14446398;31.00851474;3974.030375;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.14927279;31.01407479;3981.675653;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.15121886;31.0205982;3990.645589;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.14412714;31.02986287;4003.384843;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.15410636;31.00702257;3971.978595;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.13977491;31.04655313;4026.334579;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.12749606;31.03086612;4004.764354;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.02895833;31.07309924;4062.83646;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.96795481;31.1144972;4119.760181;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.8870547;31.1491786;4167.448394;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.13771113;31.04764429;4027.834959;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.00200673;31.09915599;4098.665456;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.02164771;31.11639778;4122.373558;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.98139223;31.10570895;4107.676011;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.86910482;31.14712779;4164.628448;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.05566575;31.0877771;4083.01906;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.94581969;31.12256232;4130.850024;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.05129491;31.09518254;4093.201819;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.93523783;31.13131101;4142.879799;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;71.05055461;31.09752828;4096.427293;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.9527404;31.12864676;4139.216356;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.88719893;31.14980758;4168.313271;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.8668475;31.15505708;4175.531516;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.99858278;31.11808329;4124.691185;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.87597772;31.15096893;4169.910159;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.84999432;31.15978704;4182.035386;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.85661731;31.15695769;4178.144924;0.328641734
28.11838863;19.71850404;15.42048057;670.1715807;70.99175457;31.11387323;4118.902201;0.328641734
28.11838863;19.71850404;15.42048057;670.5264492;70.84372569;31.16290763;4186.326325;0.328641734
28.11838863;19.71850404;15.42048057;670.8813178;70.9998162;31.12362687;4132.313821;0.328641734
28.11838863;19.71850404;15.42048057;671.2361863;70.86402891;31.16713185;4192.134782;0.328641734
28.11838863;19.71850404;15.42048057;671.5910549;71.00693109;31.13260271;4144.655932;0.328641734
28.11838863;19.71850404;15.42048057;671.9459234;70.86104937;31.17795022;4207.010437;0.328641734
28.11838863;19.71850404;15.42048057;672.300792;70.86709908;31.18663632;4218.954141;0.328641734
28.11838863;19.71850404;15.42048057;672.6556605;70.98750189;31.151747;4170.980034;0.328641734
28.11838863;19.71850404;15.42048057;673.0105291;71.03214252;31.13820506;4152.359376;0.328641734
28.11838863;19.71850404;15.42048057;673.3653976;71.02098481;31.14204934;4157.645404;0.328641734
28.11838863;19.71850404;15.42048057;673.7202662;70.95174134;31.16139952;4184.252617;0.328641734
28.11838863;19.71850404;15.42048057;674.0751347;70.85615048;31.18845935;4221.460881;0.328641734
28.11838863;19.71850404;15.42048057;674.4300033;71.02043682;31.14351735;4159.663972;0.328641734
28.11838863;19.71850404;15.42048057;674.7848718;70.94058426;31.178681;4208.015281;0.328641734
28.11838863;19.71850404;15.42048057;675.1397404;70.91810756;31.19551238;4231.159056;0.328641734
28.11838863;19.71850404;15.42048057;675.4946089;70.93319694;31.19839863;4235.127761;0.328641734
28.11838863;19.71850404;15.42048057;675.8494775;70.94289306;31.20460312;4243.659167;0.328641734
28.11838863;19.71850404;15.42048057;676.204346;71.10311884;31.15880004;4180.678235;0.328641734
28.11838863;19.71850404;15.42048057;676.5592146;70.96157223;31.19893007;4235.858503;0.328641734
28.11838863;19.71850404;15.42048057;676.9140831;70.99257937;31.19243781;4226.931408;0.328641734
28.11838863;19.71850404;15.42048057;677.2689517;71.15026691;31.14612534;4163.250052;0.328641734
28.11838863;19.71850404;15.42048057;677.6238202;70.96175959;31.20615683;4245.795571;0.328641734
28.11838863;19.71850404;15.42048057;677.9786888;70.96493265;31.21208567;4253.94795;0.328641734
28.11838863;19.71850404;15.42048057;678.3335573;71.15640365;31.15956196;4181.725897;0.328641734
28.11838863;19.71850404;15.42048057;678.6884259;70.98479594;31.21362858;4256.0695;0.328641734
28.11838863;19.71850404;15.42048057;679.0432944;70.94320959;31.23047564;4279.234838;0.328641734
28.11838863;19.71850404;15.42048057;679.398163;70.95970776;31.2311365;4280.143533;0.328641734
28.11838863;19.71850404;15.42048057;679.7530315;70.97683267;31.2303175;4279.017381;0.328641734
28.11838863;19.71850404;15.42048057;680.1079001;70.97983106;31.22654223;4273.826255;0.328641734
28.11838863;19.71850404;15.42048057;680.4627686;71.00562753;31.22229519;4267.986405;0.328641734
28.11838863;19.71850404;15.42048057;680.8176372;70.95557869;31.24429554;4298.2377;0.328641734
28.11838863;19.71850404;15.42048057;681.1725057;70.98189111;31.24100717;4293.716076;0.328641734
28.11838863;19.71850404;15.42048057;681.5273743;71.1528486;31.19098093;4224.928141;0.328641734
28.11838863;20.01644472;15.42048057;681.8822428;71.02530482;31.17945384;4272.675875;0.333607412
28.11838863;20.3143854;15.42048057;682.2371114;70.98161475;31.14584474;4288.663473;0.33857309
28.11838863;20.61232608;15.42048057;682.59198;71.09334443;31.06375673;4233.572562;0.343538768
28.11838863;20.91026676;15.42048057;682.9468485;71.0275666;31.03816195;4257.445864;0.348504446
28.11838863;21.20820744;15.42048057;683.3017171;71.01624112;30.99818735;4258.989038;0.353470124
28.11838863;21.50614806;15.42048057;683.6565856;70.96866358;30.96924895;4275.422091;0.358435801
28.11838863;21.80408874;15.40969902;684.0114542;71.03080348;30.91353132;4249.935599;0.363401479
28.11838863;22.10202942;15.39891747;684.3663227;70.81332202;30.92524393;4326.060639;0.368367157
28.11838863;22.3999701;15.38813591;684.7211913;71.03623761;30.8283942;4233.095324;0.373332835
28.11838863;22.3999701;15.37735436;685.0760598;70.98528321;30.84517112;4259.301273;0.373332835
28.11838863;22.3999701;15.36657281;685.4309284;71.04537011;30.83419893;4242.162453;0.373332835
28.11838863;22.3999701;15.35579125;685.7857969;70.97378473;30.84644146;4261.285575;0.373332835
28.11838863;22.3999701;15.3450097;686.1406655;71.16136901;30.80093779;4190.207722;0.373332835
28.11838863;22.3999701;15.33422815;686.495534;71.02723709;30.8393079;4250.14278;0.373332835
28.11838863;22.3999701;15.32344659;686.8504026;71.19023729;30.80033544;4189.266838;0.373332835
28.11838863;22.3999701;15.31266504;687.2052711;71.01056755;30.84998691;4266.823663;0.373332835
28.11838863;22.3999701;15.30188349;687.5601397;71.00443394;30.85148889;4269.169787;0.373332835
28.11838863;22.3999701;15.29110193;687.9150082;71.10294709;30.8299974;4235.599558;0.373332835
28.11838863;22.3999701;15.28032038;688.2698768;71.25622811;30.79341646;4178.459227;0.373332835
28.11838863;22.3999701;15.26953883;688.6247453;71.15528402;30.82363441;4225.660409;0.373332835
28.11838863;22.3999701;15.25875727;688.9796139;71.071006;30.85029324;4267.30215;0.373332835
28.11838863;22.3999701;15.24797572;689.3344824;71.13537798;30.83926638;4250.077928;0.373332835
28.11838863;22.3999701;15.23719417;689.689351;71.09531289;30.85442193;4273.751277;0.373332835
28.11838863;22.3999701;15.22641262;690.0442195;71.16090572;30.84088396;4252.604636;0.373332835
28.11838863;22.3999701;15.21563106;690.3990881;71.09266095;30.86164427;4285.032751;0.373332835
28.11838863;22.3999701;15.20484951;690.7539566;71.1708123;30.84509244;4259.178385;0.373332835
28.11838863;22.3999701;15.19406796;691.1088252;71.12496858;30.859352;4281.452157;0.373332835
28.11838863;22.3999701;15.1832864;691.4636937;71.1160222;30.8602736;4282.891727;0.373332835
28.11838863;22.3999701;15.17250485;691.8185623;71.19096896;30.84451345;4258.273984;0.373332835
28.11838863;22.3999701;15.1617233;692.1734308;71.14400573;30.86101006;4284.04209;0.373332835
28.11838863;22.3999701;15.15094174;692.5282994;71.21304327;30.8479768;4263.683818;0.373332835
28.11838863;22.3999701;15.14016019;692.8831679;71.21205463;30.85160715;4269.354521;0.373332835
28.11838863;22.3999701;15.12937864;693.2380365;71.17430796;30.86463986;4289.711936;0.373332835
28.11838863;22.3999701;15.11859708;693.592905;71.18659994;30.86276769;4286.78755;0.373332835
28.11838863;22.3999701;15.10781553;693.9477736;71.18690853;30.8653887;4290.881634;0.373332835
28.11838863;22.3999701;15.09703398;694.3026421;71.20632909;30.86247805;4286.33513;0.373332835
28.11838863;22.3999701;15.08625242;694.6575107;71.19579854;30.86774321;4294.559431;0.373332835
28.11838863;22.3999701;15.07547087;695.0123792;71.33581514;30.83405513;4241.937835;0.373332835
28.11838863;22.3999701;15.06468932;695.3672478;71.20807571;30.87109764;4299.799137;0.373332835
28.11838863;22.3999701;15.05390777;695.7221163;71.24991981;30.86501812;4290.302783;0.373332835
28.11838863;22.3999701;15.04312621;696.0769849;71.25403221;30.86761354;4294.356897;0.373332835
28.11838863;22.3999701;15.03234466;696.4318534;71.44494621;30.82068374;4221.051385;0.373332835
28.11838863;22.3999701;15.02156311;696.786722;71.37434568;30.84094348;4252.6976;0.373332835
28.11838863;22.3999701;15.01078155;697.1415905;71.3249506;30.85440154;4273.719426;0.373332835
28.11838863;22.3999701;15;697.4964591;71.34377192;30.85410554;4273.257059;0.373332835
28.11838863;22.3999701;15;697.8513276;71.40525033;30.84173462;4253.933377;0.373332835
28.11838863;22.3999701;15;698.2061962;71.51360414;30.81551579;4212.978918;0.373332835
28.11838863;22.3999701;15;698.2061962;71.40645015;30.83862311;4249.073129;0.373332835
28.11838863;22.3999701;15;698.2061962;71.30950906;30.86105427;4284.111156;0.373332835
28.11838863;22.3999701;15;698.2061962;71.29550665;30.86259844;4286.523177;0.373332835
28.11838863;22.3999701;15;698.2061962;71.31911026;30.8537974;4272.775745;0.373332835
28.11838863;22.3999701;15;698.2061962;71.27564623;30.86203562;4285.644044;0.373332835
28.11838863;22.3999701;15;698.2061962;71.36538745;30.836299;4245.442804;0.373332835
28.11838863;22.3999701;15;698.2061962;71.25801871;30.86172624;4285.160779;0.373332835
28.11838863;22.3999701;15;698.2061962;71.13325959;30.89006393;4329.424951;0.373332835
28.11838863;22.3999701;15;698.2061962;71.39432773;30.81617759;4214.012675;0.373332835
28.11838863;22.3999701;15;698.2061962;71.29985716;30.83781404;4247.809341;0.373332835
28.11838863;22.3999701;15;698.2061962;71.31211116;30.83374457;4241.452727;0.373332835
28.11838863;22.3999701;15;698.2061962;71.28975193;30.8379255;4247.983447;0.373332835
28.11838863;22.3999701;15;698.2061962;71.18008654;30.86355624;4288.019295;0.373332835
28.11838863;22.3999701;15;698.2061962;71.14146715;30.86778072;4294.618025;0.373332835
28.11838863;22.3999701;15;698.2061962;71.26642189;30.83485958;4243.194399;0.373332835
28.11838863;22.3999701;15;698.2061962;71.27850788;30.82955303;4234.905441;0.373332835
28.11838863;22.3999701;15;698.2061962;71.16072141;30.85645453;4276.926237;0.373332835
28.11838863;22.3999701;15;698.2061962;70.92139038;30.91532815;4368.888283;0.373332835
28.11838863;22.3999701;15;698.2061962;71.11092808;30.85964355;4281.907576;0.373332835
28.11838863;22.3999701;15;698.2061962;71.25618997;30.82149563;4222.319583;0.373332835
28.11838863;22.3999701;15;698.2061962;71.11826121;30.85481923;4274.371859;0.373332835
28.11838863;22.3999701;15;698.2061962;71.17930915;30.83849947;4248.88;0.373332835
28.11838863;22.3999701;15;698.2061962;71.33657883;30.79455792;4180.242222;0.373332835
28.11838863;22.3999701;15;698.2061962;71.15097285;30.84056203;4252.101773;0.373332835
28.11838863;22.3999701;15;698.2061962;71.16304475;30.8346312;4242.837656;0.373332835
28.11838863;22.3999701;15;698.2061962;71.04197632;30.86362157;4288.121335;0.373332835
28.11838863;22.3999701;15;698.2061962;71.17065375;30.82938269;4234.639358;0.373332835
28.11838863;22.3999701;15;698.2061962;71.1188755;30.83917261;4249.931452;0.373332835
28.11838863;22.3999701;15;698.2061962;71.1668713;30.82507542;4227.911308;0.373332835
28.11838863;22.3999701;15;698.2061962;71.03363878;30.85640378;4276.846966;0.373332835
28.11838863;22.3999701;15;698.2061962;71.11446344;30.83473878;4243.005702;0.373332835
28.11838863;22.3999701;15;698.2061962;71.11127601;30.83184426;4238.484397;0.373332835
28.11838863;22.3999701;15;698.2061962;71.09097456;30.83569137;4244.493675;0.373332835
28.11838863;22.3999701;15;698.2061962;71.08730482;30.83384643;4241.611832;0.373332835
28.11838863;22.3999701;15;698.2061962;71.07062181;30.83548578;4244.172544;0.373332835
28.11838863;22.3999701;15;698.2061962;70.91950833;30.87139588;4300.264992;0.373332835
28.11838863;22.3999701;15;698.2061962;71.17771996;30.80501216;4196.571995;0.373332835
28.11838863;22.3999701;15;698.2061962;70.93805701;30.86224478;4285.970755;0.373332835
28.11838863;22.3999701;15;698.2061962;70.96548586;30.85044592;4267.540648;0.373332835
28.11838863;22.3999701;15;698.2061962;71.12615514;30.80559462;4197.481812;0.373332835
28.11838863;22.3999701;15;698.2061962;71.01769602;30.83327107;4240.713105;0.373332835
28.11838863;22.3999701;15;698.2061962;70.93352934;30.85244328;4270.660563;0.373332835
28.11838863;22.3999701;15;698.2061962;71.03922041;30.82300505;4224.677328;0.373332835
28.11838863;22.3999701;15;698.2061962;70.71036974;30.90093566;4346.40686;0.373332835
28.11838863;22.3999701;15;698.2061962;71.14187198;30.78692999;4168.327203;0.373332835
28.11838863;22.3999701;15;698.2061962;70.96704145;30.83186744;4238.520605;0.373332835
28.13062712;22.3999701;15;698.2061962;70.88365668;30.86449535;4270.369373;0.373332835
28.14286561;22.3999701;15;698.2061962;70.9721564;30.8525072;4232.526768;0.373332835
28.1551041;22.3999701;15;698.2061962;70.9751471;30.86468519;4232.432276;0.373332835
28.16734259;22.3999701;15;698.2061962;70.95581655;30.88148481;4239.556872;0.373332835
28.17958109;22.3999701;15;698.2061962;70.85421948;30.91994263;4280.512088;0.373332835
28.19181958;22.3999701;15;698.2061962;70.9672847;30.9008392;4231.555237;0.373332835
28.20405807;22.3999701;15;698.2061962;70.94582265;30.91942282;4241.466484;0.373332835
28.21629656;22.3999701;15;698.2061962;70.96223296;30.92759376;4235.112877;0.373332835
28.22853505;22.3999701;15;698.2061962;70.95866731;30.94084255;4236.690986;0.373332835
28.24077355;22.3999701;15;698.2061962;70.9484874;30.95557202;4240.581937;0.373332835
28.25301204;22.3999701;15;698.2061962;70.81207487;31.00240019;4294.611882;0.373332835
28.26525053;22.3999701;15;698.2061962;71.00596459;30.96167728;4211.884868;0.373332835
28.27748902;22.3999701;15;698.2061962;70.95578131;30.9861766;4231.036582;0.373332835
28.28972751;22.3999701;15;698.2061962;70.94794278;31.0014703;4235.808903;0.373332835
28.30196601;22.3999701;15;698.2061962;70.94245902;31.01572776;4238.962558;0.373332835
28.3142045;22.3999701;15;698.2061962;70.81756484;31.06064536;4290.008131;0.373332835
28.32644299;22.3999701;15;698.2061962;70.80725028;31.07499062;4293.298964;0.373332835
28.33868148;22.3999701;15;698.2061962;70.93980485;31.05074928;4236.31657;0.373332835
28.35091997;22.3999701;15.06390546;698.2061962;70.99297449;31.04259334;4204.459967;0.373332835
28.36315847;22.3999701;15.12781092;698.2061962;70.81334712;31.0964118;4269.408895;0.373332835
28.37539696;22.3999701;15.19171638;698.2061962;70.74070098;31.11994797;4287.056146;0.373332835
28.38763545;22.3999701;15.25562184;698.2061962;70.82542031;31.1080882;4249.414061;0.373332835
28.39987394;22.3999701;15.3195273;698.2061962;70.80546603;31.12179069;4251.700877;0.373332835
28.41211243;22.3999701;15.38343276;698.2061962;70.73671139;31.14741454;4272.609138;0.373332835
28.42435093;22.3999701;15.44733822;698.2061962;70.76135966;31.1447003;4249.252585;0.373332835
28.43658942;22.3999701;15.51124368;698.2061962;70.63891461;31.18087737;4286.645244;0.373332835
28.44882791;22.3999701;15.57514914;698.2061962;70.60224817;31.20307009;4302.193996;0.373332835
28.4610664;22.3999701;15.6390546;698.2061962;70.63909165;31.20283745;4282.713772;0.373332835
28.4733049;22.3999701;15.70296007;698.2061962;70.55883047;31.23124171;4307.965084;0.373332835
28.48554339;22.3999701;15.76686553;698.2061962;70.60933785;31.2257029;4280.196519;0.373332835
28.49778188;22.3999701;15.83077099;698.2061962;70.57433519;31.24114674;4285.203347;0.373332835
28.51002037;22.3999701;15.89467645;698.2061962;70.53181685;31.25887713;4293.781832;0.373332835
28.52225886;22.3999701;15.95858191;698.2061962;70.4188423;31.29462213;4330.499573;0.373332835
28.53449736;22.3999701;16.02248737;698.2061962;70.29624932;31.32953555;4365.918363;0.373332835
28.54673585;22.3999701;16.08639283;698.2061962;70.36979717;31.30573367;4309.622417;0.373332835
28.55897434;22.3999701;16.15029829;698.2061962;70.39222622;31.3017563;4284.292846;0.373332835
28.57121283;22.3999701;16.21420375;698.2061962;70.30365303;31.32983976;4309.043072;0.373332835
28.58345132;22.3999701;16.27810921;698.2061962;70.41934065;31.30535257;4251.676659;0.373332835
28.59568982;22.3999701;16.34201467;698.2061962;70.22879442;31.36199939;4321.043549;0.373332835
28.60792831;22.3999701;16.40592013;698.2061962;70.35618088;31.33423649;4258.560402;0.373332835
28.6201668;22.3999701;16.46982559;698.2061962;70.17192501;31.38803431;4323.477097;0.373332835
28.63240529;22.3999701;16.53373105;698.2061962;70.25700587;31.36932257;4275.132064;0.373332835
28.64464378;22.3999701;16.59763651;698.2061962;70.09266729;31.41664356;4329.931792;0.373332835
28.65688228;22.3999701;16.66154197;698.2061962;70.03641903;31.43912121;4345.925608;0.373332835
28.66912077;22.3999701;16.72544743;698.2061962;69.9321086;31.47505978;4382.945701;0.373332835
28.68135926;22.3999701;16.78935289;698.2061962;70.19574996;31.40125341;4248.541526;0.373332835
28.69359775;22.3999701;16.85325835;698.2061962;70.11491876;31.42355079;4264.253753;0.373332835
28.70583624;22.3999701;16.91716381;698.2061962;70.08218951;31.43517252;4263.290357;0.373332835
28.71807474;22.3999701;16.98106928;698.2061962;70.06377585;31.44177355;4254.484495;0.373332835
28.73031323;22.3999701;17.04497474;698.2061962;70.01354699;31.47350962;4284.940192;0.373332835
28.74255172;22.3999701;17.1088802;698.2061962;70.0124726;31.4648002;4252.219046;0.373332835
28.75479021;22.3999701;17.17278566;698.2061962;69.99503886;31.47853814;4254.561225;0.373332835
28.7670287;22.3999701;17.23669112;698.2061962;70.0092598;31.4782512;4234.996188;0.373332835
28.7792672;22.3999701;17.30059658;698.2061962;69.9560898;31.51090253;4266.881539;0.373332835
28.79150569;22.3999701;17.36450204;698.2061962;69.93114952;31.54275105;4297.51288;0.373332835
28.80374418;22.3999701;17.4284075;698.2061962;69.97753846;31.51147436;4229.541098;0.373332835
28.81598267;22.3999701;17.49231296;698.2061962;69.96095084;31.52600925;4233.128135;0.373332835
28.82822116;22.3999701;17.49231296;698.2061962;69.98628447;31.53615761;4229.8633;0.373332835
28.84045966;22.3999701;17.49231296;698.2061962;69.98303184;31.55481739;4239.893499;0.373332835
28.85269815;22.3999701;17.49231296;698.2061962;70.00404819;31.54739194;4209.177933;0.373332835
28.86493664;22.3999701;17.49231296;698.2061962;70.04262548;31.54518205;4186.609219;0.373332835
28.87717513;22.3999701;17.49231296;698.2061962;70.05671934;31.55729884;4186.419115;0.373332835
28.88941362;22.3999701;17.49231296;698.2061962;70.10063902;31.54977831;4155.555046;0.373332835
28.90165212;22.3999701;17.49231296;698.2061962;70.13157548;31.55995826;4152.339529;0.373332835
28.91389061;22.3999701;17.49231296;698.2061962;70.17926096;31.54184801;4104.934062;0.373332835
28.9261291;22.3999701;17.49231296;698.2061962;70.23086225;31.53757567;4079.143736;0.373332835
28.93836759;22.3999701;17.49231296;698.2061962;70.27384975;31.54978423;4079.096991;0.373332835
28.95060608;22.3999701;17.49231296;698.2061962;70.35510805;31.51549839;4006.424845;0.373332835
28.96284458;22.3999701;17.49231296;698.2061962;70.38768289;31.52707952;4005.398014;0.373332835
28.97508307;22.3999701;17.49231296;698.2061962;70.44704302;31.51544834;3968.113003;0.373332835
28.98732156;22.3999701;17.49231296;698.2061962;70.49956976;31.51759787;3952.353797;0.373332835
28.99956005;22.3999701;17.49231296;698.2061962;70.56419336;31.51040747;3922.005391;0.373332835
29.01179855;22.3999701;17.49231296;698.2061962;70.62383893;31.51365123;3907.955378;0.373332835
29.02403704;22.3999701;17.49231296;698.2061962;70.69244291;31.50071097;3868.62556;0.373332835
29.03627553;22.3999701;17.49231296;698.2061962;70.75003123;31.50358921;3854.00462;0.373332835
29.04851402;22.3999701;17.49231296;698.2061962;70.8115702;31.50076642;3830.478532;0.373332835
29.06075251;22.3999701;17.49231296;698.2061962;70.86854261;31.50200871;3813.302196;0.373332835
29.07299101;22.3999701;17.49231296;698.2061962;70.92841425;31.50425103;3797.687915;0.373332835
29.0852295;22.3999701;17.49231296;698.2061962;70.98789818;31.50717988;3783.146035;0.373332835
29.09746799;22.3999701;17.49231296;698.2061962;71.04438132;31.51088227;3769.812432;0.373332835
29.10970648;22.3999701;17.49231296;698.2061962;71.0986491;31.51654234;3759.536781;0.373332835
29.12194497;22.3999701;17.49231296;698.2061962;71.15504845;31.5224838;3749.70066;0.373332835
29.13418347;22.3999701;17.49231296;698.2061962;71.21849005;31.52849269;3739.96986;0.373332835
29.14642196;22.3999701;17.49231296;698.2061962;71.26907488;31.53652593;3733.401151;0.373332835
29.15866045;22.3999701;17.49231296;698.2061962;71.32285496;31.54452254;3726.775239;0.373332835
29.17089894;22.3999701;17.49231296;698.2061962;71.35234397;31.55768164;3728.21325;0.373332835
29.18313743;22.3999701;17.49231296;698.2061962;71.39624634;31.56586014;3721.87145;0.373332835
29.19537593;22.3999701;17.49231296;698.2061962;71.43907753;31.57631183;3719.080408;0.373332835
29.20761442;22.3999701;17.49231296;698.2061962;71.4806584;31.58815773;3718.467175;0.373332835
29.21985291;22.3999701;17.49231296;698.2061962;71.51747915;31.59973553;3717.43516;0.373332835
29.2320914;22.3999701;17.49231296;698.2061962;71.55495278;31.61129141;3716.368903;0.373332835
29.24432989;22.3999701;17.49231296;698.2061962;71.58967312;31.62394791;3717.021845;0.373332835
29.25656839;22.3999701;17.49231296;698.2061962;71.62229401;31.63723634;3718.661866;0.373332835
29.26880688;22.3999701;17.49231296;698.2061962;71.65760239;31.65131248;3721.532309;0.373332835
29.28104537;22.3999701;17.49231296;698.2061962;71.6903043;31.66490635;3723.649453;0.373332835
29.29328386;22.3999701;17.49231296;698.2061962;71.7231963;31.67982869;3727.841696;0.373332835
29.30552235;22.3999701;17.49231296;698.2061962;71.76154772;31.69382043;3730.580311;0.373332835
29.31776085;22.3999701;17.49231296;698.2061962;71.79635035;31.70903742;3735.232787;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;71.82869272;31.72396393;3739.431543;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;71.85891215;31.72633454;3743.134492;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;71.88199859;31.73014024;3749.079086;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;71.90338562;31.73373344;3754.691755;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;71.92318206;31.73967639;3763.974785;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;71.9472802;31.74289636;3769.004452;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;71.97413126;31.74700693;3775.425268;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;71.99733692;31.74989454;3779.935787;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;71.99625345;31.76230894;3799.327393;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.02613254;31.75966254;3795.193643;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.03808052;31.76837354;3808.800438;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.05811921;31.77143521;3813.582846;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.0773188;31.77942745;3826.066923;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.11279498;31.77200825;3814.477939;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.09304477;31.79205021;3845.783974;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.11566011;31.79837753;3855.667403;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.15965461;31.78334852;3832.191734;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.17243907;31.79103133;3844.192469;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.14694304;31.82297373;3894.087281;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.1793845;31.80858768;3871.615919;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.15178455;31.84337298;3925.951413;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.20471942;31.8222871;3893.014739;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.19113921;31.83921787;3919.461019;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.22281029;31.82914123;3903.721061;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.17340259;31.87735208;3979.027591;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.24800453;31.832619;3909.15343;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.20028689;31.87749135;3979.245147;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.26954421;31.84170226;3923.3417;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.19652014;31.89932679;4013.352636;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.27464443;31.85649342;3946.44586;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.20934264;31.90667375;4024.828771;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.27486285;31.86881934;3965.699246;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.22709862;31.90776976;4026.540768;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.24574698;31.90486504;4022.003513;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.24367855;31.91185875;4032.927869;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.28198118;31.89484281;4006.348549;0.373332835
29.32999934;22.3999701;17.49231296;698.2061962;72.23549732;31.93190972;4064.247977;0.373332835
29.32999934;22.4062893;17.49231296;698.2061962;72.25069573;31.9303698;4062.988458;0.373438155
29.32999934;22.41260844;17.49231296;698.2061962;72.25002982;31.93802636;4076.100805;0.373543474
29.32999934;22.41892758;17.49231296;698.2061962;72.2661438;31.93582726;4073.812086;0.373648793
29.32999934;22.42524678;17.49231296;698.2061962;72.25571153;31.94483951;4089.053611;0.373754113
29.32999934;22.43156592;17.49231296;698.2061962;72.2673718;31.94448561;4089.652276;0.373859432
29.32999934;22.43788512;17.49231296;698.2061962;72.30061965;31.9277094;4064.555168;0.373964752
29.32999934;22.44420426;17.49231296;698.2061962;72.22087986;31.97711028;4143.01762;0.374070071
29.32999934;22.45052346;17.49231296;698.2061962;72.23849;31.96541638;4125.876715;0.374175391
29.32999934;22.4568426;17.49231296;698.2061962;72.23758265;31.97566669;4143.089911;0.37428071
29.32999934;22.4568426;17.49231296;698.2061962;72.28724849;31.95028228;4103.338163;0.37428071
29.32999934;22.4568426;17.49231296;698.2061962;72.22507195;31.98929127;4164.425871;0.37428071
29.32999934;22.4568426;17.49231296;698.2061962;72.22125537;31.9913512;4167.65171;0.37428071
29.32999934;22.4568426;17.46385609;698.2061962;72.22310894;31.99597923;4174.899151;0.37428071
29.32999934;22.4568426;17.43539922;698.2061962;72.28305752;31.97431227;4140.968906;0.37428071
29.32999934;22.4568426;17.40694235;698.2061962;72.2252021;32.01224696;4200.374265;0.37428071
29.32999934;22.4568426;17.37848548;698.2061962;72.23587249;32.0055351;4189.86356;0.37428071
29.32999934;22.4568426;17.35002861;698.2061962;72.23563843;32.01112284;4198.613906;0.37428071
29.32999934;22.4568426;17.32157174;698.2061962;72.24041582;32.01617422;4206.52432;0.37428071
29.32999934;22.4568426;17.29311487;698.2061962;72.24403212;32.02634234;4222.447503;0.37428071
29.32999934;22.4568426;17.264658;698.2061962;72.24507743;32.01806162;4209.479975;0.37428071
29.32999934;22.4568426;17.23620113;698.2061962;72.23614202;32.0321524;4231.545999;0.37428071
29.32999934;22.4568426;17.20774426;698.2061962;72.25083359;32.03233778;4231.836297;0.37428071
29.32999934;22.4568426;17.17928739;698.2061962;72.25677218;32.03425357;4234.836404;0.37428071
29.32999934;22.4568426;17.15083052;698.2061962;72.2616327;32.03813231;4240.910485;0.37428071
29.32999934;22.4568426;17.12237365;698.2061962;72.2683016;32.04325674;4248.935291;0.37428071
29.32999934;22.4568426;17.09391678;698.2061962;72.25889364;32.04997984;4259.463599;0.37428071
29.32999934;22.4568426;17.06545991;698.2061962;72.2672476;32.05148874;4261.826522;0.37428071
29.32999934;22.4568426;17.03700304;698.2061962;72.2860252;32.04737486;4255.384221;0.37428071
29.32999934;22.4568426;17.00854617;698.2061962;72.27599981;32.05661998;4269.861994;0.37428071
29.32999934;22.4568426;16.9800893;698.2061962;72.28788678;32.05529844;4267.792479;0.37428071
29.32999934;22.4568426;16.95163243;698.2061962;72.27236783;32.05931967;4274.089689;0.37428071
29.32999934;22.4568426;16.92317556;698.2061962;72.26178383;32.06746276;4286.841681;0.37428071
29.32999934;22.4568426;16.89471869;698.2061962;72.24772946;32.07509008;4298.785996;0.37428071
29.32999934;22.4568426;16.86626182;698.2061962;72.21438212;32.08667887;4316.93393;0.37428071
29.32999934;22.4568426;16.83780495;698.2061962;72.37933055;32.02276811;4216.850286;0.37428071
29.32999934;22.4568426;16.80934807;699.4947254;72.22210512;32.11012055;4353.643382;0.37428071
29.32999934;22.4568426;16.7808912;700.7832545;72.29458383;32.11773242;4365.563492;0.37428071
29.32999934;22.4568426;16.75243433;702.0717837;72.31147629;32.14163381;4402.99285;0.37428071
29.32999934;22.4568426;16.72397746;703.3603128;72.30766353;32.16870858;4445.391673;0.37428071
29.32999934;22.4568426;16.69552059;704.648842;72.388808;32.16153193;4434.153112;0.37428071
29.32999934;22.4568426;16.66706372;705.9373712;72.45918137;32.16599928;4441.148941;0.37428071
29.32999934;22.4568426;16.63860685;707.2259003;72.47448864;32.18375486;4468.954013;0.37428071
29.32999934;22.4568426;16.61014998;708.5144295;72.62684662;32.15388694;4422.181135;0.37428071
29.32999934;22.4568426;16.58169311;709.8029587;72.75850669;32.13938906;4399.477589;0.37428071
29.32999934;22.4568426;16.55323624;711.0914878;72.8573765;32.13268528;4388.979533;0.37428071
29.32999934;22.4568426;16.52477937;712.380017;72.93093612;32.13369087;4390.554276;0.37428071
29.32999934;22.4568426;16.4963225;713.6685461;73.95190206;31.92565759;4064.776142;0.37428071
29.32999934;22.4568426;16.46786563;714.9570753;73.24726887;32.1757283;4456.384492;0.37428071
29.32999934;22.4568426;16.43940876;716.2456045;73.02387997;32.22324104;4530.788989;0.37428071
29.32999934;22.4568426;16.41095189;717.5341336;74.15174946;31.96909455;4132.798002;0.37428071
29.32999934;22.4568426;16.38249502;718.8226628;73.4163565;32.21737055;4521.59586;0.37428071
29.32999934;22.4568426;16.38249502;720.111192;73.23080184;32.24656474;4567.313679;0.37428071
29.32999934;22.4568426;16.38249502;721.3997211;74.38662424;31.99252695;4169.492917;0.37428071
29.32999934;22.4568426;16.38249502;722.6882503;73.93841188;32.16006785;4431.860375;0.37428071
29.32999934;22.4568426;16.38249502;723.9767794;74.01764593;32.16948473;4446.607115;0.37428071
29.32999934;22.4568426;16.38249502;725.2653086;73.62139087;32.2832894;4624.824144;0.37428071
29.32999934;22.4568426;16.38249502;726.5538378;74.636035;32.04020113;4244.150236;0.37428071
29.32999934;22.4568426;16.38249502;727.8423669;74.68013041;32.10023755;4338.166687;0.37428071
29.32999934;22.4568426;16.38249502;729.1308961;75.14660452;32.03699985;4239.137052;0.37428071
29.32999934;22.4568426;16.38249502;730.4194252;74.72759927;32.18688282;4473.852361;0.37428071
29.32999934;22.4568426;16.38249502;731.7079544;75.24123131;32.09404882;4328.475195;0.37428071
29.32999934;22.4568426;16.38249502;732.9964836;75.25400186;32.12383903;4375.126392;0.37428071
29.32999934;22.4568426;16.38249502;734.2850127;75.29840981;32.14159175;4402.926976;0.37428071
29.32999934;22.4568426;16.38249502;735.5735419;75.34633675;32.15572846;4425.064933;0.37428071
29.32999934;22.4568426;16.38249502;736.8620711;75.39554317;32.16755622;4443.587086;0.37428071
29.32999934;22.4568426;16.38249502;738.1506002;75.44605929;32.17758512;4459.292246;0.37428071
29.32999934;22.4568426;16.38249502;739.4391294;75.49784061;32.18619552;4472.776052;0.37428071
29.32999934;22.4568426;16.38249502;740.7276585;75.55077634;32.19368345;4484.502091;0.37428071
29.32999934;22.4568426;16.38249502;742.0161877;75.60472579;32.20028079;4494.83346;0.37428071
29.32999934;22.4568426;16.38249502;743.3047169;75.6595395;32.20616964;4504.055345;0.37428071
29.32999934;22.4568426;16.38249502;744.593246;75.71507076;32.21149333;4512.39219;0.37428071
29.32999934;22.4568426;16.38249502;745.8817752;75.77118193;32.2163648;4520.020863;0.37428071
29.32999934;22.4568426;16.38249502;747.1703044;75.82774755;32.22087312;4527.080848;0.37428071
29.32999934;22.4568426;16.38249502;748.4588335;75.88465559;32.22508858;4533.682222;0.37428071
29.32999934;22.4568426;16.38249502;749.7473627;75.94180749;32.22906667;4539.911878;0.37428071
29.32999934;22.4568426;16.38249502;751.0358918;75.99913427;32.23284659;4545.831196;0.37428071
29.32999934;22.4568426;16.38249502;752.324421;76.05692616;32.23635792;4551.329893;0.37428071
29.32999934;22.4568426;16.38249502;753.6129502;76.0849277;32.24773536;4569.146868;0.37428071
29.32999934;22.4568426;16.38249502;754.9014793;76.13176281;32.25431859;4579.456135;0.37428071
29.32999934;22.4568426;16.38249502;756.1900085;76.18693706;32.25852991;4586.051032;0.37428071
29.32999934;22.4568426;16.38249502;757.4785377;76.24143958;32.26275056;4592.660525;0.37428071
29.32999934;22.4568426;16.38249502;758.7670668;76.29577609;32.26688101;4599.128766;0.37428071
29.32999934;22.4568426;16.38249502;760.055596;76.34979939;32.27097475;4605.539524;0.37428071
29.32999934;22.4568426;16.38249502;761.3441251;76.40355813;32.27502836;4611.887445;0.37428071
29.32999934;22.4568426;16.38249502;762.6326543;76.45702387;32.27905503;4618.193164;0.37428071
29.32999934;22.4568426;16.38249502;763.9211835;76.51009728;32.28308649;4624.506401;0.37428071
29.32999934;22.4568426;16.38249502;765.2097126;76.56299003;32.2870671;4630.739986;0.37428071
29.32999934;22.4568426;16.38249502;766.4982418;76.61551776;32.29104749;4636.973243;0.37428071
29.35951229;22.4568426;16.38249502;767.7867709;76.67290853;32.32598915;4645.474552;0.37428071
29.38902524;22.4568426;16.38249502;769.0753001;76.74261895;32.35857797;4650.29133;0.37428071
29.4185382;22.4568426;16.38249502;770.3638293;76.81122808;32.39212598;4656.61018;0.37428071
29.44805115;22.4568426;16.38249502;771.6523584;76.88102172;32.42585934;4663.219305;0.37428071
29.4775641;22.4568426;16.38249502;772.9408876;76.94990966;32.46016629;4670.726662;0.37428071
29.50707706;22.4568426;16.38249502;774.2294168;77.00415496;32.49809287;4683.902321;0.37428071
29.53659001;22.4568426;16.38249502;775.5179459;77.07703093;32.53215251;4691.022396;0.37428071
29.56610296;22.4568426;16.38249502;776.8064751;77.15494302;32.56458302;4695.591264;0.37428071
29.59561592;22.4568426;16.38249502;778.0950042;77.00593232;32.65460178;4790.342763;0.37428071
29.62512887;22.4568426;16.38249502;779.3835334;77.27561053;32.63683131;4716.29738;0.37428071
29.65464182;22.4568426;16.38249502;780.6720626;77.31594476;32.68059366;4738.611813;0.37428071
29.68415478;22.4568426;16.38249502;781.9605917;77.2124106;32.76053764;4817.586308;0.37428071
29.71366773;22.4568426;16.38249502;783.2491209;77.4184576;32.76036126;4771.0931;0.37428071
29.74318068;22.4568426;16.38249502;784.5376501;77.46677645;32.80010402;4787.112878;0.37428071
29.77269364;22.4568426;16.38249502;785.8261792;77.52330372;32.83725571;4799.075059;0.37428071
29.80220659;22.4568426;16.38249502;787.1147084;77.5903821;32.8720305;4807.315052;0.37428071
29.83171954;22.4568426;16.38249502;788.4032375;77.67773226;32.90123715;4806.835394;0.37428071
29.86123249;22.4568426;16.38249502;789.6917667;77.74421534;32.93574969;4814.664696;0.37428071
29.89074545;22.4568426;16.38249502;790.9802959;77.83051114;32.96388344;4812.50487;0.37428071
29.9202584;22.4568426;16.38249502;792.268825;77.85700827;33.0103213;4839.009119;0.37428071
29.94977135;22.4568426;16.38249502;793.5573542;77.92438882;33.04501314;4847.119203;0.37428071
29.97928431;22.4568426;16.38249502;794.8458834;77.991002;33.07958651;4855.043766;0.37428071
30.00879726;22.4568426;16.38249502;796.1344125;78.05504926;33.11472873;4863.859144;0.37428071
30.03831021;22.4568426;16.38249502;797.4229417;78.12775624;33.14736693;4868.753259;0.37428071
30.06782317;22.4568426;16.38249502;798.7114708;78.17778655;33.18589123;4882.864925;0.37428071
30.09733612;22.4568426;16.38249502;800;78.25474149;33.21758241;4886.276017;0.37428071
30.12684907;22.4568426;16.38249502;800;78.27358132;33.23928556;4874.045953;0.37428071
30.15636203;22.4568426;16.38249502;800;78.29019315;33.26170955;4862.944685;0.37428071
30.18587498;22.4568426;16.38249502;800;78.27136899;33.2948756;4868.665406;0.37428071
30.21538793;22.4568426;16.38249502;800;78.2708871;33.32344092;4867.181434;0.37428071
30.24490089;22.4568426;16.38249502;800;78.27608586;33.35099466;4864.113313;0.37428071
30.27441384;22.4568426;16.38249502;800;78.28308633;33.37808931;4860.326279;0.37428071
30.30392679;22.4568426;16.38249502;800;78.26448029;33.41208581;4867.347466;0.37428071
30.33343974;22.4568426;16.38249502;800;78.28501887;33.4360561;4858.667721;0.37428071
30.3629527;22.4568426;16.38249502;800;78.26908462;33.46987162;4865.405476;0.37428071
30.39246565;22.4568426;16.38249502;800;78.27857697;33.49697291;4861.628841;0.37428071
30.4219786;22.4568426;16.38249502;800;78.28349387;33.52520768;4859.627234;0.37428071
30.45149156;22.4568426;16.38249502;800;78.26658897;33.55946442;4867.055951;0.37428071
30.48100451;22.4568426;16.38249502;800;78.2619047;33.59034963;4869.204888;0.37428071
30.51051746;22.4568426;16.38249502;800;78.2838795;33.61416141;4860.276909;0.37428071
30.54003042;22.4568426;16.38249502;800;78.27124487;33.64744848;4866.18714;0.37428071
30.56954337;22.4568426;16.38249502;800;78.25690501;33.68099254;4872.499817;0.37428071
30.59905632;22.4568426;16.38249502;800;78.25629277;33.71075452;4872.889793;0.37428071
