Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
30.62856928;22.4568426;16.38249502;800;78.37976518;33.70634773;4819.771781;0.37428071
30.65808223;22.4568426;16.38249502;800;78.25678987;33.76877557;4871.316185;0.37428071
30.68759518;22.4568426;16.38249502;800;78.27696575;33.79366526;4864.076202;0.37428071
30.71710813;22.4568426;16.38249502;800;78.27457003;33.82417439;4865.636214;0.37428071
30.74662109;22.4568426;16.38249502;800;78.27281751;33.85447058;4866.862747;0.37428071
30.77613404;22.4568426;16.38249502;800;78.2675881;33.88556842;4869.344674;0.37428071
30.80564699;22.4568426;16.38249502;800;78.27451145;33.91349085;4866.853934;0.37428071
30.83515995;22.4568426;16.38249502;800;78.26838614;33.94477259;4869.623824;0.37428071
30.8646729;22.4568426;16.38249502;800;78.26263175;33.97600537;4872.317058;0.37428071
30.89418585;22.4568426;16.38249502;800;78.26086363;34.00617851;4873.350909;0.37428071
30.92369881;22.4568426;16.38249502;800;78.26255156;34.03543313;4872.946353;0.37428071
30.95321176;22.4568426;16.38249502;800;78.25916705;34.0659829;4874.570007;0.37428071
30.98272471;22.4568426;16.38249502;800;78.26042645;34.0953323;4874.313889;0.37428071
31.01223767;22.4568426;16.38249502;800;78.2582234;34.12557939;4875.463535;0.37428071
31.04175062;22.4568426;16.38249502;800;78.25899089;34.15503431;4875.372647;0.37428071
31.07126357;22.4568426;16.38249502;800;78.26558095;34.18294502;4872.863559;0.37428071
31.10077653;22.4568426;16.38249502;800;78.26120219;34.21379401;4874.955769;0.37428071
31.13028948;22.4568426;16.38249502;800;78.2640672;34.24279875;4874.159917;0.37428071
31.15980243;22.4568426;16.38249502;800;78.26471739;34.27237915;4874.265542;0.37428071
31.18931538;22.4568426;16.38249502;800;78.26527834;34.30203913;4874.495796;0.37428071
31.21882834;22.4568426;16.39353364;800;78.26465283;34.33089174;4873.461684;0.37428071
31.24834129;22.4568426;16.40457225;800;78.10489455;34.40414439;4941.957646;0.37428071
31.27785424;22.4568426;16.41561086;800;78.28694531;34.38426816;4864.614663;0.37428071
31.3073672;22.4568426;16.42664948;800;78.16357214;34.44741878;4917.290916;0.37428071
31.33688015;22.4568426;16.43768809;800;78.21724603;34.46187032;4893.704883;0.37428071
31.3663931;22.4568426;16.44872671;800;78.29820248;34.4681246;4857.282041;0.37428071
31.39590606;22.4568426;16.45976532;800;78.15808609;34.53566935;4916.839456;0.37428071
31.42541901;22.4568426;16.47080393;800;78.26955718;34.53384913;4867.772007;0.37428071
31.45493196;22.4568426;16.48184255;800;78.12018202;34.60427133;4931.8355;0.37428071
31.48444492;22.4568426;16.49288116;800;78.30273735;34.58417953;4854.154927;0.37428071
31.51395787;22.4568426;16.50391977;800;78.14810174;34.65582763;4920.138165;0.37428071
31.54347082;22.4568426;16.51495839;800;78.18467649;34.67367323;4901.86721;0.37428071
31.57298378;22.4568426;16.525997;800;77.96360848;34.76547778;4999.415249;0.37428071
31.60249673;22.4568426;16.53703562;800;78.13813318;34.74884695;4927.154531;0.37428071
31.63200968;22.4568426;16.54807423;800;78.2570267;34.74450764;4874.142209;0.37428071
31.66152263;22.4568426;16.55911284;800;78.00370521;34.84300936;4982.177968;0.37428071
31.69103559;22.4568426;16.57015146;800;78.21510115;34.81545038;4892.803856;0.37428071
31.72054854;22.4568426;16.58119007;800;78.02160269;34.89789461;4975.693736;0.37428071
31.75006149;22.4568426;16.59222869;800;78.1878493;34.88079816;4902.703851;0.37428071
31.77957445;22.4568426;16.6032673;800;77.98830186;34.96854328;4993.894856;0.37428071
31.8090874;22.4568426;16.61430591;800;78.14585858;34.952653;4922.793843;0.37428071
31.83860035;22.4568426;16.62534453;800;78.21477806;34.96203996;4891.276729;0.37428071
31.86811331;22.4568426;16.63638314;800;78.14191757;35.0092121;4918.930828;0.37428071
31.89762626;22.4568426;16.64742176;800;78.16340734;35.03482949;4912.830425;0.37428071
31.92713921;22.4568426;16.65846037;800;78.1524158;35.06998069;4921.659869;0.37428071
31.95665217;22.4568426;16.66949898;800;78.18369645;35.09105203;4908.440381;0.37428071
31.98616512;22.4568426;16.6805376;800;78.22148526;35.11049965;4892.678168;0.37428071
32.01567807;22.4568426;16.69157621;800;78.11688424;35.1714497;4941.908364;0.37428071
32.04519103;22.4568426;16.70261482;800;78.21930463;35.16969661;4892.946031;0.37428071
32.07470398;22.4568426;16.71365344;800;78.10993909;35.23672842;4951.700202;0.37428071
32.10421693;22.4568426;16.72469205;800;78.27061788;35.21934156;4878.25554;0.37428071
32.13372988;22.4568426;16.73573067;800;78.11586705;35.29206443;4945.921866;0.37428071
32.16324284;22.4568426;16.74676928;800;78.23084049;35.29012662;4896.670269;0.37428071
32.19275579;22.4568426;16.75780789;800;78.19020732;35.33943768;4927.673913;0.37428071
32.22226874;22.4568426;16.76884651;800;78.39839571;35.30646229;4829.817774;0.37428071
32.2517817;22.4568426;16.77988512;800;78.30507355;35.36135149;4869.556729;0.37428071
32.2517817;22.4568426;16.79092374;800;78.19187597;35.39398905;4920.666834;0.37428071
32.2517817;22.4568426;16.80196235;800;78.26791479;35.37032899;4883.615402;0.37428071
32.2517817;22.4568426;16.81300096;800;78.33859729;35.34290447;4840.668859;0.37428071
32.2517817;22.4568426;16.81300096;800;78.1876041;35.38986153;4914.203177;0.37428071
32.2517817;22.4568426;16.81300096;800;78.23601994;35.37246859;4886.965989;0.37428071
32.2517817;22.4568426;16.81300096;800;78.30868213;35.34710875;4847.252732;0.37428071
32.2517817;22.4568426;16.81300096;800;78.17854213;35.37913497;4897.405487;0.37428071
32.2517817;22.4568426;16.81300096;800;78.20298676;35.38130507;4900.803841;0.37428071
32.2517817;22.4568426;16.81300096;800;78.3162322;35.33865863;4834.01991;0.37428071
32.2517817;22.4568426;16.81300096;800;78.17625009;35.37642796;4893.16633;0.37428071
32.2517817;22.4568426;16.81300096;800;78.32680174;35.32916248;4819.149044;0.37428071
32.2517817;22.4568426;16.81300096;800;78.22458994;35.35538972;4860.220652;0.37428071
32.2517817;22.4568426;16.81300096;800;78.3666669;35.31100666;4790.717202;0.37428071
32.2517817;22.4568426;16.81300096;800;78.22289383;35.35725993;4863.149375;0.37428071
32.2517817;22.4568426;16.81300096;800;78.38434333;35.30397174;4779.700576;0.37428071
32.2517817;22.4568426;16.81300096;800;78.43663457;35.28229891;4745.761131;0.37428071
32.2517817;22.4568426;16.81300096;800;78.3111047;35.32489992;4812.473915;0.37428071
32.2517817;22.4568426;16.81300096;800;78.44447039;35.27877054;4740.235743;0.37428071
32.2517817;22.4568426;16.81300096;800;78.30749047;35.32640078;4814.824241;0.37428071
32.2517817;22.4568426;16.81300096;800;78.46612787;35.27068253;4727.569988;0.37428071
32.2517817;22.4568426;16.81300096;800;78.29516555;35.32688907;4815.588898;0.37428071
32.2517817;22.4568426;16.81300096;800;78.33417417;35.32090264;4806.214203;0.37428071
32.2517817;22.4568426;16.81300096;800;78.44554071;35.27433475;4733.289337;0.37428071
32.2517817;22.4568426;16.81300096;800;78.28673809;35.3306577;4821.490541;0.37428071
32.2517817;22.4568426;16.81300096;800;78.38145753;35.30260654;4777.562688;0.37428071
32.2517817;22.4568426;16.81300096;800;78.47380199;35.26846918;4724.1039;0.37428071
32.2517817;22.4568426;16.81300096;800;78.32749092;35.32054246;4805.650167;0.37428071
32.2517817;22.4568426;16.81300096;800;78.39544891;35.30726815;4784.862727;0.37428071
32.2517817;22.4568426;16.81300096;800;78.49431451;35.27022976;4726.860951;0.37428071
32.2517817;22.3209927;16.81300096;800;78.39042802;35.33505628;4799.169992;0.372016545
32.2517817;22.18514274;16.81300096;800;78.30384173;35.39494238;4862.607726;0.369752379
32.2517817;22.04929284;16.81300096;800;78.42020862;35.36245855;4782.885539;0.367488214
32.2517817;21.91344288;16.81300096;800;78.56960495;35.34029833;4719.55428;0.365224048
32.2517817;21.77759298;16.81300096;800;78.38674351;35.43173703;4829.156957;0.362959883
32.2517817;21.64174308;16.81300096;800;78.40208114;35.45390204;4832.482743;0.360695718
32.2517817;21.50589312;16.81300096;800;78.39607579;35.48392875;4847.178574;0.358431552
32.2517817;21.37004322;16.81300096;800;78.40208865;35.51045246;4856.085329;0.356167387
32.2517817;21.23419326;16.81300096;800;78.41819996;35.53173759;4856.732617;0.353903221
32.2517817;21.23419326;16.81300096;800;78.43437645;35.52919617;4852.96945;0.353903221
32.2517817;21.23419326;16.81300096;800;78.46172034;35.51924948;4838.24108;0.353903221
32.2517817;21.23419326;16.81300096;800;78.50560416;35.5123298;4827.994904;0.353903221
32.2517817;21.23419326;16.81300096;800;78.48468635;35.51867621;4837.392219;0.353903221
32.2517817;21.23419326;16.81300096;800;78.55059115;35.49273669;4798.982773;0.353903221
32.2517817;21.23419326;16.81300096;800;78.70920952;35.43379141;4711.700663;0.353903221
32.2517817;21.23419326;16.81300096;800;78.59114766;35.48291692;4784.442329;0.353903221
32.2517817;21.23419326;16.81300096;800;78.73387446;35.43928756;4719.83899;0.353903221
32.2517817;21.23419326;16.81300096;800;78.56700518;35.5095885;4823.935763;0.353903221
32.2517817;21.23419326;16.81300096;800;78.57747442;35.51320273;4829.287466;0.353903221
32.2517817;21.23419326;16.81300096;800;78.59078654;35.51425631;4830.847543;0.353903221
32.2517817;21.23419326;16.81300096;800;78.59630454;35.51569683;4832.980563;0.353903221
32.2517817;21.23419326;16.81300096;800;78.64330905;35.49660877;4804.716276;0.353903221
32.2517817;21.23419326;16.81300096;800;78.81756539;35.43874593;4719.036973;0.353903221
32.2517817;21.23419326;16.81300096;800;78.64840961;35.51183808;4827.266795;0.353903221
32.2517817;21.23419326;16.81300096;800;78.66248001;35.51424259;4830.827233;0.353903221
32.2517817;21.23419326;16.81300096;800;78.68643041;35.50778046;4821.258554;0.353903221
32.2517817;21.23419326;16.81300096;800;78.73022736;35.50144644;4811.879566;0.353903221
32.2517817;21.23419326;16.81300096;800;78.72534978;35.50967811;4824.068466;0.353903221
32.2517817;21.23419326;16.81300096;800;78.72109316;35.51585596;4833.216194;0.353903221
32.2517817;21.23419326;16.81300096;800;78.73258479;35.51745695;4835.586822;0.353903221
32.2517817;21.23419326;16.81300096;800;78.7469766;35.51771785;4835.973149;0.353903221
32.2517817;21.23419326;16.81300096;800;78.76934242;35.51302329;4829.021767;0.353903221
32.2517817;21.23419326;16.81300096;800;78.80198685;35.51154523;4826.833156;0.353903221
32.2517817;21.23419326;16.81300096;800;78.79359088;35.51877501;4837.538515;0.353903221
32.2517817;21.23419326;16.81300096;800;78.80390201;35.52080139;4840.539044;0.353903221
32.2517817;21.23419326;16.81300096;800;78.83335343;35.50947352;4823.76551;0.353903221
32.2517817;21.23419326;16.81300096;800;78.8823508;35.49558403;4803.198911;0.353903221
32.2517817;21.23419326;16.81300096;800;79.03384591;35.44834795;4733.254986;0.353903221
32.2517817;21.23419326;16.81300096;800;79.08453214;35.42888896;4704.441447;0.353903221
32.2517817;21.23419326;16.81300096;800;78.99140925;35.46331682;4755.419858;0.353903221
32.2517817;21.23419326;16.81300096;800;79.15282642;35.41779444;4688.013446;0.353903221
32.2517817;21.23419326;16.81300096;800;78.97168561;35.48790141;4791.823027;0.353903221
32.2517817;21.23419326;16.81300096;800;79.03338434;35.47769461;4776.70949;0.353903221
32.2517817;21.23419326;16.81300096;800;79.18573028;35.42787396;4702.938505;0.353903221
32.2517817;21.23419326;16.81300096;800;78.96606841;35.51659594;4834.31191;0.353903221
32.2517817;21.23419326;16.81300096;799.9373359;78.99547816;35.51572776;4833.026364;0.353903221
32.2517817;21.23419326;16.81300096;799.8746717;79.01026464;35.50957403;4823.914348;0.353903221
32.2517817;21.23419326;16.81300096;799.8120076;79.11349558;35.4694283;4764.469313;0.353903221
32.2517817;21.23419326;16.81300096;799.7493435;79.16046273;35.46218362;4753.741894;0.353903221
32.2517817;21.23419326;16.81300096;799.6866794;79.20502757;35.44557732;4729.152432;0.353903221
32.2517817;21.23419326;16.81300096;799.6240152;79.19572993;35.45810045;4747.695817;0.353903221
32.2517817;21.23419326;16.81300096;799.5613511;79.20909392;35.45404033;4741.683872;0.353903221
32.2517817;21.23419326;16.81300096;799.498687;79.2217542;35.4598351;4750.264367;0.353903221
32.2517817;21.23419326;16.85065985;799.4360228;79.30910855;35.42552546;4699.461016;0.353903221
32.2517817;21.23419326;16.88831873;799.3733587;79.11988407;35.49741482;4805.909823;0.353903221
32.2517817;21.23419326;16.92597762;799.3106946;79.12184511;35.50357279;4815.02812;0.353903221
32.2517817;21.23419326;16.9636365;799.2480305;79.13572866;35.49396684;4800.804293;0.353903221
32.2517817;21.23419326;17.00129539;799.1853663;79.16539619;35.48827171;4792.371333;0.353903221
32.2517817;21.23419326;17.03895427;799.1227022;79.17852291;35.48699973;4790.487875;0.353903221
32.2517817;21.23419326;17.07661316;799.0600381;79.32219998;35.43009885;4706.23298;0.353903221
32.2517817;21.23419326;17.11427204;798.997374;79.12484079;35.49921779;4808.579535;0.353903221
32.2517817;21.23419326;17.15193093;798.9347098;79.3158966;35.43194546;4708.967313;0.353903221
32.2517817;21.23419326;17.18958981;798.8720457;79.17346405;35.48179964;4782.787947;0.353903221
32.2517817;21.23419326;17.2272487;798.8093816;79.11480085;35.50676309;4819.752098;0.353903221
32.2517817;21.23419326;17.26490758;798.7467174;79.16522117;35.48943472;4794.093436;0.353903221
32.2517817;21.23419326;17.30256647;798.6840533;79.34352717;35.42503983;4698.741931;0.353903221
32.2517817;21.23419326;17.34022535;798.6213892;79.20252738;35.46672251;4760.462764;0.353903221
32.2517817;21.23419326;17.37788424;798.5587251;79.13328552;35.49223257;4798.236313;0.353903221
32.2517817;21.23419326;17.41554312;798.4960609;79.14941088;35.48839718;4792.557131;0.353903221
32.2517817;21.23419326;17.45320201;798.4333968;79.23128624;35.45893881;4748.937197;0.353903221
32.2517817;21.23419326;17.49086089;798.3707327;79.31942186;35.43001086;4706.102684;0.353903221
32.2517817;21.23419326;17.52851978;798.3080685;79.17776054;35.4714516;4767.465272;0.353903221
32.2517817;21.23419326;17.56617866;798.2454044;79.23440405;35.45051198;4736.459337;0.353903221
32.2517817;21.23419326;17.60383755;798.1827403;79.02853507;35.52707854;4849.83381;0.353903221
32.2517817;21.23419326;17.64149643;798.1200762;79.17839843;35.47193153;4768.17593;0.353903221
32.2517817;21.23419326;17.67915532;798.057412;79.05277599;35.50751403;4820.864042;0.353903221
32.2517817;21.23419326;17.7168142;797.9947479;79.00206145;35.52389922;4845.1261;0.353903221
32.2517817;21.23419326;17.75447309;797.9320838;79.0716004;35.4993552;4808.783002;0.353903221
32.2517817;21.23419326;17.79213198;797.8694197;79.20384838;35.45591353;4744.457578;0.353903221
32.2517817;21.23419326;17.82979086;797.8067555;79.10634457;35.48606255;4789.100159;0.353903221
32.2517817;21.23419326;17.86744975;797.7440914;79.19505609;35.45456674;4742.463341;0.353903221
32.2517817;21.23419326;17.90510863;797.6814273;78.97486044;35.53002415;4854.195475;0.353903221
32.2517817;21.23419326;17.94276752;797.6187631;79.16483666;35.46097182;4751.947548;0.353903221
32.2517817;21.23419326;17.9804264;797.556099;78.93887251;35.53791851;4865.884893;0.353903221
32.2517817;21.23419326;18.01808529;797.4934349;79.13656781;35.46553628;4758.706276;0.353903221
32.2517817;21.23419326;18.05574417;797.4307708;79.02108703;35.49806697;4806.875478;0.353903221
32.2517817;21.23419326;18.09340306;797.3681066;79.08794937;35.47234701;4768.791138;0.353903221
32.2517817;21.23419326;18.13106194;797.3054425;79.01208815;35.49269737;4798.924544;0.353903221
32.2517817;21.23419326;18.16872083;797.2427784;79.0886162;35.46592363;4759.279836;0.353903221
32.2517817;21.23419326;18.20637971;797.1801142;78.86021432;35.5412244;4870.780038;0.353903221
32.2517817;21.23419326;18.2440386;797.1174501;78.83315295;35.54888381;4882.12156;0.353903221
32.2517817;21.23419326;18.28169748;797.054786;78.95460934;35.50362461;4815.10485;0.353903221
32.2517817;21.23419326;18.28169748;796.9921219;78.80259699;35.55143156;4885.894091;0.353903221
32.2517817;21.23419326;18.28169748;796.9294577;78.6893366;35.59737011;4953.916723;0.353903221
32.2517817;21.23419326;18.28169748;796.8667936;78.944794;35.50840819;4822.188046;0.353903221
32.2517817;21.23419326;18.28169748;796.8041295;78.76029396;35.56618099;4907.734036;0.353903221
32.2517817;21.23419326;18.28169748;796.7414654;78.86252372;35.53497856;4861.531622;0.353903221
32.2517817;21.23419326;18.28169748;796.6788012;78.76169762;35.56679346;4908.640933;0.353903221
32.2517817;21.23419326;18.28169748;796.6161371;78.71259182;35.58689725;4938.409238;0.353903221
32.2517817;21.23419326;18.28169748;796.553473;78.94949065;35.50713197;4820.298311;0.353903221
32.2517817;21.23419326;18.28169748;796.4908088;78.8526384;35.5345329;4860.871713;0.353903221
32.2517817;21.23419326;18.28169748;796.4281447;78.78871649;35.55151339;4886.015262;0.353903221
32.2517817;21.23419326;18.28169748;796.3654806;78.9897079;35.48782323;4791.70726;0.353903221
32.2517817;21.23419326;18.28169748;796.3028165;78.73675018;35.57738069;4924.317777;0.353903221
32.2517817;21.23419326;18.28169748;796.2401523;78.97272568;35.49419174;4801.137316;0.353903221
32.2517817;21.23419326;18.28169748;796.1774882;78.74981748;35.572418;4916.969359;0.353903221
32.2517817;21.23419326;18.28169748;796.1148241;78.97584351;35.49253948;4798.690752;0.353903221
32.2517817;21.23419326;18.28169748;796.0521599;78.75214008;35.57079664;4914.568566;0.353903221
32.2517817;21.23419326;18.28169748;795.9894958;78.99777466;35.48470249;4787.086287;0.353903221
32.2517817;21.23419326;18.28169748;795.9268317;78.8470316;35.53043804;4854.808336;0.353903221
32.2517817;21.23419326;18.28169748;795.8641676;78.781636;35.54882339;4882.032085;0.353903221
32.2517817;21.23419326;18.28169748;795.8015034;78.92133031;35.50363354;4815.118071;0.353903221
32.2517817;21.23419326;18.28169748;795.7388393;78.85197212;35.52624471;4848.599143;0.353903221
32.2517817;21.23419326;18.28169748;795.6761752;78.75454326;35.55761348;4895.047845;0.353903221
32.2517817;21.23419326;18.28169748;795.613511;78.722258;35.56947449;4912.610817;0.353903221
32.2517817;21.23419326;18.28169748;795.5508469;78.80151618;35.54262488;4872.853771;0.353903221
32.2517817;21.23419326;18.28169748;795.4881828;78.71746697;35.58057194;4929.043155;0.353903221
32.2517817;21.23419326;18.28169748;795.4255187;78.99419855;35.48591094;4788.875675;0.353903221
32.2517817;21.23419326;18.28169748;795.3628545;78.75007146;35.56692225;4908.831631;0.353903221
32.2517817;21.23419326;18.28169748;795.3001904;78.99232214;35.48390968;4785.91234;0.353903221
32.2517817;21.23419326;18.28169748;795.2375263;78.8598656;35.52578442;4847.917572;0.353903221
32.2517817;21.23419326;18.28169748;795.1748622;78.76756109;35.5566914;4893.682496;0.353903221
32.2517817;21.23419326;18.28169748;795.112198;78.87163812;35.52411144;4845.440335;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.80065003;35.54231208;4872.390592;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.01840585;35.47927444;4779.048802;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.79518646;35.55122073;4885.581906;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.88389711;35.52669394;4849.264328;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.95020699;35.5014371;4811.865745;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.83599724;35.53657658;4863.897858;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.78973191;35.56667911;4908.471615;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.0585133;35.47693038;4775.577872;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.92558755;35.51889822;4837.720962;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.77367678;35.57517106;4921.045903;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.96515732;35.50843325;4822.225154;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.76566789;35.57170219;4915.909435;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.77322795;35.58456893;4934.96163;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.06825357;35.48635041;4789.526413;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.95980553;35.52020267;4839.652509;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.80149665;35.57908768;4926.845362;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.04298079;35.49697774;4805.262631;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.81469466;35.5697894;4913.077113;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.95797129;35.52515336;4846.98314;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.03388765;35.49783494;4806.531902;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.96553844;35.51802647;4836.430136;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.98791199;35.52134042;4841.337205;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.8592258;35.57155738;4915.695019;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.14222679;35.47857035;4778.006237;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.01988577;35.5183181;4836.861958;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.02281712;35.51931489;4838.337941;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.98394858;35.53295707;4858.538335;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.17391438;35.47513982;4772.926536;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.0504572;35.51555807;4832.7751;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.05902151;35.51510663;4832.106643;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.99311568;35.53862974;4866.938032;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.15795566;35.48797547;4791.932679;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.07565058;35.51627361;4833.834614;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.09328139;35.51305768;4829.07269;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.08968173;35.51195485;4827.439705;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.8983814;35.58575816;4936.722555;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.19642104;35.49049328;4795.660884;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.10883727;35.51921821;4838.194788;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.13237615;35.51308587;4829.11443;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.06269327;35.53348409;4859.318713;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;78.89595397;35.59733645;4953.866886;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.20909389;35.49979318;4809.43154;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.13191628;35.52475835;4846.398242;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.161222;35.51600329;4833.434348;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.12648707;35.52563328;4847.693778;0.353903221
32.2517817;21.23419326;18.28169748;795.0495339;79.1482372;35.52532582;4847.238508;0.353903221
32.21139817;21.23419326;18.28169748;795.0495339;79.15909816;35.47732571;4835.960407;0.353903221
32.17101464;21.23419326;18.28169748;795.0495339;79.06774139;35.46014311;4870.314735;0.353903221
32.13063111;21.23419326;18.28169748;795.0495339;79.25518476;35.35740163;4777.979389;0.353903221
32.09024758;21.23419326;18.28169748;795.0495339;79.09023471;35.36125414;4843.481068;0.353903221
32.04986404;21.23419326;18.28169748;795.0495339;78.99604547;35.34292127;4876.132185;0.353903221
32.00948051;21.23419326;18.28169748;795.0495339;79.1480612;35.24893604;4796.762481;0.353903221
31.96909698;21.23419326;18.28169748;795.0495339;79.03598429;35.23560442;4836.819078;0.353903221
31.92871345;21.23419326;18.28169748;795.0495339;78.92510351;35.22496701;4880.865079;0.353903221
31.88832992;21.23419326;18.28169748;795.0495339;78.90152992;35.18650293;4883.707275;0.353903221
31.84794639;21.23419326;18.28169748;795.0495339;78.94745416;35.11914741;4843.769005;0.353903221
31.80756286;21.23419326;18.28169748;795.0495339;78.94801546;35.07203789;4833.809623;0.353903221
31.76717933;21.23419326;18.28169748;795.0495339;78.74426481;35.09667049;4930.081029;0.353903221
31.7267958;21.23419326;18.28169748;795.0495339;79.02349603;34.95662064;4782.502018;0.353903221
31.68641227;21.23419326;18.28169748;795.0495339;78.86731625;34.9534546;4837.611101;0.353903221
31.64602874;21.23419326;18.28169748;795.0495339;78.76295052;34.93688137;4872.867756;0.353903221
31.60564521;21.23419326;18.28169748;795.0495339;78.78603276;34.87964374;4847.911375;0.353903221
31.56526168;21.23419326;18.28169748;795.0495339;78.82355952;34.81894551;4817.830759;0.353903221
31.52487815;21.23419326;18.28169748;795.0495339;78.61602893;34.84802908;4920.692848;0.353903221
31.48449462;21.23419326;18.28169748;795.0495339;78.66538981;34.78094517;4881.156771;0.353903221
31.44411109;21.23419326;18.28169748;795.0495339;78.8263675;34.68021571;4791.800685;0.353903221
31.40372756;21.23419326;18.28169748;795.0495339;78.79451427;34.63465848;4784.139823;0.353903221
31.36334403;21.23419326;18.28169748;795.0495339;78.58442664;34.65011087;4866.8178;0.353903221
31.3229605;21.23419326;18.28169748;795.0495339;78.63300576;34.5863808;4832.247859;0.353903221
31.28257697;21.23419326;18.28169748;795.0495339;78.6782585;34.5252454;4801.519915;0.353903221
31.24219344;21.23419326;18.28169748;795.0495339;78.68191136;34.47331072;4784.415767;0.353903221
31.2018099;21.23419326;18.28169748;795.0495339;78.73149715;34.4066784;4745.548391;0.353903221
31.16142637;21.23419326;18.28169748;795.0495339;78.61140641;34.39491334;4787.924647;0.353903221
31.12104284;21.23419326;18.28169748;795.0495339;78.58360561;34.35156716;4783.537754;0.353903221
31.08065931;21.23419326;18.28169748;795.0495339;78.62660111;34.2885059;4749.958135;0.353903221
31.04027578;21.23419326;18.28169748;795.0495339;78.4807897;34.28584174;4805.810376;0.353903221
30.99989225;21.23419326;18.28169748;795.0495339;78.48427819;34.23298514;4787.341116;0.353903221
30.95950872;21.23419326;18.28169748;795.0495339;78.59894475;34.15105656;4725.824065;0.353903221
30.91912519;21.23419326;18.28169748;795.0495339;78.21003154;34.22733417;4898.56784;0.353903221
30.87874166;21.23419326;18.28169748;795.0495339;78.29393945;34.15112706;4845.52276;0.353903221
30.83835813;21.23419326;20.37703857;795.0495339;77.96167462;33.97442958;4643.67846;0.353903221
30.7979746;21.23419326;22.47237966;795.0495339;77.33884534;33.9098572;4607.861274;0.353903221
30.75759107;21.23419326;24.56772075;795.0495339;76.69501864;33.87292504;4612.971817;0.353903221
30.71720754;21.23419326;26.66306184;795.0495339;76.04384691;33.85622505;4648.040775;0.353903221
30.67682401;21.23419326;28.75840293;795.0495339;75.37901785;33.85576311;4707.15391;0.353903221
30.63644048;21.23419326;30.85374402;795.0495339;74.69483252;33.87033039;4788.521294;0.353903221
30.59605695;21.23419326;32.94908511;795.0495339;73.65184309;34.00794373;5052.086784;0.353903221
30.55567342;21.23419326;35.0444262;795.0495339;72.25234316;34.24384263;5461.186769;0.353903221
30.51528989;21.23419326;37.13976729;795.0495339;71.83655007;34.1597116;5396.40848;0.353903221
30.47490636;21.23419326;39.23510838;795.0495339;71.41698646;34.10709305;5378.291712;0.353903221
30.43452283;21.23419326;41.33044947;795.0495339;70.98098777;34.07280946;5387.324082;0.353903221
30.3941393;21.23419326;43.42579056;795.0495339;70.59273772;34.01792121;5365.846493;0.353903221
30.35375577;21.23419326;45.52113165;795.0495339;70.09862811;34.00756308;5410.306037;0.353903221
30.31337223;21.23419326;47.61647274;795.0495339;69.6789666;33.96113917;5401.361873;0.353903221
30.2729887;21.23419326;49.71181383;795.0495339;69.32811354;33.88585018;5349.676268;0.353903221
30.23260517;21.23419326;51.80715492;795.0495339;69.12912312;33.75143002;5210.433308;0.353903221
30.19222164;21.23419326;53.90249601;795.0495339;68.99054923;33.56756935;4997.98225;0.353903221
30.15183811;21.23419326;55.99783711;795.0495339;68.76781205;33.42259185;4843.106704;0.353903221
30.11145458;21.23419326;58.0931782;795.0495339;68.49014213;33.31100083;4737.66756;0.353903221
30.07107105;21.23419326;60.18851929;795.0495339;68.17135204;33.21787729;4659.573787;0.353903221
30.03068752;21.23419326;62.28386038;795.0495339;67.81827947;33.14151466;4606.298425;0.353903221
29.99030399;21.23419326;64.37920147;795.0495339;67.4425197;33.07848094;4572.759587;0.353903221
29.94992046;21.23419326;66.47454256;795.0495339;67.0553048;33.02504425;4553.431365;0.353903221
29.90953693;21.23419326;68.56988365;795.0495339;66.66661326;32.97751569;4542.851494;0.353903221
29.8691534;21.23419326;70.66522474;795.0495339;66.2738626;32.93761289;4543.563324;0.353903221
29.82876987;21.23419326;72.76056583;795.0495339;65.89309026;32.89874068;4545.801177;0.353903221
29.78838634;21.23419326;74.85590692;795.0495339;65.52416559;32.86099922;4549.713372;0.353903221
29.74800281;21.23419326;76.95124801;795.0495339;65.16775879;32.82422892;4555.063606;0.353903221
29.70761928;21.23419326;79.0465891;795.0495339;64.82467432;32.78819513;4561.504392;0.353903221
29.66723575;21.23419326;81.14193019;795.0495339;64.45629934;32.77139968;4596.431997;0.353903221
29.62685222;21.23419326;83.23727128;795.0495339;64.14292013;32.73639486;4604.396422;0.353903221
29.58646869;21.23419326;85.33261237;795.0495339;63.84363395;32.7021461;4613.480365;0.353903221
29.54608516;21.23419326;87.42795346;795.0495339;63.55978208;32.6681639;4622.959016;0.353903221
29.50570163;21.23419326;89.52329455;795.0495339;63.29133843;32.63454104;4632.969743;0.353903221
29.46531809;21.23419326;91.61863564;795.0495339;63.03849018;32.60124433;4643.463438;0.353903221
29.42493456;21.23419326;93.71397673;795.0495339;62.80133223;32.56825795;4654.416624;0.353903221
29.38455103;21.23419326;95.80931782;795.0495339;62.57991487;32.53556139;4665.79896;0.353903221
29.3441675;21.23419326;97.90465891;795.0495339;62.3742307;32.50313568;4677.582358;0.353903221
29.30378397;21.23419326;100;795.0495339;62.18421588;32.47096228;4689.739344;0.353903221
29.26340044;21.23419326;100;795.0495339;62.08762358;32.51754622;4818.514782;0.353903221
29.22301691;21.23419326;100;795.0495339;62.10850174;32.49841312;4849.980962;0.353903221
29.18263338;21.23419326;100;795.0495339;62.18048336;32.45495076;4845.422044;0.353903221
29.14224985;21.23419326;100;795.0495339;62.24497842;32.41958623;4852.853829;0.353903221
29.10186632;21.23419326;100;795.0495339;62.31887566;32.38428978;4860.386426;0.353903221
29.06148279;21.23419326;100;795.0495339;62.41296997;32.34138521;4856.653445;0.353903221
29.02109926;21.23419326;100;795.0495339;62.51178338;32.30120587;4856.955786;0.353903221
28.98071573;21.23419326;100;795.0495339;62.62565558;32.26547651;4863.847362;0.353903221
28.9403322;21.23419326;100;795.0495339;62.72212868;32.22825464;4868.528934;0.353903221
28.89994867;21.23419326;100;795.0495339;62.84932845;32.19405972;4877.692602;0.353903221
28.85956514;21.23419326;100;795.0495339;62.95513977;32.15872169;4885.163634;0.353903221
28.81918161;21.23419326;100;795.0495339;63.09528984;32.12475937;4894.671717;0.353903221
28.77879808;21.23419326;100;795.0495339;63.21022378;32.08987959;4902.821285;0.353903221
28.73841455;21.23419326;100;795.0495339;63.36010733;32.05641858;4913.071687;0.353903221
28.69803102;21.23419326;100;795.0495339;63.48158512;32.02268832;4922.923381;0.353903221
28.65764749;21.23419326;100;795.0495339;63.63935224;31.98930918;4933.295002;0.353903221
28.61726396;21.23419326;100;795.0495339;63.77649672;31.96027861;4950.105686;0.353903221
28.57688042;21.23419326;100;795.0495339;63.90492558;31.92832097;4962.582178;0.353903221
28.53649689;21.23419326;100;795.0495339;64.05801408;31.89860809;4978.382535;0.353903221
28.49611336;21.23419326;100;795.0495339;64.19659791;31.86747306;4992.077085;0.353903221
28.45572983;21.23419326;100;795.0495339;64.36594246;31.83196748;4999.300005;0.353903221
28.4153463;21.23419326;100;795.0495339;64.5118565;31.80369077;5017.226956;0.353903221
28.37496277;21.23419326;100;795.0495339;64.6664;31.76956462;5026.492457;0.353903221
28.33457924;21.23419326;100;795.0495339;64.81806515;31.73634347;5037.098005;0.353903221
28.29419571;21.23419326;100;795.0495339;64.967747;31.70383487;5048.758664;0.353903221
28.25381218;21.23419326;100;795.0495339;65.1051267;31.67048773;5059.17767;0.353903221
28.25381218;21.23419326;100;795.0495339;65.28043431;31.67777938;5069.974639;0.353903221
28.25381218;21.23419326;100;795.0495339;65.39596906;31.70544184;5110.935306;0.353903221
28.25381218;21.23419326;100;795.0495339;65.54914981;31.7189675;5130.963166;0.353903221
28.25381218;21.23419326;100;795.0495339;65.69817264;31.73284745;5151.515634;0.353903221
28.25381218;21.23419326;100;795.0495339;65.84778524;31.7465023;5171.7348;0.353903221
28.25381218;21.23419326;100;795.0495339;65.99637601;31.75824186;5189.11794;0.353903221
28.25381218;21.23419326;100;795.0495339;66.14465093;31.76852012;5204.337269;0.353903221
28.25381218;21.23419326;100;795.0495339;66.29307276;31.77730203;5217.340925;0.353903221
28.25381218;21.23419326;100;795.0495339;66.44010115;31.78514715;5228.957439;0.353903221
28.25381218;21.23419326;100;795.0495339;66.58793453;31.80088752;5252.264694;0.353903221
28.25381218;21.23419326;100;795.0495339;66.71245834;31.81199527;5268.712276;0.353903221
28.25381218;21.23419326;100;795.0495339;66.87376773;31.81527456;5273.568022;0.353903221
28.25381218;21.28318092;100;795.0495339;66.9841996;31.82183279;5295.467624;0.354719682
28.25381218;21.33216864;100;795.0495339;67.13293421;31.81661629;5299.896373;0.355536144
28.25381218;21.3811563;100;795.0495339;67.22268883;31.83409408;5338.126199;0.356352605
28.25381218;21.43014396;100;795.0495339;67.36247573;31.83081657;5345.458813;0.357169066
28.25381218;21.47913162;100;795.0495339;67.45199611;31.84223926;5374.787149;0.357985527
28.25381218;21.52811934;100;795.0495339;67.57612548;31.84405255;5389.767648;0.358801989
28.25381218;21.577107;100;795.0495339;67.66387758;31.85122355;5412.821979;0.35961845
28.25381218;21.62609466;100;795.0495339;67.76311725;31.85596558;5432.262255;0.360434911
28.25381218;21.67508232;100;795.0495339;67.85865015;31.86214851;5453.912825;0.361251372
28.25381218;21.67508232;100;795.0495339;67.95508881;31.87351688;5471.095848;0.361251372
28.25381218;21.67508232;100;795.0495339;68.04762366;31.88478032;5488.120261;0.361251372
28.25381218;21.67508232;100;795.0495339;68.13637634;31.89619444;5505.372428;0.361251372
28.25381218;21.67508232;100;795.0495339;68.2213292;31.90765876;5522.700469;0.361251372
28.25381218;21.67508232;100;795.0495339;68.29743346;31.92068901;5542.395366;0.361251372
28.25381218;21.67508232;100;795.0495339;68.37126027;31.93753722;5567.86103;0.361251372
28.25381218;21.67508232;100;795.0495339;68.4453859;31.94912366;5585.37366;0.361251372
28.25381218;21.67508232;100;795.0495339;68.52013918;31.95694397;5597.193867;0.361251372
28.25381218;21.67508232;100;795.0495339;68.58824726;31.96640608;5611.495609;0.361251372
28.25381218;21.67508232;100;795.0495339;68.65118553;31.97782073;5628.748577;0.361251372
28.25381218;21.67508232;100;795.0495339;68.70990506;31.98688308;5642.446098;0.361251372
28.25381218;21.67508232;100;795.0495339;68.76046722;31.99802333;5659.284319;0.361251372
28.25381218;21.67508232;100;795.0495339;68.80934163;32.00429773;5668.767921;0.361251372
28.25381218;21.67508232;100;795.0495339;68.85458642;32.0082028;5674.670344;0.361251372
28.25381218;21.67508232;100;795.0495339;68.88902983;32.01559007;5685.836026;0.361251372
28.25381218;21.67508232;100;795.0495339;68.92179343;32.02141338;5694.63782;0.361251372
28.25381218;21.67508232;100;795.0495339;68.94660418;32.02907104;5706.212185;0.361251372
28.25381218;21.67508232;100;795.0495339;68.96994458;32.03601311;5716.704952;0.361251372
28.25381218;21.67508232;100;795.0495339;68.99427068;32.0397474;5722.34924;0.361251372
28.25381218;21.67508232;100;795.0495339;69.01228823;32.04502423;5730.325043;0.361251372
28.25381218;21.67508232;100;795.0495339;69.02555513;32.05218495;5741.1483;0.361251372
28.25381218;21.67508232;100;795.0495339;69.03758651;32.05872109;5751.027509;0.361251372
28.25381218;21.67508232;100;795.0495339;69.04933065;32.06318665;5757.777095;0.361251372
28.25381218;21.67508232;100;795.0495339;69.05909332;32.06631955;5762.512396;0.361251372
28.25381218;21.67508232;100;795.0495339;69.06688395;32.06856192;5765.901681;0.361251372
28.25381218;21.67508232;100;795.0495339;69.07261062;32.07012748;5768.267991;0.361251372
28.25381218;21.67508232;100;795.0495339;69.0761862;32.0712319;5769.937298;0.361251372
28.25381218;21.67508232;100;795.0495339;69.07762967;32.07199599;5771.0922;0.361251372
28.25381218;21.67508232;100;795.0495339;69.07711016;32.07242944;5771.747346;0.361251372
28.25381218;21.67508232;100;795.0495339;69.07482032;32.0725091;5771.867752;0.361251372
28.25381218;21.67508232;100;795.0495339;69.0709551;32.07220981;5771.415382;0.361251372
28.25381218;21.67508232;100;795.0495339;69.06567257;32.07152625;5770.382206;0.361251372
28.25381218;21.67508232;99.53896055;795.0495339;69.03423795;32.11405564;5834.664338;0.361251372
28.25381218;21.67508232;99.07792111;795.0495339;69.0410642;32.13431326;5865.283244;0.361251372
28.25381218;21.67508232;98.61688166;795.0495339;69.03602468;32.16369221;5909.688813;0.361251372
28.25381218;21.67508232;98.15584222;795.0495339;69.07546195;32.16946684;5918.417029;0.361251372
28.25381218;21.67508232;97.69480277;795.0495339;69.1136746;32.17029737;5919.67236;0.361251372
28.25381218;21.67508232;97.23376333;795.0495339;69.15680107;32.16531291;5912.138456;0.361251372
28.25381218;21.67508232;96.77272388;795.0495339;69.19835698;32.16018546;5904.388442;0.361251372
28.25381218;21.67508232;96.31168444;795.0495339;69.2373841;32.15614458;5898.280751;0.361251372
28.25381218;21.67508232;95.85064499;795.0495339;69.27317979;32.15378744;5894.717993;0.361251372
28.25381218;21.67508232;95.38960554;795.0495339;69.30656476;32.15263442;5892.975236;0.361251372
28.25381218;21.67508232;94.9285661;795.0495339;69.33808992;32.1523734;5892.580709;0.361251372
28.25381218;21.67508232;94.46752665;795.0495339;69.36834688;32.15269177;5893.06191;0.361251372
28.25381218;21.67508232;94.00648721;795.0495339;69.39869963;32.1526234;5892.958571;0.361251372
28.25381218;21.67508232;93.54544776;795.0495339;69.42717954;32.15388573;5894.866561;0.361251372
28.25381218;21.67508232;93.08440832;793.2459632;69.49738613;32.08021713;5783.518262;0.361251372
28.25381218;21.67508232;92.62336887;791.4423925;69.44681887;32.07275263;5772.235845;0.361251372
28.25381218;21.67508232;92.16232943;789.6388219;69.45380393;32.04015819;5722.970141;0.361251372
28.25381218;21.67508232;91.70128998;787.8352512;69.38143085;32.04275392;5726.893518;0.361251372
28.25381218;21.67508232;91.24025053;786.0316805;69.36712628;32.02590923;5701.433189;0.361251372
28.25381218;21.67508232;90.77921109;784.2281098;69.35135884;31.99774238;5658.859677;0.361251372
28.25381218;21.67508232;90.31817164;782.4245391;69.37873644;31.94738771;5582.749815;0.361251372
28.25381218;21.67508232;89.8571322;780.6209685;69.36426725;31.92109095;5543.002894;0.361251372
28.25381218;21.67508232;89.39609275;778.8173978;69.34083598;31.90019706;5511.422293;0.361251372
28.25381218;21.67508232;88.93505331;777.0138271;69.31528668;31.8814595;5483.100925;0.361251372
28.25381218;21.67508232;88.47401386;775.2102564;69.28845842;31.86409215;5456.850585;0.361251372
28.25381218;21.67508232;88.01297442;773.4066857;69.26166283;31.84714426;5431.234266;0.361251372
28.25381218;21.67508232;87.55193497;771.603115;69.23611579;31.83020101;5405.624957;0.361251372
28.25381218;21.67508232;87.09089552;769.7995444;69.21152568;31.81336776;5380.181905;0.361251372
28.25381218;21.67508232;86.62985608;767.9959737;69.18811395;31.79651509;5354.7095;0.361251372
28.25381218;21.67508232;86.16881663;766.192403;69.16594043;31.7796012;5329.144575;0.361251372
28.25381218;21.67508232;85.70777719;764.3888323;69.1449286;31.76231907;5303.023047;0.361251372
28.25381218;21.67508232;85.24673774;762.5852616;69.12557621;31.74473278;5276.441794;0.361251372
28.25381218;21.67508232;84.7856983;760.781691;69.10686629;31.72708408;5249.76622;0.361251372
28.25381218;21.67508232;84.32465885;758.9781203;69.09026611;31.70942156;5223.069744;0.361251372
28.25381218;21.67508232;83.86361941;757.1745496;69.07272561;31.69297468;5198.21068;0.361251372
28.25381218;21.67508232;83.40257996;755.3709789;69.05539592;31.67707179;5174.173851;0.361251372
28.25381218;21.67508232;82.94154051;753.5674082;69.03731912;31.66218116;5151.667025;0.361251372
28.25381218;21.67508232;82.48050107;751.7638376;69.01808034;31.65116959;5135.023307;0.361251372
28.25381218;21.67508232;82.01946162;749.9602669;68.99714491;31.63741703;5114.236643;0.361251372
28.25381218;21.67508232;82.01946162;748.1566962;68.9928987;31.58472505;5034.593993;0.361251372
28.25381218;21.67508232;82.01946162;746.3531255;68.91362796;31.5691581;5011.064923;0.361251372
28.25381218;21.67508232;82.01946162;744.5495548;68.83978767;31.55384555;4987.920381;0.361251372
28.25381218;21.67508232;82.01946162;742.7459842;68.76786867;31.53925854;4965.872475;0.361251372
28.25381218;21.67508232;82.01946162;740.9424135;68.69845421;31.52409738;4942.956749;0.361251372
28.25381218;21.67508232;82.01946162;739.1388428;68.63159307;31.5080212;4918.65799;0.361251372
28.25381218;21.67508232;82.01946162;737.3352721;68.56682703;31.49111397;4893.103118;0.361251372
28.25381218;21.67508232;82.01946162;735.5317014;68.503532;31.47446406;4867.937192;0.361251372
28.25381218;21.67508232;82.01946162;733.7281308;68.44058914;31.45745594;4842.229818;0.361251372
28.25381218;21.67508232;82.01946162;731.9245601;68.37866984;31.44026588;4816.247461;0.361251372
28.25381218;21.67508232;82.01946162;730.1209894;68.31702642;31.42327683;4790.568921;0.361251372
28.25381218;21.67508232;82.01946162;728.3174187;68.25545135;31.40653641;4765.266186;0.361251372
28.25381218;21.67508232;82.01946162;726.513848;68.19391985;31.39003502;4740.324733;0.361251372
28.25381218;21.67508232;82.01946162;724.7102773;68.13228392;31.37383566;4715.839795;0.361251372
28.25381218;21.67508232;82.01946162;722.9067067;68.07062895;31.35785049;4691.678597;0.361251372
28.25381218;21.67508232;82.01946162;721.103136;67.99792161;31.34770043;4676.337037;0.361251372
28.25381218;21.67508232;82.01946162;719.2995653;67.89465469;31.35452631;4686.654185;0.361251372
28.25381218;21.67508232;82.01946162;717.4959946;67.84372423;31.33572954;4658.243331;0.361251372
28.25381218;21.67508232;82.01946162;715.6924239;67.80128312;31.3117246;4621.960433;0.361251372
28.25381218;21.67508232;82.01946162;713.8888533;67.75699143;31.28846772;4586.80823;0.361251372
28.25381218;21.67508232;82.01946162;712.0852826;67.68407425;31.27850082;4571.743502;0.361251372
28.25381218;21.67508232;82.01946162;710.2817119;67.62566616;31.26201025;4546.818402;0.361251372
28.25381218;21.67508232;82.01946162;708.4781412;67.5677727;31.24557568;4521.977952;0.361251372
28.25381218;21.67508232;82.01946162;706.6745705;67.50837158;31.2300548;4498.518522;0.361251372
28.25381218;21.67508232;82.01946162;704.8709999;67.44292695;31.21777866;4479.96343;0.361251372
28.25381218;21.67508232;82.01946162;703.0674292;67.38410932;31.2027179;4457.199457;0.361251372
28.25381218;21.67508232;82.01946162;701.2638585;67.32269999;31.18885984;4436.253341;0.361251372
28.25381218;21.67508232;82.01946162;699.4602878;67.26206433;31.17481391;4415.023252;0.361251372
28.25381218;21.67508232;82.01946162;697.6567171;67.20122911;31.16101281;4394.163222;0.361251372
28.25381218;21.67508232;82.01946162;695.8531465;67.14041804;31.14734912;4373.510888;0.361251372
28.25381218;21.67508232;82.01946162;694.0495758;67.0795705;31.13383626;4353.086533;0.361251372
28.25381218;21.67508232;82.01946162;692.2460051;67.01869032;31.12046029;4332.86907;0.361251372
28.25381218;21.67508232;82.01946162;690.4424344;66.95775908;31.10721836;4312.854214;0.361251372
28.25381218;21.67508232;82.01946162;688.6388637;66.89675972;31.09410822;4293.038568;0.361251372
28.25381218;21.67508232;82.01946162;686.835293;66.8356741;31.08112885;4273.42056;0.361251372
28.25381218;21.67508232;82.01946162;685.0317224;66.77448584;31.06827888;4253.998134;0.361251372
28.25381218;21.67508232;82.01946162;683.2281517;66.71318063;31.0555564;4234.76842;0.361251372
28.25381218;21.67508232;82.01946162;681.424581;66.65174489;31.04296004;4215.729331;0.361251372
28.25381218;21.67508232;82.01946162;679.6210103;66.59015362;31.03049895;4196.894699;0.361251372
28.25381218;21.67508232;82.01946162;677.8174396;66.52761612;31.01880608;4179.221202;0.361251372
28.25381218;21.67508232;82.01946162;676.013869;66.46594032;31.00638594;4160.448466;0.361251372
28.25381218;21.67508232;82.01946162;674.2102983;66.40414797;30.99404204;4141.79095;0.361251372
28.25381218;21.67508232;82.01946162;672.4067276;66.34218493;30.98185812;4123.375263;0.361251372
28.25381218;21.67508232;82.01946162;670.6031569;66.27991671;30.96985464;4105.232292;0.361251372
28.25381218;21.67508232;82.01946162;668.7995862;66.21743459;30.957971;4087.270458;0.361251372
28.25381218;21.67508232;82.01946162;666.9960156;66.15475311;30.94618669;4069.458763;0.361251372
28.25381218;21.67508232;82.01946162;665.1924449;66.09188405;30.9344872;4051.775267;0.361251372
28.25381218;21.67508232;82.01946162;663.3888742;66.02883068;30.92286469;4034.208124;0.361251372
28.25381218;21.67508232;82.01946162;661.5853035;65.96551862;30.91135383;4016.809737;0.361251372
28.25381218;21.67508232;82.01946162;659.7817328;65.8669174;30.91675216;4024.969178;0.361251372
28.25381218;21.67508232;82.01946162;657.9781622;65.79953695;30.90768335;4011.261894;0.361251372
28.25381218;21.67508232;82.01946162;656.1745915;65.74696748;30.89109532;3986.189494;0.361251372
28.25381218;21.67508232;82.01946162;654.3710208;65.69403686;30.8745083;3961.118607;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.63804093;30.85934582;3938.200885;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.53781781;30.90710408;4010.386339;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.53342255;30.91253054;4018.588303;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.55084181;30.90728348;4010.6575;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.54486724;30.91414685;4021.031316;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.60601602;30.88845016;3982.191386;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.56809218;30.91115384;4016.507452;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.63430669;30.88388223;3975.287075;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.59279882;30.90947039;4013.962963;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.66620249;30.87785779;3966.181288;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.61893076;30.90587968;4008.535695;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.65944843;30.89037097;3985.094644;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.63416199;30.908518;4012.523438;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.71716703;30.87156496;3956.669814;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.66835854;30.89930843;3998.603396;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.67804286;30.89928099;3998.561934;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.68209782;30.90166763;4002.169275;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.69909024;30.89689253;3994.951829;0.361251372
28.25381218;21.67508232;82.01946162;652.5674501;65.69604688;30.90247584;4003.390871;0.361251372
28.25381218;21.67508232;82.04590787;652.5674501;65.73088208;30.88597079;3978.443884;0.361251372
28.25381218;21.67508232;82.07235412;652.5674501;65.71113408;30.89768908;3996.155801;0.361251372
28.25381218;21.67508232;82.09880036;652.5674501;65.72846068;30.89064373;3985.506914;0.361251372
28.25381218;21.67508232;82.12524661;652.5674501;65.7130781;30.90100924;4001.174133;0.361251372
28.25381218;21.67508232;82.15169286;652.5674501;65.68656557;30.92013525;4030.082639;0.361251372
28.25381218;21.67508232;82.17813911;652.5674501;65.7058775;30.91481427;4022.0401;0.361251372
