Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
28.25381218;21.67508232;82.20458535;652.5674501;65.69796243;30.92126887;4031.796072;0.361251372
28.25381218;21.67508232;82.2310316;652.5674501;65.75997546;30.891248;3986.420257;0.361251372
28.25381218;21.67508232;82.25747785;652.5674501;65.7170986;30.91299384;4019.288571;0.361251372
28.25381218;21.67508232;82.28392409;652.5674501;65.74690703;30.89873831;3997.741688;0.361251372
28.25381218;21.67508232;82.31037034;652.5674501;65.72207568;30.91196075;4017.727082;0.361251372
28.25381218;21.67508232;82.33681659;652.5674501;65.76265898;30.89141542;3986.673313;0.361251372
28.25381218;21.67508232;82.36326283;652.5674501;65.73109142;30.90730111;4010.684149;0.361251372
28.25381218;21.67508232;82.38970908;652.5674501;65.75491093;30.89508108;3992.213865;0.361251372
28.25381218;21.67508232;82.41615533;652.5674501;65.73411327;30.90545644;4007.895966;0.361251372
28.25381218;21.67508232;82.44260158;652.5674501;65.75461585;30.89437499;3991.146635;0.361251372
28.25381218;21.67508232;82.46904782;652.5674501;65.7366392;30.90293585;4004.086157;0.361251372
28.25381218;21.67508232;82.49549407;652.5674501;65.75085464;30.89476797;3991.740602;0.361251372
28.25381218;21.67508232;82.52194032;652.5674501;65.73690746;30.90097926;4001.128815;0.361251372
28.25381218;21.67508232;82.54838656;652.5674501;65.74492795;30.89582289;3993.335089;0.361251372
28.25381218;21.67508232;82.57483281;652.5674501;65.73557659;30.89947652;3998.857472;0.361251372
28.25381218;21.67508232;82.60127906;652.5674501;65.73912696;30.89640932;3994.221466;0.361251372
28.25381218;21.67508232;82.62772531;652.5674501;65.73262151;30.89840688;3997.240731;0.361251372
28.25381218;21.67508232;82.65417155;652.5674501;65.73314561;30.89670655;3994.670723;0.361251372
28.25381218;21.67508232;82.6806178;652.5674501;65.72822232;30.89771;3996.187415;0.361251372
28.25381218;21.67508232;82.70706405;652.5674501;65.72681112;30.89682645;3994.851955;0.361251372
28.25381218;21.67508232;82.73351029;652.5674501;65.72260548;30.89728841;3995.550195;0.361251372
28.25381218;21.67508232;82.75995654;652.5674501;65.72000339;30.89684482;3994.879709;0.361251372
28.25381218;21.67508232;82.78640279;652.5674501;65.71600178;30.89703388;3995.165478;0.361251372
28.25381218;21.67508232;82.81284903;652.5674501;65.71265363;30.89680628;3994.821459;0.361251372
28.25381218;21.67508232;82.83929528;652.5674501;65.70859006;30.89686352;3994.907978;0.361251372
28.25381218;21.67508232;82.86574153;652.5674501;65.70473785;30.89673318;3994.710969;0.361251372
28.25381218;21.67508232;82.89218778;652.5674501;65.70049188;30.89672638;3994.700692;0.361251372
28.25381218;21.67508232;82.91863402;652.5674501;65.696263;30.89663501;3994.56259;0.361251372
28.25381218;21.67508232;82.94508027;652.5674501;65.69178989;30.89659473;3994.501713;0.361251372
28.25381218;21.67508232;82.97152652;652.5674501;65.68725401;30.896515;3994.381206;0.361251372
28.25381218;21.67508232;82.99797276;652.5674501;65.6825452;30.89645445;3994.289677;0.361251372
28.25381218;21.67508232;83.02441901;652.5674501;65.67774474;30.89637389;3994.167918;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.67280796;30.89629861;3994.054128;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.66099704;30.90186764;4002.471588;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.67013785;30.89590082;3993.452881;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.65661239;30.901716;4002.242388;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.66758044;30.89450484;3991.342889;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.65104166;30.90181515;4002.392245;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.66243049;30.89438774;3991.165901;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.64645652;30.90123532;4001.515844;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.65737292;30.89392439;3990.465557;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.64091554;30.90097507;4001.122494;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.65155631;30.89376315;3990.221842;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.6354791;30.90051675;4000.429749;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.64591285;30.8933172;3989.547808;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.62935238;30.90028326;4000.07684;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.63974361;30.89306583;3989.167861;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.6233126;30.89988468;3999.474391;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.63364379;30.89262321;3988.498854;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.61680512;30.89961495;3999.066699;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.627141;30.89231348;3988.030708;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.61033847;30.89922119;3998.471543;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.62064338;30.89187564;3987.368915;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.60353534;30.89890591;3997.995009;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.61383863;30.89152756;3986.842802;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.59673711;30.89850215;3997.384729;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.60700646;30.89109385;3986.187262;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.58969481;30.89814598;3996.846392;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.5999418;30.89072058;3985.623073;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.58263988;30.89772643;3996.212256;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.59283561;30.89029069;3984.973308;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.57540988;30.89733446;3995.619788;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.58555465;30.88990174;3984.385414;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.56816235;30.89689631;3994.957545;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.57822933;30.88947597;3983.741879;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.56079199;30.89647287;3994.317531;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.57077422;30.88907834;3983.140877;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.55340664;30.89601516;3993.625705;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.56328125;30.88866019;3982.508844;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.54600505;30.89557694;3992.963353;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.55574007;30.88842191;3982.148695;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.53899038;30.89529907;3992.543349;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.54888964;30.88832115;3981.996393;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.53307148;30.89494487;3992.007985;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.54329144;30.88799529;3981.503869;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.52760502;30.89479119;3991.775709;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.53824633;30.8878453;3981.277168;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.52314214;30.89455051;3991.41192;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.53421903;30.8875699;3980.860895;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.51915673;30.89446443;3991.281819;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.53075535;30.88739856;3980.601918;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.51588912;30.89435269;3991.112926;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.52801419;30.88715684;3980.23657;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.51297562;30.8943594;3991.123067;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.52570935;30.88698842;3979.982002;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.5105725;30.89436959;3991.13847;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.52395868;30.88677244;3979.655566;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.50844977;30.89447153;3991.29254;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.52256868;30.88660394;3979.400869;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.50670907;30.89458776;3991.46823;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.52161484;30.88640158;3979.095011;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.50520214;30.8947709;3991.745042;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.52096247;30.88622774;3978.832254;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.50398746;30.89497118;3992.047753;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.52061498;30.88603502;3978.540965;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.5026285;30.89540997;3992.710976;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.5208845;30.88569324;3978.024367;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.50164069;30.89577933;3993.269257;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.521143;30.88548106;3977.703671;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.5010302;30.89605664;3993.688399;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.52163813;30.88522669;3977.319193;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.50054373;30.89635499;3994.139355;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.5221942;30.88503227;3977.02533;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.50025126;30.89663326;3994.559942;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.52296216;30.88479567;3976.667713;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.50005112;30.89693092;3995.009853;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.52380143;30.88459283;3976.361137;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.49999342;30.89721656;3995.441598;0.361251372
28.25381218;21.67508232;83.05086526;652.5674501;65.52480342;30.88435848;3976.006916;0.361251372
28.25381218;21.67508232;83.05086526;652.9009212;65.44747101;30.93198287;4047.990034;0.361251372
28.25381218;21.67508232;83.05086526;653.2343923;65.37433711;30.97971464;4120.135437;0.361251372
28.25381218;21.67508232;83.05086526;653.5678634;65.28489565;31.03711148;4206.889368;0.361251372
28.25381218;21.67508232;83.05086526;653.9013345;65.47664126;30.95527602;4083.197054;0.361251372
28.25381218;21.67508232;83.05086526;654.2348056;65.40816134;30.99502844;4143.281872;0.361251372
28.25381218;21.67508232;83.05086526;654.5682767;65.34033081;31.0409104;4212.631343;0.361251372
28.25381218;21.67508232;83.05086526;654.9017479;65.52134489;30.96229348;4093.803779;0.361251372
28.25381218;21.67508232;83.05086526;655.235219;65.45470057;31.00082029;4152.03612;0.361251372
28.25381218;21.67508232;83.05086526;655.5686901;65.37063673;31.05497161;4233.884528;0.361251372
28.25381218;21.67508232;83.05086526;655.9021612;65.40292291;31.0535503;4231.736253;0.361251372
28.25381218;21.67508232;83.05086526;656.2356323;65.43765562;31.04719418;4222.129123;0.361251372
28.25381218;21.67508232;83.05086526;656.5691034;65.46667728;31.04230586;4214.740552;0.361251372
28.25381218;21.67508232;83.05086526;656.9025745;65.48891784;31.04078476;4212.44145;0.361251372
28.25381218;21.67508232;83.05086526;657.2360456;65.50776936;31.0411116;4212.93545;0.361251372
28.25381218;21.67508232;83.05086526;657.5695167;65.52481635;31.04241988;4214.912886;0.361251372
28.2648336;21.67508232;83.05086526;657.9029878;65.53619044;31.05924026;4223.677879;0.361251372
28.27585502;21.67508232;83.05086526;658.2364589;65.55262362;31.07391578;4229.200952;0.361251372
28.28687644;21.67508232;83.05086526;658.56993;65.57048098;31.08798511;4233.807802;0.361251372
28.29789785;21.67508232;83.05086526;658.9034011;65.58897691;31.10179357;4238.020357;0.361251372
28.30891927;21.67508232;83.05086526;659.2368722;65.60781819;31.11545548;4242.011391;0.361251372
28.31994069;21.67508232;83.05086526;659.5703433;65.62685546;31.12902306;4245.859859;0.361251372
28.33096211;21.67508232;83.05086526;659.9038144;65.64672241;31.14213655;4249.021968;0.361251372
28.34198353;21.67508232;83.05086526;660.2372855;65.66665625;31.15513952;4252.017033;0.361251372
28.35300495;21.67508232;83.05086526;660.5707567;65.69750595;31.1614535;4244.901858;0.361251372
28.36402636;21.67508232;83.05086526;660.9042278;65.72019279;31.17192545;4244.071363;0.361251372
28.37504778;21.67508232;83.05086526;661.2376989;65.73705939;31.18589323;4248.524704;0.361251372
28.3860692;21.67508232;83.05086526;661.57117;65.75121121;31.20156618;4255.555385;0.361251372
28.39709062;21.67508232;83.05086526;661.9046411;65.76568714;31.2171861;4262.505908;0.361251372
28.40811204;21.67508232;83.05086526;662.2381122;65.78120725;31.23222271;4268.574771;0.361251372
28.41913346;21.67508232;83.05086526;662.5715833;65.79770695;31.24665793;4273.734641;0.361251372
28.43015488;21.67508232;83.05086526;662.9050544;65.81492665;31.26062434;4278.185927;0.361251372
28.44117629;21.67508232;83.05086526;663.2385255;65.83260158;31.27427428;4282.158882;0.361251372
28.45219771;21.67508232;83.05086526;663.5719966;65.85052604;31.28773177;4285.84095;0.361251372
28.46321913;21.67508232;83.05086526;663.9054677;65.86856161;31.30108076;4289.35901;0.361251372
28.47424055;21.67508232;83.05086526;664.2389388;65.88569786;31.31489943;4293.586978;0.361251372
28.48526197;21.67508232;82.63006806;664.5724099;66.06014032;31.27368917;4214.640066;0.361251372
28.49628339;21.67508232;82.20927087;664.905881;65.96017771;31.36693486;4338.920054;0.361251372
28.5073048;21.67508232;81.78847368;665.2393521;66.01263231;31.39027833;4357.544553;0.361251372
28.51832622;21.67508232;81.36767648;665.5728232;66.2482476;31.31929078;4233.589981;0.361251372
28.52934764;21.67508232;80.94687929;665.9062943;66.15868831;31.40706583;4349.60123;0.361251372
28.54036906;21.67508232;80.52608209;666.2397655;66.21597414;31.42866732;4365.59275;0.361251372
28.55139048;21.67508232;80.1052849;666.5732366;66.44954771;31.35983794;4244.900209;0.361251372
28.5624119;21.67508232;79.68448771;666.9067077;66.36931058;31.44293393;4353.839174;0.361251372
28.57343331;21.67508232;79.26369051;667.2401788;66.40161091;31.47697449;4388.632057;0.361251372
28.58445473;21.67508232;78.84289332;667.5736499;66.45961399;31.4967878;4401.920788;0.361251372
28.59547615;21.67508232;78.42209613;667.907121;66.52645675;31.51181206;4407.970975;0.361251372
28.60649757;21.67508232;78.00129893;668.2405921;66.59778887;31.52421404;4410.057668;0.361251372
28.61751899;21.67508232;77.58050174;668.5740632;66.67112333;31.53555093;4410.534493;0.361251372
28.62854041;21.67508232;77.15970454;668.9075343;66.74532136;31.54660052;4410.577066;0.361251372
28.63956182;21.67508232;76.73890735;669.2410054;66.81909034;31.558063;4411.243734;0.361251372
28.65058324;21.67508232;76.31811016;669.5744765;66.89303406;31.56962854;4412.066152;0.361251372
28.66160466;21.67508232;75.89731296;669.9079476;66.96724846;31.5812185;4412.925494;0.361251372
28.67262608;21.67508232;75.47651577;670.2414187;67.04169683;31.59283625;4413.826823;0.361251372
28.6836475;21.67508232;75.05571858;670.5748898;67.116324;31.60449965;4414.797163;0.361251372
28.69466892;21.67508232;74.63492138;670.9083609;67.19108126;31.61622526;4415.861539;0.361251372
28.70569033;21.67508232;74.21412419;671.241832;67.2659297;31.62802565;4417.038936;0.361251372
28.71671175;21.67508232;73.79332699;671.5753031;67.34083895;31.63990972;4418.342815;0.361251372
28.72773317;21.67508232;73.3725298;671.9087743;67.41578555;31.65188347;4419.782238;0.361251372
28.73875459;21.67508232;72.95173261;672.2422454;67.49075164;31.66395061;4421.362828;0.361251372
28.74977601;21.67508232;72.53093541;672.5757165;67.565724;31.67611309;4423.087504;0.361251372
28.76079743;21.67508232;72.11013822;672.9091876;67.64069329;31.68837137;4424.956996;0.361251372
28.77181885;21.67508232;71.68934103;673.2426587;67.71565344;31.70072481;4426.970305;0.361251372
28.78284026;21.67508232;71.26854383;673.5761298;67.79060111;31.71317183;4429.125079;0.361251372
28.79386168;21.67508232;70.84774664;673.9096009;67.8655352;31.72571022;4431.417949;0.361251372
28.8048831;21.67508232;70.42694944;674.243072;67.94045641;31.73833727;4433.84482;0.361251372
28.81590452;21.67508232;70.00615225;674.5765431;68.01536685;31.75104996;4436.401124;0.361251372
28.82692594;21.67508232;69.58535506;674.9100142;68.09026968;31.76384509;4439.082043;0.361251372
28.83794736;21.67508232;69.16455786;675.2434853;68.16516886;31.77671942;4441.882677;0.361251372
28.84896877;21.67508232;68.74376067;675.5769564;68.24006883;31.78966975;4444.798186;0.361251372
28.85999019;21.67508232;68.32296348;675.9104275;68.31497435;31.80269301;4447.823918;0.361251372
28.87101161;21.67508232;67.90216628;676.2438986;68.38989031;31.81578627;4450.955466;0.361251372
28.88203303;21.67508232;67.48136909;676.5773697;68.46482159;31.82894685;4454.188746;0.361251372
28.89305445;22.11048012;67.06057189;676.9108408;68.53851811;31.77733578;4447.093064;0.368508002
28.90407587;22.54587786;66.6397747;677.2443119;68.61041248;31.72860652;4440.724873;0.375764631
28.91509728;22.98127566;66.6397747;677.5777831;68.70212303;31.64566071;4375.89434;0.383021261
28.9261187;23.4166734;66.6397747;677.9112542;68.72085645;31.59686121;4361.116056;0.39027789
28.93714012;23.85207114;66.6397747;678.2447253;68.73417433;31.55366199;4352.020077;0.397534519
28.94816154;24.28746894;66.6397747;678.5781964;68.74212876;31.51481636;4347.005093;0.404791149
28.95918296;24.72286668;66.6397747;678.9116675;68.75016199;31.47769926;4341.942013;0.412047778
28.97020438;25.15826448;66.6397747;678.9116675;68.75821856;31.43536923;4324.810385;0.419304408
28.98122579;25.59366222;66.6397747;678.9116675;68.73212093;31.40737558;4330.025666;0.426561037
28.99224721;25.59366222;66.6397747;678.9116675;68.75966538;31.407679;4310.896901;0.426561037
29.00326863;25.59366222;66.6397747;678.9116675;68.68350291;31.44987122;4366.528407;0.426561037
29.01429005;25.59366222;66.6397747;678.9116675;68.70912923;31.45403581;4354.290821;0.426561037
29.02531147;25.59366222;66.6397747;678.9116675;68.68333764;31.47770648;4376.866325;0.426561037
29.03633289;25.59366222;66.6397747;678.9116675;68.71057338;31.47903921;4359.574618;0.426561037
29.04735431;25.59366222;66.6397747;678.9116675;68.70245522;31.49379887;4366.246365;0.426561037
29.05837572;25.59366222;66.6397747;678.9116675;68.71430919;31.50052999;4358.589359;0.426561037
29.06939714;25.59366222;66.6397747;678.9116675;68.70917469;31.51394037;4362.853006;0.426561037
29.08041856;25.59366222;66.6397747;678.9116675;68.71635695;31.52233954;4358.173003;0.426561037
29.09143998;25.59366222;66.6397747;678.9116675;68.71260238;31.53508261;4361.245676;0.426561037
29.1024614;25.59366222;66.6397747;678.9116675;68.71702797;31.54450117;4358.384999;0.426561037
29.11348282;25.59366222;66.6397747;678.9116675;68.71450908;31.55667799;4360.447088;0.426561037
29.12450423;25.59366222;66.6397747;678.9116675;68.71722604;31.56672225;4358.703134;0.426561037
29.13552565;25.59366222;66.6397747;678.9116675;68.71571523;31.57843967;4359.945305;0.426561037
29.14654707;25.59366222;66.6397747;678.9116675;68.71737155;31.58886349;4358.878754;0.426561037
29.15756849;25.59366222;66.6397747;678.9116675;68.73272073;31.59077698;4342.623545;0.426561037
29.16858991;25.59366222;66.6397747;678.9116675;68.73314163;31.59950433;4338.529252;0.426561037
29.17961133;25.59366222;66.6397747;678.9116675;68.82335836;31.57153797;4268.946529;0.426561037
29.19063274;25.59366222;66.6397747;678.9116675;68.82929522;31.57436728;4254.325833;0.426561037
29.20165416;25.59366222;66.6397747;678.9116675;68.88921385;31.55617329;4202.184177;0.426561037
29.21267558;25.59366222;66.6397747;678.9116675;68.79119551;31.60589033;4271.245461;0.426561037
29.223697;25.59366222;66.6397747;678.9116675;68.71857979;31.64764326;4326.092955;0.426561037
29.23471842;25.59366222;66.6397747;678.9116675;68.62772447;31.69686123;4394.263533;0.426561037
29.24573984;25.59366222;66.6397747;678.9116675;68.67318806;31.69595752;4372.980371;0.426561037
29.25676125;25.59366222;66.6397747;678.9116675;68.70740089;31.69429749;4350.347418;0.426561037
29.26778267;25.59366222;66.6397747;678.9116675;68.7157122;31.69988192;4340.643846;0.426561037
29.27880409;25.59366222;66.6397747;678.9116675;68.67951702;31.72643588;4368.365252;0.426561037
29.28982551;25.59366222;66.6397747;678.9116675;68.70647641;31.72808283;4351.634357;0.426561037
29.30084693;25.59366222;66.6397747;678.9116675;68.69307176;31.74561384;4363.252226;0.426561037
29.31186835;25.59366222;66.6397747;678.9116675;68.70730121;31.75211592;4355.186415;0.426561037
29.32288976;25.59366222;66.6397747;678.9116675;68.70267769;31.76613599;4360.538221;0.426561037
29.33391118;25.59366222;66.6397747;678.9116675;68.71034044;31.77527023;4357.170112;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.7102276;31.7874567;4359.249399;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.72279878;31.78167418;4348.929161;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.71586988;31.78383584;4352.787135;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.71387867;31.78439509;4353.785254;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.71554626;31.78284334;4351.015792;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.7137184;31.78260381;4350.588302;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.71064269;31.78303834;4351.363825;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.7110763;31.78183264;4349.211966;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.70869306;31.78181318;4349.17724;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.70539815;31.78238669;4350.200802;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.70565732;31.78131656;4348.290901;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.70389302;31.78107351;4347.85713;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.70031734;31.78185753;4349.256395;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.70009806;31.78115102;4347.995461;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.69946442;31.78050102;4346.835379;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.69606987;31.78126941;4348.206762;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.69473156;31.78122598;4348.129246;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.69542457;31.78010872;4346.135243;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.69293491;31.78047189;4346.783401;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.69016675;31.78119748;4348.078383;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.69109229;31.78016099;4346.228517;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.69048579;31.77969553;4345.397796;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.68688669;31.78082767;4347.418373;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.68668547;31.78049092;4346.817363;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.6879813;31.77925849;4344.617795;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.68493755;31.78009778;4346.11571;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.68281976;31.78076215;4347.30144;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.68490272;31.77934018;4344.763596;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.68384936;31.7792351;4344.576062;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.68020851;31.78060585;4347.022486;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.68146506;31.77974746;4345.490484;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.68251979;31.77873495;4343.683432;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67891647;31.78003304;4346.00017;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67824673;31.78018312;4346.268013;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.68055459;31.77873298;4343.679911;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67852091;31.77925168;4344.605656;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67575387;31.78040373;4346.661743;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67802744;31.77913676;4344.400556;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67846951;31.77849123;4343.248442;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67476207;31.77997882;4345.903402;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67564387;31.77949155;4345.033745;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67708152;31.77850006;4343.264209;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67443072;31.77948541;4345.022799;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67339266;31.77992392;4345.805412;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67581766;31.77858551;4343.416705;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67472584;31.77877755;4343.759454;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67200778;31.77996534;4345.879337;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67416493;31.77888224;4343.946298;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67453494;31.77841224;4343.107472;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67159585;31.77964072;4345.299977;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67270369;31.77911238;4344.357036;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67355415;31.77850316;4343.269738;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67151883;31.77930835;4344.706785;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67138183;31.77936433;4344.806702;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67270343;31.77860947;4343.459479;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67167422;31.77892363;4344.020174;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67034683;31.77951788;4345.08074;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67184022;31.77875729;4343.723291;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.67180675;31.77859001;4343.424741;0.426561037
29.3449326;25.59366222;66.6397747;678.9116675;68.66999817;31.77935303;4344.786533;0.426561037
29.3449326;25.59366222;66.7431951;678.9116675;68.70697108;31.75616781;4303.407139;0.426561037
29.3449326;25.59366222;66.84661549;678.9116675;68.63647174;31.7758983;4338.620759;0.426561037
29.3449326;25.59366222;66.95003589;678.9116675;68.65966615;31.76038589;4310.935289;0.426561037
29.3449326;25.59366222;67.05345629;678.9116675;68.72258977;31.72306344;4244.324724;0.426561037
29.3449326;25.59366222;67.15687668;678.9116675;68.80698678;31.67833199;4164.491102;0.426561037
29.3449326;25.59366222;67.26029708;678.9116675;68.65394442;31.72901706;4254.950352;0.426561037
29.3449326;25.59366222;67.36371747;678.9116675;68.6960758;31.70793441;4217.323474;0.426561037
29.3449326;25.59366222;67.46713787;678.9116675;68.61611744;31.73114768;4258.752923;0.426561037
29.3449326;25.59366222;67.57055827;678.9116675;68.70387457;31.69043298;4186.088125;0.426561037
29.3449326;25.59366222;67.67397866;678.9116675;68.58750291;31.72705318;4251.44535;0.426561037
29.3449326;25.59366222;67.77739906;678.9116675;68.6758585;31.68585994;4177.926484;0.426561037
29.3449326;25.59366222;67.88081945;678.9116675;68.54877679;31.72819444;4253.482186;0.426561037
29.3449326;25.59366222;67.98423985;678.9116675;68.63229456;31.69053343;4186.267397;0.426561037
29.3449326;25.59366222;68.08766025;678.9116675;68.51349641;31.72883316;4254.622132;0.426561037
29.3449326;25.59366222;68.19108064;678.9116675;68.60080055;31.68891393;4183.377039;0.426561037
29.3449326;25.59366222;68.29450104;678.9116675;68.47845225;31.72915493;4255.196401;0.426561037
29.3449326;25.59366222;68.39792144;678.9116675;68.56263366;31.69115773;4187.381612;0.426561037
29.3449326;25.59366222;68.50134183;678.9116675;68.44565319;31.72881175;4254.583927;0.426561037
29.3449326;25.59366222;68.60476223;678.9116675;68.53310866;31.68889242;4183.338645;0.426561037
29.3449326;25.59366222;68.70818262;678.9116675;68.41202417;31.72880261;4254.567604;0.426561037
29.3449326;25.59366222;68.81160302;678.9116675;68.49678756;31.69062419;4186.429383;0.426561037
29.3449326;25.59366222;68.91502342;678.9116675;68.38044577;31.72822783;4253.541785;0.426561037
29.3449326;25.59366222;69.01844381;678.9116675;68.46795732;31.68839329;4182.447834;0.426561037
29.3449326;25.59366222;69.12186421;678.9116675;68.34758461;31.72824495;4253.572336;0.426561037
29.3449326;25.59366222;69.2252846;678.9116675;68.43242826;31.69013941;4185.564182;0.426561037
29.3449326;25.59366222;69.328705;678.9116675;68.31685406;31.7276512;4252.512647;0.426561037
29.3449326;25.59366222;69.4321254;678.9116675;68.40408226;31.68805931;4181.851758;0.426561037
29.3449326;25.59366222;69.53554579;678.9116675;68.28460098;31.72779095;4252.762066;0.426561037
29.3449326;25.59366222;69.63896619;678.9116675;68.36921558;31.6899061;4185.14779;0.426561037
29.3449326;25.59366222;69.74238658;678.9116675;68.25477148;31.72717633;4251.665134;0.426561037
29.3449326;25.59366222;69.84580698;678.9116675;68.34146701;31.68793201;4181.624571;0.426561037
29.3449326;25.59366222;69.94922738;678.9116675;68.22308985;31.7274688;4252.187111;0.426561037
29.3449326;25.59366222;70.05264777;678.9116675;68.30724492;31.68991124;4185.156968;0.426561037
29.3449326;25.59366222;70.15606817;678.9116675;68.19425667;31.72680472;4251.001905;0.426561037
29.3449326;25.59366222;70.25948857;678.9116675;68.28017676;31.68800666;4181.757798;0.426561037
29.3449326;25.59366222;70.36290896;678.9116675;68.16310677;31.72727125;4251.834553;0.426561037
29.3449326;25.59366222;70.46632936;678.9116675;68.2465967;31.69012861;4185.544914;0.426561037
29.3449326;25.59366222;70.56974975;678.9116675;68.13533607;31.72653105;4250.513485;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.22022264;31.68828283;4182.25069;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.11537118;31.72892958;4254.794209;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.05870269;31.75430165;4300.076549;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;67.9700718;31.79366856;4370.335911;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.01523944;31.78132846;4348.312143;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.02294903;31.7813331;4348.320422;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.03803999;31.77655734;4339.796969;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.04523465;31.77452586;4336.171326;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.04591858;31.77546092;4337.840152;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.05501239;31.77267471;4332.867519;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.05377896;31.77415417;4335.507958;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.06170428;31.77182661;4331.353893;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.05921526;31.77386676;4334.995016;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.06732404;31.77150277;4330.775926;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.06382963;31.77399545;4335.224696;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.07276182;31.77131074;4330.433201;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.06815181;31.77426376;4335.703546;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.07869376;31.77083447;4329.583187;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.0716711;31.7747637;4336.595803;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.08442789;31.77041104;4328.827488;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.07438091;31.77559018;4338.070852;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.09020358;31.76995514;4328.013813;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.07633044;31.77669506;4340.042772;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.09593769;31.7694727;4327.152803;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.07756118;31.77802998;4342.425235;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.10137093;31.76905076;4326.399751;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.07847155;31.77940759;4344.883912;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.10626674;31.76877147;4325.901292;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.07976889;31.7805275;4346.882641;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.11084684;31.76851494;4325.443446;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.08264701;31.78085363;4347.464702;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.11501792;31.76826998;4325.006263;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.08401671;31.78171117;4348.995182;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.11883141;31.76811809;4324.735177;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.08618071;31.78215896;4349.79437;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.12224782;31.76805946;4324.630546;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.0882993;31.78258811;4350.560276;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.12553721;31.76800772;4324.538198;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.09067121;31.78285769;4351.041409;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.12872705;31.76793558;4324.409449;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.0929291;31.78311835;4351.506616;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.13178068;31.76786361;4324.281002;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.09510343;31.78335544;4351.929755;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.13469975;31.76778718;4324.144604;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.09717014;31.78357624;4352.323833;0.426561037
29.3449326;25.59366222;70.67317015;678.9116675;68.13748046;31.76770661;4324.000793;0.426561037
29.3449326;25.59366222;70.67317015;678.7409319;68.11148459;31.77524742;4337.459125;0.426561037
29.3449326;25.59366222;70.67317015;678.5701963;68.14473754;31.75872701;4307.974624;0.426561037
29.3449326;25.59366222;70.67317015;678.3994607;68.08106456;31.78089113;4347.531633;0.426561037
29.3449326;25.59366222;70.67317015;678.2287251;68.13630968;31.75600659;4303.119409;0.426561037
29.3449326;25.59366222;70.67317015;678.0579895;68.07832433;31.77499484;4337.008326;0.426561037
29.3449326;25.59366222;70.67317015;677.8872539;68.12727696;31.75267617;4297.175494;0.426561037
29.3449326;25.59366222;70.67317015;677.7165182;68.07511405;31.76930491;4326.853331;0.426561037
29.3449326;25.59366222;70.67317015;677.5457826;68.11500291;31.75071874;4293.682021;0.426561037
29.3449326;25.59366222;70.67317015;677.375047;68.0650344;31.7667078;4322.218186;0.426561037
29.3449326;25.59366222;70.67317015;677.2043114;68.10353329;31.74862229;4289.94041;0.426561037
29.3449326;25.59366222;70.67317015;677.0335758;68.05509562;31.76387181;4317.156706;0.426561037
29.3449326;25.59366222;70.67317015;676.8628402;68.09177887;31.74645055;4286.064435;0.426561037
29.3449326;25.59366222;70.67317015;676.6921046;68.04436688;31.76121105;4312.407966;0.426561037
29.3449326;25.59366222;70.67317015;676.521369;68.07987718;31.74422776;4282.097351;0.426561037
29.3449326;25.59366222;70.67317015;676.3506334;68.03372454;31.758412;4307.412413;0.426561037
29.3449326;25.59366222;70.67317015;676.1798978;68.06741348;31.74213256;4278.357997;0.426561037
29.3449326;25.59366222;70.67317015;676.0091622;68.02195414;31.7560268;4303.155484;0.426561037
29.3449326;25.59366222;70.67317015;675.8384266;68.05540967;31.73983445;4274.256477;0.426561037
29.3449326;25.59366222;70.67317015;675.667691;68.01154279;31.75301943;4297.788136;0.426561037
29.3449326;25.59366222;70.67317015;675.4969554;68.04148442;31.73823267;4271.397731;0.426561037
29.3449326;25.59366222;70.67317015;675.3262198;67.9966669;31.75195153;4295.882222;0.426561037
29.3449326;25.59366222;70.67317015;675.1554842;68.03185657;31.7351206;4265.843528;0.426561037
29.3449326;25.59366222;70.67317015;674.9847486;67.99205694;31.74647098;4286.100904;0.426561037
29.3449326;25.59366222;70.67317015;674.814013;68.01048451;31.73617284;4267.721483;0.426561037
29.3449326;25.59366222;70.67317015;674.6432774;67.95970212;31.75274489;4297.298152;0.426561037
29.3449326;25.59366222;70.67317015;674.4725418;68.01171893;31.72931697;4255.485608;0.426561037
29.3449326;25.59366222;70.67317015;674.3018062;67.98045907;31.73628615;4267.923727;0.426561037
29.3449326;25.59366222;70.67317015;674.1310706;67.95903904;31.74219849;4278.475657;0.426561037
29.3449326;25.59366222;70.67317015;673.960335;67.98085952;31.73033185;4257.296891;0.426561037
29.3449326;25.59366222;70.67317015;673.7895994;67.93599671;31.74418004;4282.012192;0.426561037
29.3449326;25.59366222;70.67317015;673.6188638;67.98129801;31.72342942;4244.977906;0.426561037
29.3449326;25.59366222;70.67317015;673.4481281;67.95143999;31.72992734;4256.574953;0.426561037
29.3449326;25.59366222;70.67317015;673.2773925;67.91903629;31.74032235;4275.127249;0.426561037
29.3449326;25.59366222;70.67317015;673.1066569;67.96159972;31.72057342;4239.880714;0.426561037
29.3449326;25.59366222;70.67317015;672.9359213;67.93232246;31.7269104;4251.19052;0.426561037
29.3449326;25.59366222;70.67317015;672.7651857;67.9035226;31.73576741;4266.997904;0.426561037
29.3449326;25.59366222;70.67317015;672.5944501;67.9416953;31.71772566;4234.798225;0.426561037
29.3449326;25.59366222;70.67317015;672.4237145;67.91255737;31.72418678;4246.329597;0.426561037
29.3449326;25.59366222;70.67317015;672.2529789;67.89192357;31.72964744;4256.075409;0.426561037
29.3449326;25.59366222;70.67317015;672.0822433;67.91479361;31.71746446;4234.332063;0.426561037
29.3449326;25.59366222;70.67317015;671.9115077;67.8792738;31.72730179;4251.889054;0.426561037
29.3449326;25.59366222;70.67317015;671.7407721;67.90670064;31.7135735;4227.387735;0.426561037
29.3449326;25.59366222;70.67317015;671.5700365;67.87589671;31.72127109;4241.125872;0.426561037
29.3449326;25.59366222;70.67317015;671.3993009;67.87278041;31.71931636;4237.637208;0.426561037
29.3449326;25.59366222;70.67317015;671.2285653;67.82194574;31.73638898;4268.107235;0.426561037
29.3449326;25.59366222;70.67317015;671.0578297;67.88917948;31.70734286;4216.267713;0.426561037
29.3449326;25.59366222;70.67317015;670.8870941;67.86853412;31.70986959;4220.777261;0.426561037
29.3449326;25.59366222;70.67317015;670.7163585;67.83022597;31.72172988;4241.94468;0.426561037
29.3449326;25.59366222;70.67317015;670.5456229;67.87309248;31.70238875;4207.425968;0.426561037
29.3449326;25.59366222;70.67317015;670.3748873;67.85271844;31.70546536;4212.91688;0.426561037
29.3449326;25.59366222;70.67317015;670.2041517;67.81761279;31.71608278;4231.866137;0.426561037
29.3449326;25.59366222;70.67317015;670.0334161;67.8501169;31.7007784;4204.551924;0.426561037
29.3449326;25.59366222;70.67317015;669.8626805;67.82157217;31.70719819;4216.009531;0.426561037
29.3449326;25.59366222;70.67317015;669.6919449;67.77795743;31.72170777;4241.905225;0.426561037
29.3449326;25.59366222;70.67317015;669.5212093;67.8406577;31.69482054;4193.918737;0.426561037
29.3449326;25.59366222;70.67317015;669.3504737;67.83561644;31.69183369;4188.588017;0.426561037
29.3449326;25.59366222;70.67317015;669.179738;67.82215407;31.69308234;4190.816526;0.426561037
29.3449326;25.59366222;70.67317015;669.0090024;67.79253544;31.70085472;4204.688129;0.426561037
29.3449326;25.59366222;70.67317015;668.8382668;67.75262213;31.71410121;4228.329557;0.426561037
29.3449326;25.59366222;70.67317015;668.6675312;67.81224165;31.68858025;4182.781504;0.426561037
29.3449326;25.59366222;70.67317015;668.4967956;67.81179648;31.68408979;4174.767232;0.426561037
29.3449326;25.59366222;70.67317015;668.32606;67.81087022;31.68074914;4168.805078;0.426561037
29.3449326;25.59366222;69.24565297;668.1553244;67.77884752;31.76650659;4321.859083;0.426561037
29.3449326;25.59366222;67.81813578;667.9845888;67.93027562;31.78227543;4350.002229;0.426561037
29.3449326;25.59366222;66.3906186;667.8138532;68.11113679;31.78688711;4358.232843;0.426561037
29.3449326;25.59366222;64.96310142;667.6431176;68.31921932;31.78277148;4350.887538;0.426561037
29.30511905;25.59366222;63.53558423;667.472382;68.51790119;31.73987225;4345.380438;0.426561037
29.26530549;25.59366222;62.10806705;667.3016464;68.71724287;31.69724198;4340.353361;0.426561037
29.22549194;25.59366222;60.68054987;667.1309108;68.92172733;31.65380107;4333.879506;0.426561037
29.18567838;25.59366222;59.25303268;666.9601752;69.13118889;31.60995155;4326.676403;0.426561037
29.14586483;25.59366222;57.8255155;666.7894396;69.34456432;31.56621898;4319.682007;0.426561037
29.10605127;25.59366222;56.39799832;666.618704;69.56157878;31.52276457;4313.184069;0.426561037
29.06623772;25.59366222;54.97048113;666.4479684;69.78173268;31.47976638;4307.50033;0.426561037
29.02642416;25.59366222;53.54296395;666.2772328;70.00747583;31.4364484;4301.245878;0.426561037
28.9866106;25.59366222;52.11544677;666.1064972;70.23577771;31.39376504;4296.124054;0.426561037
28.94679705;25.59366222;50.68792958;665.9357616;70.46634458;31.35166814;4292.048895;0.426561037
28.90698349;25.59366222;49.2604124;665.765026;70.69838431;31.31033607;4289.338757;0.426561037
28.86716994;25.59366222;47.83289522;665.5942904;70.93107424;31.26999577;4288.398665;0.426561037
28.82735638;25.59366222;46.40537803;665.4235548;71.14480989;31.23681856;4300.242758;0.426561037
28.78754283;25.59366222;44.97786085;665.4235548;71.37383015;31.20303267;4311.000519;0.426561037
28.74772927;25.59366222;43.55034367;665.4235548;71.60583628;31.1689458;4321.221123;0.426561037
28.70791572;25.59366222;42.12282648;665.4235548;71.83218026;31.13572959;4332.995601;0.426561037
28.66810216;25.59366222;40.6953093;665.4235548;72.04606956;31.1036227;4346.749933;0.426561037
28.62828861;25.59366222;39.26779212;665.4235548;72.24193422;31.07364594;4364.305967;0.426561037
28.58847505;25.59366222;37.84027493;665.4235548;72.40580602;31.0492498;4391.821909;0.426561037
28.5486615;25.59366222;36.41275775;665.4235548;72.51885392;31.03671707;4440.510849;0.426561037
28.50884794;25.59366222;34.98524057;665.4235548;72.62220593;31.02977972;4499.186059;0.426561037
28.46903439;25.59366222;33.55772338;665.4235548;72.74886889;31.01144234;4537.515249;0.426561037
28.42922083;25.59366222;32.1302062;665.4235548;72.86189576;30.99872192;4585.869217;0.426561037
28.38940728;25.59366222;30.70268902;665.4235548;73.00105601;30.97669839;4617.619636;0.426561037
28.34959372;25.59366222;29.27517183;665.4235548;73.13023922;30.95761786;4654.622516;0.426561037
28.30978017;25.59366222;27.84765465;665.4235548;73.24869076;30.941278;4696.516747;0.426561037
28.26996661;25.59366222;26.42013747;665.4235548;73.3;30.93252387;4751.949491;0.426561037
28.23015306;25.59366222;24.99262028;665.4235548;74.22638373;30.75769877;4510.99014;0.426561037
28.1903395;25.59366222;23.5651031;665.4235548;75.22640386;30.61836476;4333.372869;0.426561037
28.15052595;25.59366222;22.13758592;665.4235548;75.44909469;30.63215571;4429.0425;0.426561037
28.11071239;25.59366222;20.71006873;665.4235548;75.72666792;30.62349931;4484.649656;0.426561037
28.07089884;25.59366222;19.28255155;665.4235548;76.11575959;30.58714217;4490.818423;0.426561037
28.03108528;25.59366222;17.85503437;665.4235548;76.5117139;30.55080355;4497.020268;0.426561037
27.99127173;25.59366222;16.42751718;665.4235548;76.97610177;30.50417442;4484.856281;0.426561037
27.95145817;25.59366222;15;665.4235548;77.5324083;30.44562226;4451.41292;0.426561037
27.91164462;25.59366222;15;665.4235548;78.08295676;30.27049487;4209.914056;0.426561037
27.87183106;25.59366222;15;665.4235548;78.06574634;30.22794878;4205.037222;0.426561037
27.8320175;25.59366222;15;665.4235548;78.15351927;30.16419957;4162.318521;0.426561037
27.79220395;25.59366222;15;665.4235548;78.38987443;30.06976149;4064.828407;0.426561037
27.75239039;25.59366222;15;665.4235548;78.27623756;30.06258695;4123.080295;0.426561037
27.71257684;25.59366222;15;665.4235548;78.52784259;29.96135038;4013.456692;0.426561037
27.67276328;25.59366222;15;665.4235548;78.51521355;29.93092593;4030.213748;0.426561037
27.63294973;25.59366222;15;665.4235548;78.60904955;29.87571981;4002.742135;0.426561037
27.59313617;25.59366222;15;665.4235548;78.52222802;29.8527066;4032.726244;0.426561037
27.55332262;25.59366222;15;665.4235548;78.43236876;29.83840909;4078.265534;0.426561037
27.51350906;25.59366222;15;665.4235548;78.79686251;29.7313082;3958.17572;0.426561037
27.47369551;25.59366222;15;665.4235548;78.78739496;29.68779404;3951.571122;0.426561037
27.43388195;25.59366222;15;665.4235548;79.06954166;29.598286;3862.879828;0.426561037
27.3940684;25.59366222;15;665.4235548;78.69525139;29.6423384;4012.558014;0.426561037
27.35425484;25.59366222;15;665.4235548;78.96847493;29.53822552;3897.801008;0.426561037
27.31444129;25.59366222;15;665.4235548;78.70252828;29.5628395;4012.78683;0.426561037
27.27462773;25.59366222;15;665.4235548;78.78419152;29.49688306;3966.128811;0.426561037
27.23481418;25.59366222;15;665.4235548;78.87987755;29.4478662;3949.703387;0.426561037
27.19500062;25.59366222;15;665.4235548;78.59689511;29.45436964;4032.36678;0.426561037
27.15518707;25.59366222;15;665.4235548;79.08238422;29.32437671;3871.420819;0.426561037
27.11537351;25.59366222;15;665.4235548;78.89261081;29.31634865;3928.149391;0.426561037
27.07555996;25.59366222;15;665.4235548;78.88148156;29.28065858;3935.508694;0.426561037
27.0357464;25.59366222;15;665.4235548;78.93931899;29.22659083;3910.068797;0.426561037
26.99593285;25.59366222;15;665.4235548;78.86057169;29.20391888;3940.661943;0.426561037
26.95611929;25.283025;15;665.4235548;78.88456985;29.18880745;3936.38465;0.42138375
26.91630574;24.97238772;15;665.4235548;78.93546411;29.16842637;3921.86052;0.416206462
26.87649218;24.66175044;15;665.4235548;78.93551704;29.15987174;3926.833007;0.411029174
26.83667863;24.35111322;15;665.4235548;78.95594757;29.14908605;3926.662718;0.405851887
26.79686507;24.04047594;15;665.4235548;78.90990557;29.15718404;3956.891879;0.400674599
26.75705152;23.72983872;15;665.4235548;78.99029213;29.14141938;3945.558354;0.395497312
26.71723796;23.41920144;15;665.4235548;78.97534935;29.12209539;3927.370223;0.390320024
26.6774244;23.10856422;15;665.4235548;79.1197827;29.08876256;3885.720046;0.385142737
26.63761085;22.79792694;15;665.4235548;78.79411763;29.15684572;4005.017714;0.379965449
26.59779729;22.79792694;15;665.4235548;78.8378947;29.10173101;3980.692326;0.379965449
26.55798374;22.79792694;15;665.4235548;78.70869792;29.08417975;4016.084365;0.379965449
26.51817018;22.79792694;15;665.4235548;78.76632299;29.03305941;3998.109125;0.379965449
26.47835663;22.79792694;15;665.4235548;78.78187002;28.98786354;3989.552444;0.379965449
26.43854307;22.79792694;15;665.4235548;78.86141106;28.93126622;3962.870036;0.379965449
26.39872952;22.79792694;15;665.4235548;78.69328996;28.9180829;4005.206129;0.379965449
26.35891596;22.79792694;15;665.4235548;78.5400909;28.90939245;4054.684885;0.379965449
26.31910241;22.79792694;15;665.4235548;78.74465563;28.81821018;3973.020144;0.379965449
26.27928885;22.79792694;15;665.4235548;78.65948161;28.79458484;3998.755781;0.379965449
