Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
26.2394753;22.79792694;15;665.4235548;78.66619429;28.74911809;3989.768465;0.379965449
26.19966174;22.79792694;15;665.4235548;78.68198205;28.7039487;3981.253898;0.379965449
26.15984819;22.79792694;15;665.4235548;78.58279888;28.67949804;4005.677447;0.379965449
26.12003463;22.79792694;15;665.4235548;78.58134196;28.63414814;3996.875913;0.379965449
26.08022108;22.79792694;15;665.4235548;78.53422168;28.60321767;4010.998018;0.379965449
26.04040752;22.79792694;15;665.4235548;78.50602561;28.56505733;4013.626264;0.379965449
26.00059397;22.79792694;15;665.4235548;78.52916895;28.51280416;3993.850058;0.379965449
25.96078041;22.79792694;15;665.4235548;78.49718787;28.47755662;4001.109002;0.379965449
25.92096686;22.79792694;15;665.4235548;78.50185723;28.42842844;3986.300834;0.379965449
25.8811533;22.79792694;15;665.4235548;78.42738319;28.39918886;4003.111089;0.379965449
25.84133975;22.79792694;15;665.4235548;78.4161077;28.35621699;3998.090074;0.379965449
25.80152619;22.79792694;15;665.4235548;78.62303471;28.26754106;3920.409865;0.379965449
25.76171264;22.79792694;15;665.4235548;78.43342166;28.26292035;3976.358578;0.379965449
25.72189908;22.79792694;15;665.4235548;78.35384426;28.2362182;3997.202787;0.379965449
25.68208553;22.79792694;15;665.4235548;78.36024718;28.19046762;3987.764235;0.379965449
25.64227197;22.79792694;15;665.4235548;78.4405176;28.12736568;3950.740937;0.379965449
25.60245841;22.79792694;15;663.3295857;78.2276763;28.08922908;3953.406933;0.379965449
25.56264486;22.79792694;15;661.2356167;78.05422468;28.04361931;3944.192243;0.379965449
25.5228313;22.79792694;15;659.1416476;77.99488195;27.97245685;3894.354528;0.379965449
25.48301775;22.79792694;15;657.0476786;77.74776787;27.94263019;3910.231443;0.379965449
25.44320419;22.79792694;15;654.9537095;77.69793692;27.86954022;3857.32943;0.379965449
25.40339064;22.79792694;15;652.8597405;77.53805489;27.81739696;3837.727953;0.379965449
25.40339064;22.79792694;15;650.7657714;77.30467817;27.83090595;3859.204221;0.379965449
25.40339064;22.79792694;15;648.6718024;77.36192602;27.78136034;3780.437829;0.379965449
25.40339064;22.79792694;15;646.5778333;77.19232998;27.77990234;3778.119926;0.379965449
25.40339064;22.79792694;15;644.4838643;76.9844;27.78761216;3790.376811;0.379965449
25.40339064;22.79792694;15;642.3898952;76.84548756;27.7824341;3782.144868;0.379965449
25.40339064;22.79792694;15;640.2959262;76.73704923;27.77215454;3765.802662;0.379965449
25.40339064;22.79792694;15;638.2019571;76.62089055;27.76105876;3748.162868;0.379965449
25.40339064;22.79792694;15;636.1079881;76.48401589;27.75190569;3733.611545;0.379965449
25.40339064;22.79792694;15;634.014019;76.35299588;27.74594205;3724.130703;0.379965449
25.40339064;22.79792694;15;631.92005;76.24816863;27.7322458;3702.356726;0.379965449
25.40339064;22.79792694;15;629.826081;76.36797844;27.67034296;3603.945126;0.379965449
25.40339064;22.79792694;15;627.7321119;76.08773897;27.69432943;3642.07822;0.379965449
25.40339064;22.79792694;15.01268615;625.6381429;75.85599967;27.70667982;3661.712574;0.379965449
25.40339064;22.79792694;15.02537231;623.5441738;75.72619797;27.69723255;3646.693525;0.379965449
25.40339064;22.79792694;15.03805846;621.4502048;75.70115142;27.66577541;3596.683748;0.379965449
25.40339064;22.79792694;15.05074462;619.3562357;75.47280163;27.67738023;3615.132793;0.379965449
25.40339064;22.79792694;15.06343077;617.2622667;76.00102948;27.53561144;3389.752252;0.379965449
25.40339064;22.79792694;15.07611693;615.1682976;75.49020846;27.6054899;3500.843318;0.379965449
25.40339064;22.79792694;15.08880308;613.0743286;73.72354424;27.92213497;4004.237879;0.379965449
25.40339064;22.79792694;15.10148923;610.9803595;73.46880253;27.88751141;3949.194186;0.379965449
25.40339064;22.79792694;15.11417539;608.8863905;74.72907103;27.58732028;3471.957705;0.379965449
25.40339064;22.79792694;15.12686154;606.7924214;73.18186385;27.88151387;3939.659444;0.379965449
25.40339064;22.79792694;15.1395477;604.6984524;72.84470073;27.8804577;3937.980366;0.379965449
25.40339064;22.79792694;15.15223385;602.6044833;73.04632147;27.78996945;3794.12438;0.379965449
25.40339064;22.79792694;15.16492001;600.5105143;73.08489554;27.74616732;3724.488826;0.379965449
25.40339064;22.79792694;15.17760616;598.4165452;72.43421856;27.83399987;3864.122855;0.379965449
25.40339064;22.79792694;15.19029232;596.3225762;72.92328789;27.67998734;3619.277519;0.379965449
25.40339064;22.79792694;15.20297847;594.2286071;72.5046125;27.73050551;3699.590056;0.379965449
25.40339064;22.79792694;15.21566462;592.1346381;72.30219556;27.73431616;3705.648139;0.379965449
25.40339064;22.79792694;15.22835078;590.040669;72.04395102;27.74464234;3722.06445;0.379965449
25.40339064;22.79792694;15.24103693;587.9467;73.41491762;27.4317816;3224.686128;0.379965449
25.40339064;22.79792694;15.25372309;585.852731;72.37650295;27.63169282;3542.500081;0.379965449
25.40339064;22.79792694;15.26640924;583.7587619;72.37775994;27.61157315;3510.514312;0.379965449
25.40339064;22.79792694;15.2790954;581.6647929;71.3827011;27.75368532;3736.440761;0.379965449
25.40339064;22.79792694;15.29178155;579.5708238;71.30151688;27.71831862;3680.215641;0.379965449
25.40339064;22.79792694;15.3044677;577.4768548;71.69573471;27.59321024;3481.321416;0.379965449
25.40339064;22.79792694;15.31715386;575.3828857;71.14604724;27.67035039;3603.956926;0.379965449
25.40339064;22.79792694;15.32984001;573.2889167;71.34911395;27.5956694;3485.230933;0.379965449
25.40339064;22.79792694;15.34252617;571.1949476;71.27099489;27.57974377;3459.912749;0.379965449
25.40339064;22.79792694;15.35521232;569.1009786;70.66283851;27.66349748;3593.062343;0.379965449
25.40339064;22.79792694;15.36789848;567.0070095;71.01977028;27.5503751;3413.223169;0.379965449
25.40339064;22.79792694;15.38058463;564.9130405;70.4183299;27.64907549;3570.134618;0.379965449
25.40339064;22.79792694;15.39327079;562.8190714;70.30896745;27.6317836;3542.644396;0.379965449
25.40339064;22.79792694;15.40595694;560.7251024;70.3546123;27.57866937;3458.204702;0.379965449
25.40339064;22.79792694;15.41864309;558.6311333;66.35143456;28.45225255;4847.005776;0.379965449
25.40339064;22.79792694;15.43132925;556.5371643;59.95555312;29.80187545;6992.603117;0.379965449
25.40339064;22.79792694;15.4440154;554.4431952;59.55094304;29.44893844;6431.512529;0.379965449
25.40339064;22.79792694;15.45670156;552.3492262;60.30049118;29.09484573;5868.584633;0.379965449
25.40339064;22.79792694;15.46938771;550.2552571;60.90133844;28.82671525;5442.317387;0.379965449
25.40339064;22.79792694;15.48207387;548.1612881;61.38332011;28.62872187;5127.552369;0.379965449
25.40339064;22.79792694;15.49476002;546.067319;61.95549079;28.43601312;4821.18874;0.379965449
25.40339064;22.79792694;15.49476002;543.97335;62.51680832;28.26104198;4543.023911;0.379965449
25.40339064;22.79792694;15.49476002;541.879381;63.11644112;28.0978252;4283.54589;0.379965449
25.40339064;22.79792694;15.49476002;539.7854119;63.68667863;27.95683309;4059.400095;0.379965449
25.40339064;22.79792694;15.49476002;537.6914429;64.18867046;27.84101533;3875.275863;0.379965449
25.40339064;22.79792694;15.49476002;535.5974738;64.6511101;27.74255839;3718.751434;0.379965449
25.40339064;22.79792694;15.49476002;533.5035048;64.96854838;27.67210646;3606.748693;0.379965449
25.40339064;22.79792694;15.49476002;531.4095357;65.22097518;27.61582636;3517.275965;0.379965449
25.40339064;22.79792694;15.49476002;529.3155667;65.42995931;27.56933717;3443.368587;0.379965449
25.40339064;22.79792694;15.49476002;527.2215976;65.59565592;27.53066746;3381.892435;0.379965449
25.40339064;22.79792694;15.49476002;525.1276286;65.72888686;27.49736419;3328.947726;0.379965449
25.40339064;22.79792694;15.49476002;523.0336595;65.83626284;27.46700542;3280.684096;0.379965449
25.40339064;22.79792694;15.49476002;520.9396905;65.9237512;27.44103862;3239.402717;0.379965449
25.40339064;22.79792694;15.49476002;518.8457214;65.99008932;27.40751309;3186.104652;0.379965449
25.40339064;22.79792694;15.49476002;516.7517524;66.04461335;27.39110812;3160.024428;0.379965449
25.40339064;22.79792694;15.49476002;514.6577833;66.0869731;27.36363488;3116.34814;0.379965449
25.40339064;22.79792694;15.49476002;512.5638143;66.12046217;27.35037592;3095.26938;0.379965449
25.40339064;22.79792694;15.49476002;510.4698452;66.14972951;27.33542806;3071.505635;0.379965449
25.40339064;22.79792694;15.49476002;508.3758762;66.17193741;27.31656506;3041.517695;0.379965449
25.40339064;22.79792694;15.49476002;506.2819071;66.1877213;27.29852813;3012.843038;0.379965449
25.40339064;22.79792694;15.49476002;504.1879381;66.19473774;27.26822647;2964.670195;0.379965449
25.40339064;22.79792694;15.49476002;502.093969;66.19701198;27.25731609;2947.32514;0.379965449
25.40339064;22.79792694;15.49476002;500;66.19859594;27.24398594;2926.133207;0.379965449
25.40339064;22.79792694;15.49476002;500;66.20047942;27.26434341;2958.497004;0.379965449
25.40339064;22.79792694;15.49476002;500;66.20756416;27.27829668;2980.679571;0.379965449
25.40339064;22.79792694;15.49476002;500;66.21788834;27.28853603;2996.957839;0.379965449
25.40339064;22.79792694;15.49476002;500;66.23032829;27.29650552;3009.627535;0.379965449
25.40339064;22.79792694;15.49476002;500;66.24421201;27.30296013;3019.888918;0.379965449
25.40339064;22.79792694;15.49476002;500;66.25911257;27.30830898;3028.392384;0.379965449
25.40339064;22.79792694;15.49476002;500;66.27474126;27.3127919;3035.519227;0.379965449
25.40339064;22.79792694;15.49476002;500;66.2908905;27.31656455;3041.516892;0.379965449
25.40339064;22.79792694;15.49476002;500;66.30740135;27.31973824;3046.562347;0.379965449
25.40339064;22.79792694;15.49476002;500;66.32414384;27.32239856;3050.791653;0.379965449
25.40339064;22.79792694;15.49476002;500;66.34100452;27.32461385;3054.313477;0.379965449
25.40339064;22.79792694;15.49476002;500;66.35787837;27.32643822;3057.213803;0.379965449
25.40339064;22.79792694;15.49476002;500;66.37466323;27.32790933;3059.55255;0.379965449
25.40339064;22.79792694;15.49476002;500;66.39125427;27.32903492;3061.341987;0.379965449
25.40339064;22.79792694;15.49476002;500;66.40753156;27.3297253;3062.439524;0.379965449
25.40339064;22.79792694;15.49476002;500;66.42470073;27.32776865;3059.328902;0.379965449
25.40339064;22.79792694;15.49476002;500;66.43839396;27.33221673;3066.400348;0.379965449
25.40339064;22.79792694;15.49476002;500;66.45372672;27.33372361;3068.795949;0.379965449
25.40339064;22.79792694;15.49476002;500;66.46850893;27.33426853;3069.662252;0.379965449
25.40339064;22.79792694;15.49476002;500;66.48250413;27.33413987;3069.457711;0.379965449
25.40339064;22.79792694;15.49476002;500;66.4952038;27.32931345;3061.784773;0.379965449
25.40339064;22.79792694;15.49476002;500;66.50633305;27.32828414;3060.148403;0.379965449
25.40339064;22.79792694;15.49476002;500;66.51678806;27.33010218;3063.038688;0.379965449
25.40339064;22.79792694;15.49476002;500;66.52677458;27.33251058;3066.867497;0.379965449
25.40339064;22.79792694;15.49476002;500;66.53613147;27.33466354;3070.290227;0.379965449
25.40339064;22.79792694;15.49476002;500;66.5446244;27.33625202;3072.815551;0.379965449
25.40339064;22.79792694;15.49476002;500;66.55204659;27.33763029;3075.006691;0.379965449
25.40339064;22.79792694;15.49476002;500;66.55824324;27.33887816;3076.990528;0.379965449
25.40339064;22.79792694;15.49476002;500;66.56302173;27.3400439;3078.843783;0.379965449
25.40339064;22.79792694;15.49476002;500;66.56617034;27.34120373;3080.687657;0.379965449
25.40339064;22.79792694;15.49476002;500;66.56735145;27.34245977;3082.684481;0.379965449
25.40339064;22.79792694;15.49476002;500;66.56634445;27.34434315;3085.678634;0.379965449
25.40339064;22.79792694;15.49476002;500;66.56520579;27.34581676;3088.021337;0.379965449
25.40339064;22.79792694;15.49476002;500;66.56648827;27.34665755;3089.358008;0.379965449
25.40339064;22.79792694;15.49476002;500;66.56748723;27.34758906;3090.838888;0.379965449
25.40339064;22.79792694;15.49476002;500;66.56902659;27.34850286;3092.291625;0.379965449
25.40339064;22.79792694;15.49476002;500;66.57061277;27.34905997;3093.177318;0.379965449
25.40339064;22.79792694;15.49476002;500;66.57212055;27.35003616;3094.729239;0.379965449
25.40339064;22.79792694;15.49476002;500;66.57242579;27.35089932;3096.10147;0.379965449
25.40339064;22.79792694;15.49476002;500;66.5737474;27.35134044;3096.802753;0.379965449
25.40339064;22.79792694;15.49476002;500;66.57491552;27.3514502;3096.977234;0.379965449
25.40339064;22.79792694;15.51022716;500;66.57511489;27.35077538;3095.90443;0.379965449
25.40339064;22.79792694;15.52569429;500;66.57505247;27.35099248;3096.249572;0.379965449
25.40339064;22.79792694;15.54116143;500;66.57626686;27.35019217;3094.977255;0.379965449
25.40339064;22.79792694;15.55662856;500;66.57741339;27.34621358;3088.652198;0.379965449
25.41442506;22.79792694;15.5720957;500;66.57823639;27.36008066;3093.155484;0.379965449
25.42545948;22.79792694;15.58756283;500;66.57971998;27.37049718;3092.173169;0.379965449
25.4364939;22.79792694;15.60302997;500;66.58146478;27.38374505;3095.692056;0.379965449
25.44752832;22.79792694;15.6184971;500;66.58345088;27.39143037;3090.367736;0.379965449
25.45856274;22.79792694;15.63396424;500;66.58554558;27.40316886;3091.487042;0.379965449
25.46959717;22.79792694;15.64943137;500;66.58741056;27.42058285;3101.62912;0.379965449
25.48063159;22.79792694;15.66489851;500;66.58965463;27.41381425;3073.326309;0.379965449
25.49166601;22.79792694;15.68036564;500;66.59104363;27.43111538;3083.288976;0.379965449
25.50270043;22.79792694;15.69583278;500;66.59329908;27.45058759;3096.70316;0.379965449
25.51373485;22.79792694;15.71129992;500;66.59594239;27.461004;3095.72066;0.379965449
25.52476927;22.79792694;15.72676705;500;66.59849792;27.4743085;3099.329589;0.379965449
25.53580369;22.79792694;15.74223419;500;66.60115173;27.48560259;3099.742401;0.379965449
25.54683811;22.79792694;15.75770132;500;66.60396907;27.49926661;3103.922877;0.379965449
25.55787253;22.79792694;15.77316846;500;66.60628984;27.50996307;3103.385595;0.379965449
25.56890696;22.79792694;15.78863559;500;66.60850735;27.50358215;3075.699098;0.379965449
25.57994138;22.79792694;15.80410273;500;66.60998068;27.52185544;3087.207273;0.379965449
25.5909758;22.79792694;15.81956986;500;66.61185794;27.52360673;3072.449181;0.379965449
25.60201022;22.79792694;15.835037;500;66.61351236;27.54483092;3088.648628;0.379965449
25.61304464;22.79792694;15.85050413;500;66.61585926;27.54721396;3074.894877;0.379965449
25.62407906;22.79792694;15.86597127;500;66.61759102;27.56962302;3092.977997;0.379965449
25.63511348;22.79792694;15.8814384;500;66.62047808;27.58826441;3105.071382;0.379965449
25.6461479;22.79792694;15.89690554;500;66.62365269;27.601919;3109.236853;0.379965449
25.65718232;22.79792694;15.91237268;500;66.62678912;27.61325906;3109.722759;0.379965449
25.66821675;22.79792694;15.92783981;500;66.62977167;27.62377607;3108.900176;0.379965449
25.67925117;22.79792694;15.94330695;500;66.63274366;27.63360492;3106.983586;0.379965449
25.69028559;22.79792694;15.95877408;500;66.63548615;27.64336052;3104.950548;0.379965449
25.70132001;22.79792694;15.97424122;500;66.63750923;27.65472322;3105.472444;0.379965449
25.71235443;22.79792694;15.98970835;500;66.63982056;27.66406314;3102.778574;0.379965449
25.72338885;22.79792694;16.00517549;500;66.6416839;27.65828751;3076.054359;0.379965449
25.73442327;22.79792694;16.02064262;500;66.6425896;27.67682983;3087.990242;0.379965449
25.74545769;22.79792694;16.03610976;500;66.64446876;27.69615614;3101.172481;0.379965449
25.75649211;22.79792694;16.05157689;500;66.64699059;27.70902806;3104.0937;0.379965449
25.76752654;22.79792694;16.06704403;500;66.64932172;27.72103659;3105.642291;0.379965449
25.77856096;22.79792694;16.08251116;500;66.65159026;27.73222419;3105.88582;0.379965449
25.78959538;22.79792694;16.0979783;500;66.65377313;27.74290574;3105.324831;0.379965449
25.8006298;22.79792694;16.0979783;500;66.65543876;27.74283401;3087.668558;0.379965449
25.81166422;22.79792694;16.0979783;500;66.65683134;27.76343019;3102.869601;0.379965449
25.82269864;22.79792694;16.0979783;500;66.65876798;27.77537291;3104.313596;0.379965449
25.83373306;22.79792694;16.0979783;500;66.6602112;27.77473917;3085.763842;0.379965449
25.84476748;22.79792694;16.0979783;500;66.66076863;27.78205385;3079.850292;0.379965449
25.8558019;22.79792694;16.0979783;500;66.66202303;27.80694106;3101.873107;0.379965449
25.86683633;22.79792694;16.0979783;500;66.66444946;27.83046963;3121.735998;0.379965449
25.87787075;22.79792694;16.0979783;500;66.66742164;27.84656053;3129.774653;0.379965449
25.88890517;22.79792694;16.0979783;500;66.67041563;27.85873939;3131.594054;0.379965449
25.89993959;22.79792694;16.0979783;500;66.67324066;27.86964234;3131.385051;0.379965449
25.91097401;22.79792694;16.0979783;500;66.67588964;27.8803349;3130.841574;0.379965449
25.92200843;22.79792694;16.0979783;500;66.67841967;27.89115868;3130.506706;0.379965449
25.93304285;22.79792694;16.0979783;500;66.68089778;27.90218007;3130.485988;0.379965449
25.94407727;22.79792694;16.0979783;500;66.6833823;27.91337574;3130.742344;0.379965449
25.95511169;22.79792694;16.0979783;500;66.685919;27.92470328;3131.208332;0.379965449
25.96614612;22.79792694;16.0979783;500;66.68854216;27.9361249;3131.823883;0.379965449
25.97718054;22.79792694;16.0979783;500;66.69127654;27.94761423;3132.547079;0.379965449
25.98821496;22.79792694;16.0979783;500;66.69413909;27.95915977;3133.359646;0.379965449
25.99924938;22.79792694;16.0979783;500;66.69714052;27.97077711;3134.286367;0.379965449
26.0102838;22.79792694;16.0979783;500;66.70028892;27.98257544;3135.500806;0.379965449
26.02131822;22.79792694;16.0979783;500;66.70350673;27.99064234;3130.783118;0.379965449
26.03235264;22.79792694;16.0979783;500;66.70658875;28.00256511;3132.195392;0.379965449
26.04338706;22.79792694;16.0979783;500;66.71011444;28.0165702;3136.918089;0.379965449
26.05442148;22.79792694;16.0979783;500;66.71342319;28.02829839;3138.021033;0.379965449
26.0654559;22.79792694;16.0979783;500;66.71707101;28.03687153;3134.108143;0.379965449
26.07649033;22.79792694;16.0979783;500;66.72030306;28.04465135;3128.934042;0.379965449
26.08752475;22.79792694;16.0979783;500;66.72353065;28.05828335;3133.063616;0.379965449
26.09855917;22.79792694;16.0979783;500;66.72704519;28.07252319;3138.159513;0.379965449
26.10959359;22.79792694;16.0979783;500;66.73012582;28.08491721;3140.320977;0.379965449
26.12062801;22.79792694;16.0979783;500;66.73433732;28.09525346;3139.211033;0.379965449
26.13166243;22.79792694;16.0979783;500;66.73694514;28.10008405;3129.348344;0.379965449
26.14269685;22.79792694;16.0979783;500;66.73722744;28.11697502;3138.658937;0.379965449
26.15373127;22.79792694;16.0979783;500;66.74060411;28.13012106;3142.01595;0.379965449
26.16476569;22.79792694;16.0979783;500;66.74579676;28.14250226;3144.157027;0.379965449
26.17580012;22.79792694;16.0979783;500;66.7528186;28.15451687;3145.715292;0.379965449
26.18683454;22.79792694;16.0979783;500;66.7622789;28.16567196;3145.907135;0.379965449
26.19786896;22.79792694;16.0979783;500;66.77442011;28.17622431;3145.140746;0.379965449
26.20890338;22.79792694;16.0979783;500;66.78937708;28.18633161;3143.66683;0.379965449
26.2199378;22.79792694;16.0979783;500;66.80722162;28.19606866;3141.604305;0.379965449
26.23097222;22.79792694;16.0979783;500;66.82795649;28.20547652;3139.01844;0.379965449
26.24200664;22.79792694;16.0979783;500;66.85150969;28.21459021;3135.964914;0.379965449
26.25304106;22.48657878;16.0979783;500;66.87776682;28.2558909;3140.596917;0.374776313
26.26407548;22.17523062;16.0979783;500;66.90662109;28.29781999;3144.886406;0.369587177
26.27510991;21.86388246;16.0979783;500;66.93786539;28.34051505;3149.002197;0.364398041
26.28614433;21.5525343;16.0979783;500;66.97027648;28.36155915;3119.203311;0.359208905
26.29717875;21.2411862;16.0979783;500;66.9953119;28.42094332;3145.759834;0.35401977
26.30821317;20.92983804;16.0979783;500;67.02948065;28.47219407;3158.346085;0.348830634
26.31924759;20.61848988;16.0979783;500;67.06937731;28.52045574;3164.888334;0.343641498
26.33028201;20.30714172;16.0979783;500;67.10665655;28.54439147;3135.366488;0.338452362
26.34131643;19.99579356;16.0979783;500;67.12736379;28.58431475;3127.577052;0.333263226
26.35235085;19.99579356;16.0979783;500;67.15000596;28.592614;3123.763199;0.333263226
26.36338527;19.99579356;16.0979783;500;67.18243307;28.61640707;3141.553524;0.333263226
26.3744197;19.99579356;16.0979783;500;67.22982624;28.64164803;3161.362728;0.333263226
26.38545412;19.99579356;16.0979783;500;67.27208707;28.65398486;3163.178784;0.333263226
26.39648854;19.99579356;16.0979783;500;67.3173975;28.66154143;3158.32936;0.333263226
26.40752296;19.99579356;16.0979783;500;67.36183042;28.66817754;3152.196478;0.333263226
26.41855738;19.99579356;16.0979783;500;67.39325342;28.68071323;3154.289801;0.333263226
26.4295918;19.99579356;16.0979783;500;67.43141927;28.67826636;3135.491854;0.333263226
26.44062622;19.99579356;16.0979783;500;67.46073891;28.68598846;3130.873236;0.333263226
26.45166064;19.99579356;16.0979783;500;67.48955742;28.69666287;3130.371252;0.333263226
26.46269506;19.99579356;16.0979783;500;67.51836332;28.70642245;3128.593648;0.333263226
26.47372949;19.99579356;16.0979783;500;67.54610854;28.71535005;3125.655939;0.333263226
26.48476391;19.99579356;16.0979783;500;67.57228787;28.72423457;3122.658182;0.333263226
26.49579833;19.99579356;16.0979783;500;67.59699835;28.73338991;3120.038045;0.333263226
26.49579833;19.99579356;16.0979783;500;67.61997074;28.73106961;3116.802675;0.333263226
26.49579833;19.99579356;16.0979783;500.8603485;67.64431305;28.74601789;3137.646163;0.333263226
26.49579833;19.99579356;16.0979783;501.7206969;67.67695951;28.75718809;3153.22158;0.333263226
26.49579833;19.99579356;16.0979783;502.5810454;67.71373636;28.76630572;3165.934968;0.333263226
26.49579833;19.99579356;16.0979783;503.4413938;67.75255165;28.77426322;3177.030689;0.333263226
26.49579833;19.99579356;16.0979783;504.3017423;67.79231357;28.78151672;3187.144777;0.333263226
26.49579833;19.99579356;16.0979783;505.1620908;67.83240247;28.78830996;3196.617089;0.333263226
26.49579833;19.99579356;16.0979783;506.0224392;67.87242569;28.79478328;3205.643316;0.333263226
26.49579833;19.99579356;16.0979783;506.8827877;67.91210442;28.80102245;3214.343048;0.333263226
26.49579833;19.99579356;16.0979783;507.7431362;67.95121916;28.8070774;3222.785908;0.333263226
26.49579833;19.99579356;16.0979783;508.6034846;67.98957961;28.81296269;3230.992198;0.333263226
26.49579833;19.99579356;16.0979783;509.4638331;68.02700166;28.81863375;3238.899783;0.333263226
26.49579833;19.99579356;16.0979783;510.3241815;68.06327686;28.82387952;3246.214339;0.333263226
26.49579833;19.99579356;16.0979783;511.18453;68.09809432;28.82755219;3251.335415;0.333263226
26.49579833;19.99579356;16.0979783;512.0448785;68.13035381;28.83800301;3265.907762;0.333263226
26.49579833;19.99579356;16.0979783;512.9052269;68.16394525;28.8469031;3278.317803;0.333263226
26.49579833;19.99579356;16.0979783;513.7655754;68.19638781;28.85383801;3287.987654;0.333263226
26.49579833;19.99579356;16.0979783;514.6259239;68.2255296;28.85948561;3295.862519;0.333263226
26.49579833;19.99579356;16.0979783;515.4862723;68.2525547;28.86640991;3305.517587;0.333263226
26.49579833;19.99579356;16.0979783;516.3466208;68.28042228;28.87570573;3318.479425;0.333263226
26.49579833;19.99579356;16.0979783;517.2069692;68.31133028;28.88364175;3329.545198;0.333263226
26.49579833;19.99579356;16.0979783;518.0673177;68.34389642;28.89059064;3339.234548;0.333263226
26.49579833;19.99579356;16.0979783;518.9276662;68.37746709;28.896962;3348.118596;0.333263226
26.49579833;19.99579356;16.12820613;519.7880146;68.41131731;28.90024364;3352.694428;0.333263226
26.49579833;19.99579356;16.15843395;520.6483631;68.44449146;28.90372282;3357.545708;0.333263226
26.49579833;19.99579356;16.18866178;521.5087116;68.47729137;28.90738639;3362.654092;0.333263226
26.49579833;19.99579356;16.2188896;522.36906;68.50989009;28.91109638;3367.82721;0.333263226
26.49579833;19.99579356;16.24911743;523.2294085;68.54233352;28.91460541;3372.720104;0.333263226
26.49579833;19.99579356;16.27934526;524.0897569;68.574503;28.91714152;3376.256386;0.333263226
26.49579833;19.99579356;16.30957308;524.9501054;68.60597217;28.92053404;3380.986821;0.333263226
26.49579833;19.99579356;16.33980091;525.8104539;68.63720819;28.92007507;3380.346848;0.333263226
26.49579833;19.99579356;16.37002873;526.6708023;68.66670459;28.92783659;3391.169309;0.333263226
26.49579833;19.99579356;16.40025656;527.5311508;68.70044844;28.93791698;3405.225134;0.333263226
26.49579833;19.99579356;16.43048438;528.3914993;68.73800389;28.94626352;3416.863325;0.333263226
26.49579833;19.99579356;16.46071221;529.2518477;68.77726261;28.95133235;3423.931162;0.333263226
26.49579833;19.99579356;16.49094004;530.1121962;68.81579383;28.95407497;3427.755402;0.333263226
26.49579833;19.99579356;16.52116786;530.9725446;68.85368147;28.95639145;3430.985443;0.333263226
26.49579833;19.99579356;16.55139569;531.8328931;68.89040173;28.95734763;3432.31871;0.333263226
26.49579833;19.99579356;16.58162351;532.6932416;68.92302453;28.96102765;3437.450028;0.333263226
26.49579833;19.99579356;16.61185134;533.55359;68.95671995;28.96279618;3439.91602;0.333263226
26.49579833;19.99579356;16.64207917;534.4139385;68.98977208;28.96143182;3438.013596;0.333263226
26.49579833;19.99579356;16.67230699;535.2742869;69.01823201;28.96151751;3438.133076;0.333263226
26.49579833;19.99579356;16.70253482;536.1346354;69.04881008;28.95669839;3431.413425;0.333263226
26.49579833;19.99579356;16.73276264;536.9949839;69.06998618;28.95848375;3433.902883;0.333263226
26.49579833;19.99579356;16.76299047;537.8553323;69.08361542;28.96890614;3448.43559;0.333263226
26.49579833;19.99579356;16.7932183;538.7156808;69.10974316;28.97180937;3452.483775;0.333263226
26.49579833;19.99579356;16.82344612;539.5760293;69.12973757;28.97548892;3457.614442;0.333263226
26.49579833;19.99579356;16.85367395;540.4363777;69.14464521;28.97985113;3463.696991;0.333263226
26.49579833;19.99579356;16.88390177;541.2967262;69.15914539;28.98229629;3467.10646;0.333263226
26.49579833;19.99579356;16.9141296;542.1570746;69.16803846;28.99114761;3479.448509;0.333263226
26.49579833;19.99579356;16.94435742;543.0174231;69.16798544;29.00053407;3492.536738;0.333263226
26.49579833;19.99579356;16.97458525;543.8777716;69.14061573;29.00631394;3500.596037;0.333263226
26.49579833;19.99579356;17.00481308;544.73812;69.09261119;29.03809514;3544.910889;0.333263226
26.49579833;19.99579356;17.0350409;545.5984685;69.03590105;29.0582678;3573.039113;0.333263226
26.49579833;19.99579356;17.06526873;546.458817;69.22139329;29.01071542;3506.733334;0.333263226
26.49579833;19.99579356;17.09549655;547.3191654;69.10955813;29.05487289;3568.305329;0.333263226
26.49579833;19.99579356;17.12572438;548.1795139;68.94760226;29.10337245;3635.931824;0.333263226
26.49579833;19.99579356;17.15595221;549.0398623;69.01309364;29.09307583;3621.574496;0.333263226
26.49579833;19.99579356;17.18618003;549.9002108;68.96535112;29.11048169;3645.844765;0.333263226
26.49579833;19.99579356;17.21640786;550.7605593;68.85245137;29.14899611;3699.548239;0.333263226
26.49579833;19.99579356;17.24663568;551.6209077;68.88158889;29.14913192;3699.737616;0.333263226
26.49579833;19.99579356;17.27686351;552.4812562;68.88592312;29.14637505;3695.893501;0.333263226
26.49579833;19.99579356;17.27686351;553.3416047;69.15933555;29.08625019;3612.057007;0.333263226
26.49579833;19.99579356;17.27686351;554.2019531;68.96816727;29.14498812;3693.95961;0.333263226
26.49579833;19.99579356;17.27686351;555.0623016;69.08983128;29.1214077;3661.079705;0.333263226
26.49579833;19.99579356;17.27686351;555.92265;69.15417292;29.10857402;3643.184755;0.333263226
26.49579833;19.99579356;17.27686351;556.7829985;68.99209498;29.15927485;3713.880643;0.333263226
26.49579833;19.99579356;17.27686351;557.643347;68.80685503;29.21238319;3787.933498;0.333263226
26.49579833;19.99579356;17.27686351;558.5036954;69.12857355;29.13176506;3675.521732;0.333263226
26.49579833;19.99579356;17.27686351;559.3640439;69.04899248;29.15958334;3714.310792;0.333263226
26.49579833;19.99579356;17.27686351;560.2243924;69.17786163;29.13119765;3674.730544;0.333263226
26.49579833;19.99579356;17.27686351;561.0847408;69.04290132;29.16623081;3723.579849;0.333263226
26.49579833;19.99579356;17.27686351;561.9450893;68.9913525;29.1893089;3755.759329;0.333263226
26.49579833;19.99579356;17.27686351;562.8054377;69.15217962;29.15431156;3706.959967;0.333263226
26.49579833;19.99579356;17.27686351;563.6657862;68.97373053;29.2016982;3773.034636;0.333263226
26.49579833;19.99579356;17.27686351;564.5261347;69.03976971;29.1933167;3761.347687;0.333263226
26.49579833;19.99579356;17.27686351;565.3864831;69.13314076;29.17437936;3734.941965;0.333263226
26.49579833;19.99579356;17.27686351;566.2468316;69.20494426;29.16001367;3714.910841;0.333263226
26.49579833;19.99579356;17.27686351;567.10718;69.05102872;29.20483527;3777.408882;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;69.12862932;29.19138899;3758.659749;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;69.219542;29.15256367;3704.522755;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.94977033;29.20952242;3783.944513;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;69.11111024;29.15509375;3708.050632;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;69.03936539;29.15953194;3714.239117;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.98432993;29.16107819;3716.395176;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.93488458;29.15962563;3714.36976;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;69.02355583;29.12430271;3665.116429;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.76351764;29.18286989;3746.780944;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.77108621;29.16565535;3722.777439;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.52457871;29.21659909;3793.812039;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.67544848;29.16321924;3719.380594;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.57832547;29.17450405;3735.115837;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.62487399;29.14950629;3700.259625;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.55249907;29.15393513;3706.435079;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.4868046;29.15791812;3711.988852;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.44006114;29.15632084;3709.761646;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.13561865;29.22395403;3804.067563;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.11952618;29.2146999;3791.163857;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.8016423;29.28492332;3889.081525;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.90723427;29.24243267;3829.833692;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.9093036;29.22812188;3809.87911;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.03354476;29.18604362;3751.206309;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;68.03108062;29.17070508;3729.818652;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.32130986;29.34311426;3970.221417;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.44405684;29.28437452;3888.316284;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.35088088;29.28938609;3895.304293;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.36377596;29.26728244;3864.483546;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.30691421;29.26673169;3863.715594;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.26463529;29.26253781;3857.867767;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.02258499;29.30869617;3922.229755;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.03826769;29.28122901;3883.93027;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.95154358;29.28638449;3891.118933;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.96300446;29.26623599;3863.024402;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.77495298;29.2984596;3907.956154;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.86683172;29.25532555;3847.811178;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.79181291;29.26363681;3859.400178;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.72287706;29.2677355;3865.115279;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.65040706;29.27027682;3868.65883;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.41845202;29.31167896;3926.388866;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.3236776;29.32303465;3942.222947;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.35499885;29.3012167;3911.80057;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.30889046;29.30154909;3912.26405;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.47894973;29.24436858;3832.533068;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.44879085;29.24622922;3835.127501;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.46792719;29.2328143;3816.42209;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.49828355;29.20997769;3784.579337;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.5310981;29.18072406;3743.788847;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.53524445;29.17670778;3738.188659;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.53470367;29.17218067;3731.876173;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.53120158;29.16204691;3717.745937;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.51630515;29.1585622;3712.88695;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.4912745;29.15225552;3704.093077;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.44952125;29.15022405;3701.260448;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.40372573;29.14903386;3699.60088;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.35403308;29.16367201;3720.011925;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.32132655;29.13808781;3684.337996;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.3261569;29.1296507;3672.573525;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.35882063;29.10084246;3632.40408;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.41530008;29.08634836;3612.193888;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.48965823;29.04328622;3552.149197;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.55245895;29.03473952;3540.231905;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.62828042;28.99911437;3490.557144;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.69169131;28.97587618;3458.154427;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.75184138;28.95591892;3430.326552;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.80801323;28.93374583;3399.408994;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.85929708;28.91820598;3377.740635;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.91529805;28.90154235;3354.505314;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;66.97693854;28.88254204;3328.011789;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.03834114;28.86627681;3305.331991;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.09210279;28.85325197;3287.170506;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.15708588;28.8380542;3265.979139;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.22160301;28.82312322;3245.159774;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.29027402;28.80685613;3222.47738;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.34546952;28.79396736;3204.505627;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.39879465;28.78130936;3186.855637;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.44887577;28.76937206;3170.210587;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.48982828;28.75970828;3156.735676;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.52883079;28.75062708;3144.073093;0.333263226
26.49579833;19.99579356;17.27686351;567.9675285;67.57012749;28.74110874;3130.800975;0.333263226
26.49579833;19.99579356;17.30177372;567.9675285;67.60126734;28.73155169;3117.474879;0.333263226
26.49579833;19.99579356;17.32668394;567.9675285;67.62857692;28.72259482;3104.985653;0.333263226
26.49579833;19.99579356;17.35159415;567.9675285;67.65284554;28.71497526;3094.361144;0.333263226
26.49579833;19.99579356;17.37650436;567.9675285;67.67178582;28.70854825;3085.399492;0.333263226
26.49579833;19.99579356;17.40141458;567.9675285;67.6978219;28.69960457;3072.92866;0.333263226
26.49579833;19.99579356;17.42632479;567.9675285;67.7087301;28.69582511;3067.65869;0.333263226
26.49579833;19.99579356;17.45123501;567.9675285;67.7243465;28.69009691;3059.671436;0.333263226
26.49579833;19.99579356;17.47614522;567.9675285;67.72914988;28.68822375;3057.059549;0.333263226
26.49579833;19.99579356;17.50105543;567.9675285;67.73506581;28.68589812;3053.816756;0.333263226
26.49579833;19.99579356;17.52596565;567.9675285;67.73622585;28.68514915;3052.772404;0.333263226
26.49579833;19.99579356;17.55087586;567.9675285;67.74272961;28.68235247;3048.872793;0.333263226
26.49579833;19.99579356;17.57578608;567.9675285;67.74425207;28.68100407;3046.992616;0.333263226
26.49579833;19.99579356;17.60069629;567.9675285;67.73938476;28.68190952;3048.255159;0.333263226
26.49579833;19.99579356;17.6256065;567.9675285;67.73010278;28.68422031;3051.477256;0.333263226
26.49579833;19.99579356;17.65051672;567.9675285;67.72988474;28.68386235;3050.978133;0.333263226
26.49579833;19.99579356;17.67542693;567.9675285;67.74100533;28.67869285;3043.769914;0.333263226
26.49579833;19.99579356;17.70033714;567.9675285;67.72662613;28.68265483;3049.294403;0.333263226
26.49579833;19.99579356;17.72524736;567.9675285;67.71892555;28.68443422;3051.775529;0.333263226
26.49579833;19.99579356;17.75015757;567.9675285;67.70459399;28.68856119;3057.530071;0.333263226
26.49579833;19.99579356;17.77506779;567.9675285;67.70330862;28.68835315;3057.239976;0.333263226
26.49579833;19.99579356;17.799978;567.9675285;67.70786737;28.6857608;3053.625283;0.333263226
26.49579833;19.99579356;17.82488821;567.9675285;67.70336846;28.68622867;3054.27766;0.333263226
26.49579833;19.99579356;17.84979843;567.9675285;67.70132427;28.68937887;3058.670223;0.333263226
26.49579833;19.99579356;17.87470864;567.9675285;67.71024258;28.70012868;3073.65947;0.333263226
26.49579833;19.99579356;17.89961885;567.9675285;67.72443664;28.71893268;3099.879259;0.333263226
26.49579833;19.99579356;17.92452907;567.9675285;67.74374745;28.72870824;3113.510048;0.333263226
26.49579833;19.99579356;17.94943928;567.9675285;67.75421588;28.72957445;3114.717869;0.333263226
26.49579833;19.99579356;17.9743495;567.9675285;67.75056212;28.72888992;3113.763374;0.333263226
26.49579833;19.99579356;17.99925971;567.9675285;67.73831192;28.72897514;3113.882208;0.333263226
26.49579833;19.99579356;18.02416992;567.9675285;67.72208165;28.7299552;3115.248773;0.333263226
26.49579833;19.99579356;18.04908014;567.9675285;67.70410484;28.73158303;3117.518568;0.333263226
26.49579833;19.99579356;18.07399035;567.9675285;67.68514833;28.73355952;3120.274544;0.333263226
26.49579833;19.99579356;18.09890056;567.9675285;67.66477;28.73536688;3122.794671;0.333263226
26.49579833;19.99579356;18.12381078;567.9675285;67.64140978;28.73464242;3121.784501;0.333263226
26.49579833;19.99579356;18.14872099;567.9675285;67.62195464;28.74177576;3131.731049;0.333263226
26.49579833;19.99579356;18.17363121;567.9675285;67.60823345;28.74352523;3134.170453;0.333263226
26.49579833;19.99579356;18.19854142;567.9675285;67.59025154;28.75060276;3144.039182;0.333263226
26.49579833;19.99579356;18.22345163;567.9675285;67.57159145;28.74912002;3141.971692;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.55062034;28.75403882;3148.830328;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.54136697;28.75962331;3156.61719;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.52727943;28.76666641;3166.437899;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.49174415;28.74567062;3137.161936;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.44920918;28.76472182;3163.726413;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.4598558;28.77763644;3181.734215;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.44807554;28.76049682;3157.835199;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.43147596;28.78061307;3185.884751;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.44955319;28.78732148;3195.238789;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.4462455;28.77578494;3179.152541;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.43370326;28.7884383;3196.796049;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.44987938;28.79083718;3200.140978;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.4631145;28.79385425;3204.347902;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.4482904;28.78038173;3185.562178;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.43920426;28.79409252;3204.680141;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.44544422;28.80145806;3214.950457;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.45667575;28.79828811;3210.53036;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.45632784;28.79942536;3212.116107;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.46154321;28.80230611;3216.132951;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.45752983;28.80217809;3215.954442;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.44055324;28.79246772;3202.414569;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.40261703;28.78717288;3195.031579;0.333263226
26.49579833;19.99579356;18.24836185;567.9675285;67.39601866;28.80146899;3214.965699;0.333263226
26.47274711;19.99579356;18.24836185;567.9675285;67.4035633;28.77796837;3214.339061;0.333263226
26.4496959;19.99579356;18.24836185;567.9675285;67.40719563;28.76348974;3226.292443;0.333263226
26.42664468;19.99579356;18.24836185;567.9675285;67.41003193;28.73550595;3219.414594;0.333263226
26.40359347;19.99579356;18.24836185;567.9675285;67.40279377;28.71544892;3223.5896;0.333263226
26.38054225;19.99579356;18.24836185;567.9675285;67.3970484;28.6897752;3219.932856;0.333263226
26.35749104;19.99579356;18.24836185;567.9675285;67.37944463;28.6662928;3219.331614;0.333263226
26.33443982;19.99579356;18.24836185;567.9675285;67.37665652;28.64843781;3226.5771;0.333263226
26.31138861;19.99579356;18.24836185;567.9675285;67.37748412;28.62812835;3230.400121;0.333263226
26.28833739;19.99579356;18.24836185;567.9675285;67.37718455;28.60635366;3232.180088;0.333263226
26.26528618;19.99579356;18.24836185;567.9675285;67.37213674;28.5813766;3229.494723;0.333263226
26.24223496;19.99579356;18.24836185;567.9675285;67.36597512;28.55967886;3231.381985;0.333263226
26.21918375;19.99579356;18.24836185;567.9675285;67.3546647;28.53222375;3225.2413;0.333263226
26.19613253;19.99579356;18.24836185;567.9675285;67.3243716;28.49627791;3207.261389;0.333263226
26.17308132;19.99579356;18.24836185;567.9675285;67.2895305;28.48314185;3221.086816;0.333263226
26.1500301;19.99579356;18.24836185;567.9675285;67.28626463;28.46696037;3230.665787;0.333263226
26.12697889;19.99579356;18.24836185;568.1221631;67.28808258;28.44897437;3237.728588;0.333263226
26.10392767;19.99579356;18.24836185;568.2767977;67.27622029;28.41636449;3224.400241;0.333263226
26.08087646;19.99579356;18.24836185;568.4314323;67.26916291;28.42048668;3262.290106;0.333263226
26.05782524;19.99579356;18.24836185;568.5860669;67.2889615;28.39022574;3252.237069;0.333263226
26.03477403;19.99579356;18.24836185;568.7407015;67.29019656;28.36856144;3254.170936;0.333263226
26.01172281;19.99579356;18.24836185;568.8953361;67.28751865;28.34514658;3253.663897;0.333263226
25.9886716;19.99579356;18.24836185;569.0499707;67.28153141;28.32343844;3255.536624;0.333263226
25.96562038;19.99579356;18.24836185;569.2046053;67.27457309;28.3021169;3257.948444;0.333263226
25.94256917;19.99579356;18.24836185;569.3592399;67.26657624;28.28097927;3260.616696;0.333263226
25.91951795;19.99579356;18.24836185;569.5138745;67.25736767;28.26004737;3263.571822;0.333263226
25.89646674;19.99579356;18.24836185;569.6685091;67.24673133;28.23934123;3266.841718;0.333263226
25.87341552;19.99579356;18.24836185;569.8231438;67.23407787;28.2187394;3270.257087;0.333263226
25.85036431;19.99579356;18.24836185;569.9777784;67.18935612;28.20338898;3280.994868;0.333263226
25.82731309;19.99579356;18.24836185;570.132413;67.15549782;28.21002689;3322.39259;0.333263226
25.80426188;19.99579356;18.24836185;570.2870476;67.15647357;28.17348397;3303.580108;0.333263226
25.78121066;19.99579356;18.24836185;570.4416822;67.1410848;28.14433016;3295.07083;0.333263226
25.75815945;19.99579356;18.24836185;570.5963168;67.10112645;28.15193101;3337.811238;0.333263226
25.73510823;19.99579356;18.24836185;570.7509514;67.09782063;28.11245989;3314.915774;0.333263226
25.71205702;19.99579356;18.24836185;570.905586;67.06452084;28.12158846;3359.786391;0.333263226
25.6890058;19.99579356;18.24836185;571.0602206;67.06870988;28.07856435;3331.936731;0.333263226
25.66595459;19.99579356;18.24836185;571.2148552;67.03612614;28.0825654;3369.657686;0.333263226
25.64290337;19.99579356;18.24836185;571.3694898;67.03326105;28.04012321;3342.619436;0.333263226
25.61985216;19.99579356;18.24836185;571.5241244;67.00249265;28.04711203;3384.506444;0.333263226
25.59680094;19.99579356;18.24836185;571.678759;67.00607306;28.00485718;3357.729411;0.333263226
25.57374973;19.99579356;18.24836185;571.8333936;66.97450899;28.01186078;3399.637037;0.333263226
25.55069851;19.99579356;18.24836185;571.9880282;66.97257273;27.96513706;3366.62874;0.333263226
25.5276473;19.99579356;18.16507052;572.1426628;66.94511852;27.97799893;3416.704985;0.333263226
25.50459608;19.99579356;18.08177919;572.2972974;66.95178546;27.94173778;3398.285402;0.333263226
25.48154487;19.99579356;17.99848786;572.451932;66.93501889;27.94653859;3437.121521;0.333263226
25.45849365;19.99579356;17.91519653;572.6065666;66.93816307;27.8968589;3399.991491;0.333263226
25.43544244;19.99579356;17.8319052;572.7612012;66.92400246;27.90326297;3441.063145;0.333263226
25.41239122;19.99579356;17.74861387;572.9158358;66.92362671;27.865005;3419.859259;0.333263226
25.38934001;19.99579356;17.66532254;573.0704704;66.91536126;27.86889577;3457.426447;0.333263226
25.36628879;19.99579356;17.58203121;573.225105;66.91824859;27.83285638;3439.316085;0.333263226
25.34323758;19.99579356;17.49873988;573.3797396;66.91140759;27.83330129;3472.078442;0.333263226
25.32018636;19.99579356;17.41544855;573.5343742;66.90940834;27.78621685;3438.56716;0.333263226
25.29713515;19.99579356;17.33215722;573.6890088;66.90264131;27.78969856;3475.563958;0.333263226
25.27408393;19.99579356;17.24886589;573.8436434;66.89957301;27.74593612;3446.684785;0.333263226
25.25103272;19.99579356;17.16557457;573.998278;66.89268932;27.7468637;3480.120174;0.333263226
25.2279815;19.99579356;17.08228324;574.1529126;66.88840272;27.70056835;3447.709175;0.333263226
25.20493029;19.99579356;16.99899191;574.3075472;66.88178165;27.69532941;3472.546131;0.333263226
25.18187907;19.99579356;16.91570058;574.4621819;66.87660298;27.66698245;3465.161891;0.333263226
25.15882786;19.99579356;16.83240925;574.6168165;66.86932494;27.65933903;3486.646106;0.333263226
25.13577664;19.99579356;16.74911792;574.7714511;66.86029206;27.62645052;3472.929256;0.333263226
