Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
25.11272543;19.99579356;16.66582659;574.9260857;66.8491839;27.5937921;3459.53321;0.333263226
25.08967421;19.99579356;16.58253526;575.0807203;66.8325526;27.58907282;3485.094776;0.333263226
25.066623;19.99579356;16.49924393;575.2353549;66.81251013;27.55998854;3476.682424;0.333263226
25.04357178;19.99579356;16.4159526;575.3899895;66.79147061;27.52974026;3466.647048;0.333263226
25.02052057;19.99579356;16.33266127;575.5446241;66.76523039;27.52385249;3490.579279;0.333263226
24.99746935;19.99579356;16.24936994;575.6992587;66.73813527;27.50280242;3493.36964;0.333263226
24.97441814;19.99579356;16.16607861;575.8538933;66.70279824;27.47275697;3483.617058;0.333263226
24.95136692;19.99579356;16.08278728;576.0085279;66.6641675;27.46801662;3509.149245;0.333263226
24.92831571;19.99579356;15.99949595;576.1631625;66.62123088;27.44210563;3505.161644;0.333263226
24.90526449;19.99579356;15.91620462;576.3177971;66.5757174;27.4193547;3505.580353;0.333263226
24.88221328;19.99579356;15.83291329;576.4724317;66.52164651;27.40272624;3514.536063;0.333263226
24.85916206;19.99579356;15.74962196;576.6270663;66.47047503;27.40669932;3552.218038;0.333263226
24.83611085;19.99579356;15.66633064;576.7817009;66.4004442;27.38120764;3548.815099;0.333263226
24.81305963;19.99579356;15.58303931;576.9363355;66.32442885;27.36046156;3552.029334;0.333263226
24.79000842;19.99579356;15.49974798;577.0909701;66.23459137;27.36952598;3596.81051;0.333263226
24.7669572;19.99579356;15.41645665;577.2456047;66.105536;27.36956004;3629.000011;0.333263226
24.74390599;19.99579356;15.33316532;577.4002393;65.97234778;27.36784061;3658.744471;0.333263226
24.72085477;19.99579356;15.24987399;577.5548739;65.77543107;27.37558918;3701.690873;0.333263226
24.69780356;19.99579356;15.16658266;577.7095085;65.50054226;27.39613471;3762.481007;0.333263226
24.67475234;19.99579356;15.08329133;577.8641431;65.11796917;27.43262513;3845.504287;0.333263226
24.65170113;19.99579356;15;578.0187777;64.65845038;27.47671025;3939.117401;0.333263226
24.62864991;19.99579356;15;578.1734123;64.26648013;27.48776177;3986.669354;0.333263226
24.6055987;19.99579356;15;578.3280469;64.06866592;27.45037828;3966.684794;0.333263226
24.58254748;19.99579356;15;578.4826815;64.03468111;27.3778016;3897.627812;0.333263226
24.55949627;19.99579356;15;578.6373161;64.07708683;27.29787116;3818.316939;0.333263226
24.53644505;19.99579356;15;578.7919507;64.14357402;27.2232398;3746.394966;0.333263226
24.51339384;19.99579356;15;578.9465853;64.21212916;27.15683777;3685.947731;0.333263226
24.49034262;19.99579356;15;579.10122;64.27510862;27.09835472;3636.54253;0.333263226
24.46729141;19.99579356;15;579.2558546;64.33079428;27.04623156;3596.005388;0.333263226
24.44424019;19.99579356;15;579.4104892;64.38018202;26.99956276;3563.073658;0.333263226
24.42118898;19.99579356;15;579.5651238;64.42331936;26.95644695;3535.096119;0.333263226
24.39813776;19.99579356;15;579.7197584;64.45930597;26.89601103;3482.967883;0.333263226
24.37508655;19.99579356;15;579.874393;64.49593683;26.85631184;3459.754387;0.333263226
24.35203533;19.99579356;15;580.0290276;64.51995791;26.83073898;3456.238276;0.333263226
24.32898412;19.99579356;15;580.1836622;64.53471835;26.80012713;3445.695929;0.333263226
24.3059329;19.99579356;15;580.1836622;64.54710139;26.75080475;3409.064117;0.333263226
24.28288169;19.99579356;15;580.1836622;64.55845097;26.73069325;3413.163173;0.333263226
24.25983047;19.99579356;15;580.1836622;64.56103118;26.70206203;3405.382565;0.333263226
24.23677926;19.99579356;15;580.1836622;64.56406838;26.65975883;3378.538108;0.333263226
24.21372804;19.99579356;15;580.1836622;64.57255528;26.63556198;3376.94067;0.333263226
24.21372804;19.99579356;15;580.1836622;64.57293486;26.6337331;3374.390527;0.333263226
24.21372804;19.5602577;15;580.1836622;64.56628833;26.70518745;3398.355546;0.326004295
24.21372804;19.1247219;15;580.1836622;64.54414803;26.78823221;3433.437565;0.318745365
24.21372804;18.68918604;15;580.1836622;64.49420469;26.8667663;3457.596627;0.311486434
24.21372804;18.25365018;15;580.1836622;64.41468831;26.95332817;3487.203777;0.304227503
24.21372804;17.81811438;15;580.1836622;64.31139644;27.05353282;3528.504321;0.296968573
24.21372804;17.38257852;15;580.1836622;64.20389558;27.13681506;3543.205734;0.289709642
24.21372804;16.94704266;15;580.1836622;64.07116623;27.24811988;3585.964693;0.282450711
24.21372804;16.5115068;15;580.1836622;63.95384851;27.36028565;3622.95401;0.27519178
24.21372804;16.075971;15;580.1836622;63.84007055;27.453697;3632.105784;0.26793285
24.21372804;16.075971;15;580.1836622;63.78718671;27.44845915;3626.233998;0.26793285
24.21372804;16.075971;15;580.1836622;63.77060456;27.43448133;3610.564424;0.26793285
24.21372804;16.075971;15;580.1836622;63.78965373;27.41443584;3588.092806;0.26793285
24.21372804;16.075971;15;580.1836622;63.83262819;27.39140085;3562.269869;0.26793285
24.21372804;16.075971;15;580.1836622;63.88892821;27.36881923;3536.955173;0.26793285
24.21372804;16.075971;15;580.1836622;63.95062753;27.34877754;3514.48781;0.26793285
24.21372804;16.075971;15;580.1836622;64.01244596;27.33215172;3495.849758;0.26793285
24.21372804;16.075971;15;580.1836622;64.07104508;27.31899066;3481.095802;0.26793285
24.21372804;16.075971;15;580.1836622;64.12413285;27.30887162;3469.752044;0.26793285
24.21372804;16.075971;15;580.1836622;64.16896259;27.29997977;3459.783996;0.26793285
24.21372804;16.075971;15;580.1836622;64.20730159;27.25439046;3408.67697;0.26793285
24.21372804;16.075971;15;580.1836622;64.2414435;27.25689658;3411.486405;0.26793285
24.21372804;16.075971;15;580.1836622;64.26352794;27.23834637;3390.691049;0.26793285
24.21372804;16.075971;15;580.1836622;64.28322944;27.26227102;3417.511319;0.26793285
24.21372804;16.075971;15;580.1836622;64.30300628;27.2689795;3425.031738;0.26793285
24.21372804;16.075971;15;580.1836622;64.31968453;27.27552289;3432.367076;0.26793285
24.21372804;16.075971;15;580.1836622;64.33441471;27.28338985;3441.186181;0.26793285
24.21372804;16.075971;15;580.1836622;64.34470496;27.29018685;3448.805829;0.26793285
24.21372804;16.075971;15;580.1836622;64.35475766;27.29133505;3450.093005;0.26793285
24.21372804;16.075971;15;580.1836622;64.36599422;27.28280449;3440.529977;0.26793285
24.21372804;16.075971;15;580.1836622;64.37671306;27.27243829;3428.909147;0.26793285
24.21372804;16.075971;15;580.1836622;64.3858749;27.27183488;3428.232701;0.26793285
24.21372804;16.075971;15;580.1836622;64.39378103;27.27539513;3432.223858;0.26793285
24.21372804;16.075971;15;580.1836622;64.40155454;27.27664178;3433.621384;0.26793285
24.21372804;16.075971;15;580.1836622;64.40800862;27.27108527;3427.392372;0.26793285
24.21372804;16.075971;15;580.1836622;64.41245632;27.27227398;3428.724955;0.26793285
24.21372804;16.075971;15;580.1836622;64.42080708;27.26606491;3421.764385;0.26793285
24.21372804;16.075971;15;580.1836622;64.42299864;27.26843938;3424.426244;0.26793285
24.21372804;16.075971;15;580.1836622;64.42353417;27.27065336;3426.908185;0.26793285
24.21372804;16.075971;15;580.1836622;64.42584611;27.23900456;3391.428899;0.26793285
24.21372804;16.075971;15;580.1836622;64.42473581;27.26054144;3415.572408;0.26793285
24.21372804;16.075971;15;580.1836622;64.42880784;27.27455367;3431.280554;0.26793285
24.21372804;16.075971;15;580.1836622;64.43623147;27.27782168;3434.944094;0.26793285
24.21372804;16.075971;15;580.1836622;64.44552085;27.24181201;3394.576139;0.26793285
24.21372804;16.075971;15.01783536;580.1836622;64.44861149;27.2599313;3414.888417;0.26793285
24.21372804;16.075971;15.03567072;580.1836622;64.4587261;27.26991711;3426.082827;0.26793285
24.21372804;16.075971;15.05350608;580.1836622;64.47116591;27.26948185;3425.594889;0.26793285
24.21372804;16.075971;15.07134143;580.1836622;64.48221326;27.23125237;3382.738456;0.26793285
24.21372804;16.075971;15.08917679;580.1836622;64.48233063;27.25097195;3404.844714;0.26793285
24.21372804;16.075971;15.10701215;580.1836622;64.48902118;27.2258079;3376.635026;0.26793285
24.21372804;16.075971;15.12484751;580.1836622;64.48874906;27.25164842;3405.603061;0.26793285
24.21372804;16.075971;15.14268287;580.1836622;64.500976;27.26519684;3420.791257;0.26793285
24.21372804;16.075971;15.16051823;580.1836622;64.51579821;27.26249456;3417.761912;0.26793285
24.21372804;16.075971;15.17835358;580.1836622;64.52849455;27.25757702;3412.249198;0.26793285
24.21372804;16.075971;15.19618894;580.1836622;64.53837106;27.25325759;3407.406981;0.26793285
24.21372804;16.075971;15.2140243;580.1836622;64.54540609;27.24617747;3399.469947;0.26793285
24.21372804;16.075971;15.23185966;580.1836622;64.54831135;27.24524682;3398.426666;0.26793285
24.21372804;16.075971;15.24969502;580.1836622;64.55051666;27.24558332;3398.803896;0.26793285
24.21372804;16.075971;15.26753038;580.1836622;64.55212383;27.24534968;3398.541974;0.26793285
24.21372804;16.075971;15.28536573;580.1836622;64.55268711;27.24123589;3393.930282;0.26793285
24.21372804;16.075971;15.30320109;580.1836622;64.55062595;27.24223782;3395.053484;0.26793285
24.21372804;16.075971;15.32103645;580.1836622;64.54911056;27.24378029;3396.782637;0.26793285
24.21372804;16.075971;15.33887181;580.1836622;64.54780992;27.24431512;3397.382203;0.26793285
24.21372804;16.075971;15.35670717;580.1836622;64.54620487;27.24427898;3397.34169;0.26793285
24.21372804;16.075971;15.37454253;580.1836622;64.54406325;27.24386688;3396.87971;0.26793285
24.21372804;16.075971;15.39237788;580.1836622;64.5412332;27.24366049;3396.648339;0.26793285
24.21372804;16.075971;15.41021324;580.1836622;64.53781001;27.24271247;3395.585576;0.26793285
24.21372804;16.075971;15.4280486;580.1836622;64.53346243;27.2426749;3395.543459;0.26793285
24.21372804;16.075971;15.44588396;580.1836622;64.52874978;27.24179026;3394.551757;0.26793285
24.21372804;16.075971;15.46371932;580.1836622;64.52135261;27.22875857;3379.942822;0.26793285
24.21372804;16.075971;15.48155468;580.1836622;64.50878727;27.23613688;3388.214141;0.26793285
24.21372804;16.075971;15.49939003;580.1836622;64.49855418;27.24019918;3392.768107;0.26793285
24.21372804;16.075971;15.51722539;580.1836622;64.49348224;27.24726086;3400.684468;0.26793285
24.21372804;16.075971;15.53506075;580.1836622;64.4933271;27.24865942;3402.2523;0.26793285
24.21372804;16.075971;15.55289611;580.1836622;64.49153247;27.23917963;3391.625157;0.26793285
24.21372804;16.075971;15.57073147;580.1836622;64.48395643;27.24245829;3395.300633;0.26793285
24.21372804;16.075971;15.58856683;580.1836622;64.47958167;27.25289618;3407.001839;0.26793285
24.21372804;16.075971;15.60640218;580.1836622;64.47488369;27.25238426;3406.427957;0.26793285
24.21372804;16.075971;15.62423754;580.1836622;64.46310016;27.20955578;3358.415897;0.26793285
24.21372804;16.075971;15.6420729;580.1836622;64.4337351;27.2278289;3378.900635;0.26793285
24.21372804;16.075971;15.65990826;580.1836622;64.43038373;27.24923924;3402.902296;0.26793285
24.21372804;16.075971;15.67774362;580.1836622;64.43169303;27.2512619;3405.169757;0.26793285
24.21372804;16.075971;15.69557898;580.1836622;64.43460991;27.25322566;3407.371197;0.26793285
24.21372804;16.075971;15.69557898;580.1836622;64.43861355;27.24656946;3399.909389;0.26793285
24.21372804;16.075971;15.69557898;580.1836622;64.43820832;27.25029562;3404.086529;0.26793285
24.21372804;16.075971;15.69557898;580.1836622;64.4363615;27.21006875;3358.990957;0.26793285
24.21372804;16.075971;15.69557898;580.1836622;64.40834873;27.22829566;3379.423887;0.26793285
24.21372804;16.075971;15.69557898;580.1836622;64.40595705;27.24830589;3401.855974;0.26793285
24.21372804;16.075971;15.69557898;581.2584618;64.42287801;27.29588144;3455.189646;0.26793285
24.21372804;16.075971;15.69557898;582.3332613;64.46009182;27.31142103;3472.610012;0.26793285
24.21372804;16.075971;15.69557898;583.4080609;64.51022727;27.30920023;3470.120423;0.26793285
24.21372804;16.075971;15.69557898;584.4828605;64.55462447;27.32487627;3487.693751;0.26793285
24.21372804;16.075971;15.69557898;585.5576601;64.59838898;27.32832414;3491.558919;0.26793285
24.21372804;16.075971;15.69557898;586.6324597;64.64719725;27.33324068;3497.070518;0.26793285
24.21372804;16.075971;15.69557898;587.7072593;64.68598946;27.33865769;3503.143144;0.26793285
24.21372804;16.075971;15.69557898;588.7820588;64.72669227;27.3461885;3511.585426;0.26793285
24.21372804;16.075971;15.69557898;589.8568584;64.766169;27.35341573;3519.687374;0.26793285
24.21372804;16.075971;15.69557898;590.931658;64.80332697;27.35943429;3526.434363;0.26793285
24.21372804;16.075971;15.69557898;592.0064576;64.83732371;27.36694198;3534.85072;0.26793285
24.21372804;16.075971;15.69557898;593.0812572;64.86815688;27.37765707;3546.862663;0.26793285
24.21372804;16.075971;15.69557898;594.1560568;64.89660025;27.38729736;3557.669731;0.26793285
24.21372804;16.075971;15.69557898;595.2308563;64.92160061;27.39646319;3567.944904;0.26793285
24.21372804;16.075971;15.69557898;596.3056559;64.94186517;27.40500161;3577.516741;0.26793285
24.21372804;16.075971;15.69557898;597.3804555;64.95745133;27.41053577;3583.72071;0.26793285
24.21372804;16.075971;15.69557898;598.4552551;64.96667893;27.42924583;3604.69527;0.26793285
24.21372804;16.075971;15.69557898;599.5300547;64.97875697;27.44451177;3621.808863;0.26793285
24.21372804;16.075971;15.69557898;600.6048543;64.99163356;27.45668018;3635.450021;0.26793285
24.21372804;16.075971;15.69557898;601.6796538;65.00505025;27.4670421;3647.066057;0.26793285
24.21372804;16.075971;15.69557898;602.7544534;65.01891303;27.47599898;3657.107;0.26793285
24.21372804;16.075971;15.69557898;603.829253;65.03313918;27.48283134;3664.766288;0.26793285
24.21372804;16.075971;15.69557898;604.9040526;65.04753238;27.49085348;3673.759356;0.26793285
24.21372804;16.075971;15.69557898;605.9788522;65.06195502;27.49696372;3680.609127;0.26793285
24.21372804;16.075971;15.69557898;607.0536518;65.07625631;27.50473621;3689.322323;0.26793285
24.21372804;16.075971;15.69557898;608.1284513;65.09037841;27.50705578;3691.922635;0.26793285
24.21372804;16.075971;15.69557898;609.2032509;65.10434882;27.50692314;3691.773943;0.26793285
24.21372804;16.075971;15.69557898;610.2780505;65.11920172;27.50853622;3693.582255;0.26793285
24.21372804;16.075971;15.69557898;611.3528501;65.13053405;27.52128526;3707.87433;0.26793285
24.21372804;16.075971;15.69557898;612.4276497;65.14278406;27.50178041;3686.008778;0.26793285
24.21372804;16.075971;15.69557898;613.5024493;65.15643927;27.51353945;3699.191026;0.26793285
24.21372804;16.075971;15.69557898;614.5772488;65.16655852;27.53265457;3720.61967;0.26793285
24.21372804;16.075971;15.69557898;615.6520484;65.17588722;27.54361741;3732.909358;0.26793285
24.21372804;16.075971;15.69557898;616.726848;65.18353167;27.55807875;3749.120968;0.26793285
24.21372804;16.075971;15.69557898;617.8016476;65.19224704;27.55334288;3743.811909;0.26793285
24.21372804;16.075971;15.69557898;618.8764472;65.19895287;27.55895519;3750.10349;0.26793285
24.21372804;16.075971;15.69557898;619.9512468;65.20691595;27.55329387;3743.756966;0.26793285
24.21372804;16.075971;15.69557898;621.0260463;65.21362688;27.55936825;3750.566535;0.26793285
24.21372804;16.075971;15.69557898;622.1008459;65.21955902;27.56814495;3760.405489;0.26793285
24.21372804;16.075971;15.69557898;623.1756455;65.22445248;27.57597878;3769.187458;0.26793285
24.21372804;16.075971;15.69557898;624.2504451;65.22833741;27.58553412;3779.899287;0.26793285
24.21372804;16.075971;15.69557898;625.3252447;65.23133715;27.59247881;3787.684505;0.26793285
24.21372804;16.075971;15.69557898;626.4000443;65.23376635;27.59774387;3793.586805;0.26793285
24.21372804;16.075971;15.69557898;627.4748438;65.23572675;27.60121864;3797.48212;0.26793285
24.21372804;16.075971;15.69557898;628.5496434;65.23708408;27.60930257;3806.544457;0.26793285
24.21372804;16.075971;15.69557898;629.624443;65.23801152;27.60881807;3806.00132;0.26793285
24.21372804;16.075971;15.69557898;630.6992426;65.23905952;27.63802743;3838.745927;0.26793285
24.21372804;16.075971;15.69557898;631.7740422;65.238097;27.62432449;3823.384504;0.26793285
24.21372804;16.075971;15.69557898;632.8488417;65.23787259;27.63576412;3836.208679;0.26793285
24.21372804;16.075971;15.69557898;633.9236413;65.23679074;27.64047777;3841.492832;0.26793285
24.21372804;16.075971;15.69557898;634.9984409;65.23508622;27.65983654;3863.194607;0.26793285
24.21372804;16.075971;15.69557898;636.0732405;65.23230971;27.65320184;3855.756903;0.26793285
24.21372804;16.075971;15.69557898;637.1480401;65.23013272;27.65888782;3862.13107;0.26793285
24.21372804;16.075971;15.69557898;638.2228397;65.22800555;27.66708118;3871.316075;0.26793285
24.21372804;16.075971;15.69557898;639.2976392;65.22495501;27.67570902;3880.988157;0.26793285
24.21372804;16.075971;15.69557898;640.3724388;65.21622973;27.68269836;3888.823424;0.26793285
24.21372804;16.075971;15.69557898;641.4472384;65.19602252;27.6884973;3895.324213;0.26793285
24.21372804;16.075971;15.69557898;642.522038;65.15874511;27.70863617;3917.90051;0.26793285
24.21372804;16.075971;15.69557898;643.5968376;65.10254751;27.72696796;3938.451016;0.26793285
24.21372804;16.075971;15.69557898;644.6716372;65.03707121;27.74169383;3954.959172;0.26793285
24.21372804;16.075971;15.69557898;645.7464367;64.93235627;27.77121684;3988.055387;0.26793285
24.21372804;16.075971;15.69557898;646.8212363;64.80846952;27.81728399;4039.698085;0.26793285
24.21372804;16.075971;15.69557898;647.8960359;64.6684702;27.84994459;4076.311632;0.26793285
24.21372804;16.075971;15.69557898;648.9708355;64.52642345;27.87346402;4102.67765;0.26793285
24.21372804;16.075971;15.69557898;650.0456351;64.38345964;27.89828915;4130.507393;0.26793285
24.21372804;16.075971;15.69557898;651.1204347;64.26027259;27.92088809;4155.841499;0.26793285
24.21372804;16.075971;15.69557898;652.1952342;64.16470831;27.92457773;4159.977707;0.26793285
24.21372804;16.075971;15.69557898;653.2700338;64.11590765;27.93989321;4177.146836;0.26793285
24.21372804;16.075971;15.69557898;654.3448334;64.09435331;27.89751692;4129.6417;0.26793285
24.21372804;16.075971;15.69557898;655.419633;64.09417819;27.90006672;4132.500105;0.26793285
24.21372804;16.075971;15.69557898;656.4944326;64.10609679;27.88353004;4113.961974;0.26793285
24.21372804;16.075971;15.69557898;657.5692322;64.12753221;27.87024169;4099.065321;0.26793285
24.21372804;16.075971;15.69557898;658.6440317;64.14835707;27.85685756;4084.061289;0.26793285
24.21372804;16.075971;15.69557898;659.7188313;64.17622747;27.84193843;4067.336477;0.26793285
24.21372804;16.075971;15.69557898;660.7936309;64.20615668;27.83559742;4060.22801;0.26793285
24.21372804;16.075971;15.69557898;661.8684305;64.23627448;27.82002717;4042.773277;0.26793285
24.21372804;16.075971;15.69557898;662.9432301;64.26851683;27.78647033;4005.155015;0.26793285
24.21372804;16.075971;15.69557898;664.0180297;64.30219545;27.81324325;4035.168299;0.26793285
24.21372804;16.075971;15.69557898;665.0928292;64.32599079;27.80558845;4026.587022;0.26793285
24.21372804;16.075971;15.69557898;665.0928292;64.35356223;27.75189369;3966.393531;0.26793285
24.21372804;16.075971;15.69557898;665.0928292;64.38669957;27.76960957;3986.253586;0.26793285
24.23391688;16.075971;15.69557898;665.0928292;64.41117175;27.76283934;3956.031636;0.26793285
24.25410571;16.075971;15.69557898;665.0928292;64.43273852;27.73900364;3906.678764;0.26793285
24.27429454;16.075971;15.69557898;665.0928292;64.4540923;27.77815696;3927.93855;0.26793285
24.29448338;16.075971;15.71645447;665.0928292;64.46687091;27.78871776;3917.145218;0.26793285
24.31467221;16.075971;15.73732996;665.0928292;64.4760522;27.77638513;3880.687655;0.26793285
24.33486104;16.075971;15.75820545;665.0928292;64.48430608;27.80153003;3886.243555;0.26793285
24.35504988;16.075971;15.77908095;665.0928292;64.48780851;27.84338375;3910.530561;0.26793285
24.37523871;16.075971;15.79995644;665.0928292;64.48871255;27.85071297;3896.114545;0.26793285
24.39542754;16.075971;15.82083193;665.0928292;64.48905628;27.81953918;3838.535448;0.26793285
24.41561638;16.075971;15.84170742;665.0928292;64.48941763;27.8485586;3848.434801;0.26793285
24.43580521;16.075971;15.86258292;665.0928292;64.48828966;27.92213395;3908.282746;0.26793285
24.45599405;16.075971;15.88345841;665.0928292;64.48827624;27.92808436;3892.321032;0.26793285
24.47618288;16.075971;15.9043339;665.0928292;64.4882103;27.93767666;3880.441983;0.26793285
24.49637171;16.075971;15.92520939;665.0928292;64.48775732;27.95951372;3882.289706;0.26793285
24.51656055;16.075971;15.94608488;665.0928292;64.48742216;27.97876286;3881.236272;0.26793285
24.53674938;16.075971;15.96696038;665.0928292;64.48646246;27.99968647;3882.059982;0.26793285
24.55693821;16.075971;15.98783587;665.0928292;64.48080773;28.01332686;3874.718974;0.26793285
24.57712705;16.075971;16.00871136;665.0928292;64.47647374;28.01623866;3855.350881;0.26793285
24.59731588;16.075971;16.02958685;665.0928292;64.46812444;28.07290018;3896.237898;0.26793285
24.61750472;16.075971;16.05046235;665.0928292;64.4653451;28.09356132;3896.767358;0.26793285
24.63769355;16.075971;16.07133784;665.0928292;64.46620481;28.11201499;3894.822195;0.26793285
24.65788238;16.075971;16.09221333;665.0928292;64.48020137;28.09904802;3857.653508;0.26793285
24.67807122;16.075971;16.11308882;665.0928292;64.48730318;28.15877262;3901.974327;0.26793285
24.69826005;16.075971;16.13396432;665.0928292;64.51213527;28.15885718;3879.436817;0.26793285
24.71844888;16.075971;16.15483981;665.0928292;64.54294555;28.17334856;3873.049795;0.26793285
24.73863772;16.075971;16.1757153;665.0928292;64.57818636;28.18473276;3863.179525;0.26793285
24.75882655;16.075971;16.19659079;665.0928292;64.61221226;28.19495027;3852.00136;0.26793285
24.77901538;16.075971;16.21746629;665.0928292;64.64508011;28.20172386;3836.962461;0.26793285
24.79920422;16.075971;16.23834178;665.0928292;64.67576352;28.2144236;3828.566944;0.26793285
24.81939305;16.075971;16.25921727;665.0928292;64.70988519;28.22839475;3821.596736;0.26793285
24.83958189;16.075971;16.28009276;665.0928292;64.74795547;28.24210814;3814.337553;0.26793285
24.85977072;16.075971;16.30096825;665.0928292;64.78914185;28.25516686;3806.344478;0.26793285
24.87995955;16.075971;16.32184375;665.0928292;64.83244372;28.26809282;3798.202577;0.26793285
24.90014839;16.075971;16.34271924;665.0928292;64.87721702;28.2809068;3789.935131;0.26793285
24.92033722;16.075971;16.36359473;665.0928292;64.92279173;28.29374408;3781.693817;0.26793285
24.94052605;16.075971;16.38447022;665.0928292;64.97180309;28.30641848;3773.269907;0.26793285
24.96071489;16.075971;16.40534572;665.0928292;65.00272057;28.32879599;3775.723472;0.26793285
24.98090372;16.075971;16.42622121;665.0928292;65.05258106;28.32806059;3752.266764;0.26793285
25.00109255;16.075971;16.4470967;665.0928292;65.09179879;28.34152088;3744.723864;0.26793285
25.02128139;16.075971;16.46797219;665.0928292;65.13354905;28.35812319;3740.703252;0.26793285
25.04147022;16.075971;16.48884769;665.0928292;65.17331029;28.36656853;3727.538429;0.26793285
25.06165906;16.075971;16.50972318;665.0928292;65.20847959;28.38554174;3726.175668;0.26793285
25.08184789;16.075971;16.50972318;665.0928292;65.24607608;28.40040748;3720.208321;0.26793285
25.10203672;16.075971;16.50972318;665.0928292;65.27969516;28.41500173;3713.936626;0.26793285
25.12222556;16.075971;16.50972318;665.0928292;65.30974829;28.42962654;3707.69918;0.26793285
25.14241439;16.075971;16.50972318;665.0928292;65.31854276;28.41102975;3664.219295;0.26793285
25.16260322;16.075971;16.50972318;665.0928292;65.31661332;28.44534376;3680.054059;0.26793285
25.18279206;16.075971;16.50972318;665.0928292;65.36905541;28.47108227;3686.275406;0.26793285
25.20298089;16.075971;16.50972318;665.0928292;65.432677;28.48759914;3682.159029;0.26793285
25.22316972;16.075971;16.50972318;665.0928292;65.480328;28.47348271;3643.701762;0.26793285
25.24335856;16.075971;16.50972318;665.0928292;65.51500399;28.49755902;3648.059741;0.26793285
25.26354739;16.075971;16.50972318;665.0928292;65.57463656;28.51925654;3649.751027;0.26793285
25.28373623;16.075971;16.50972318;665.0928292;65.63832736;28.53304978;3642.581359;0.26793285
25.30392506;16.075971;16.50972318;665.0928292;65.71514682;28.55074881;3639.790225;0.26793285
25.32411389;16.075971;16.50972318;665.0928292;65.77392398;28.57175289;3640.704142;0.26793285
25.34430273;16.075971;16.50972318;665.0928292;65.84245673;28.58885513;3637.243966;0.26793285
25.36449156;16.075971;16.50972318;665.0928292;65.91755051;28.59344934;3619.761914;0.26793285
25.38468039;16.075971;16.50972318;665.0928292;65.95700953;28.60593117;3611.12213;0.26793285
25.40486923;16.075971;16.50972318;665.0928292;66.00310553;28.61733884;3601.278162;0.26793285
25.42505806;16.075971;16.50972318;665.0928292;66.04804905;28.63218854;3595.29283;0.26793285
25.44524689;16.075971;16.50972318;665.0928292;66.09065095;28.64620262;3588.370745;0.26793285
25.46543573;16.075971;16.50972318;665.0928292;66.12928052;28.66051943;3581.788015;0.26793285
25.48562456;16.075971;16.50972318;665.0928292;66.1647177;28.67586237;3576.355625;0.26793285
25.5058134;16.075971;16.50972318;665.0928292;66.19808777;28.69222633;3572.06782;0.26793285
25.52600223;16.075971;16.50972318;665.0928292;66.23008724;28.70943486;3568.726809;0.26793285
25.54619106;16.075971;16.50972318;665.0928292;66.2594308;28.72516269;3563.725881;0.26793285
25.5663799;16.075971;16.50972318;665.0928292;66.28689235;28.74430258;3562.549986;0.26793285
25.58656873;16.075971;16.50972318;665.0928292;66.3161176;28.76399677;3561.995478;0.26793285
25.60675756;16.075971;16.50972318;665.0928292;66.34557973;28.78369962;3561.450673;0.26793285
25.6269464;16.075971;16.50972318;665.0928292;66.37461621;28.80352941;3561.048169;0.26793285
25.64713523;16.075971;16.50972318;665.0928292;66.40312351;28.82356837;3560.880165;0.26793285
25.66732407;16.075971;16.50972318;665.0928292;66.43116131;28.84383072;3560.96257;0.26793285
25.6875129;16.075971;16.50972318;665.0928292;66.45880042;28.8642971;3561.273714;0.26793285
25.70770173;16.075971;16.50972318;665.0928292;66.48608056;28.88493287;3561.774749;0.26793285
25.72789057;16.075971;16.50972318;665.0928292;66.51299397;28.90568811;3562.409692;0.26793285
25.7480794;16.075971;16.50972318;665.0928292;66.53944783;28.92647323;3563.078151;0.26793285
25.76826823;16.075971;16.50972318;665.0928292;66.56510343;28.94703701;3563.498481;0.26793285
25.78845707;16.075971;16.50972318;665.0928292;66.58798957;28.96569483;3561.782167;0.26793285
25.8086459;16.075971;16.50972318;665.0928292;66.61021878;28.98816322;3564.337627;0.26793285
25.82883473;16.075971;16.50972318;665.0928292;66.62702938;28.99915902;3554.031947;0.26793285
25.84902357;16.075971;16.50972318;665.0928292;66.65216033;29.03686732;3573.671808;0.26793285
25.8692124;16.075971;16.50972318;665.0928292;66.69543634;29.06281171;3580.123966;0.26793285
25.88940124;16.075971;16.50972318;665.0928292;66.73225446;29.08361693;3580.814947;0.26793285
25.90959007;16.075971;16.50972318;665.0928292;66.76330505;29.10407987;3581.122242;0.26793285
25.9297789;16.075971;16.50972318;665.0928292;66.79135031;29.12503492;3581.981189;0.26793285
25.94996774;16.075971;16.50972318;665.0928292;66.81804105;29.14645256;3583.358717;0.26793285
25.97015657;16.075971;16.50972318;665.0928292;66.84412369;29.16820986;3585.117017;0.26793285
25.9903454;16.075971;16.50972318;665.0928292;66.86990637;29.19021394;3587.151974;0.26793285
26.01053424;16.075971;16.50972318;665.0928292;66.89551513;29.21240417;3589.395587;0.26793285
26.03072307;16.075971;16.50972318;665.0928292;66.92100561;29.23474058;3591.803094;0.26793285
26.0509119;16.075971;16.50972318;665.0928292;66.94640785;29.25719545;3594.343397;0.26793285
26.07110074;16.075971;16.50972318;665.0928292;66.97174329;29.27974815;3596.99336;0.26793285
26.09128957;16.075971;16.50972318;665.0928292;66.99703093;29.30238228;3599.734615;0.26793285
26.11147841;16.075971;16.50972318;665.0928292;67.02228926;29.32508414;3602.551791;0.26793285
26.13166724;16.075971;16.50972318;665.0928292;67.04753666;29.34784178;3605.431503;0.26793285
26.15185607;16.075971;16.50972318;665.0928292;67.07279137;29.37064453;3608.361788;0.26793285
26.17204491;16.075971;16.50972318;665.0928292;67.09807125;29.3934827;3611.331775;0.26793285
26.19223374;16.075971;16.50972318;665.0928292;67.12339359;29.41634738;3614.331487;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.14877491;29.43923038;3617.351726;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.17355223;29.44006903;3618.291884;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.19415549;29.44189533;3620.339221;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.21267448;29.44402116;3622.722344;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.23010657;29.44616339;3625.12385;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.24691503;29.44823038;3627.441005;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.26331694;29.45021109;3629.661446;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.2794164;29.45212378;3631.805627;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.29526473;29.45399401;3633.902221;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.31088802;29.45584618;3635.978554;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.32629989;29.4577004;3638.05719;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.34150677;29.45957297;3640.156407;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.35651025;29.46147532;3642.289002;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.37130709;29.46341484;3644.46326;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.38589069;29.46539378;3646.68171;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.40025045;29.46741513;3648.947708;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.4143682;29.46947079;3651.252163;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.4281881;29.47152066;3653.550131;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.44185318;29.47386079;3656.173499;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.45549819;29.47618151;3658.775093;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.46886683;29.47847383;3661.344856;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.48184822;29.48075171;3663.898424;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.4943401;29.48297701;3666.393056;0.26793285
26.21242257;16.075971;16.50972318;665.0928292;67.50609344;29.48497115;3668.628548;0.26793285
26.21242257;16.075971;16.50337331;665.0928292;67.51601183;29.48632003;3670.140693;0.26793285
26.21242257;16.075971;16.49702345;665.0928292;67.52841723;29.48487098;3668.516254;0.26793285
26.21242257;16.075971;16.49067358;665.0928292;67.54174564;29.49492571;3679.787926;0.26793285
26.21242257;16.075971;16.48432371;665.0928292;67.551428;29.50168172;3687.361624;0.26793285
26.21242257;16.075971;16.47797385;665.0928292;67.5691384;29.50413059;3690.10688;0.26793285
26.21242257;16.075971;16.47162398;665.0928292;67.58622417;29.50744601;3693.823569;0.26793285
26.21242257;16.075971;16.46527412;665.0928292;67.6016212;29.50991371;3696.589938;0.26793285
26.21242257;16.075971;16.45892425;665.0928292;67.61514871;29.51238437;3699.359622;0.26793285
26.21242257;16.075971;16.45257438;665.0928292;67.62739454;29.51509121;3702.394072;0.26793285
26.21242257;16.075971;16.44622452;665.0928292;67.63873211;29.51803337;3705.69233;0.26793285
26.21242257;16.075971;16.43987465;665.0928292;67.64931248;29.52118145;3709.22142;0.26793285
26.21242257;16.075971;16.43352479;665.0928292;67.63700966;29.48776066;3671.755683;0.26793285
26.21242257;16.075971;16.42717492;665.0928292;67.62215794;29.52472758;3713.196748;0.26793285
26.21242257;16.00798116;16.42082505;665.0928292;67.64854346;29.5531917;3729.266795;0.266799686
26.21242257;15.93999138;16.41447519;665.0928292;67.66868518;29.57173493;3734.039396;0.265666523
26.21242257;15.87200154;16.40812532;665.0928292;67.68288309;29.58508285;3732.885947;0.264533359
26.21242257;15.80401176;16.40177546;665.0928292;67.67004395;29.60310023;3736.751985;0.263400196
26.21242257;15.73602198;16.39542559;665.0928292;67.65079327;29.62456318;3744.228107;0.262267033
26.21242257;15.66803214;16.38907572;665.0928292;67.64208152;29.66046682;3767.278353;0.261133869
26.21242257;15.60004236;16.38272586;665.0928292;67.64671713;29.68735655;3780.18244;0.260000706
26.21242257;15.53205252;16.37637599;665.0928292;67.65047926;29.71096409;3789.276604;0.258867542
26.21242257;15.46406274;16.37002613;665.0928292;67.64334291;29.70241158;3763.466785;0.257734379
26.21242257;15.46406274;16.36367626;665.0928292;67.60736839;29.70545732;3766.751198;0.257734379
26.21242257;15.46406274;16.35732639;665.0928292;67.60373476;29.73719578;3800.9767;0.257734379
26.21242257;15.46406274;16.35097653;665.0928292;67.62327803;29.75743736;3822.804421;0.257734379
26.21242257;15.46406274;16.34462666;665.0928292;67.63639225;29.75821256;3823.640367;0.257734379
26.21242257;15.46406274;16.3382768;665.0928292;67.63732814;29.74261203;3806.817375;0.257734379
26.21242257;15.46406274;16.33192693;665.0928292;67.64743933;29.74118571;3805.27928;0.257734379
26.21242257;15.46406274;16.32557706;665.0928292;67.64932051;29.77784245;3844.80847;0.257734379
26.21242257;15.46406274;16.3192272;665.0928292;67.66596097;29.77674661;3843.626764;0.257734379
26.21242257;15.46406274;16.31287733;665.0928292;67.67721315;29.78182381;3849.101808;0.257734379
26.21242257;15.46406274;16.30652747;665.0928292;67.68618575;29.78059886;3847.780872;0.257734379
26.21242257;15.46406274;16.3001776;665.0928292;67.694256;29.78576078;3853.347285;0.257734379
26.21242257;15.46406274;16.29382773;665.0928292;67.69727995;29.77734102;3844.267749;0.257734379
26.21242257;15.46406274;16.28747787;665.0928292;67.69555354;29.80128006;3870.082671;0.257734379
26.21242257;15.46406274;16.281128;665.0928292;67.7074062;29.79876694;3867.372621;0.257734379
26.21242257;15.46406274;16.27477814;665.0928292;67.72081233;29.78789722;3855.651139;0.257734379
26.21242257;15.46406274;16.26842827;665.0928292;67.71569038;29.81846204;3888.611042;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.72633333;29.80380891;3872.809673;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.72674736;29.82867456;3899.623817;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.73506882;29.8221415;3892.578818;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.73721121;29.81692116;3886.949418;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.73606938;29.84852624;3921.03109;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.74200103;29.82598556;3896.724107;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.73913423;29.84725902;3919.664568;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.74191531;29.83889679;3910.647064;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.74175602;29.85883714;3932.149957;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.74449979;29.85213048;3924.91776;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.745101;29.8543055;3927.263209;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.74573408;29.88177096;3956.880882;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.74958497;29.86301538;3936.655602;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.75137476;29.88364212;3958.898668;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.755355;29.87067228;3944.912505;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.7560809;29.88575343;3961.175423;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.76027111;29.88255353;3957.724773;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.76301412;29.88300161;3958.207965;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.76506495;29.88430915;3959.617965;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.76693459;29.88565933;3961.073952;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.76877477;29.88691503;3962.428042;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.77061579;29.88802727;3963.627445;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.77247854;29.88908315;3964.766058;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.77440278;29.89001121;3965.766841;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.77638471;29.89073232;3966.544467;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.7784189;29.89131903;3967.177143;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.78047554;29.89161264;3967.49377;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.78251655;29.89148936;3967.36082;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.7848316;29.89162044;3967.502173;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.7872445;29.89037851;3966.162925;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.78840206;29.88524028;3960.622063;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.78802779;29.89038932;3966.17458;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.78884758;29.88949527;3965.210478;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.79084172;29.89649968;3972.763758;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.79398523;29.89423538;3970.32203;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.79563367;29.88885671;3964.521884;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.79584388;29.89288399;3968.86474;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.79692326;29.89364745;3969.688025;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.79820959;29.89426607;3970.35512;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.79958702;29.89469232;3970.814772;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.80097977;29.8949841;3971.129419;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.80235028;29.89519339;3971.355104;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.80368289;29.8953517;3971.525823;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.80497219;29.89547657;3971.660476;0.257734379
26.21242257;15.46406274;16.2620784;665.0928292;67.80621703;29.89557793;3971.769774;0.257734379
26.21242257;15.46406274;16.2620784;666.2781541;67.8108156;29.92487092;4003.35818;0.257734379
26.21242257;15.46406274;16.2620784;667.4634789;67.82103377;29.94795053;4028.246328;0.257734379
26.21242257;15.46406274;16.2620784;668.6488037;67.83401898;29.96702908;4048.819887;0.257734379
26.21242257;15.46406274;16.2620784;669.8341285;67.84835717;29.98342509;4066.500696;0.257734379
26.21242257;15.46406274;16.2620784;671.0194533;67.86335144;29.99790631;4082.116677;0.257734379
26.21242257;15.46406274;16.2620784;672.2047781;67.8786588;30.01094097;4096.172743;0.257734379
26.21242257;15.46406274;16.2620784;673.3901029;67.89411081;30.02283507;4108.998866;0.257734379
26.21242257;15.46406274;16.2620784;674.5754277;67.90960154;30.03388011;4120.909405;0.257734379
26.21242257;15.46406274;16.2620784;675.7607525;67.92580411;30.05037923;4138.701409;0.257734379
26.21242257;15.46406274;16.2620784;676.9460773;67.94277136;30.04865589;4136.843027;0.257734379
26.21242257;15.46406274;16.2620784;678.1314021;67.95899634;30.05271758;4141.222991;0.257734379
26.21242257;15.46406274;16.2620784;679.3167269;67.97320089;30.08370463;4174.638209;0.257734379
26.21242257;15.46406274;16.2620784;680.5020518;67.98823303;30.08081235;4171.519281;0.257734379
26.21242257;15.46406274;16.2620784;681.6873766;68.00396974;30.09228667;4183.892744;0.257734379
26.21242257;15.46406274;16.2620784;682.8727014;68.01973857;30.09382601;4185.55271;0.257734379
26.21242257;15.46406274;16.2620784;684.0580262;68.03533804;30.10002545;4192.237933;0.257734379
26.21242257;15.46406274;16.2620784;685.243351;68.05432177;30.09478958;4186.591781;0.257734379
26.21242257;15.46406274;16.2620784;686.4286758;68.06767045;30.12505831;4219.232383;0.257734379
26.21242257;15.46406274;16.2620784;687.6140006;68.08646187;30.10913855;4202.065149;0.257734379
26.21242257;15.46406274;16.2620784;688.7993254;68.09919823;30.13304681;4227.846877;0.257734379
26.21242257;15.46406274;16.2620784;689.9846502;68.11545843;30.14029001;4235.657651;0.257734379
26.21242257;15.46406274;16.2620784;691.169975;68.13151434;30.1484376;4244.44369;0.257734379
26.21242257;15.46406274;16.2620784;692.3552998;68.15014284;30.15766479;4254.393936;0.257734379
26.21242257;15.46406274;16.2620784;693.5406246;68.17064021;30.15369589;4250.114029;0.257734379
26.21242257;15.46406274;16.2620784;694.7259495;68.18979662;30.18179181;4280.411565;0.257734379
26.21242257;15.46406274;16.2620784;695.9112743;68.21201626;30.15805072;4254.810103;0.257734379
26.21242257;15.46406274;16.2620784;697.0965991;68.2277501;30.18957262;4288.802077;0.257734379
26.21242257;15.46406274;16.2620784;698.2819239;68.25280152;30.19801602;4297.907107;0.257734379
26.21242257;15.46406274;16.2620784;699.4672487;68.27910867;30.181754;4280.370784;0.257734379
26.21242257;15.46406274;16.2620784;700.6525735;68.30390555;30.20040743;4300.48591;0.257734379
26.21242257;15.46406274;16.2620784;701.8378983;68.32661495;30.19971692;4299.741298;0.257734379
26.21242257;15.46406274;16.2620784;703.0232231;68.35475095;30.21368039;4314.798954;0.257734379
26.21242257;15.46406274;16.2620784;704.2085479;68.38626208;30.20779982;4308.457571;0.257734379
26.21242257;15.46406274;16.2620784;705.3938727;68.40567178;30.23999066;4343.170909;0.257734379
26.21242257;15.46406274;16.2620784;706.5791975;68.45362833;30.19459391;4294.216844;0.257734379
26.21242257;15.46406274;16.2620784;707.7645223;68.45896958;30.22938899;4331.738483;0.257734379
26.21242257;15.46406274;16.2620784;708.9498472;68.49374967;30.2285525;4330.836451;0.257734379
26.21242257;15.46406274;16.2620784;710.135172;68.50533149;30.26598825;4371.205693;0.257734379
26.21242257;15.46406274;16.2620784;711.3204968;68.52585115;30.24998388;4353.9472;0.257734379
26.21242257;15.46406274;16.2620784;712.5058216;68.5545124;30.27506442;4380.993077;0.257734379
26.21242257;15.46406274;16.2620784;713.6911464;68.60486619;30.23844742;4341.506742;0.257734379
26.21242257;15.46406274;16.2620784;714.8764712;68.60925596;30.27364392;4379.461264;0.257734379
26.21242257;15.46406274;16.2620784;716.061796;68.60986075;30.29235373;4399.637186;0.257734379
26.21242257;15.46406274;16.2620784;717.2471208;68.62228159;30.30537316;4413.676828;0.257734379
26.21242257;15.46406274;16.2620784;718.4324456;68.65036949;30.30574833;4414.081397;0.257734379
26.21242257;15.46406274;16.2620784;719.6177704;68.65377701;30.27882603;4385.049448;0.257734379
26.21242257;15.46406274;16.3209603;720.8030952;68.59181319;30.31708569;4426.307155;0.257734379
26.21242257;15.46406274;16.37984219;721.98842;68.54112093;30.35740018;4469.780712;0.257734379
26.21242257;15.46406274;16.43872408;723.1737448;68.52200323;30.37661416;4490.500319;0.257734379
26.21242257;15.46406274;16.49760597;724.3590697;68.49058067;30.39451821;4509.807336;0.257734379
26.21242257;15.46406274;16.55648787;725.5443945;68.39815248;30.43396684;4552.34719;0.257734379
26.21242257;15.46406274;16.61536976;726.7297193;68.53728667;30.38577543;4500.379468;0.257734379
26.21242257;15.46406274;16.67425165;727.9150441;68.59294285;30.36218678;4474.942401;0.257734379
26.21242257;15.46406274;16.73313354;729.1003689;68.29524547;30.48335266;4605.60291;0.257734379
26.21242257;15.46406274;16.79201543;730.2856937;68.18206763;30.5288184;4654.631376;0.257734379
26.21242257;15.46406274;16.85089733;731.4710185;68.21007455;30.52112888;4646.339304;0.257734379
26.21242257;15.46406274;16.90977922;732.6563433;68.29369963;30.49090763;4613.749895;0.257734379
26.21242257;15.46406274;16.96866111;733.8416681;68.54249831;30.38286394;4497.239833;0.257734379
26.21242257;15.46406274;17.027543;735.0269929;68.32488954;30.48162099;4603.735546;0.257734379
26.21242257;15.46406274;17.0864249;736.2123177;68.24070712;30.52117463;4646.388641;0.257734379
26.21242257;15.46406274;17.14530679;737.3976425;67.99067746;30.6257753;4759.185881;0.257734379
26.21242257;15.46406274;17.20418868;738.5829674;68.01521693;30.60992885;4742.097697;0.257734379
26.21242257;15.46406274;17.26307057;739.7682922;68.1253766;30.55806108;4686.165536;0.257734379
26.21242257;15.46406274;17.32195246;740.953617;68.18981595;30.52343577;4648.826965;0.257734379
26.21242257;15.46406274;17.38083436;742.1389418;68.12536295;30.54891597;4676.303802;0.257734379
26.21242257;15.46406274;17.43971625;743.3242666;67.94416745;30.62577876;4759.189615;0.257734379
26.21242257;15.46406274;17.49859814;744.5095914;68.05272956;30.57227944;4701.498056;0.257734379
26.21242257;15.46406274;17.55748003;745.6949162;67.83459106;30.65848593;4794.459737;0.257734379
26.21242257;15.46406274;17.61636193;746.880241;67.94796463;30.60545239;4737.270451;0.257734379
26.21242257;15.46406274;17.67524382;748.0655658;67.64887716;30.7058847;4845.572703;0.257734379
26.21242257;15.46406274;17.73412571;749.2508906;67.2518593;30.86462253;5016.749339;0.257734379
26.21242257;15.46406274;17.7930076;750.4362154;67.43607046;30.76655707;4910.9994;0.257734379
26.21242257;15.46406274;17.85188949;751.6215402;67.52455853;30.71805009;4858.691389;0.257734379
26.21242257;15.46406274;17.91077139;752.8068651;67.65995117;30.64028607;4774.83373;0.257734379
26.21242257;15.46406274;17.96965328;753.9921899;67.35691746;30.76331771;4907.506207;0.257734379
26.21242257;15.46406274;18.02853517;755.1775147;67.31796707;30.76881464;4913.433874;0.257734379
26.21242257;15.46406274;18.08741706;756.3628395;67.27207623;30.76719429;4911.68656;0.257734379
26.21242257;15.46406274;18.14629895;757.5481643;67.20053496;30.79191681;4938.346343;0.257734379
26.21242257;15.46406274;18.20518085;758.7334891;67.35065663;30.73120145;4872.873291;0.257734379
26.21242257;15.46406274;18.26406274;758.7334891;67.37310299;30.67913137;4816.722966;0.257734379
26.21242257;15.46406274;18.32294463;758.7334891;67.47790476;30.59768499;4728.894395;0.257734379
26.21242257;15.46406274;18.38182652;758.7334891;67.23077677;30.66940652;4806.236077;0.257734379
26.21242257;15.46406274;18.44070842;758.7334891;67.27045793;30.60596419;4737.822365;0.257734379
26.21242257;15.46406274;18.49959031;758.7334891;67.23798789;30.60436941;4736.102611;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.21501435;30.58730155;4717.697301;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.19138112;30.57490612;4704.330563;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.17843921;30.56635255;4695.106723;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.19473284;30.53238993;4658.48277;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.12519813;30.58948958;4720.056785;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.14648942;30.54683608;4674.060937;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.13159311;30.5434781;4670.439826;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.13556707;30.51749375;4642.419321;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.11811955;30.54946613;4676.897077;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.11623168;30.52389624;4649.323508;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.11101948;30.53673872;4663.172335;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.10918903;30.5022337;4625.963483;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.10336998;30.50379495;4627.647076;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.09861656;30.48880516;4611.482678;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.09574876;30.50072145;4624.332732;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.08976138;30.47110168;4592.391936;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.0846259;30.45791071;4578.167319;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.08107697;30.44210445;4561.122471;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.07641329;30.46586338;4586.74316;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.07347584;30.46645377;4587.379816;0.257734379
