Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
26.21242257;15.46406274;18.5584722;758.7334891;67.07250329;30.4647507;4585.54329;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.07593964;30.43164307;4549.841325;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.07488901;30.45088076;4570.586494;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.09098348;30.38547823;4500.058981;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.09223454;30.38990507;4504.832707;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.08749396;30.42117194;4538.549675;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.11433172;30.34591473;4457.395259;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.11661213;30.35192299;4463.874329;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.10955495;30.37396896;4487.647838;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.13983589;30.32268178;4432.341758;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.14510869;30.33076187;4441.055015;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.14028976;30.3699291;4483.291414;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.18858441;30.28411975;4390.757982;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.20134208;30.28919113;4396.226762;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.19005028;30.3341474;4444.70583;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.2148939;30.29877701;4406.563793;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.26933804;30.2384139;4341.470596;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.25736395;30.27314393;4378.922088;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.306772;30.23264536;4335.250032;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.28827994;30.2730273;4378.796322;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.30902314;30.25211769;4356.248224;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.36264369;30.20558514;4306.069354;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.33909291;30.24910466;4352.999085;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.35668368;30.23367357;4336.358809;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.40872301;30.18794475;4287.04665;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.38111717;30.23451823;4337.269657;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.39614205;30.22197807;4323.746846;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.44606307;30.17814732;4276.481491;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.41611875;30.22650041;4328.623558;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.42950302;30.21567594;4316.950877;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.47771236;30.17399138;4271.999885;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.44681718;30.22298533;4324.833028;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.45988183;30.20917992;4309.94582;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.50890484;30.16941977;4267.070037;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.47538663;30.21992015;4321.527661;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.48624485;30.21277358;4313.821082;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.54167048;30.15519178;4251.727133;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.5561105;30.15519787;4251.733705;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.50703855;30.23549706;4338.325189;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.5236377;30.2016903;4301.869314;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.57182264;30.15734826;4254.052599;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.5777842;30.16982086;4267.502562;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.53992899;30.2271292;4329.30162;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.55049436;30.21517841;4316.414355;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.59825253;30.16942976;4267.08081;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.56494392;30.21978258;4321.37931;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.61344948;30.16423404;4261.477947;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.58160883;30.21519507;4316.432318;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.62507861;30.17594851;4274.110372;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.59084778;30.22850373;4330.78386;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.6384433;30.17144421;4269.253117;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.66536644;30.15721029;4253.903822;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.6108556;30.23857426;4341.643523;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.62607014;30.23668798;4339.609426;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.63468303;30.22486846;4326.863724;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.68094288;30.17777827;4276.083514;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.62889881;30.25967218;4364.394682;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.6388972;30.23447437;4337.222359;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.67314368;30.19367779;4293.228931;0.257734379
26.21242257;15.46406274;18.5584722;758.7334891;67.64833208;30.2357438;4338.591269;0.257734379
26.21242257;15.46406274;18.5584722;755.4583816;67.66154966;30.12174497;4215.659413;0.257734379
26.21242257;15.46406274;18.5584722;752.1832742;67.5576944;30.12100927;4214.866066;0.257734379
26.21242257;15.46406274;18.5584722;748.9081667;67.49771852;30.05457835;4143.229568;0.257734379
26.21242257;15.46406274;18.5584722;745.6330593;67.41930017;30.00934156;4094.448001;0.257734379
26.21242257;15.46406274;18.5584722;742.3579518;67.36296623;29.98307235;4066.120315;0.257734379
26.21242257;15.46406274;18.5584722;739.0828444;67.19972491;30.03765846;4124.983828;0.257734379
26.21242257;15.46406274;18.5584722;735.8077369;67.08478333;30.00535112;4090.144864;0.257734379
26.21242257;15.46406274;18.5584722;732.5326294;67.0211418;29.94290778;4022.808423;0.257734379
26.21242257;15.46406274;18.5584722;729.257522;66.88192967;29.96735931;4049.175989;0.257734379
26.21242257;15.46406274;18.5584722;725.9824145;66.80984511;29.91686533;3994.725268;0.257734379
26.21242257;15.46406274;18.5584722;722.7073071;66.66761375;29.9476228;4027.89292;0.257734379
26.21242257;15.46406274;18.5584722;719.4321996;66.56657514;29.90499947;3981.929597;0.257734379
26.21197631;15.46406274;18.5584722;716.1570922;66.51588095;29.84221558;3914.707144;0.257734379
26.21153005;15.46406274;18.5584722;712.8819847;66.3545346;29.89654248;3973.772373;0.257734379
26.21108378;15.46406274;18.5584722;709.6068772;66.31600179;29.80235738;3872.688099;0.257734379
26.21063752;15.46406274;18.5584722;706.3317698;66.16432009;29.84363147;3917.677683;0.257734379
26.21019126;15.46406274;18.5584722;703.0566623;66.13530445;29.72990841;3795.52445;0.257734379
26.20974499;15.46406274;18.5584722;699.7815549;65.97204937;29.77612268;3845.841329;0.257734379
26.20929873;15.46406274;18.5584722;696.5064474;65.89635634;29.72749156;3793.88068;0.257734379
26.20885247;15.46406274;18.5584722;693.23134;65.81426364;29.67591518;3738.743972;0.257734379
26.2084062;15.46406274;18.5584722;689.9562325;65.69977363;29.68663967;3750.790074;0.257734379
26.20795994;15.46406274;18.5584722;686.681125;65.64759652;29.61463059;3673.61955;0.257734379
26.20751367;15.46406274;18.5584722;683.4060176;65.50951567;29.64091197;3702.441597;0.257734379
26.20706741;15.46406274;18.5584722;680.1309101;65.46838274;29.5707936;3627.309929;0.257734379
26.20662115;15.46406274;18.5584722;676.8558027;65.36717967;29.53890774;3593.406709;0.257734379
26.20617488;15.46406274;18.5584722;673.5806952;65.26671073;29.52077208;3574.331167;0.257734379
26.20572862;15.46406274;18.5584722;670.3055878;65.18536893;29.48694553;3538.335177;0.257734379
26.20528236;15.46406274;18.5584722;667.0304803;65.11229914;29.45789725;3507.491877;0.257734379
26.20483609;15.46406274;18.46722932;663.7553728;65.03980166;29.43414986;3482.364871;0.257734379
26.20438983;15.46406274;18.37598645;660.4802654;64.97041184;29.41547057;3462.703093;0.257734379
26.20394357;15.46406274;18.28474357;657.2051579;64.94300904;29.3783079;3423.109554;0.257734379
26.2034973;15.46406274;18.19350069;653.9300505;64.92421463;29.34415548;3386.762168;0.257734379
26.20305104;15.46406274;18.10225782;650.654943;64.90545175;29.31673342;3357.672529;0.257734379
26.20260477;15.46406274;18.01101494;647.3798356;64.89986745;29.27982298;3318.351005;0.257734379
26.20215851;15.46406274;17.91977206;644.1047281;64.89845073;29.24469199;3280.948355;0.257734379
26.20171225;15.46406274;17.82852918;640.8296206;64.92339751;29.19407767;3226.849096;0.257734379
26.20126598;15.46406274;17.73728631;637.5545132;64.92801132;29.15132452;3181.227025;0.257734379
26.20081972;15.46406274;17.64604343;634.2794057;64.92598265;29.11027704;3137.444258;0.257734379
26.20037346;15.46406274;17.55480055;631.0042983;64.91929263;29.07044015;3094.966956;0.257734379
26.19992719;15.46406274;17.46355768;627.7291908;64.90809451;29.03189329;3053.880784;0.257734379
26.19948093;15.46406274;17.3723148;624.4540834;64.9031826;28.98952998;3008.679087;0.257734379
26.19903467;15.46406274;17.28107192;621.1789759;64.88469766;28.95261256;2969.350022;0.257734379
26.1985884;15.46406274;17.18982905;617.9038684;64.86052915;28.91766411;2932.144224;0.257734379
26.19814214;15.46406274;17.09858617;614.628761;64.83090421;28.88465458;2897.029277;0.257734379
26.19769588;15.46406274;17.00734329;611.3536535;64.79516633;28.85524856;2865.800217;0.257734379
26.19724961;15.46406274;16.91610042;608.0785461;64.77071007;28.81995598;2828.223321;0.257734379
26.19680335;15.46406274;16.82485754;604.8034386;64.71670752;28.79681189;2803.74688;0.257734379
26.19635708;15.46406274;16.73361466;601.5283312;64.65723987;28.77552241;2781.270384;0.257734379
26.19591082;15.46406274;16.64237178;598.2532237;64.5933604;28.7556443;2760.315836;0.257734379
26.19546456;15.46406274;16.55112891;594.9781163;64.52557992;28.73698075;2740.671031;0.257734379
26.19501829;15.46406274;16.45988603;591.7030088;64.45448423;28.71930638;2722.092928;0.257734379
26.19457203;15.46406274;16.36864315;588.4279013;64.38059455;28.7024258;2704.370797;0.257734379
26.19412577;15.46406274;16.27740028;585.1527939;64.30434575;28.68617826;2687.331323;0.257734379
26.1936795;15.46406274;16.1861574;581.8776864;64.22608957;28.67043405;2670.834627;0.257734379
26.19323324;15.46406274;16.09491452;578.602579;64.14610519;28.65508934;2654.768724;0.257734379
26.19278698;15.46406274;16.00367165;575.3274715;64.06461128;28.64006113;2639.044124;0.257734379
26.19234071;15.46406274;15.91242877;572.0523641;63.98177872;28.62528241;2623.58857;0.257734379
26.19189445;15.46406274;15.82118589;568.7772566;63.89774633;28.6106958;2608.340176;0.257734379
26.19144818;15.46406274;15.72994302;565.5021491;63.81264208;28.5962439;2593.237061;0.257734379
26.19100192;15.46406274;15.63870014;562.2270417;63.72217373;28.58375381;2580.249464;0.257734379
26.19055566;15.46406274;15.54745726;558.9519342;63.63495336;28.56963224;2565.502542;0.257734379
26.19010939;15.46406274;15.45621438;555.6768268;63.54703003;28.55550455;2550.749046;0.257734379
26.18966313;15.46406274;15.36497151;552.4017193;63.45824468;28.54143314;2536.056215;0.257734379
26.18921687;15.46406274;15.27372863;549.1266119;63.36855167;28.52743097;2521.438053;0.257734379
26.1887706;15.46406274;15.18248575;545.8515044;63.27792035;28.51350214;2506.898999;0.257734379
26.18832434;15.46406274;15.09124288;542.5763969;63.18619508;28.49971456;2492.512236;0.257734379
26.18787808;15.46406274;15;539.3012895;63.09358328;28.48596511;2478.166609;0.257734379
26.18743181;15.46406274;15;536.026182;62.98863138;28.4664453;2457.598452;0.257734379
26.18698555;15.46406274;15;532.7510746;62.86953413;28.45162992;2442.103351;0.257734379
26.18653929;15.46406274;15;529.4759671;62.74691636;28.43734226;2427.17734;0.257734379
26.18609302;15.46406274;15;526.2008597;62.62178817;28.42346365;2412.692427;0.257734379
26.18564676;15.46406274;15;522.9257522;62.49482243;28.40989365;2398.540307;0.257734379
26.18520049;15.46406274;15;519.6506447;62.36640434;28.39656869;2384.652427;0.257734379
26.18475423;15.46406274;15;516.3755373;62.23676848;28.38343858;2370.97467;0.257734379
26.18430797;15.46406274;15;513.1004298;62.1060515;28.37046624;2357.467037;0.257734379
26.1838617;15.46406274;15;509.8253224;61.97433846;28.35762149;2344.097004;0.257734379
26.18341544;15.46406274;15;506.5502149;61.84168116;28.34488083;2330.839204;0.257734379
26.18296918;15.46406274;15;503.2751075;61.70811038;28.33222634;2317.674336;0.257734379
26.18252291;15.46406274;15;500;61.5736437;28.31964464;2304.587964;0.257734379
26.18207665;15.46406274;15;500;61.39932343;28.41175051;2404.39253;0.257734379
26.18163039;15.46406274;15;500;61.39250657;28.43689227;2431.985645;0.257734379
26.18118412;15.46406274;15;500;61.4280679;28.44362483;2439.727019;0.257734379
26.18073786;15.46406274;15;500;61.47573537;28.44410454;2440.725546;0.257734379
26.18029159;15.46406274;15;500;61.52265918;28.44418265;2441.291013;0.257734379
26.17984533;15.46406274;15;500;61.57242067;28.44247982;2439.93598;0.257734379
26.17939907;15.46406274;15;500;61.62193221;28.44049424;2438.276038;0.257734379
26.1789528;15.46406274;15;500;61.67115067;28.43837717;2436.474312;0.257734379
26.17850654;15.46406274;15;500;61.71908825;28.4366746;2435.119559;0.257734379
26.17806028;15.46406274;15;500;61.76567276;28.43552113;2434.356935;0.257734379
26.17761401;15.46406274;15;500;61.81101215;28.43495073;2434.223073;0.257734379
26.17716775;15.46406274;15;500;61.85538981;28.43489887;2434.648376;0.257734379
26.17672149;15.46406274;15;500;61.89910855;28.43527263;2435.532656;0.257734379
26.17627522;15.46406274;15;500;61.94243057;28.43598159;2436.778407;0.257734379
26.17582896;15.46406274;15;500;61.98555695;28.43695144;2438.305489;0.257734379
26.1753827;15.46406274;15;500;62.02862952;28.43812696;2440.054358;0.257734379
26.17493643;15.46406274;15;500;62.07174013;28.43947081;2441.984753;0.257734379
26.17449017;15.46406274;15;500;62.10568995;28.44576492;2449.253292;0.257734379
26.1740439;15.46406274;15;500;62.09791483;28.47401474;2480.198032;0.257734379
26.17359764;15.46406274;15;500;62.15133037;28.47682006;2483.704407;0.257734379
26.17315138;15.46406274;15;500;62.21292766;28.47391858;2481.056791;0.257734379
26.17270511;15.46406274;15;500;62.30608533;28.45472886;2460.844594;0.257734379
26.17225885;15.46406274;15;500;62.33065207;28.46561317;2473.063036;0.257734379
26.17181259;15.46406274;15;500;62.37136492;28.47055756;2478.876101;0.257734379
26.17136632;15.46406274;15;500;62.42856946;28.46848056;2477.117589;0.257734379
26.17092006;15.46406274;15;500;62.45666907;28.47797156;2487.833538;0.257734379
26.1704738;15.46406274;15;500;62.49972293;28.48097044;2491.548641;0.257734379
26.17002753;15.46406274;15;500;62.57164912;28.47412732;2484.650527;0.257734379
26.16958127;15.46406274;15;500;62.61807838;28.47720836;2488.454233;0.257734379
26.169135;15.46406274;15;500;62.6841411;28.46967358;2480.810256;0.257734379
26.16868874;15.46406274;15;500;62.71145616;28.48021047;2492.654054;0.257734379
26.16824248;15.46406274;15;500;62.75930553;28.48051229;2493.460751;0.257734379
26.16824248;15.46406274;15;500;62.81967309;28.47834375;2491.122286;0.257734379
26.16824248;15.46406274;15;500;62.8575446;28.48592941;2499.302361;0.257734379
26.16824248;15.46406274;15;500;62.90788993;28.48713971;2500.607506;0.257734379
26.16824248;15.46406274;15;500;62.96022398;28.48833091;2501.892047;0.257734379
26.16824248;15.46406274;15;500;63.01204748;28.48956437;2503.222158;0.257734379
26.16824248;15.46406274;15;500;63.05507883;28.49153421;2505.346362;0.257734379
26.16824248;15.46406274;15;500;63.10496373;28.49531883;2509.427548;0.257734379
26.16824248;15.46406274;15;500;63.15697817;28.49634357;2510.532581;0.257734379
26.16824248;15.46406274;15;500;63.21167241;28.49614958;2510.32339;0.257734379
26.16824248;15.46406274;15;500;63.26483672;28.49670716;2510.924672;0.257734379
26.16824248;15.46406274;15;500;63.31712345;28.49766327;2511.955696;0.257734379
26.16824248;15.46406274;15;500;63.36816176;28.49862748;2512.995469;0.257734379
26.16824248;15.46406274;15;500;63.42462371;28.49858364;2512.948185;0.257734379
26.16824248;15.46406274;15;500;63.47072242;28.50203583;2516.6709;0.257734379
26.16824248;15.46406274;15;500;63.51356305;28.50636109;2521.335081;0.257734379
26.16824248;15.46406274;15;500;63.57476679;28.50400051;2518.789527;0.257734379
26.16824248;15.46406274;15;500;63.63293022;28.50251909;2517.192027;0.257734379
26.16824248;15.46406274;15;500;63.68364023;28.50446873;2519.294442;0.257734379
26.16824248;15.46406274;15;500;63.72987066;28.50793607;2523.03348;0.257734379
26.16824248;15.46406274;15;500;63.78827345;28.50604543;2520.994693;0.257734379
26.16824248;15.46406274;15;500;63.83945868;28.50839256;2523.525739;0.257734379
26.16824248;15.46406274;15;500;63.87373027;28.51649428;2532.262319;0.257734379
26.16824248;15.46406274;15;500;63.92944393;28.51680428;2532.596609;0.257734379
26.16824248;15.46406274;15;500;63.99525783;28.51151964;2526.897861;0.257734379
26.16824248;15.46406274;15;500;64.05855616;28.50838525;2523.517859;0.257734379
26.16824248;15.46406274;15;500;64.09300131;28.51483139;2530.469125;0.257734379
26.16824248;15.46406274;15;500;64.06115249;28.55321061;2571.855765;0.257734379
26.16824248;15.46406274;15;500;64.1638235;28.53612299;2553.429143;0.257734379
26.16824248;15.46406274;15;500;64.22122432;28.53558485;2552.848833;0.257734379
26.16824248;15.46406274;15;500;64.27393967;28.53668652;2554.036838;0.257734379
26.16824248;15.46406274;15;500;64.32917083;28.53665245;2554.000098;0.257734379
26.16824248;15.46406274;15;500;64.3832036;28.53694792;2554.318723;0.257734379
26.16824248;15.46406274;15;500;64.43692966;28.53727405;2554.6704;0.257734379
26.16824248;15.46406274;15;500;64.4900475;28.53777729;2555.213075;0.257734379
26.16824248;15.46406274;15;500;64.54278454;28.53838939;2555.87314;0.257734379
26.16824248;15.46406274;15;500;64.59517216;28.53910777;2556.647819;0.257734379
26.16824248;15.46406274;15;500;64.64729234;28.53990443;2557.506907;0.257734379
26.16824248;15.46406274;15;500;64.69917821;28.5407663;2558.436307;0.257734379
26.16824248;15.46406274;15;500;64.75086011;28.54167931;2559.42086;0.257734379
26.16824248;15.46406274;15;500;64.80235267;28.54263434;2560.450734;0.257734379
26.16824248;15.46406274;15;500;64.85366541;28.54362383;2561.517758;0.257734379
26.16824248;15.46406274;15;500;64.90480204;28.54464234;2562.616077;0.257734379
26.16824248;15.80178546;15;500;64.9555738;28.48702342;2555.090626;0.263363091
26.16824248;16.13950812;15;500;65.00594307;28.43186023;2547.615083;0.268991802
26.16824248;16.47723084;15;500;65.05568737;28.37906612;2540.263406;0.274620514
26.16824248;16.81495356;15;500;65.10513865;28.32838311;2532.900466;0.280249226
26.16824248;17.15267628;15;500;65.15427995;28.27969783;2525.539806;0.285877938
26.16824248;17.49039894;15;500;65.20318085;28.23287827;2518.161579;0.291506649
26.16824248;17.82812166;15;500;65.25184575;28.18782344;2510.772026;0.297135361
26.16824248;18.16584438;15;500;65.3002905;28.14443514;2503.371465;0.302764073
26.16824248;18.50356704;15;500;65.34851848;28.10262518;2495.963809;0.308392784
26.16824248;18.50356704;15;500;65.39669941;28.10363656;2497.268806;0.308392784
26.16824248;18.50356704;15;500;65.44485823;28.10462781;2498.547823;0.308392784
26.16824248;18.50356704;15;500;65.49316913;28.10555194;2499.740245;0.308392784
26.16824248;18.50356704;15;500;65.54133187;28.10650073;2500.964488;0.308392784
26.16824248;18.50356704;15;500;65.58935192;28.10746602;2502.210019;0.308392784
26.16824248;18.50356704;15;500;65.63718759;28.10845324;2503.483833;0.308392784
26.16824248;18.50356704;15;500;65.68482104;28.10946081;2504.783925;0.308392784
26.16824248;18.50356704;15;500;65.7322351;28.11048779;2506.109056;0.308392784
26.16824248;18.50356704;15;500;65.77941838;28.11153225;2507.456737;0.308392784
26.16824248;18.50356704;15;500;65.8263603;28.11259277;2508.82514;0.308392784
26.16824248;18.50356704;15;500;65.87305153;28.11366819;2510.212765;0.308392784
26.16824248;18.50356704;15;500;65.9198957;28.11459204;2511.404831;0.308392784
26.16824248;18.50356704;15;500;65.9708471;28.11405236;2510.708467;0.308392784
26.16824248;18.50356704;15;500;66.01517408;28.1154637;2512.529543;0.308392784
26.16824248;18.50356704;15.01128267;500;66.06811975;28.11303155;2509.391296;0.308392784
26.16824248;18.50356704;15.02256534;500;66.11484387;28.11211146;2508.204093;0.308392784
26.16824248;18.50356704;15.03384801;500;66.16034485;28.11156726;2507.501913;0.308392784
26.16824248;18.50356704;15.04513067;500;66.19980402;28.11282338;2509.122703;0.308392784
26.16824248;18.50356704;15.05641334;500;66.25029934;28.1105092;2506.136682;0.308392784
26.16824248;18.50356704;15.06769601;500;66.29582696;28.10959018;2504.950844;0.308392784
26.16824248;18.50356704;15.07897868;500;66.33974486;28.10915131;2504.384569;0.308392784
26.16824248;18.50356704;15.09026135;500;66.38326595;28.1091234;2504.348561;0.308392784
26.16824248;18.50356704;15.10154402;500;66.42266786;28.10948655;2504.817132;0.308392784
26.16824248;18.50356704;15.11282669;500;66.46530039;28.10930305;2504.580368;0.308392784
26.16824248;18.50356704;15.12410935;500;66.51064485;28.10861534;2503.692996;0.308392784
26.16824248;18.50356704;15.13539202;500;66.56246784;28.10463166;2498.552789;0.308392784
26.16824248;18.50356704;15.14667469;500;66.59910033;28.1059444;2500.246648;0.308392784
26.16824248;18.50356704;15.15795736;500;66.63838155;28.10659006;2501.079753;0.308392784
26.16824248;18.50356704;15.16924003;500;66.68243619;28.10529146;2499.404144;0.308392784
26.16824248;18.50356704;15.1805227;500;66.72057548;28.10608237;2500.424663;0.308392784
26.16824248;18.50356704;15.19180537;500;66.75449984;28.10785344;2502.709912;0.308392784
26.16824248;18.50356704;15.20308803;500;66.78179925;28.11227506;2508.415192;0.308392784
26.16824248;18.50356704;15.2143707;500;66.81458693;28.11460651;2511.423501;0.308392784
26.16824248;18.50356704;15.22565337;500;66.84361255;28.11822571;2516.093408;0.308392784
26.16824248;18.50356704;15.23693604;500;66.87447769;28.12092773;2519.579869;0.308392784
26.16824248;18.50356704;15.24821871;500;66.90092189;28.12503686;2524.881934;0.308392784
26.16824248;18.50356704;15.25950138;500;66.92690686;28.12909051;2530.11243;0.308392784
26.16824248;18.50356704;15.27078405;500;66.95174352;28.13343001;2535.711749;0.308392784
26.16824248;18.50356704;15.28206671;500;66.9769793;28.13736005;2540.782737;0.308392784
26.16824248;18.50356704;15.29334938;500;66.98610199;28.14656518;2552.660267;0.308392784
26.16824248;18.50356704;15.30463205;500;67.0084781;28.15155109;2559.093659;0.308392784
26.16824248;18.50356704;15.31591472;500;67.03053286;28.15510791;2563.683081;0.308392784
26.16824248;18.50356704;15.32719739;500;67.04935622;28.15943664;2569.2685;0.308392784
26.16824248;18.50356704;15.33848006;500;67.06695112;28.16368632;2574.751937;0.308392784
26.16824248;18.50356704;15.34976273;500;67.08262066;28.16843685;2580.881609;0.308392784
26.16824248;18.50356704;15.36104539;500;67.09711201;28.1733428;2587.211837;0.308392784
26.16824248;18.50356704;15.37232806;500;67.10989669;28.17865313;2594.063838;0.308392784
26.16824248;18.50356704;15.38361073;500;67.12120143;28.18422799;2601.257166;0.308392784
26.16824248;18.50356704;15.3948934;500;67.13057795;28.19019179;2608.952355;0.308392784
26.16824248;18.50356704;15.40617607;500;67.13765541;28.19658656;2617.203625;0.308392784
26.16824248;18.50356704;15.41745874;500;67.1414686;28.20357141;2626.216282;0.308392784
26.16824248;18.50356704;15.42874141;500;67.13695128;28.21170273;2636.70825;0.308392784
26.16824248;18.50356704;15.44002408;500;67.13129029;28.22018307;2647.650565;0.308392784
26.16824248;18.50356704;15.44002408;500;67.13193634;28.22973767;2659.979008;0.308392784
26.16824248;18.50356704;15.44002408;500;67.14704661;28.23631489;2668.465701;0.308392784
26.16824248;18.50356704;15.44002408;500;67.16059304;28.2410924;2674.630193;0.308392784
26.16824248;18.50356704;15.44002408;500;67.18133339;28.24583464;2680.749173;0.308392784
26.16824248;18.50356704;15.44002408;500;67.19734961;28.25037465;2686.607219;0.308392784
26.16824248;18.50356704;15.44002408;500;67.21118144;28.25541925;2693.11635;0.308392784
26.16824248;18.50356704;15.44002408;500;67.22472423;28.26019244;2699.275267;0.308392784
26.16824248;18.50356704;15.44002408;500;67.23674027;28.26513974;2705.658844;0.308392784
26.16824248;18.50356704;15.44002408;500;67.25065604;28.26911946;2710.793935;0.308392784
26.16824248;18.50356704;15.44002408;500;67.26419098;28.27272245;2715.442932;0.308392784
26.16824248;18.50356704;15.44002408;500;67.27547694;28.27678878;2720.689783;0.308392784
26.16824248;18.50356704;15.44002408;500;67.28603528;28.28077884;2725.838221;0.308392784
26.16824248;18.50356704;15.44002408;500;67.2941229;28.28509871;2731.412209;0.308392784
26.16824248;18.50356704;15.44002408;500;67.30229967;28.28958185;2737.196869;0.308392784
26.16824248;18.50356704;15.44002408;500;67.31229894;28.29281508;2741.368758;0.308392784
26.16824248;18.50356704;15.44002408;500;67.31952735;28.29661074;2746.266358;0.308392784
26.16824248;18.50356704;15.44002408;500;67.32548047;28.30073914;2751.593298;0.308392784
26.16824248;18.50356704;15.44002408;500;67.3315634;28.30442306;2756.346716;0.308392784
26.16824248;18.50356704;15.44002408;500;67.33796145;28.30777285;2760.669008;0.308392784
26.16824248;18.50356704;15.44002408;500;67.34234171;28.3115177;2765.50104;0.308392784
26.16824248;18.50356704;15.44002408;500;67.34478209;28.31547493;2770.607117;0.308392784
26.16824248;18.50356704;15.44002408;500;67.34797312;28.31891949;2775.051684;0.308392784
26.16824248;18.50356704;15.44002408;500;67.35117787;28.32225;2779.349098;0.308392784
26.16824248;18.50356704;15.44002408;500;67.35403712;28.32554353;2783.598785;0.308392784
26.16824248;18.50356704;15.44002408;500;67.35642408;28.32880405;2787.805886;0.308392784
26.16824248;18.50356704;15.44002408;500;67.3582851;28.33203143;2791.97022;0.308392784
26.16824248;18.50356704;15.44002408;500;67.35960393;28.33522528;2796.091291;0.308392784
26.16824248;18.50356704;15.44002408;500;67.36038286;28.33838538;2800.168819;0.308392784
26.16824248;18.50356704;15.44002408;500;67.36030134;28.34154837;2804.250074;0.308392784
26.16824248;18.50356704;15.44002408;500;67.36001493;28.34468417;2808.296253;0.308392784
26.16824248;18.50356704;15.44002408;500;67.35945137;28.34768428;2812.167338;0.308392784
26.16824248;18.50356704;15.44002408;500;67.3582619;28.35069837;2816.056462;0.308392784
26.16824248;18.50356704;15.44002408;500;67.3565759;28.35368773;2819.913686;0.308392784
26.16824248;18.50356704;15.44002408;500;67.35443117;28.35664534;2823.729927;0.308392784
26.16899608;18.50356704;15.44002408;500;67.35176038;28.3604101;2827.615271;0.308392784
26.16974967;18.50356704;15.44002408;500;67.34867197;28.36414027;2831.456008;0.308392784
26.17050327;18.50356704;15.44002408;500;67.34512381;28.3678465;2835.265822;0.308392784
26.17125687;18.50356704;15.44002408;500;67.34127106;28.3715085;2839.018579;0.308392784
26.17201047;18.50356704;15.44002408;500;67.34424926;28.37871475;2847.344538;0.308392784
26.17276406;18.50356704;15.44002408;500;67.35550963;28.38764385;2857.893522;0.308392784
26.17351766;18.50356704;15.44002408;500;67.37005487;28.3946312;2865.937028;0.308392784
26.17427126;18.50356704;15.44002408;500;67.38186001;28.39838115;2869.803255;0.308392784
26.17502486;18.50356704;15.44002408;500;67.38736706;28.40026656;2871.263647;0.308392784
26.17577845;18.50356704;15.44002408;500;67.38668305;28.40179466;2872.26301;0.308392784
26.17653205;18.50356704;15.44002408;500;67.38161709;28.40359901;2873.618815;0.308392784
26.17728565;18.50356704;15.44002408;500;67.37385865;28.40578957;2875.472947;0.308392784
26.17803925;18.50356704;15.44002408;500;67.36450062;28.40830496;2877.746207;0.308392784
26.17879284;18.50356704;15.44002408;500.6118587;67.35744794;28.42407712;2897.1249;0.308392784
26.17954644;18.50356704;15.44002408;501.2237174;67.36466049;28.43469281;2909.850103;0.308392784
26.18030004;18.50356704;15.44002408;501.8355761;67.37599883;28.4435486;2920.304485;0.308392784
26.18105364;18.50356704;15.44002408;502.4474347;67.38861823;28.45167096;2929.81252;0.308392784
26.18180723;18.50356704;15.44002408;503.0592934;67.40162352;28.45939148;2938.802045;0.308392784
26.18256083;18.50356704;15.44002408;503.6711521;67.41462275;28.46683908;2947.439428;0.308392784
26.18331443;18.50356704;15.44002408;504.2830108;67.42732193;28.47408006;2955.81019;0.308392784
26.18406803;18.50356704;15.44002408;504.8948695;67.43935239;28.48114812;2963.957833;0.308392784
26.18482162;18.50356704;15.44002408;505.5067282;67.44989395;28.48736012;2971.00091;0.308392784
26.18557522;18.50356704;15.44002408;506.1185868;67.44888799;28.4896438;2972.975186;0.308392784
26.18632882;18.50356704;15.44002408;506.7304455;67.43727739;28.50203363;2987.989596;0.308392784
26.18708242;18.50356704;15.44002408;507.3423042;67.43491491;28.51318602;3001.407316;0.308392784
26.18783601;18.50356704;15.44002408;507.9541629;67.43615018;28.52267555;3012.679434;0.308392784
26.18858961;18.50356704;15.44002408;508.5660216;67.43877802;28.53125931;3022.78281;0.308392784
26.18934321;18.50356704;15.44002408;509.1778803;67.44211781;28.53934078;3032.238078;0.308392784
26.19009681;18.50356704;15.44002408;509.789739;67.44601762;28.54708864;3041.262871;0.308392784
26.1908504;18.50356704;15.44002408;510.4015976;67.45046065;28.55456742;3049.940491;0.308392784
26.191604;18.50356704;15.44002408;511.0134563;67.4554422;28.56180152;3058.302376;0.308392784
26.1923576;18.50356704;15.44002408;511.625315;67.46093591;28.56880484;3066.36649;0.308392784
26.1931112;18.50356704;15.44002408;512.2371737;67.46689663;28.57559037;3074.149579;0.308392784
26.1938648;18.50356704;15.44002408;512.8490324;67.47326746;28.58217165;3081.669134;0.308392784
26.19461839;18.50356704;15.44002408;513.4608911;67.47998388;28.58856239;3088.942832;0.308392784
26.19537199;18.50356704;15.44002408;514.0727498;67.48697452;28.59477488;3095.986519;0.308392784
26.19612559;18.50356704;15.44002408;514.6846084;67.49415651;28.60081468;3102.807391;0.308392784
26.19687919;18.50356704;15.44002408;515.2964671;67.50140606;28.60656628;3109.256387;0.308392784
26.19763278;18.50356704;15.44002408;515.9083258;67.50761434;28.61052004;3113.385615;0.308392784
26.19838638;18.50356704;15.44002408;516.5201845;67.51188618;28.61712372;3120.934063;0.308392784
26.19913998;18.50356704;15.44002408;517.1320432;67.51681855;28.62365024;3128.382946;0.308392784
26.19989358;18.50356704;15.44002408;517.7439019;67.52169876;28.62974191;3135.270746;0.308392784
26.20064717;18.50356704;15.44002408;518.3557605;67.52625868;28.63564286;3141.912452;0.308392784
26.20140077;18.50356704;15.44002408;518.9676192;67.53048483;28.64146837;3148.456818;0.308392784
26.20215437;18.50356704;15.44002408;519.5794779;67.53444084;28.64725658;3154.953055;0.308392784
26.20290797;18.50356704;15.44002408;520.1913366;67.53819799;28.65301368;3161.409153;0.308392784
26.20366156;18.50356704;15.44002408;520.8031953;67.54181446;28.65873472;3167.818732;0.308392784
26.20441516;18.50356704;15.44002408;521.415054;67.54533195;28.66441192;3174.171723;0.308392784
26.20516876;18.50356704;15.44002408;522.0269127;67.54877735;28.6700375;3180.458118;0.308392784
26.20592236;18.50356704;15.44002408;522.6387713;67.55216525;28.67560426;3186.668613;0.308392784
26.20667595;18.50356704;15.44002408;523.25063;67.5554999;28.68110529;3192.794309;0.308392784
26.20742955;18.50356704;15.44002408;523.8624887;67.55877622;28.6865329;3198.825248;0.308392784
26.20818315;18.50356704;15.44002408;524.4743474;67.56197967;28.69187589;3204.747017;0.308392784
26.20893675;18.50356704;15.44002408;525.0862061;67.5650834;28.69711231;3210.531262;0.308392784
26.20969034;18.50356704;15.44002408;525.6980648;67.56803849;28.70217703;3216.093979;0.308392784
26.21044394;18.50356704;15.44002408;526.3099235;67.57068608;28.70678277;3221.064462;0.308392784
26.21119754;18.50356704;15.44002408;526.9217821;67.57325988;28.7117795;3226.539437;0.308392784
26.21195114;18.50356704;15.44002408;527.5336408;67.57607401;28.71820458;3233.857427;0.308392784
26.21270473;18.50356704;15.44002408;528.1454995;67.57945049;28.72414156;3240.545641;0.308392784
26.21345833;18.50356704;15.44002408;528.7573582;67.58319974;28.72971292;3246.762066;0.308392784
26.21421193;18.50356704;15.44002408;529.3692169;67.58721418;28.73499771;3252.608731;0.308392784
26.21496553;18.50356704;15.44002408;529.9810756;67.59143057;28.74004542;3258.149484;0.308392784
26.21571913;18.50356704;15.44002408;530.5929342;67.59580981;28.74489065;3263.428986;0.308392784
26.21647272;18.50356704;15.44002408;531.2047929;67.60032621;28.74955954;3268.480953;0.308392784
26.21722632;18.50356704;15.44002408;531.8166516;67.60496173;28.75407286;3273.332181;0.308392784
26.21797992;18.50356704;15.44002408;532.4285103;67.60970276;28.7584477;3278.004726;0.308392784
26.21873352;18.50356704;15.44002408;533.040369;67.61453831;28.76269846;3282.517165;0.308392784
26.21948711;18.50356704;15.44002408;533.6522277;67.61945853;28.76683944;3286.887967;0.308392784
26.22024071;18.50356704;15.44002408;534.2640864;67.62444515;28.77073747;3290.945271;0.308392784
26.22099431;18.50356704;15.44002408;534.875945;67.62945303;28.77453939;3294.878561;0.308392784
26.22174791;18.50356704;15.44002408;535.4878037;67.63520496;28.77438398;3293.705649;0.308392784
26.2225015;18.50356704;15.44002408;536.0996624;67.63926459;28.78216699;3302.775817;0.308392784
26.2232551;18.50356704;15.44002408;536.7115211;67.64434719;28.7843676;3304.642921;0.308392784
26.2240087;18.50356704;15.48031853;537.3233798;67.64876994;28.78360753;3302.689808;0.308392784
26.2247623;18.50356704;15.52061298;537.9352385;67.65301087;28.78046505;3297.662637;0.308392784
26.22551589;18.50356704;15.56090744;538.5470972;67.65568374;28.78620306;3304.094109;0.308392784
26.22626949;18.50356704;15.60120189;539.1589558;67.65963174;28.78369426;3299.884587;0.308392784
26.22702309;18.50356704;15.64149634;539.7708145;67.66254071;28.78541667;3301.134663;0.308392784
26.22777669;18.50356704;15.6817908;540.3826732;67.66500759;28.78968415;3305.668674;0.308392784
26.22853028;18.50356704;15.72208525;540.9945319;67.66757689;28.78752588;3301.911454;0.308392784
26.22928388;18.50356704;15.76237971;541.6063906;67.66890499;28.79333285;3308.431894;0.308392784
26.23003748;18.50356704;15.80267416;542.2182493;67.67099068;28.79508237;3309.71694;0.308392784
26.23079108;18.50356704;15.84296861;542.8301079;67.67323531;28.80157337;3317.119997;0.308392784
26.23154467;18.50356704;15.88326307;543.4419666;67.67717592;28.80201364;3316.715713;0.308392784
26.23229827;18.50356704;15.92355752;544.0538253;67.67977694;28.80935758;3325.21934;0.308392784
26.23305187;18.50356704;15.96385198;544.665684;67.68277457;28.81172683;3327.304034;0.308392784
26.23380547;18.50356704;16.00414643;545.2775427;67.68532131;28.81430833;3329.662597;0.308392784
26.23455906;18.50356704;16.04444088;545.8894014;67.6875586;28.81702627;3332.197228;0.308392784
26.23531266;18.50356704;16.08473534;546.5012601;67.68956424;28.81987987;3334.90689;0.308392784
26.23606626;18.50356704;16.12502979;547.1131187;67.69140068;28.82287002;3337.792747;0.308392784
26.23681986;18.50356704;16.16532425;547.7249774;67.69311328;28.82597956;3340.832653;0.308392784
26.23757345;18.50356704;16.2056187;548.3368361;67.69473162;28.82918846;3344.000784;0.308392784
26.23832705;18.50356704;16.24591315;548.3368361;67.69495677;28.81955304;3330.59567;0.308392784
26.23908065;18.50356704;16.28620761;548.3368361;67.69217689;28.81237478;3320.361065;0.308392784
26.23983425;18.50356704;16.32650206;548.3368361;67.68772712;28.80670254;3312.069701;0.308392784
26.24058785;18.50356704;16.36679652;548.3368361;67.68230449;28.80204785;3305.091301;0.308392784
26.24134144;18.50356704;16.40709097;548.3368361;67.67627926;28.79814605;3299.084382;0.308392784
26.24209504;18.50356704;16.44738542;548.3368361;67.66985247;28.79484146;3293.848035;0.308392784
26.24284864;18.50356704;16.48767988;548.3368361;67.66313578;28.79203368;3289.252733;0.308392784
26.24284864;18.50356704;16.52797433;548.3368361;67.65616206;28.78884228;3285.134819;0.308392784
26.24284864;18.50356704;16.56826879;548.3368361;67.64891951;28.78603567;3281.513414;0.308392784
26.24284864;18.50356704;16.60856324;548.3368361;67.64144635;28.78356877;3278.330328;0.308392784
26.24284864;18.50356704;16.64885769;548.3368361;67.63377657;28.78140251;3275.535167;0.308392784
26.24284864;18.50356704;16.68915215;548.3368361;67.62593426;28.77950499;3273.086774;0.308392784
26.24284864;18.50356704;16.7294466;548.3368361;67.6179347;28.7778502;3270.951568;0.308392784
26.24284864;18.50356704;16.76974106;548.3368361;67.60978654;28.77641657;3269.101736;0.308392784
26.24284864;18.50356704;16.81003551;548.3368361;67.60149377;28.77518594;3267.513842;0.308392784
26.24284864;18.50356704;16.85032996;548.3368361;67.59305705;28.77414276;3266.167808;0.308392784
26.24284864;18.50356704;16.89062442;548.3368361;67.58447463;28.77327351;3265.046201;0.308392784
26.24284864;18.46763064;16.93091887;548.3368361;67.57575115;28.77820728;3265.058797;0.307793844
26.24284864;18.43169424;16.97121333;548.3368361;67.56690832;28.78330629;3265.259052;0.307194904
26.24284864;18.39575784;17.01150778;548.3368361;67.55794539;28.78856279;3265.635788;0.306595964
26.24284864;18.35982138;17.01150778;548.3368361;67.54910144;28.79794115;3271.26334;0.305997023
26.24284864;18.32388498;17.01150778;548.3368361;67.54076618;28.80695853;3276.382644;0.305398083
26.24284864;18.28794858;17.01150778;548.3368361;67.53274447;28.81555832;3280.924211;0.304799143
26.24284864;18.25201212;17.01150778;548.3368361;67.52489317;28.82378723;3284.950615;0.304200202
26.24284864;18.21607572;17.01150778;548.3368361;67.51711978;28.83171673;3288.55546;0.303601262
26.24284864;18.18013932;17.01150778;548.3368361;67.50936968;28.83941189;3291.823475;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.50160514;28.84104763;3293.897208;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.49378587;28.84251615;3295.758941;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.48590112;28.84384631;3297.44527;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.47796031;28.84505729;3298.980503;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.46997765;28.84616356;3300.382984;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.46196778;28.84717705;3301.667848;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.45394485;28.84810757;3302.847524;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.4459228;28.84896186;3303.93057;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.43791449;28.84974566;3304.924243;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.4299319;28.85046536;3305.836648;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.42198601;28.85112751;3306.676099;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.41408657;28.85173861;3307.450825;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.40624194;28.85230493;3308.168788;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.39845911;28.8528326;3308.837736;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.39074362;28.85332805;3309.465852;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.38309851;28.85379915;3310.063092;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.37551697;28.8542484;3310.632639;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.36670655;28.84304524;3296.429706;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.35622869;28.84808164;3302.814663;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.34848776;28.85527508;3311.934227;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.34283305;28.85819992;3315.642222;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.33707823;28.83566495;3287.073257;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.32610332;28.85060687;3306.016052;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.32031217;28.85607698;3312.950845;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.31490621;28.86012548;3318.083371;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.30998128;28.86257876;3321.193545;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.30453428;28.86065885;3318.759558;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.29860421;28.85930996;3317.049494;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.29292915;28.86111971;3319.343818;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.28694606;28.86350379;3322.366273;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.27981767;28.86217551;3320.682324;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.27157632;28.86395845;3322.942663;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.26253094;28.86675398;3326.486732;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.25273588;28.86691419;3326.689837;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.24014265;28.85524369;3311.894423;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.22452067;28.86582186;3325.305022;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.2142884;28.87254742;3333.831433;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.20498849;28.87297879;3334.378311;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.19538212;28.87445699;3336.252313;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.18643068;28.87587102;3338.044967;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.17716017;28.87677334;3339.188895;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.16890156;28.87456642;3336.391042;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.16011335;28.87362742;3335.200623;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.15141248;28.87288808;3334.263311;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.14290264;28.87198098;3333.11333;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.13127262;28.86124869;3319.507335;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.11777689;28.86763865;3327.608287;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.11191437;28.87009341;3330.720339;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.10760948;28.87116571;3332.079756;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.1026376;28.86935905;3329.789347;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.09168145;28.84929163;3304.348641;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.0739659;28.86472931;3323.919937;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.07485982;28.87329722;3334.782008;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.07792535;28.8728945;3334.271452;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.07866638;28.86999486;3330.595404;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.07681766;28.86713262;3326.966757;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.07322189;28.86481796;3324.03232;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.06863694;28.8629957;3321.722137;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.06354992;28.86152677;3319.859877;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.05819668;28.86017852;3318.150612;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.05086267;28.85379752;3310.061029;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.04140986;28.85652415;3313.517746;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.03694709;28.85472362;3311.235108;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.03245096;28.85872142;3316.30336;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.02635202;28.84829915;3303.090412;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.01523967;28.85492714;3311.493125;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.01315863;28.85629378;3313.225698;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.01133004;28.85214011;3307.959832;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.00732357;28.85125086;3306.832474;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;67.00375309;28.84984318;3305.047873;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;66.99930908;28.85271525;3308.688972;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;66.99404699;28.84919712;3304.228823;0.303002322
26.24284864;18.18013932;17.01150778;548.3368361;66.98685148;28.84720801;3301.707102;0.303002322
26.24284864;18.18013932;17.04496044;548.3368361;66.97855265;28.84020847;3292.833353;0.303002322
26.24284864;18.18013932;17.0784131;548.3368361;66.9712675;28.84206494;3295.18692;0.303002322
26.24284864;18.18013932;17.11186576;548.3368361;66.96258243;28.8381805;3290.262372;0.303002322
26.24284864;18.18013932;17.14531842;548.3368361;66.95840028;28.8391862;3291.537355;0.303002322
26.24284864;18.18013932;17.17877107;548.3368361;66.95560034;28.83748155;3289.376268;0.303002322
26.24284864;18.18013932;17.21222373;548.3368361;66.95253796;28.83082855;3280.941856;0.303002322
26.24284864;18.18013932;17.24567639;548.3368361;66.94992162;28.83081489;3280.924529;0.303002322
26.24284864;18.18013932;17.27912905;548.3368361;66.95154669;28.83311846;3283.844912;0.303002322
26.24284864;18.18013932;17.31258171;548.3368361;66.95724314;28.82638774;3275.31196;0.303002322
26.24284864;18.18013932;17.34603437;548.3368361;66.96060454;28.82747345;3276.688384;0.303002322
26.24284864;18.18013932;17.37948703;548.3368361;66.96457251;28.82365584;3271.848557;0.303002322
26.24284864;18.18013932;17.41293969;548.3368361;66.96782847;28.82150197;3269.117973;0.303002322
26.24284864;18.18013932;17.44639235;548.3368361;66.97143727;28.81836759;3265.144319;0.303002322
26.24284864;18.18013932;17.47984501;548.3368361;66.97468411;28.81661296;3262.919864;0.303002322
26.24284864;18.18013932;17.51329767;548.3368361;66.97779092;28.81343059;3258.885377;0.303002322
26.24284864;18.18013932;17.54675032;548.3368361;66.97012015;28.79967219;3241.443008;0.303002322
26.24284864;18.18013932;17.58020298;548.3368361;66.96064336;28.80591631;3249.359066;0.303002322
26.24284864;18.18013932;17.61365564;548.3368361;66.96746169;28.81057174;3255.261038;0.303002322
26.24284864;18.18013932;17.6471083;548.3368361;66.97214196;28.81088695;3255.660652;0.303002322
26.24284864;18.18013932;17.68056096;548.3368361;66.97148415;28.79898375;3240.570227;0.303002322
26.24284864;18.18013932;17.71401362;548.3368361;66.96514585;28.80712908;3250.896569;0.303002322
26.24284864;18.18013932;17.74746628;548.3368361;66.96094603;28.7930112;3232.998462;0.303002322
26.24284864;18.18013932;17.78091894;548.3368361;66.9398731;28.79532525;3235.932131;0.303002322
26.24284864;18.18013932;17.8143716;548.3368361;66.94169184;28.80442156;3247.464085;0.303002322
26.24284864;18.18013932;17.84782426;548.3368361;66.95429789;28.80823561;3252.299385;0.303002322
26.24284864;18.18013932;17.88127692;548.3368361;66.96419266;28.80964366;3254.084456;0.303002322
26.24284864;18.18013932;17.91472957;548.3368361;66.96705486;28.81194546;3257.002587;0.303002322
26.24284864;18.18013932;17.94818223;548.3368361;66.97193383;28.80730542;3251.120122;0.303002322
