Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
26.24284864;18.18013932;17.98163489;548.3368361;66.96688277;28.79908774;3240.702062;0.303002322
26.24284864;18.18013932;18.01508755;548.3368361;66.96077473;28.79928389;3240.950734;0.303002322
26.24284864;18.18013932;18.04854021;548.3368361;66.94677291;28.79273625;3232.649896;0.303002322
26.24284864;18.18013932;18.08199287;548.0063495;66.91300248;28.79084666;3230.254337;0.303002322
26.24284864;18.18013932;18.11544553;547.6758628;66.89851013;28.79571143;3236.421709;0.303002322
26.24284864;18.18013932;18.14889819;547.3453762;66.89612885;28.7929706;3232.946992;0.303002322
26.24284864;18.18013932;18.18235085;547.0148895;66.90199897;28.79012235;3229.336091;0.303002322
26.24284864;18.18013932;18.21580351;546.6844029;66.90767747;28.78391733;3221.469607;0.303002322
26.24284864;18.18013932;18.24925617;546.3539162;66.91824242;28.77502959;3210.202059;0.303002322
26.24284864;18.18013932;18.28270882;546.0234296;66.92374796;28.76688275;3199.873816;0.303002322
26.24284864;18.18013932;18.31616148;545.692943;66.93516301;28.76359977;3195.711778;0.303002322
26.24284864;18.18013932;18.31616148;545.3624563;66.9449426;28.76252481;3194.348984;0.303002322
26.24284864;18.18013932;18.31616148;545.0319697;66.96905721;28.7538071;3183.296999;0.303002322
26.24284864;18.18013932;18.31616148;544.701483;66.99220258;28.75106578;3179.821662;0.303002322
26.24284864;18.18013932;18.31616148;544.3709964;66.98386252;28.72650535;3148.684893;0.303002322
26.24284864;18.18013932;18.31616148;544.0405097;66.97208376;28.7316226;3155.172342;0.303002322
26.24284864;18.18013932;18.31616148;543.7100231;66.99626855;28.7324735;3156.251077;0.303002322
26.24284864;18.18013932;18.31616148;543.3795365;67.0054393;28.71810046;3138.029487;0.303002322
26.24284864;18.18013932;18.31616148;543.0490498;67.00078595;28.71439811;3133.335794;0.303002322
26.24284864;18.18013932;18.31616148;542.7185632;67.0312619;28.71822893;3138.192361;0.303002322
26.24284864;18.18013932;18.31616148;542.3880765;67.06801956;28.72517338;3146.996267;0.303002322
26.24284864;18.18013932;18.31616148;542.0575899;67.10227226;28.71656558;3136.083633;0.303002322
26.24284864;18.18013932;18.31616148;541.7271032;67.12301482;28.71250981;3130.941884;0.303002322
26.24284864;18.18013932;18.31616148;541.3966166;67.13623851;28.70431239;3120.549505;0.303002322
26.24284864;18.18013932;18.31616148;541.0661299;67.14312122;28.70054856;3115.777867;0.303002322
26.24284864;18.18013932;18.31616148;540.7356433;67.14926603;28.69598278;3109.989542;0.303002322
26.24284864;18.18013932;18.31616148;540.4051567;67.15242949;28.69192723;3104.848078;0.303002322
26.24284864;18.18013932;18.31616148;540.07467;67.14085374;28.67947527;3089.061953;0.303002322
26.24284864;18.18013932;18.31616148;539.7441834;67.1321391;28.68365713;3094.363553;0.303002322
26.24284864;18.18013932;18.31616148;539.4136967;67.14001948;28.68432342;3095.20825;0.303002322
26.24284864;18.18013932;18.31616148;539.0832101;67.14700043;28.68160574;3091.762881;0.303002322
26.24284864;18.18013932;18.31616148;538.7527234;67.14363416;28.68166901;3091.843101;0.303002322
26.24284864;18.18013932;18.31616148;538.4222368;67.137236;28.67895588;3088.403487;0.303002322
26.24284864;18.18013932;18.31616148;538.0917501;67.13429051;28.67452926;3082.791596;0.303002322
26.24284864;18.18013932;18.31616148;537.7612635;67.12893872;28.67248207;3080.196239;0.303002322
26.24284864;18.18013932;18.31616148;537.4307769;67.12271875;28.67450628;3082.762465;0.303002322
26.24284864;18.18013932;18.31616148;537.1002902;67.1141429;28.67413592;3082.292931;0.303002322
26.24284864;18.18013932;18.31616148;536.7698036;67.10608654;28.66961191;3076.55757;0.303002322
26.24284864;18.18013932;18.31616148;536.4393169;67.09936818;28.6662245;3072.263142;0.303002322
26.24284864;18.18013932;18.31616148;536.1088303;67.08983513;28.6646011;3070.205052;0.303002322
26.24284864;18.18013932;18.31616148;535.7783436;67.07902523;28.66196655;3066.865073;0.303002322
26.24284864;18.18013932;18.31616148;535.447857;67.06893079;28.66185805;3066.727524;0.303002322
26.24284864;18.18013932;18.31616148;535.1173703;67.06169561;28.66137072;3066.109703;0.303002322
26.24284864;18.18013932;18.31616148;534.7868837;67.05427602;28.66021051;3064.638829;0.303002322
26.24284864;18.18013932;18.31616148;534.4563971;67.0453373;28.65873069;3062.76277;0.303002322
26.24284864;18.18013932;18.31616148;534.1259104;67.03447252;28.65622758;3059.589427;0.303002322
26.24284864;18.18013932;18.31616148;533.7954238;67.0241714;28.65595468;3059.243454;0.303002322
26.24284864;18.18013932;18.31616148;533.4649371;67.01579927;28.65512256;3058.188526;0.303002322
26.24284864;18.18013932;18.31616148;533.1344505;67.00585477;28.65263278;3055.032079;0.303002322
26.24284864;18.18013932;18.31616148;532.8039638;66.99169316;28.6522224;3054.511812;0.303002322
26.24284864;18.18013932;18.31616148;532.4734772;66.97526851;28.65866201;3062.6757;0.303002322
26.24284864;18.18013932;18.31616148;532.1429905;66.97305984;28.65536849;3058.5003;0.303002322
26.24284864;18.18013932;18.31616148;531.8125039;66.96721308;28.6525201;3054.889225;0.303002322
26.24284864;18.18013932;18.31616148;531.4820173;66.95827394;28.64567114;3046.206373;0.303002322
26.24284864;18.18013932;18.31616148;531.1515306;66.9465047;28.64480283;3045.105562;0.303002322
26.24284864;18.18013932;18.31616148;530.821044;66.94185063;28.64301504;3042.839071;0.303002322
26.24284864;18.18013932;18.31616148;530.4905573;66.92766127;28.64329321;3043.191726;0.303002322
26.24284864;18.18013932;18.31616148;530.1600707;66.92101359;28.64064251;3039.831274;0.303002322
26.24284864;18.18013932;18.31616148;529.829584;66.91152716;28.63722329;3035.496515;0.303002322
26.24284864;18.18013932;18.31616148;529.4990974;66.90242756;28.63665108;3034.771086;0.303002322
26.24284864;18.18013932;18.31616148;529.1686108;66.89427346;28.6340653;3031.492933;0.303002322
26.24284864;18.18013932;18.31616148;528.8381241;66.88802435;28.63423936;3031.713596;0.303002322
26.24284864;18.18013932;18.31616148;528.5076375;66.883038;28.62925169;3025.390429;0.303002322
26.24284864;18.18013932;18.31616148;528.1771508;66.86865209;28.63037684;3026.816848;0.303002322
26.24284864;18.18013932;18.31616148;527.8466642;66.86141163;28.62420171;3018.988255;0.303002322
26.24284864;18.18013932;18.31616148;527.5161775;66.85025135;28.62418341;3018.965058;0.303002322
26.24284864;18.18013932;18.31616148;527.1856909;66.81314319;28.60894354;2999.644525;0.303002322
26.24284864;18.18013932;18.31616148;526.8552042;66.79676389;28.61786885;3010.959689;0.303002322
26.24284864;18.18013932;18.31616148;526.5247176;66.80928088;28.62313116;3017.631049;0.303002322
26.24284864;18.18013932;18.31616148;526.194231;66.82110233;28.62269259;3017.075054;0.303002322
26.24284864;18.18013932;18.31616148;525.8637443;66.82388541;28.61887669;3012.237391;0.303002322
26.24284864;18.18013932;18.31616148;525.5332577;66.81936991;28.61490641;3007.204033;0.303002322
26.24284864;18.18013932;18.31616148;525.202771;66.81171506;28.61157706;3002.98321;0.303002322
26.24284864;18.18013932;18.31616148;524.8722844;66.80320759;28.60869063;2999.323899;0.303002322
26.24284864;18.18013932;18.31616148;524.5417977;66.7946113;28.60604555;2995.970564;0.303002322
26.24284864;18.18013932;18.31616148;524.2113111;66.78613516;28.60353061;2992.782221;0.303002322
26.24284864;18.18013932;18.31616148;523.8808244;66.77757367;28.60095099;2989.511878;0.303002322
26.2522339;18.18013932;18.31616148;523.5503378;66.7695254;28.60872629;2987.470832;0.303002322
26.26161917;18.18013932;18.31616148;523.2198512;66.7577467;28.6122845;2980.083515;0.303002322
26.27100444;18.18013932;18.31616148;522.8893645;66.74939085;28.62199642;2980.497625;0.303002322
26.2803897;18.18013932;18.31616148;522.5588779;66.75013609;28.63094437;2979.94322;0.303002322
26.28977497;18.18013932;18.31616148;522.2283912;66.75001981;28.63815562;2977.187084;0.303002322
26.29916024;18.18013932;18.31616148;522.2283912;66.74717455;28.65355823;2984.815638;0.303002322
26.3085455;18.18013932;18.31616148;522.2283912;66.75567304;28.66484482;2987.226071;0.303002322
26.31793077;18.18013932;18.31616148;522.2283912;66.77143583;28.67380134;2986.682521;0.303002322
26.32731603;18.18013932;18.31616148;522.2283912;66.775434;28.68549905;2989.614152;0.303002322
26.3367013;18.18013932;18.31616148;522.2283912;66.79276452;28.69017622;2983.645406;0.303002322
26.34608657;18.18013932;18.31616148;522.2283912;66.80172847;28.70459183;2990.022673;0.303002322
26.35547183;18.18013932;18.31616148;522.2283912;66.81036473;28.70501334;2978.658772;0.303002322
26.3648571;18.18013932;18.31616148;522.2283912;66.81665099;28.71965138;2985.31803;0.303002322
26.37424237;18.18013932;18.31616148;522.2283912;66.83673119;28.72888881;2985.130611;0.303002322
26.38362763;18.18013932;18.31616148;522.2283912;66.85784496;28.74062895;2988.116041;0.303002322
26.3930129;18.18013932;18.31616148;522.2283912;66.88125267;28.74869538;2986.444056;0.303002322
26.40239817;18.18013932;18.31616148;522.2283912;66.90012123;28.75612714;2983.967477;0.303002322
26.41178343;18.18013932;18.31616148;522.2283912;66.91688089;28.76381991;2981.821807;0.303002322
26.4211687;18.18013932;18.31616148;522.2283912;66.93302624;28.77173078;2979.952609;0.303002322
26.43055396;18.18013932;18.31616148;522.2283912;66.94912259;28.77976898;2978.244861;0.303002322
26.43993923;18.18013932;18.31616148;522.2283912;66.9653446;28.78787762;2976.626403;0.303002322
26.4493245;18.18013932;18.31616148;522.2283912;66.98173021;28.79602467;2975.056627;0.303002322
26.45870976;18.18013932;18.31616148;522.2283912;66.998277;28.8041921;2973.51271;0.303002322
26.46809503;18.18013932;18.31616148;522.2283912;67.0149748;28.81236949;2971.98141;0.303002322
26.4774803;18.18013932;18.31616148;522.2283912;67.03181492;28.82055061;2970.454829;0.303002322
26.48686556;18.18013932;18.31616148;522.2283912;67.04879145;28.82873192;2968.928508;0.303002322
26.49625083;18.18013932;18.31616148;522.2283912;67.06590071;28.83691222;2967.400895;0.303002322
26.50563609;18.18013932;18.31616148;522.2283912;67.08314095;28.845093;2965.873904;0.303002322
26.51502136;18.18013932;18.31616148;522.2283912;67.10050732;28.8532862;2964.362644;0.303002322
26.52440663;18.18013932;18.31616148;522.2283912;67.12420728;28.85913414;2959.878154;0.303002322
26.53379189;18.18013932;18.31616148;522.2283912;67.12842113;28.8665759;2957.414254;0.303002322
26.54317716;18.18013932;18.31616148;522.2283912;67.13822379;28.87577148;2957.17378;0.303002322
26.55256243;18.18013932;18.31616148;522.2283912;67.15513669;28.88614525;2958.426954;0.303002322
26.56194769;18.18013932;18.31616148;522.2283912;67.1770175;28.89102465;2952.714596;0.303002322
26.57133296;18.18013932;18.31616148;522.2283912;67.19202857;28.90431423;2957.66433;0.303002322
26.58071823;18.18013932;18.31616148;522.2283912;67.20875962;28.91285068;2956.588235;0.303002322
26.59010349;18.18013932;18.31616148;522.2283912;67.2130907;28.90942768;2940.350419;0.303002322
26.59948876;18.18013932;18.31616148;522.2283912;67.21654382;28.92980442;2954.284981;0.303002322
26.60887402;18.18013932;18.31616148;522.2283912;67.21440825;28.91816696;2927.633178;0.303002322
26.61825929;18.18013932;18.31616148;522.2283912;67.18226647;28.93030028;2931.117052;0.303002322
26.62764456;18.18013932;18.31616148;522.2283912;67.18315848;28.943007;2935.327853;0.303002322
26.63702982;18.18013932;18.26297817;522.2283912;67.2057846;28.9727054;2961.080082;0.303002322
26.64641509;18.18013932;18.20979486;522.2283912;67.26071922;28.99160933;2973.147475;0.303002322
26.65580036;18.18013932;18.15661155;522.2283912;67.31722812;29.00358782;2976.43506;0.303002322
26.66518562;18.18013932;18.10342824;522.2283912;67.366766;29.0118044;2974.953446;0.303002322
26.67457089;18.18013932;18.05024493;522.2283912;67.4195036;29.01800814;2970.92003;0.303002322
26.68395615;18.18013932;17.99706162;522.2283912;67.44791817;29.027043;2970.475809;0.303002322
26.69334142;18.18013932;17.94387831;522.2283912;67.4834797;29.02780319;2959.541256;0.303002322
26.70272669;18.18013932;17.890695;522.2283912;67.49394073;29.01227846;2927.961316;0.303002322
26.71211195;18.18013932;17.83751169;522.2283912;67.49135762;29.04348948;2955.631175;0.303002322
26.72149722;18.18013932;17.78432838;522.2283912;67.52095713;29.07188313;2979.729274;0.303002322
26.73088249;18.18013932;17.73114506;522.2283912;67.57975071;29.06642332;2960.909249;0.303002322
26.74026775;18.18013932;17.67796175;522.2283912;67.60288276;29.07511124;2960.025193;0.303002322
26.74965302;18.18013932;17.62477844;522.2283912;67.62877837;29.08071023;2955.225093;0.303002322
26.75903828;18.18013932;17.57159513;522.2283912;67.65584038;29.1005316;2968.455589;0.303002322
26.76842355;18.18013932;17.51841182;522.2283912;67.69801684;29.10242271;2958.954784;0.303002322
26.77780882;18.18013932;17.46522851;522.2283912;67.72487094;29.10669103;2952.467701;0.303002322
26.78719408;18.18013932;17.4120452;522.2283912;67.7403197;29.12203512;2960.022079;0.303002322
26.79657935;18.18013932;17.35886189;522.2283912;67.77072166;29.13257865;2961.490478;0.303002322
26.80596462;18.18013932;17.30567858;522.2283912;67.80216872;29.1440834;2964.177472;0.303002322
26.81534988;18.18013932;17.25249527;522.2283912;67.83679051;29.15811465;2970.067488;0.303002322
26.82473515;18.18013932;17.19931196;522.2283912;67.87225088;29.16087264;2961.66567;0.303002322
26.83412042;18.18013932;17.14612865;522.2283912;67.89104344;29.16857509;2959.532255;0.303002322
26.84350568;18.18013932;17.09294534;522.2283912;67.91049871;29.17777533;2959.2977;0.303002322
26.85289095;18.18013932;17.03976202;522.2283912;67.93434385;29.19233001;2965.85127;0.303002322
26.86227621;18.18013932;16.98657871;522.2283912;67.96504421;29.19944771;2962.976551;0.303002322
26.87166148;18.18013932;16.9333954;522.2283912;67.99015917;29.2126387;2967.801299;0.303002322
26.88104675;18.18013932;16.88021209;522.2283912;68.0199344;29.21948287;2964.579787;0.303002322
26.89043201;18.18013932;16.82702878;522.2283912;68.04166026;29.22842272;2964.01511;0.303002322
26.89981728;18.18013932;16.77384547;522.2283912;68.06513055;29.24108205;2968.165839;0.303002322
26.90920255;18.18013932;16.72066216;522.2283912;68.09378689;29.2512708;2969.184464;0.303002322
26.91858781;18.18013932;16.66747885;522.2283912;68.11898063;29.25856252;2966.530354;0.303002322
26.92797308;18.18013932;16.61429554;522.2283912;68.1379197;29.26793417;2966.513079;0.303002322
26.93735834;18.18013932;16.56111223;522.2283912;68.15851588;29.28170072;2972.067514;0.303002322
26.94674361;18.18013932;16.50792892;522.2283912;68.18522273;29.29220186;2973.482176;0.303002322
26.95612888;18.33557652;16.45474561;522.2283912;68.20712814;29.27767402;2968.329628;0.305592942
26.96551414;18.49101372;16.40156229;522.2283912;68.22076854;29.26373523;2963.418253;0.308183562
26.97489941;18.64645098;16.34837898;522.2283912;68.23153241;29.25376289;2963.158744;0.310774183
26.98428468;18.80188818;16.29519567;522.2283912;68.25109498;29.24292379;2961.343151;0.313364803
26.99366994;18.95732538;16.24201236;522.2283912;68.26892292;29.23429616;2962.012617;0.315955423
27.00305521;19.11276264;16.24201236;522.2283912;68.29679772;29.21816653;2952.292939;0.318546044
27.01244048;19.26819984;16.24201236;522.2283912;68.31167101;29.20675643;2948.361477;0.321136664
27.02182574;19.42363704;16.24201236;522.2283912;68.32416799;29.19664472;2945.737841;0.323727284
27.03121101;19.57907424;16.24201236;522.2283912;68.33641026;29.18703443;2943.376134;0.326317904
27.04059627;19.57907424;16.24201236;522.2283912;68.34812704;29.19786684;2945.351948;0.326317904
27.04998154;19.57907424;16.24201236;522.2283912;68.3602271;29.20859938;2947.1914;0.326317904
27.05936681;19.57907424;16.24201236;522.2283912;68.37409868;29.21868159;2948.142937;0.326317904
27.06875207;19.57907424;16.24201236;522.2283912;68.39773287;29.22499394;2943.947456;0.326317904
27.07813734;19.57907424;16.24201236;522.2283912;68.40717631;29.2357313;2945.793482;0.326317904
27.08752261;19.57907424;16.24201236;522.2283912;68.41934526;29.24659729;2947.815123;0.326317904
27.09690787;19.57907424;16.24201236;522.2283912;68.4158502;29.26272286;2957.017762;0.326317904
27.10629314;19.57907424;16.24201236;522.2283912;68.42914312;29.27292639;2958.134946;0.326317904
27.1156784;19.57907424;16.24201236;522.2283912;68.44805834;29.28115346;2956.55365;0.326317904
27.12506367;19.57907424;16.24201236;522.2283912;68.44967877;29.29518916;2962.902954;0.326317904
27.13444894;19.57907424;16.24201236;522.2283912;68.45273966;29.30907147;2969.042824;0.326317904
27.1438342;19.57907424;16.24201236;522.2283912;68.45438633;29.32370023;2976.201851;0.326317904
27.15321947;19.57907424;16.24201236;522.2283912;68.45447827;29.33921238;2984.566971;0.326317904
27.16260474;19.57907424;16.24201236;522.2283912;68.45232971;29.35602377;2994.705958;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.44685698;29.3748536;3007.60076;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.4392133;29.38585792;3022.625116;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.48956081;29.37131227;3002.765722;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.51048061;29.36542634;2994.729585;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.50982638;29.36825118;2998.586378;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.50225491;29.37497943;3007.772552;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.49071996;29.38488835;3021.30134;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.47549633;29.39836343;3039.699056;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.46259236;29.41298249;3059.65867;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.48378478;29.41147052;3057.594351;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.49051651;29.41531584;3062.844429;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.49981737;29.42698702;3078.779251;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.54915241;29.43389102;3088.205372;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.64033978;29.40198424;3044.642603;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.67220354;29.40037541;3042.446042;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.70051811;29.39386564;3033.558157;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.71263852;29.38622905;3023.131821;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.71370291;29.38176816;3017.041299;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.71089119;29.37948475;3013.92373;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.70704566;29.37846514;3012.531641;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.70297694;29.37821773;3012.193846;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.69884849;29.37847981;3012.551672;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.69404511;29.37842033;3012.470459;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.68850327;29.37939786;3013.805105;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.68374891;29.38068091;3015.556871;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.67933104;29.38201899;3017.383759;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.67496149;29.38339465;3019.261969;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.67054932;29.38480738;3021.190789;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.66608677;29.38624859;3023.1585;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.66159003;29.38770555;3025.147712;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.65707837;29.38916536;3027.140799;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.65256842;29.39061651;3029.122085;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.64807323;29.39204927;3031.078251;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.64360227;29.39345538;3032.998035;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.63916137;29.39482766;3034.871628;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.63475212;29.39615934;3036.689783;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.63037035;29.39744295;3038.442312;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.62600231;29.39866794;3040.114807;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.62161437;29.39981397;3041.6795;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.61711862;29.40082535;3043.060355;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.61218971;29.40144322;3043.903942;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.59257958;29.38076572;3015.672664;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.55858327;29.39547594;3035.75673;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.57144758;29.40721195;3051.78007;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.57806765;29.41243242;3058.907643;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.58962655;29.41029947;3055.995504;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.58646365;29.41272236;3059.303508;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.59036163;29.41028448;3055.975031;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.58273329;29.41237658;3058.831404;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.58360216;29.41039369;3056.124137;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.57563228;29.41340535;3060.236004;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.57717254;29.41203225;3058.361294;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.56918259;29.41430214;3061.460402;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.5697719;29.4124968;3058.995545;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.56240062;29.41592867;3063.68113;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.55719987;29.40990121;3055.451752;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.54687721;29.41265498;3059.21151;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.54473566;29.4165095;3064.474145;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.54924942;29.41713858;3065.333037;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.5435089;29.4193325;3068.328426;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.52714043;29.39539796;3035.650265;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.46918203;29.39477313;3034.797177;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.45278783;29.40596722;3050.080618;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.44220848;29.40270288;3045.623776;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.43695012;29.40998073;3055.560324;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.45562184;29.42915947;3081.745321;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.4822877;29.43376281;3088.030332;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.50122134;29.43251698;3086.329384;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.51195619;29.4294797;3082.182536;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.51469442;29.42615242;3077.639757;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.50113564;29.4002135;3042.224984;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.47279276;29.41590511;3063.648967;0.326317904
27.17199;19.57907424;16.24201236;522.2283912;68.4772175;29.42582365;3077.190883;0.326317904
27.17199;19.57907424;18.38965307;522.2283912;68.34044398;29.26183364;2853.293005;0.326317904
27.17199;19.57907424;20.53729378;522.2283912;67.95971045;29.1787717;2739.887377;0.326317904
27.17199;19.57907424;22.68493449;522.2283912;67.44543929;29.16181328;2716.733796;0.326317904
27.17199;19.57907424;24.8325752;522.2283912;66.89790478;29.19610703;2763.555536;0.326317904
27.17199;19.57907424;26.98021591;522.2283912;66.43495439;29.21426656;2788.349002;0.326317904
27.17199;19.57907424;29.12785661;522.2283912;65.97709816;29.23504778;2816.721903;0.326317904
27.17199;19.57907424;31.27549732;522.2283912;65.47709453;29.26569117;2858.559745;0.326317904
27.17199;19.57907424;33.42313803;522.2283912;64.99653595;29.29453457;2897.940053;0.326317904
27.17199;19.57907424;35.57077874;522.2283912;64.49289864;29.33262828;2949.949935;0.326317904
27.17199;19.57907424;37.71841945;522.2283912;64.00364489;29.36603449;2995.559907;0.326317904
27.17199;19.57907424;39.86606016;522.2283912;63.57584233;29.3784407;3012.498272;0.326317904
27.17199;19.57907424;42.01370087;522.2283912;63.18523733;29.37870633;3012.860943;0.326317904
27.17199;19.57907424;44.16134157;522.2283912;62.91200319;29.33158712;2948.528418;0.326317904
27.17199;19.57907424;46.30898228;522.2283912;62.65115067;29.27048404;2865.103525;0.326317904
27.17199;19.57907424;48.45662299;522.2283912;62.39798881;29.20993664;2782.437298;0.326317904
27.17199;19.57907424;50.6042637;522.2283912;62.1374775;29.16795566;2725.120076;0.326317904
27.17199;19.57907424;52.75190441;522.2283912;61.84269124;29.14117876;2688.561204;0.326317904
27.17199;19.57907424;54.89954512;522.2283912;61.53132955;29.12260834;2663.206747;0.326317904
27.17199;19.57907424;57.04718583;522.2283912;61.2078104;29.11132793;2647.805443;0.326317904
27.17199;19.57907424;59.19482654;522.2283912;60.87638569;29.10638274;2641.053706;0.326317904
27.17199;19.57907424;61.34246724;522.2283912;60.54577147;29.10462498;2638.653811;0.326317904
27.17199;19.57907424;63.49010795;522.2283912;60.21934706;29.10493809;2639.081299;0.326317904
27.17199;19.57907424;65.63774866;522.2283912;59.89948171;29.10652955;2641.254151;0.326317904
27.17199;19.57907424;67.78538937;522.2283912;59.58626705;29.1095748;2645.411869;0.326317904
27.17199;19.57907424;69.93303008;523.4967693;59.30264;29.13305781;2677.473549;0.326317904
27.17199;19.57907424;72.08067079;524.7651474;59.05811614;29.14476051;2693.451411;0.326317904
27.17199;19.57907424;74.2283115;526.0335255;58.82831597;29.15457881;2706.856484;0.326317904
27.17199;19.57907424;76.3759522;527.3019036;58.60999279;29.16371025;2719.323762;0.326317904
27.17199;19.57907424;78.52359291;528.5702817;58.40219043;29.17241402;2731.207143;0.326317904
27.17199;19.57907424;80.67123362;529.8386598;58.20406604;29.18100254;2742.933171;0.326317904
27.17199;19.57907424;82.81887433;531.1070379;57.97291463;29.21132624;2784.334545;0.326317904
27.17199;19.57907424;84.96651504;532.375416;57.79251122;29.22065935;2797.077173;0.326317904
27.17199;19.57907424;87.11415575;533.6437941;57.62056684;29.22990821;2809.704768;0.326317904
27.17199;19.57907424;89.26179646;534.9121722;57.26351153;29.34610671;2968.352222;0.326317904
27.17199;19.57907424;91.40943717;536.1805503;57.08647552;29.37064448;3001.853982;0.326317904
27.17199;19.57907424;93.55707787;537.4489284;57.10281489;29.28770888;2888.620845;0.326317904
27.17199;19.57907424;95.70471858;538.7173065;57.00241484;29.27275121;2868.198916;0.326317904
27.17199;19.57907424;97.85235929;539.9856846;56.67587283;29.39559428;3035.918297;0.326317904
27.17199;19.57907424;100;541.2540627;56.5352995;29.41828673;3066.900626;0.326317904
27.17199;19.57907424;100;542.5224408;56.50529329;29.47804854;3148.494259;0.326317904
27.17199;19.57907424;100;543.7908189;56.55322336;29.4919834;3167.519725;0.326317904
27.17199;19.57907424;100;545.059197;56.59846951;29.50996594;3192.071536;0.326317904
27.17199;19.57907424;100;546.3275751;56.65072326;29.52678454;3215.034211;0.326317904
27.17199;19.57907424;100;547.5959532;56.70822153;29.5430654;3237.262701;0.326317904
27.17199;19.57907424;100;548.8643313;56.77079096;29.55859693;3258.468123;0.326317904
27.17199;19.57907424;100;550.1327094;56.83837297;29.57317091;3278.366181;0.326317904
27.17199;19.57907424;100;551.4010875;56.91088388;29.58664963;3296.768864;0.326317904
27.17199;19.57907424;100;552.6694656;56.98811704;29.59900707;3313.640653;0.326317904
27.17199;19.57907424;100;553.9378437;57.06972006;29.61032932;3329.099074;0.326317904
27.17199;19.57907424;100;555.2062218;57.1552327;29.62078161;3343.369737;0.326317904
27.17199;19.57907424;100;556.4745999;57.24414884;29.63056386;3356.725589;0.326317904
27.17199;19.57907424;100;557.742978;57.33597206;29.63987307;3369.435575;0.326317904
27.17199;19.57907424;100;559.0113561;57.43025188;29.64887982;3381.73262;0.326317904
27.17199;19.57907424;100;560.2797342;57.52664985;29.65774536;3393.836863;0.326317904
27.17199;19.57907424;100;561.5481123;57.62523171;29.66652576;3405.824869;0.326317904
27.17199;19.57907424;100;562.8164904;57.72647298;29.67523398;3417.714332;0.326317904
27.17199;19.57907424;100;564.0848685;58.01771289;29.5743311;3279.950197;0.326317904
27.17199;19.57907424;100;565.3532466;57.98574286;29.6620616;3399.729893;0.326317904
27.17199;19.57907424;100;566.6216247;58.0680318;29.68629618;3432.81771;0.326317904
27.17199;19.57907424;100;567.8900028;58.16216041;29.70428285;3457.375166;0.326317904
27.17199;19.57907424;100;569.1583809;58.26655671;29.71644249;3473.976893;0.326317904
27.17199;19.57907424;100;570.426759;58.564108;29.61652321;3337.555689;0.326317904
27.17199;19.57907424;100;571.6951371;58.54022276;29.7036719;3456.541024;0.326317904
27.17199;19.57907424;100;572.9635152;58.62506542;29.73067315;3493.406204;0.326317904
27.17199;19.57907424;100;574.2318933;58.72596863;29.74765016;3516.585158;0.326317904
27.17199;19.57907424;100;575.5002714;58.83984974;29.75700199;3529.353351;0.326317904
27.17199;19.57907424;100;576.7686495;58.95538605;29.76578364;3541.34305;0.326317904
27.17199;19.57907424;100;578.0370276;59.14281542;29.73153147;3494.57809;0.326317904
27.17199;19.57907424;100;579.3054057;59.27360894;29.73052006;3493.197194;0.326317904
27.17199;19.57907424;100;580.5737838;59.38099442;29.74206672;3508.962009;0.326317904
27.17199;19.57907424;100;581.8421619;59.48294643;29.75560277;3527.442971;0.326317904
27.17199;19.57907424;100;583.11054;59.58314881;29.76896826;3545.691069;0.326317904
27.17199;19.57907424;100;584.3789181;59.68226001;29.78185373;3563.283774;0.326317904
27.17199;19.57907424;100;585.6472962;59.78076597;29.79395283;3579.802849;0.326317904
27.17199;19.57907424;100;586.9156743;59.87687049;29.8064601;3596.879207;0.326317904
27.17199;19.57907424;100;588.1840524;59.9711647;29.81909448;3614.129096;0.326317904
27.17199;19.57907424;100;589.4524305;60.06386663;29.83178501;3631.455655;0.326317904
27.17199;19.57907424;100;590.7208086;60.15497065;29.84456975;3648.91085;0.326317904
27.17199;19.57907424;100;591.9891867;60.24443597;29.85749628;3666.559617;0.326317904
27.17199;19.57907424;100;593.2575648;60.33225302;29.87058682;3684.432319;0.326317904
27.17199;19.57907424;100;594.5259429;60.41844244;29.88384186;3702.529611;0.326317904
27.17199;19.57907424;100;595.794321;60.5030669;29.89723462;3720.814934;0.326317904
27.17199;19.57907424;100;597.0626991;60.65638725;29.86844175;3681.503628;0.326317904
27.17199;19.57907424;100;598.3310772;60.77075994;29.86298344;3674.051318;0.326317904
27.17199;19.57907424;100;599.5994553;60.85644836;29.87406865;3689.186103;0.326317904
27.17199;19.57907424;100;600.8678334;60.9342949;29.88903641;3709.621796;0.326317904
27.17199;19.57907424;100;602.1362115;61.01006163;29.90434236;3730.519229;0.326317904
27.17199;19.57907424;100;603.4045896;61.08488817;29.91931779;3750.965391;0.326317904
27.17199;19.57907424;100;604.6729677;61.15883163;29.93398619;3770.992367;0.326317904
27.17199;19.57907424;100;605.9413458;61.23169615;29.9485196;3790.835041;0.326317904
27.17199;19.57907424;100;607.2097239;61.30328794;29.96307503;3810.707781;0.326317904
27.17199;19.57907424;100;608.478102;61.37351274;29.97773726;3830.72633;0.326317904
27.17199;19.57907424;100;609.7464801;61.44241805;29.99249661;3850.87747;0.326317904
27.17199;19.57907424;100;611.0148582;61.53815307;29.99291303;3851.446018;0.326317904
27.17199;19.57907424;100;612.2832363;61.77558298;29.90441689;3730.620987;0.326317904
27.17199;19.57907424;100;613.5516144;61.71609714;29.99098298;3848.810897;0.326317904
27.17199;19.57907424;100;614.8199925;61.81667455;29.98567513;3841.564011;0.326317904
27.17199;19.57907424;100;616.0883706;61.88881806;29.99577559;3855.354317;0.326317904
27.17199;19.57907424;100;617.3567487;61.9499329;30.01192454;3877.402693;0.326317904
27.17199;19.57907424;100;618.6251268;62.00818135;30.0290893;3900.83799;0.326317904
27.17199;19.57907424;100;619.8935049;62.06573751;30.04593447;3923.836932;0.326317904
27.17199;19.57907424;100;621.161883;62.12302727;30.06224307;3946.1033;0.326317904
27.17199;19.57907424;100;622.4302611;62.17999565;30.07810048;3967.753651;0.326317904
27.17199;19.57907424;100;622.4302611;62.28189111;30.03353537;3906.908274;0.326317904
27.17199;19.57907424;100;622.4302611;62.34478184;30.00692374;3870.575042;0.326317904
27.17199;19.57907424;100;622.4302611;62.29167558;30.05221999;3932.418652;0.326317904
27.17199;19.57907424;100;622.4302611;62.35830615;30.02271481;3892.134807;0.326317904
27.17199;19.57907424;100;622.4302611;62.38491974;30.01474887;3881.258793;0.326317904
27.17199;19.57907424;100;622.4302611;62.34672678;30.04761848;3926.136139;0.326317904
27.17199;19.57907424;100;622.4302611;62.40037367;30.02191236;3891.039209;0.326317904
27.17199;19.57907424;100;622.4302611;62.38108162;30.04098562;3917.080205;0.326317904
27.17199;19.57907424;100;622.4302611;62.45026442;30.00231017;3864.276071;0.326317904
27.17199;19.57907424;100;622.4302611;62.42927169;30.01855737;3886.4586;0.326317904
27.17199;19.57907424;100;622.4302611;62.47456422;29.99618626;3855.91501;0.326317904
27.17199;19.57907424;100;622.4302611;62.44983223;30.01533418;3882.057935;0.326317904
27.17199;19.57907424;100;622.4302611;62.46439728;30.01031164;3875.200587;0.326317904
27.17199;19.57907424;100;622.4302611;62.39758499;30.05527789;3936.593643;0.326317904
27.17199;19.57907424;100;622.4302611;62.44863613;30.02831524;3899.781155;0.326317904
27.17199;19.57907424;100;622.4302611;62.47159635;30.01589524;3882.823955;0.326317904
27.17199;19.57907424;100;622.4302611;62.4030063;30.06068766;3943.979677;0.326317904
27.17199;19.57907424;100;622.4302611;62.42204287;30.05318546;3933.736817;0.326317904
27.17199;19.57907424;100;622.4302611;62.46884758;30.02537584;3895.767952;0.326317904
27.17199;19.57907424;100;622.4302611;62.43751014;30.04737404;3925.802408;0.326317904
27.17199;19.57907424;100;622.4302611;62.47628626;30.02423281;3894.207352;0.326317904
27.17199;19.57907424;100;622.4302611;62.41497421;30.06537783;3950.383228;0.326317904
27.17199;19.57907424;100;622.4302611;62.45810304;30.03974437;3915.385506;0.326317904
27.17199;19.57907424;100;622.4302611;62.47895257;30.02616384;3896.843813;0.326317904
27.17199;19.57907424;100;622.4302611;62.43089045;30.05837135;3940.81719;0.326317904
27.17199;19.57907424;100;622.4302611;62.49788797;30.01432619;3880.681703;0.326317904
27.17199;19.57907424;100;622.4302611;62.47201389;30.02847016;3899.992665;0.326317904
27.17199;19.57907424;100;622.4302611;62.51221525;30.00365203;3866.108123;0.326317904
27.17199;19.69347642;100;622.4302611;62.46232546;30.01534806;3904.760186;0.328224607
27.17199;19.80787854;100;622.4302611;62.49435603;29.9772028;3874.754588;0.330131309
27.17199;19.92228066;100;622.4302611;62.41515786;30.00673782;3938.165006;0.332038011
27.17199;20.03668278;100;622.4302611;62.45332303;29.96603339;3903.906385;0.333944713
27.17199;20.15108496;100;622.4302611;62.47966793;29.93002274;3875.59402;0.335851416
27.17199;20.26548708;100;622.4302611;62.38625796;29.96774716;3950.908001;0.337758118
27.17199;20.3798892;99.58227013;622.4302611;62.58376064;29.8528024;3809.856932;0.33966482
27.17199;20.49429132;99.16454026;622.4302611;62.62863071;29.82616555;3793.175831;0.341571522
27.17199;20.6086935;98.74681039;622.4302611;62.50409336;29.90435034;3926.710276;0.343478225
27.17199;20.6086935;98.32908052;622.4302611;62.68783629;29.81629347;3800.162612;0.343478225
27.17199;20.6086935;97.91135065;622.4302611;62.73264201;29.80779996;3787.956475;0.343478225
27.17199;20.6086935;97.49362078;622.4302611;62.60602911;29.90389773;3926.059826;0.343478225
27.17199;20.6086935;97.07589091;622.4302611;62.79306743;29.81527937;3798.705235;0.343478225
27.17199;20.6086935;96.65816104;622.4302611;62.83892906;29.80662005;3786.260808;0.343478225
27.17199;20.6086935;96.24043117;622.4302611;62.71183519;29.90250826;3924.063;0.343478225
27.17199;20.6086935;95.8227013;622.4302611;62.89994154;29.8143896;3797.426529;0.343478225
27.17199;20.6086935;95.40497143;622.4302611;62.94651812;29.8056;3784.794886;0.343478225
27.17199;20.6086935;94.98724156;622.4302611;62.81961734;29.90079523;3921.601181;0.343478225
27.17199;20.6086935;94.56951168;622.4302611;63.00812;29.81350245;3796.151604;0.343478225
27.17199;20.6086935;94.15178181;622.4302611;63.05533533;29.80459861;3783.355777;0.343478225
27.17199;20.6086935;93.73405194;622.4302611;62.92894034;29.89891126;3918.893706;0.343478225
27.17199;20.6086935;93.31632207;622.4302611;63.11757696;29.81258572;3794.834156;0.343478225
27.17199;20.6086935;92.8985922;622.4302611;63.16541038;29.80358777;3781.903079;0.343478225
27.17199;20.6086935;92.48086233;622.4302611;63.03967096;29.89694833;3916.072751;0.343478225
27.17199;20.6086935;92.06313246;622.4302611;63.2283594;29.81164159;3793.477338;0.343478225
27.17199;20.6086935;91.64540259;622.4302611;63.27682063;29.80256286;3780.430171;0.343478225
27.17199;20.6086935;91.22767272;622.4302611;63.15181565;29.89495186;3913.203592;0.343478225
27.17199;20.6086935;90.80994285;622.4302611;63.34055607;29.81067464;3792.087718;0.343478225
27.17199;20.6086935;90.39221298;622.4302611;63.38966722;29.80152604;3778.940153;0.343478225
27.17199;20.6086935;89.97448311;622.4302611;63.26542791;29.89295709;3910.336881;0.343478225
27.19685258;20.6086935;89.55675324;622.4302611;63.45863956;29.83588888;3792.593093;0.343478225
27.22171515;20.6086935;89.13902337;622.4302611;63.51445152;29.85306196;3781.542435;0.343478225
27.24657773;20.6086935;88.7212935;622.4302611;63.39179624;29.97179507;3916.444982;0.343478225
27.2714403;20.6086935;88.30356363;622.4302611;63.59390241;29.91367935;3797.195804;0.343478225
27.29630287;20.6086935;87.88583376;622.4302611;63.47459536;30.02939346;3927.759732;0.343478225
27.32116545;20.6086935;87.46810389;622.4302611;63.68536731;29.96654858;3801.714198;0.343478225
27.34602802;20.6086935;87.05037402;622.4302611;63.74681819;29.98232283;3788.653267;0.343478225
27.3708906;20.6086935;86.63264415;622.4302611;63.62795577;30.09874682;3920.237344;0.343478225
27.39575317;20.6086935;86.21491428;622.4302611;63.83194842;30.04203556;3803.006542;0.343478225
27.42061575;20.6086935;85.79718441;622.4302611;63.71490529;30.15591034;3930.927117;0.343478225
27.44547832;20.6086935;85.37945454;622.4302611;63.92704667;30.09464017;3807.144657;0.343478225
27.47034089;20.6086935;84.96172467;622.4302611;63.81030459;30.20784545;3934.103094;0.343478225
27.49520347;20.6086935;84.5439948;622.4302611;64.02471909;30.14612041;3809.66691;0.343478225
27.52006604;20.6086935;84.12626492;622.4302611;64.08944845;30.16117533;3795.572213;0.343478225
27.54492862;20.6086935;83.70853505;622.4302611;63.97274985;30.27541011;3924.010159;0.343478225
27.56979119;20.6086935;83.70853505;622.4302611;64.02265872;30.28025149;3895.237439;0.343478225
27.59465377;20.6086935;83.70853505;622.4302611;64.04931987;30.29493434;3880.608016;0.343478225
27.61951634;20.6086935;83.70853505;622.4302611;64.04733672;30.32472465;3887.68974;0.343478225
27.64437892;20.6086935;83.70853505;622.4302611;64.0609591;30.34625671;3882.903412;0.343478225
27.66924149;20.6086935;83.70853505;622.4302611;64.06103652;30.37485281;3888.268919;0.343478225
27.69410406;20.6086935;83.70853505;622.4302611;64.07100216;30.398078;3885.915814;0.343478225
27.71896664;20.6086935;83.70853505;622.4302611;64.07253484;30.42566488;3889.830945;0.343478225
27.74382921;20.6086935;83.70853505;622.4302611;64.08062182;30.44965846;3888.582104;0.343478225
27.76869179;20.6086935;83.70853505;622.4302611;64.08309156;30.47655565;3891.506073;0.343478225
27.79355436;20.6086935;83.70853505;622.4302611;64.090014;30.501018;3890.930903;0.343478225
27.81841694;20.6086935;83.70853505;622.4302611;64.0931452;30.52744059;3893.17281;0.343478225
27.84327951;20.6086935;83.70853505;622.4302611;64.09944016;30.55215678;3892.962456;0.343478225
27.86814208;20.6086935;83.70853505;622.4302611;64.10318811;30.57816583;3894.610072;0.343478225
27.89300466;20.6086935;83.70853505;622.4302611;64.10924548;30.60352602;3895.325195;0.343478225
27.91786723;20.6086935;83.70853505;622.4302611;64.11414998;30.62952383;3896.956661;0.343478225
27.94272981;20.6086935;83.70853505;622.4302611;64.12037675;30.6547354;3897.458202;0.343478225
27.96759238;20.6086935;83.70853505;622.4302611;64.1253577;30.6805537;3898.831696;0.343478225
27.99245496;20.6086935;83.70853505;622.4302611;64.1313336;30.70580665;3899.392695;0.343478225
28.01731753;20.6086935;83.70853505;622.4302611;64.13633368;30.73155701;3900.668548;0.343478225
28.04218011;20.6086935;83.70853505;622.4302611;64.14215058;30.75686331;3901.306225;0.343478225
28.06704268;20.6086935;83.70853505;622.4302611;64.14719572;30.78257939;3902.532813;0.343478225
28.09190525;20.6086935;83.70853505;622.4302611;64.15294762;30.80792694;3903.229788;0.343478225
28.11676783;20.6086935;83.70853505;622.4302611;64.15807006;30.83362241;3904.426744;0.343478225
28.1416304;20.6086935;83.70853505;622.4302611;64.16382943;30.85899809;3905.164137;0.343478225
28.16649298;20.6086935;83.70853505;622.4302611;64.16905463;30.88468057;3906.342426;0.343478225
28.19135555;20.6086935;83.70853505;622.4302611;64.17487418;30.91007419;3907.105606;0.343478225
28.21621813;20.6086935;83.70853505;622.4302611;64.18022264;30.93518855;3907.46745;0.343478225
28.2410807;20.6086935;83.70853505;622.4302611;64.18470933;30.96083962;3908.600606;0.343478225
28.26594327;20.6086935;83.70853505;622.4302611;64.18953202;30.9864568;3909.685073;0.343478225
28.29080585;20.6086935;83.70853505;622.4302611;64.19438005;31.01216002;3910.893161;0.343478225
28.31566842;20.6086935;83.70853505;622.4302611;64.19955044;31.03777351;3911.97232;0.343478225
28.340531;20.6086935;83.70853505;622.4302611;64.20472037;31.06344067;3913.128599;0.343478225
28.36539357;20.6086935;83.70853505;622.4302611;64.210148;31.08903129;3914.174891;0.343478225
28.39025615;20.6086935;83.70853505;622.4302611;64.215608;31.11466729;3915.286373;0.343478225
28.41511872;20.6086935;83.70853505;622.4302611;64.2213244;31.14022155;3916.280412;0.343478225
28.4399813;20.6086935;83.70853505;622.4302611;64.22703224;31.16583584;3917.360712;0.343478225
28.46484387;20.6086935;83.70853505;622.4302611;64.23300082;31.19136605;3918.320181;0.343478225
28.48970644;20.6086935;83.70853505;622.4302611;64.23891981;31.21698531;3919.407635;0.343478225
28.51456902;20.6086935;83.70853505;622.4302611;64.24514827;31.24248996;3920.330354;0.343478225
28.53943159;20.6086935;83.70853505;622.4302611;64.25124793;31.26811619;3921.427816;0.343478225
28.56429417;20.6086935;83.70853505;622.4302611;64.25770168;31.29361075;3922.336054;0.343478225
28.58915674;20.6086935;83.70853505;622.4302611;64.2639848;31.31925093;3923.453558;0.343478225
28.61401932;20.6086935;83.70853505;622.4302611;64.27067343;31.3447249;3924.332201;0.343478225
28.63888189;20.6086935;83.70853505;622.4302611;64.27711407;31.37037161;3925.459091;0.343478225
28.66374446;20.6086935;83.70853505;622.4302611;64.28402844;31.39581807;3926.29821;0.343478225
28.68860704;20.6086935;83.70853505;622.4302611;64.29061011;31.42149288;3927.465481;0.343478225
28.71346961;20.6086935;83.70853505;622.4302611;64.29776295;31.4469227;3928.280674;0.343478225
28.73833219;20.6086935;83.70853505;622.4302611;64.30444563;31.4726558;3929.531719;0.343478225
28.76319476;20.6086935;83.70853505;622.4302611;64.31189537;31.49803988;3930.281178;0.343478225
28.78805734;20.6086935;83.70853505;622.4302611;64.31863995;31.52384797;3931.63999;0.343478225
28.81291991;20.6086935;83.70853505;622.4302611;64.32644756;31.54914875;3932.26975;0.343478225
28.83778248;20.6086935;83.70853505;622.4302611;64.33316237;31.57507373;3933.796542;0.343478225
28.86264506;20.6086935;83.70853505;622.4302611;64.34142423;31.60023458;3934.225193;0.343478225
28.88750763;20.6086935;83.70853505;622.4302611;64.34795037;31.62635338;3936.030539;0.343478225
28.91237021;20.6086935;83.70853505;622.4302611;64.35684488;31.65127479;3936.115083;0.343478225
28.93723278;20.6086935;83.70853505;622.4302611;64.36290445;31.67772655;3938.398933;0.343478225
28.96209536;20.6086935;83.70853505;622.4302611;64.37276631;31.70222751;3937.879243;0.343478225
28.98695793;20.6086935;83.70853505;622.4302611;64.37785045;31.72927197;3941.014858;0.343478225
29.01182051;20.6086935;83.70853505;622.4302611;64.38930896;31.75301799;3939.410245;0.343478225
29.03668308;20.6086935;83.70853505;622.4302611;64.39244572;31.78115618;3944.117671;0.343478225
29.06154565;20.6086935;83.70853505;622.4302611;64.40667624;31.80352863;3940.539098;0.343478225
29.08640823;20.6086935;83.70853505;622.4302611;64.40595606;31.8337486;3948.238274;0.343478225
29.1112708;20.6086935;83.70853505;622.4302611;64.42504882;31.85364813;3941.105816;0.343478225
29.13613338;20.6086935;83.70853505;622.4302611;64.41679507;31.88784722;3954.52344;0.343478225
29.16099595;20.6086935;83.70853505;622.4302611;64.44404557;31.90357709;3941.398711;0.343478225
29.18585853;20.6086935;83.70853505;622.4302611;64.42307611;31.94440452;3964.34201;0.343478225
29.2107211;20.6086935;83.70853505;622.4302611;64.46163599;31.95441141;3942.992723;0.343478225
29.23558367;20.6086935;83.52188469;622.4302611;64.41097048;32.02209107;4004.525719;0.343478225
29.26044625;20.6086935;83.33523433;622.4302611;64.45715136;32.0405461;3995.317332;0.343478225
29.28530882;20.6086935;83.14858397;622.4302611;64.49326561;32.06264868;3991.350915;0.343478225
29.3101714;20.6086935;82.96193361;622.4302611;64.52543928;32.08660958;3990.055107;0.343478225
29.33503397;20.6086935;82.77528325;622.4302611;64.5566531;32.11118541;3989.643033;0.343478225
29.35989655;20.6086935;82.58863288;622.4302611;64.5876496;32.13599977;3989.573735;0.343478225
29.38475912;20.6086935;82.40198252;622.4302611;64.6186224;32.16093265;3989.67477;0.343478225
29.4096217;20.6086935;82.21533216;622.4302611;64.6496369;32.18593184;3989.871093;0.343478225
29.43448427;20.6086935;82.0286818;622.4302611;64.68072476;32.21097162;3990.125764;0.343478225
29.45934684;20.6086935;81.84203144;622.4302611;64.71189988;32.23603912;3990.420278;0.343478225
29.48420942;20.6086935;81.65538107;622.4302611;64.7431677;32.26112558;3990.742012;0.343478225
29.50907199;20.6086935;81.46873071;622.4302611;64.77452917;32.2862249;3991.082249;0.343478225
29.53393457;20.6086935;81.28208035;622.4302611;64.80598191;32.31133322;3991.435415;0.343478225
29.55879714;20.6086935;81.09542999;622.4302611;64.83752159;32.33644812;3991.798038;0.343478225
29.58365972;20.6086935;80.90877963;622.4302611;64.86914284;32.36156816;3992.168033;0.343478225
29.60852229;20.6086935;80.72212926;622.4302611;64.90083991;32.38669243;3992.54413;0.343478225
29.63338486;20.6086935;80.5354789;622.4302611;64.93260703;32.41182042;3992.925563;0.343478225
29.63338486;20.6086935;80.34882854;622.4302611;64.96989531;32.40601554;3984.583292;0.343478225
29.63338486;20.6086935;80.16217818;622.4302611;64.99539104;32.40525865;3983.495563;0.343478225
29.63338486;20.6086935;79.97552782;622.4302611;65.02088102;32.40414654;3981.897329;0.343478225
29.63338486;20.6086935;79.78887746;622.4302611;65.0454661;32.40322431;3980.571984;0.343478225
29.63338486;20.6086935;79.60222709;622.4302611;65.06969104;32.40233793;3979.298163;0.343478225
29.63338486;20.6086935;79.41557673;622.4302611;65.09361608;32.40152277;3978.126677;0.343478225
29.63338486;20.6086935;79.22892637;622.4302611;65.11735293;32.40076386;3977.036036;0.343478225
29.63338486;20.6086935;79.04227601;622.4302611;65.14096692;32.40005244;3976.013658;0.343478225
29.63338486;20.6086935;78.85562565;622.4302611;65.16450985;32.39937725;3975.043324;0.343478225
29.63338486;20.6086935;78.66897528;622.4302611;65.18801767;32.39872932;3974.112174;0.343478225
29.63338486;20.6086935;78.48232492;622.4302611;65.21151569;32.3981016;3973.210072;0.343478225
