Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
29.63338486;20.6086935;78.29567456;622.4302611;65.23502105;32.39748894;3972.329609;0.343478225
29.63338486;20.6086935;78.1090242;622.4302611;65.25854508;32.39688761;3971.465436;0.343478225
29.63338486;20.6086935;77.92237384;622.4302611;65.28209492;32.39629497;3970.613749;0.343478225
29.63338486;20.6086935;77.73572348;622.3059613;65.31054216;32.39023825;3961.909556;0.343478225
29.63338486;20.6086935;77.54907311;622.1816614;65.32628317;32.39025513;3961.933812;0.343478225
29.63338486;20.6086935;77.36242275;622.0573615;65.34724443;32.38774807;3958.330875;0.343478225
29.63338486;20.6086935;77.17577239;621.9330617;65.36451763;32.38695312;3957.188447;0.343478225
29.63338486;20.6086935;76.98912203;621.8087618;65.38351491;32.3853039;3954.818334;0.343478225
29.63338486;20.6086935;76.80247167;621.684462;65.40130404;32.38420525;3953.239449;0.343478225
29.63338486;20.6086935;76.6158213;621.5601621;65.41969679;32.38280569;3951.228118;0.343478225
29.63338486;20.6086935;76.42917094;621.4358623;65.43767518;32.38159466;3949.487741;0.343478225
29.63338486;20.6086935;76.42917094;621.3115624;65.47728487;32.35790901;3915.448784;0.343478225
29.63338486;20.6086935;76.42917094;621.1872626;65.47238591;32.35541784;3911.868691;0.343478225
29.63338486;20.6086935;76.42917094;621.0629627;65.45872996;32.35812673;3915.761673;0.343478225
29.63338486;20.6086935;76.42917094;620.9386629;65.44062371;32.3634442;3923.403482;0.343478225
29.63338486;20.6086935;76.42917094;620.814363;65.43600511;32.3624289;3921.944372;0.343478225
29.63338486;20.6086935;76.42917094;620.6900632;65.42084614;32.36633862;3927.563081;0.343478225
29.63338486;20.6086935;76.42917094;620.5657633;65.43825207;32.35453676;3910.602474;0.343478225
29.63338486;20.6086935;76.42917094;620.4414634;65.4217668;32.35790087;3915.43708;0.343478225
29.63338486;20.6086935;76.42917094;620.3171636;65.40301796;32.36332595;3923.233543;0.343478225
29.63338486;20.6086935;76.42917094;620.1928637;65.42252712;32.3506266;3904.983137;0.343478225
29.63338486;20.6086935;76.42917094;620.0685639;65.41062546;32.35176139;3906.613954;0.343478225
29.63338486;20.6086935;76.42917094;619.944264;65.39436819;32.35545255;3911.918567;0.343478225
29.63338486;20.6086935;76.42917094;619.8199642;65.37927665;32.35924641;3917.370777;0.343478225
29.63338486;20.6086935;76.42917094;619.6956643;65.39354725;32.34878625;3902.338342;0.343478225
29.63338486;20.6086935;76.42917094;619.5713645;65.37832068;32.35142305;3906.127732;0.343478225
29.63338486;20.6086935;76.42917094;619.4470646;65.36211808;32.35530484;3911.706298;0.343478225
29.63338486;20.6086935;76.42917094;619.3227648;65.37109102;32.34741149;3900.36266;0.343478225
29.63338486;20.6086935;76.42917094;619.1984649;65.35267426;32.3516378;3906.436347;0.343478225
29.63338486;20.6086935;76.42917094;619.0741651;65.33577799;32.35606717;3912.801849;0.343478225
29.63338486;20.6086935;76.42917094;618.9498652;65.36544761;32.33842324;3887.445536;0.343478225
29.63338486;20.6086935;76.42917094;618.8255654;65.36603606;32.33356844;3880.468644;0.343478225
29.63338486;20.6086935;76.42917094;618.7012655;65.36872611;32.32835157;3872.971404;0.343478225
29.63338486;20.6086935;76.42917094;618.5769656;65.35780068;32.32956303;3874.712415;0.343478225
29.63338486;20.6086935;76.42917094;618.4526658;65.36330174;32.32324346;3865.630469;0.343478225
29.63338486;20.6086935;76.42917094;618.3283659;65.34335577;32.32824416;3872.817039;0.343478225
29.63338486;20.6086935;76.42917094;618.2040661;65.34512755;32.323588;3866.125617;0.343478225
29.63338486;20.6086935;76.42917094;618.0797662;65.333752;32.32507603;3868.264083;0.343478225
29.63338486;20.6086935;76.42917094;617.9554664;65.34160065;32.31751165;3857.393221;0.343478225
29.63338486;20.6086935;76.42917094;617.8311665;65.35737765;32.30567539;3840.383171;0.343478225
29.63338486;20.6086935;76.42917094;617.7068667;65.36757062;32.29664645;3827.407574;0.343478225
29.63338486;20.6086935;76.42917094;617.5825668;65.37707269;32.28784171;3814.75417;0.343478225
29.63338486;20.6086935;76.42917094;617.458267;65.37001735;32.286883;3813.376394;0.343478225
29.63338486;20.6086935;76.42917094;617.3339671;65.36746655;32.28407523;3809.341302;0.343478225
29.63338486;20.6086935;76.42917094;617.2096673;65.35435674;32.28640431;3812.688462;0.343478225
29.63338486;20.6086935;76.42917094;617.0853674;65.36129012;32.27917723;3802.302334;0.343478225
29.63338486;20.6086935;76.42917094;616.9610675;65.33443817;32.28791243;3814.855798;0.343478225
29.63338486;20.6086935;76.42917094;616.8367677;65.3391493;32.28207077;3806.460678;0.343478225
29.63338486;20.6086935;76.42917094;616.7124678;65.32998624;32.28249257;3807.066839;0.343478225
29.63338486;20.6086935;76.42917094;616.588168;65.33521244;32.27591655;3797.616362;0.343478225
29.63338486;20.6086935;76.42917094;616.4638681;65.30340702;32.28686989;3813.357551;0.343478225
29.63338486;20.6086935;76.42917094;616.3395683;65.30692564;32.28175993;3806.013967;0.343478225
29.63338486;20.6086935;76.42917094;616.2152684;65.30209626;32.27993776;3803.395292;0.343478225
29.63338486;20.6086935;76.42917094;616.0909686;65.29289058;32.28037311;3804.020947;0.343478225
29.63338486;20.6086935;76.42917094;615.9666687;65.29119017;32.27729493;3799.597252;0.343478225
29.63338486;20.6086935;76.42917094;615.8423689;65.27998945;32.27885405;3801.837879;0.343478225
29.63338486;20.6086935;76.42917094;615.718069;65.28155243;32.27425053;3795.222111;0.343478225
29.63338486;20.6086935;76.42917094;615.5937692;65.25881416;32.28106477;3805.014939;0.343478225
29.63338486;20.6086935;76.42917094;615.4694693;65.26009179;32.27693669;3799.082426;0.343478225
29.63338486;20.6086935;76.42917094;615.3451694;65.25218086;32.27672984;3798.785148;0.343478225
29.63338486;20.6086935;76.42917094;615.2208696;65.2490094;32.27441631;3795.460343;0.343478225
29.63338486;20.6086935;76.42917094;615.0965697;65.24118055;32.27448116;3795.553546;0.343478225
29.63338486;20.6086935;76.42917094;614.9722699;65.24000675;32.27122267;3790.870724;0.343478225
29.63338486;20.6086935;76.42917094;614.84797;65.21915629;32.27724771;3799.52939;0.343478225
29.63338486;20.6086935;76.42917094;614.7236702;65.21876111;32.27401626;3794.885437;0.343478225
29.63338486;20.6086935;76.42917094;614.5993703;65.21455029;32.27216092;3792.2191;0.343478225
29.63338486;20.6086935;76.42917094;614.4750705;65.20505685;32.27294982;3793.352836;0.343478225
29.63338486;20.6086935;76.42917094;614.3507706;65.20540271;32.26913796;3787.874768;0.343478225
29.63338486;20.6086935;76.42917094;614.2264708;65.18845459;32.2734477;3794.068344;0.343478225
29.63338486;20.6086935;76.42917094;614.1021709;65.18627892;32.27108083;3790.666889;0.343478225
29.63338486;20.6086935;76.42917094;613.9778711;65.18228445;32.26923595;3788.015586;0.343478225
29.63338486;20.6086935;76.42917094;613.8535712;65.17669706;32.26836705;3786.766886;0.343478225
29.63338486;20.6086935;76.42917094;613.7292713;65.1713288;32.26725635;3785.170672;0.343478225
29.63338486;20.6086935;76.42917094;613.6049715;65.15931605;32.26934668;3788.174713;0.343478225
29.63338486;20.6086935;76.42917094;613.4806716;65.15492347;32.26800139;3786.241377;0.343478225
29.63338486;20.6086935;76.42917094;613.3563718;65.15007472;32.26667557;3784.336031;0.343478225
29.63338486;20.6086935;76.42917094;613.2320719;65.1462956;32.2650467;3781.995168;0.343478225
29.63338486;20.6086935;76.42917094;613.1077721;65.13879636;32.26499474;3781.920487;0.343478225
29.63338486;20.6086935;76.42917094;612.9834722;65.13026731;32.26555714;3782.728715;0.343478225
29.63338486;20.6086935;76.42917094;612.8591724;65.12824156;32.26324013;3779.398923;0.343478225
29.63338486;20.6086935;76.42917094;612.7348725;65.11959542;32.26366924;3780.01559;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.11315626;32.26330222;3779.488143;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.10691695;32.26584213;3783.13829;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.10077861;32.26847911;3786.927928;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.09465596;32.27119498;3790.830929;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.08863692;32.27390955;3794.732081;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.08288561;32.27651136;3798.471177;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.07772775;32.27881839;3801.786628;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.07446874;32.2802404;3803.830221;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.07562029;32.27974471;3803.117858;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.07435628;32.28038892;3804.043662;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.07566701;32.27990381;3803.346508;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.0744544;32.28057422;3804.309954;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.07595457;32.28004143;3803.544288;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.07464202;32.28078634;3804.614807;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.07640759;32.28015919;3803.71351;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.07489286;32.2810153;3804.943847;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.07699757;32.28025298;3803.848297;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.07520748;32.28124722;3805.277141;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.07767886;32.28033163;3803.961325;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.0755923;32.28146906;3805.595942;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.07837243;32.28042149;3804.090466;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.07604082;32.28167521;3805.892202;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.07901411;32.28054397;3804.266491;0.343478225
29.63338486;20.6086935;76.42917094;612.6105727;65.076531;32.28186873;3806.170314;0.343478225
29.63338486;20.6086935;76.57799961;612.6105727;65.07883657;32.27237919;3792.532781;0.343478225
29.63338486;20.6086935;76.72682828;612.6105727;65.06509869;32.27074066;3790.178026;0.343478225
29.63338486;20.6086935;76.87565695;612.6105727;65.04845204;32.27046206;3789.777639;0.343478225
29.63338486;20.6086935;77.02448562;612.6105727;65.03023852;32.2708861;3790.387038;0.343478225
29.63338486;20.6086935;77.17331429;612.6105727;65.01122521;32.27164468;3791.477201;0.343478225
29.63338486;20.6086935;77.32214295;612.6105727;64.99184821;32.27253841;3792.761593;0.343478225
29.63338486;20.6086935;77.47097162;612.6105727;64.97234681;32.27346369;3794.091322;0.343478225
29.63338486;20.6086935;77.61980029;612.6105727;64.95284489;32.27437096;3795.395178;0.343478225
29.63338486;20.6086935;77.76862896;612.6105727;64.93340156;32.27523998;3796.644058;0.343478225
29.63338486;20.6086935;77.91745763;612.6105727;64.91404181;32.27606532;3797.830163;0.343478225
29.63338486;20.6086935;78.0662863;612.6105727;64.89477407;32.2768483;3798.955388;0.343478225
29.63338486;20.6086935;78.21511497;612.6105727;64.87559962;32.27759275;3800.025256;0.343478225
29.63338486;20.6086935;78.36394363;612.6105727;64.85651735;32.27830305;3801.046026;0.343478225
29.63338486;20.6086935;78.5127723;612.6105727;64.83752578;32.2789832;3802.023482;0.343478225
29.63338486;20.6086935;78.66160097;612.6105727;64.81862394;32.27963664;3802.962547;0.343478225
29.63338486;20.6086935;78.81042964;612.6105727;64.79981151;32.28026616;3803.867246;0.343478225
29.63338486;20.6086935;78.95925831;612.6105727;64.78108881;32.28087401;3804.740794;0.343478225
29.63338486;20.6086935;79.10808698;612.6105727;64.76245673;32.28146194;3805.585709;0.343478225
29.63338486;20.6086935;79.25691565;612.6105727;64.74391667;32.28203125;3806.403884;0.343478225
29.63338486;20.6086935;79.40574432;612.6105727;64.72547051;32.28258287;3807.19662;0.343478225
29.63338486;20.6086935;79.55457298;612.6105727;64.70712078;32.28311725;3807.964588;0.343478225
29.63338486;20.6086935;79.70340165;612.6105727;64.68887091;32.28363433;3808.707683;0.343478225
29.63338486;20.6086935;79.85223032;612.6105727;64.67072584;32.28413324;3809.424674;0.343478225
29.63338486;20.6086935;80.00105899;612.6105727;64.6526933;32.28461182;3810.112454;0.343478225
29.63338486;20.6086935;80.14988766;612.6105727;64.63478672;32.28506539;3810.764273;0.343478225
29.63338486;20.6086935;80.29871633;612.6105727;64.61703263;32.28548351;3811.365168;0.343478225
29.63338486;20.6086935;80.447545;612.6105727;64.59920388;32.28595167;3812.037959;0.343478225
29.63338486;20.6086935;80.59637366;612.6105727;64.58170115;32.28628299;3812.51411;0.343478225
29.63338486;20.6086935;80.74520233;612.6105727;64.5661029;32.28580423;3811.826078;0.343478225
29.63338486;20.6086935;80.894031;612.6105727;64.54904918;32.28614489;3812.315644;0.343478225
29.63338486;20.6086935;81.04285967;612.6105727;64.53023658;32.28715166;3813.76249;0.343478225
29.63338486;20.6086935;81.19168834;612.6105727;64.51345625;32.28727311;3813.937016;0.343478225
29.63338486;20.6086935;81.34051701;612.6105727;64.49681382;32.28739044;3814.10564;0.343478225
29.63338486;20.6086935;81.48934568;612.6105727;64.48028816;32.287499;3814.261653;0.343478225
29.63338486;20.6086935;81.63817434;612.6105727;64.46388319;32.2875894;3814.39157;0.343478225
29.63338486;20.6086935;81.78700301;612.6105727;64.44759297;32.28766257;3814.496725;0.343478225
29.63338486;20.6086935;81.93583168;612.6105727;64.43141426;32.28771936;3814.578329;0.343478225
29.63338486;20.6086935;82.08466035;612.6105727;64.41534533;32.28776013;3814.636926;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.39938547;32.28778484;3814.672435;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.38998107;32.29303265;3822.214131;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.39089974;32.29294992;3822.095243;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.38816032;32.29441429;3824.19971;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.39011225;32.29385742;3823.399424;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.3915863;32.29350528;3822.893348;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.39311054;32.29326753;3822.551686;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.39406099;32.29335543;3822.678008;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.39596593;32.29301719;3822.19191;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.39662008;32.29332003;3822.627124;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.39929391;32.29266903;3821.691562;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.39853025;32.29361105;3823.045357;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.40242892;32.29252108;3821.478944;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.40132754;32.29362963;3823.072063;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.40569389;32.29233875;3821.216913;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.40436312;32.29357038;3822.986908;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.40928449;32.29202789;3820.770181;0.343478225
29.63338486;20.6086935;82.23348902;612.6105727;64.40817658;32.29326786;3822.552151;0.343478225
29.645492;20.6086935;82.23348902;612.6105727;64.41319063;32.30523031;3822.344211;0.343478225
29.65759913;20.6086935;82.23348902;612.6105727;64.41267804;32.32024338;3826.520385;0.343478225
29.66970626;20.6086935;82.23348902;612.6105727;64.41325784;32.33562353;3831.224088;0.343478225
29.68181339;20.6086935;82.23348902;612.6105727;64.41312245;32.3507252;3835.527569;0.343478225
29.69392052;20.6086935;82.23348902;612.6105727;64.41921836;32.3629687;3835.723552;0.343478225
29.70602765;20.6086935;82.23348902;612.6105727;64.42434058;32.37575565;3836.700536;0.343478225
29.71813478;20.6086935;82.23348902;612.6105727;64.4292101;32.38865749;3837.842612;0.343478225
29.73024191;20.6086935;82.23348902;612.6105727;64.43411963;32.40153457;3838.949129;0.343478225
29.74234904;20.6086935;82.23348902;612.6105727;64.4390444;32.41439624;3840.033483;0.343478225
29.75445617;20.6086935;82.23348902;612.6105727;64.44396359;32.42724784;3841.103369;0.343478225
29.7665633;20.6086935;82.23348902;612.6105727;64.44886209;32.44009303;3842.164049;0.343478225
29.77867043;20.6086935;82.23348902;612.6105727;64.45372915;32.45293446;3843.219317;0.343478225
29.79077756;20.6086935;82.23348902;612.6105727;64.45855699;32.46577414;3844.272076;0.343478225
29.8028847;20.6086935;82.23348902;612.6105727;64.46333988;32.47861373;3845.324689;0.343478225
29.81499183;20.6086935;82.23348902;612.6105727;64.46807345;32.49145464;3846.379219;0.343478225
29.82709896;20.6086935;82.23348902;612.6105727;64.47275418;32.50429825;3847.437624;0.343478225
29.83920609;20.6086935;82.23348902;612.6105727;64.477379;32.51714595;3848.501904;0.343478225
29.85131322;20.6086935;82.23348902;612.6105727;64.48194492;32.52999926;3849.574245;0.343478225
29.86342035;20.6086935;82.23348902;612.6105727;64.48644873;32.54285994;3850.65718;0.343478225
29.87552748;20.6086935;82.23348902;612.6105727;64.4908866;32.55573012;3851.753774;0.343478225
29.88763461;20.6086935;82.23348902;612.6105727;64.4952537;32.56861249;3852.867872;0.343478225
29.89974174;20.6086935;82.23348902;612.6105727;64.49954358;32.58151048;3854.004439;0.343478225
29.91184887;20.6086935;82.23348902;612.6105727;64.50374745;32.5944287;3855.170057;0.343478225
29.923956;20.6086935;82.23348902;612.6105727;64.50785306;32.60737334;3856.373662;0.343478225
29.93606313;20.6086935;82.23348902;612.6105727;64.51184299;32.62035305;3857.627655;0.343478225
29.94817026;20.6086935;82.23348902;612.6105727;64.51569221;32.63338005;3858.949613;0.343478225
29.9602774;20.6086935;82.23348902;612.6105727;64.51936422;32.64647203;3860.364939;0.343478225
29.97238453;20.6086935;82.23348902;612.6105727;64.52280521;32.65965495;3861.910964;0.343478225
29.98449166;20.6086935;82.23348902;612.6105727;64.52593512;32.67296752;3863.643317;0.343478225
29.99659879;20.6086935;82.23348902;612.6105727;64.52863438;32.68646789;3865.645559;0.343478225
30.00870592;20.6086935;82.23348902;612.6105727;64.53072469;32.70024353;3868.043401;0.343478225
30.02081305;20.6086935;82.23348902;612.6105727;64.53194217;32.71442532;3871.024917;0.343478225
30.03292018;20.6086935;82.23348902;612.6105727;64.53190058;32.72920692;3874.868443;0.343478225
30.04502731;20.6086935;82.23348902;612.6105727;64.53003898;32.74487202;3879.981646;0.343478225
30.05713444;20.6086935;82.23348902;612.6105727;64.52554038;32.76183503;3886.960088;0.343478225
30.06924157;20.6086935;82.23348902;612.6105727;64.52745918;32.7760602;3890.003956;0.343478225
30.0813487;20.6086935;82.23348902;611.1851224;64.57975981;32.73167982;3808.825024;0.343478225
30.09345583;20.6086935;82.23348902;609.7596721;64.55941784;32.71859044;3772.614799;0.343478225
30.10556296;20.6086935;82.23348902;608.3342218;64.50460471;32.72187495;3759.93569;0.343478225
30.11767009;20.6086935;82.23348902;606.9087715;64.44930707;32.72508687;3747.152275;0.343478225
30.12977723;20.6086935;82.23348902;605.4833212;64.39150745;32.72900619;3735.385449;0.343478225
30.14188436;20.6086935;82.23348902;604.0578709;64.3324938;32.73310964;3723.883265;0.343478225
30.15399149;20.6086935;82.23348902;602.6324207;64.27276193;32.73725301;3712.438439;0.343478225
30.16609862;20.6086935;82.23348902;601.2069704;64.21256078;32.74139271;3700.988346;0.343478225
30.17820575;20.6086935;82.23348902;599.7815201;64.15202003;32.74552324;3689.525067;0.343478225
30.19031288;20.6086935;82.23348902;598.3560698;64.09121332;32.74965104;3678.057865;0.343478225
30.20242001;20.6086935;82.23348902;596.9306195;64.03018711;32.75378492;3666.599401;0.343478225
30.21452714;20.6086935;82.23348902;595.5051692;63.96897432;32.75793274;3655.160986;0.343478225
30.22663427;20.6086935;82.23348902;594.0797189;63.90760063;32.76210061;3643.751363;0.343478225
30.2387414;20.6086935;82.23348902;592.6542686;63.84608755;32.76629286;3632.376789;0.343478225
30.25084853;20.6086935;82.23348902;591.2288184;63.78445367;32.77051246;3621.041515;0.343478225
30.26295566;20.6086935;82.23348902;589.8033681;63.72271532;32.77476131;3609.748284;0.343478225
30.27506279;20.6086935;82.23348902;588.3779178;63.66088683;32.77904061;3598.49881;0.343478225
30.28716993;20.6086935;82.23348902;586.9524675;63.59898075;32.78335106;3587.294084;0.343478225
30.29927706;20.6086935;82.23348902;585.5270172;63.53700795;32.78769299;3576.134614;0.343478225
30.31138419;20.6086935;82.23348902;584.1015669;63.47497777;32.79206656;3565.020613;0.343478225
30.32349132;20.6086935;82.23348902;582.6761166;63.41289814;32.79647177;3553.952087;0.343478225
30.33559845;20.6086935;82.23348902;581.2506664;63.35077574;32.80090854;3542.928918;0.343478225
30.34770558;20.6086935;82.23348902;579.8252161;63.28861612;32.80537672;3531.950884;0.343478225
30.35981271;20.6086935;82.23348902;578.3997658;63.22642379;32.80987613;3521.017728;0.343478225
30.37191984;20.6086935;82.23348902;576.9743155;63.16420239;32.81440655;3510.129138;0.343478225
30.38402697;20.6086935;82.23348902;575.5488652;63.10195475;32.81896774;3499.284768;0.343478225
30.3961341;20.6086935;82.23348902;574.1234149;63.03968302;32.82355944;3488.484248;0.343478225
30.40824123;20.6086935;82.23348902;572.6979646;62.97738872;32.82818137;3477.727182;0.343478225
30.42034836;20.6086935;82.23348902;571.2725143;62.91507285;32.83283326;3467.013154;0.343478225
30.43245549;20.6086935;82.23348902;569.8470641;62.85273591;32.83751479;3456.341734;0.343478225
30.44456263;20.6086935;82.23348902;568.4216138;62.79037803;32.84222566;3445.712458;0.343478225
30.45666976;20.6086935;82.23348902;566.9961635;62.72799893;32.84696552;3435.124863;0.343478225
30.46877689;20.6086935;82.23348902;565.5707132;62.66559803;32.85173406;3424.578468;0.343478225
30.48088402;20.6086935;82.23348902;564.1452629;62.60317449;32.85653091;3414.072778;0.343478225
30.49299115;20.6086935;82.23348902;562.7198126;62.5407272;32.86135574;3403.607287;0.343478225
30.50509828;20.6086935;82.23348902;561.2943623;62.47825488;32.86620818;3393.181479;0.343478225
30.51720541;20.6086935;82.23348902;559.868912;62.41575603;32.87108787;3382.794834;0.343478225
30.52931254;20.6086935;82.23348902;558.4434618;62.35322903;32.87599445;3372.446828;0.343478225
30.54141967;20.6086935;82.23348902;557.0180115;62.29067211;32.88092753;3362.136916;0.343478225
30.5535268;20.6086935;81.94305762;555.5925612;62.20734853;32.91193918;3389.304837;0.343478225
30.56563393;20.6086935;81.65262622;554.1671109;62.17852939;32.91592987;3377.640605;0.343478225
30.57774106;20.6086935;81.36219483;552.7416606;62.14105701;32.92341463;3370.997738;0.343478225
30.58984819;20.6086935;81.07176343;551.3162103;62.11119518;32.9273238;3359.216335;0.343478225
30.60195533;20.96260356;80.78133203;549.89076;62.07806036;32.88730912;3340.712396;0.349376726
30.61406246;21.31651362;80.49090064;548.4653098;62.04625628;32.84833499;3321.182552;0.355275227
30.62616959;21.67042374;80.20046924;547.0398595;62.01342019;32.81139737;3302.208886;0.361173729
30.63827672;22.0243338;79.91003784;545.6144092;61.98112136;32.77576188;3282.81429;0.36707223
30.65038385;22.37824386;79.61960644;544.1889589;61.94858492;32.74172321;3263.555024;0.372970731
30.66249098;22.73215398;79.32917505;542.7635086;61.91618214;32.70907113;3244.216073;0.378869233
30.67459811;23.08606404;79.03874365;541.3380583;61.88371121;32.67783406;3224.945855;0.384767734
30.68670524;23.4399741;78.74831225;539.912608;61.85126669;32.647915;3205.69057;0.390666235
30.69881237;23.79388422;78.45788086;538.4871577;61.81880274;32.61927499;3186.483166;0.396564737
30.7109195;23.79388422;78.16744946;537.0617075;61.78675611;32.6250818;3176.029508;0.396564737
30.72302663;23.79388422;77.87701806;535.6362572;61.75517192;32.6308386;3165.492861;0.396564737
30.73513376;23.79388422;77.58658666;534.2108069;61.72373432;32.6366493;3155.045651;0.396564737
30.74724089;23.79388422;77.29615527;532.7853566;61.69224368;32.64255313;3144.752979;0.396564737
30.75934803;23.79388422;77.00572387;531.3599063;61.66073172;32.64850639;3134.542292;0.396564737
30.77145516;23.79388422;76.71529247;529.934456;61.62917463;32.65449616;3124.392212;0.396564737
30.78356229;23.79388422;76.42486107;528.5090057;61.59757206;32.66050728;3114.277548;0.396564737
30.79566942;23.79388422;76.13442968;527.0835555;61.56590721;32.66653535;3104.191008;0.396564737
30.80777655;23.79388422;75.84399828;525.6581052;61.53416753;32.67257718;3094.127291;0.396564737
30.81988368;23.79388422;75.55356688;524.2326549;61.50233866;32.67863213;3084.085353;0.396564737
30.83199081;23.79388422;75.26313549;522.8072046;61.47040868;32.68469995;3074.064762;0.396564737
30.83199081;23.79388422;74.97270409;521.3817543;61.44000421;32.67684344;3061.029028;0.396564737
30.83199081;23.79388422;74.68227269;519.956304;61.40424454;32.67077801;3050.965104;0.396564737
30.83199081;23.79388422;74.39184129;518.5308537;61.36967105;32.66407914;3039.850173;0.396564737
30.83199081;23.79388422;74.1014099;517.1054034;61.33428477;32.65756211;3029.036933;0.396564737
30.83199081;23.79388422;73.8109785;515.6799532;61.29886117;32.6509733;3018.104612;0.396564737
30.83199081;23.79388422;73.5205471;514.2545029;61.26316184;32.64442464;3007.238887;0.396564737
30.83199081;23.79388422;73.23011571;512.8290526;61.22729141;32.63788962;2996.395806;0.396564737
30.83199081;23.79388422;72.93968431;511.4036023;61.19123519;32.63138117;2985.596824;0.396564737
30.83199081;23.79388422;72.64925291;509.978152;61.15501626;32.62489525;2974.83521;0.396564737
30.83199081;23.79388422;72.35882151;508.5527017;61.11864176;32.6184321;2964.111378;0.396564737
30.83199081;23.79388422;72.06839012;507.1272514;61.08212085;32.61199026;2953.422903;0.396564737
30.83199081;23.79388422;71.77795872;505.7018011;61.0454592;32.60556896;2942.768504;0.396564737
30.83199081;23.79388422;71.48752732;504.2763509;61.00866133;32.59916744;2932.14693;0.396564737
30.83199081;23.79388422;71.19709592;502.8509006;60.97173037;32.59278518;2921.557305;0.396564737
30.83199081;23.79388422;70.90666453;501.4254503;60.93466854;32.58642178;2910.998993;0.396564737
30.83199081;23.79388422;70.90666453;500;60.92744637;32.55435751;2857.797095;0.396564737
30.83199081;23.79388422;70.90666453;500;60.79691393;32.59873656;2931.432002;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76645597;32.60788438;2946.610314;0.396564737
30.83199081;23.79388422;70.90666453;500;60.7734973;32.60312547;2938.714208;0.396564737
30.83199081;23.79388422;70.90666453;500;60.75336862;32.608973;2948.416586;0.396564737
30.83199081;23.79388422;70.90666453;500;60.74986805;32.60888719;2948.274196;0.396564737
30.83199081;23.79388422;70.90666453;500;60.74470141;32.60977159;2949.741614;0.396564737
30.83199081;23.79388422;70.90666453;500;60.74867801;32.60742929;2945.855222;0.396564737
30.83199081;23.79388422;70.90666453;500;60.73759641;32.6111855;2952.087617;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77237421;32.59731793;2929.078177;0.396564737
30.83199081;23.79388422;70.90666453;500;60.7775958;32.59484124;2924.968789;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77368551;32.59602789;2926.9377;0.396564737
30.83199081;23.79388422;70.90666453;500;60.7794668;32.59369392;2923.065117;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77304416;32.59600661;2926.902396;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78118989;32.59287811;2921.711499;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78122672;32.59275694;2921.51045;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77934523;32.59355669;2922.837417;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77460263;32.59525057;2925.647954;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78110289;32.59277145;2921.534527;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77425782;32.59532484;2925.771188;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78309247;32.59198706;2920.233056;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78330513;32.59183118;2919.974409;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78330107;32.59191307;2920.11028;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77454708;32.59515079;2925.482397;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78563059;32.59095103;2918.514034;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78322241;32.59174561;2919.832438;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78300129;32.59195219;2920.175189;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77700764;32.59407811;2923.702574;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78478841;32.59107464;2918.719135;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77657125;32.59409551;2923.731449;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78650165;32.5902863;2917.411109;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77580454;32.59422854;2923.952167;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78838162;32.58941165;2915.95986;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78478242;32.59058828;2917.912158;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78638854;32.59002082;2916.970609;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77673028;32.59346884;2922.691655;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78802071;32.58907478;2915.400922;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77578427;32.59353297;2922.798074;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78953838;32.5882132;2913.971357;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78503193;32.58967209;2916.391985;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78816438;32.5884544;2914.371573;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77550675;32.5929895;2921.89632;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78950113;32.58752769;2912.833951;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78517779;32.58888314;2915.082951;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78991709;32.58698341;2911.930853;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78437613;32.58876393;2914.88515;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78909899;32.58687493;2911.750868;0.396564737
30.83199081;23.79388422;70.90666453;500;60.7736155;32.59243597;2920.977889;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78999082;32.58603437;2910.356188;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78340088;32.58818375;2913.922495;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78907779;32.58590692;2910.144716;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77220697;32.59196517;2920.196726;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78960154;32.58515297;2908.893747;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78232237;32.58753282;2912.842457;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78924624;32.58474673;2908.219707;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77025387;32.59159341;2919.579896;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78933654;32.58412919;2907.195054;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78063028;32.58701659;2911.985917;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78837422;32.58390967;2906.830836;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76867978;32.59099617;2918.588946;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78807156;32.58339128;2905.970698;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76774247;32.59072098;2918.132331;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78750013;32.58297402;2905.278381;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76689326;32.59040205;2917.603152;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78672163;32.58261989;2904.690789;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76613936;32.59003322;2916.99119;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78575741;32.58232151;2904.195703;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76547572;32.58961775;2916.301824;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78462975;32.58207249;2903.782528;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76489429;32.5891607;2915.543476;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78336377;32.58186581;2903.439593;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76438588;32.58866782;2914.725686;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78198585;32.58169409;2903.154684;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76394092;32.58814507;2913.858324;0.396564737
30.83199081;23.79388422;70.90666453;500;60.78052212;32.58155008;2902.915731;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76354991;32.58759836;2912.9512;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77899748;32.58142682;2902.711218;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76320347;32.58703344;2912.01387;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77743523;32.58131783;2902.530377;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76289238;32.58645588;2911.055563;0.396564737
30.83199081;23.79388422;70.90666453;500;60.7758568;32.5812171;2902.363242;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76260758;32.58587101;2910.085144;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77428171;32.58111912;2902.200681;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76234013;32.58528395;2909.111076;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77272748;32.58101892;2902.03442;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76208135;32.5846995;2908.141338;0.396564737
30.83199081;23.79388422;70.90666453;500;60.77120956;32.58091206;2901.857108;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76182301;32.5841221;2907.18329;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76974118;32.58079471;2901.662411;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76155761;32.5835557;2906.243513;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76833323;32.58066376;2901.445123;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76127868;32.5830037;2905.327626;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76699417;32.58051678;2901.201259;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76098109;32.58246881;2904.440121;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76572992;32.58035217;2900.928125;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76066125;32.58195299;2903.58425;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76454395;32.58016907;2900.624324;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76031723;32.58145742;2902.761986;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76343744;32.57996739;2900.289697;0.396564737
30.83199081;23.79388422;70.90666453;500;60.75994876;32.58098254;2901.974056;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76240948;32.57974771;2899.9252;0.396564737
30.83199081;23.79388422;70.90666453;500;60.75955708;32.58052812;2901.220065;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76145743;32.57951117;2899.532722;0.396564737
30.83199081;23.79388422;70.90666453;500;60.75914469;32.58009334;2900.498679;0.396564737
30.83199081;23.79388422;70.90666453;500;60.76057733;32.57925934;2899.114874;0.396564737
30.83199081;23.79388422;70.90666453;500;60.75871504;32.57967698;2899.807843;0.396564737
30.83199081;23.79388422;70.90666453;500;60.75976423;32.57899408;2898.674752;0.396564737
30.83199081;23.79388422;70.90666453;500;60.75827213;32.57927751;2899.145021;0.396564737
30.83199081;23.79388422;70.90666453;500;60.75901264;32.57871743;2898.215721;0.396564737
30.83199081;23.79388422;70.90666453;500;60.75782027;32.57889323;2898.50742;0.396564737
30.83199081;23.79388422;71.65264749;500;60.58531277;32.61463333;2957.808348;0.396564737
30.83199081;23.79388422;72.39863045;500;60.49635559;32.61975203;2966.301429;0.396564737
30.83199081;23.79388422;73.14461341;500;60.41216469;32.62171675;2969.561355;0.396564737
30.83199081;23.79388422;73.89059637;500;60.32788531;32.62340147;2972.356676;0.396564737
30.83199081;23.79388422;74.63657933;500;60.24378106;32.62505557;2975.101205;0.396564737
30.83199081;23.79388422;75.38256229;500;60.16010699;32.62671548;2977.855374;0.396564737
30.83199081;23.79388422;76.12854525;500;60.07702907;32.62837775;2980.61346;0.396564737
30.83199081;23.79388422;76.87452821;500;59.9946502;32.63003438;2983.362189;0.396564737
30.83199081;23.79388422;77.62051118;500;59.91303403;32.63167972;2986.092181;0.396564737
30.83199081;23.79388422;78.36649414;500;59.8322209;32.6333107;2988.798352;0.396564737
30.83199081;23.79388422;79.1124771;500;59.75223736;32.63492599;2991.478478;0.396564737
30.83199081;23.79388422;79.85846006;500;59.67310164;32.63652521;2994.131952;0.396564737
30.83199081;23.79388422;80.60444302;500;59.59482671;32.63810851;2996.759008;0.396564737
30.83199081;23.79388422;81.35042598;500;59.5174221;32.63967627;2999.360269;0.396564737
30.83199081;23.79388422;82.09640894;500;59.44089483;32.64122895;3001.936523;0.396564737
30.83199081;23.79388422;82.8423919;500;59.36524999;32.64276706;3004.488598;0.396564737
30.83199081;23.79388422;83.58837486;500;59.29049109;32.6442911;3007.017314;0.396564737
30.83199081;23.79388422;84.33435782;500;59.21662029;32.64580152;3009.523454;0.396564737
30.83199081;23.79388422;85.08034078;500;59.14363852;32.64729879;3012.007763;0.396564737
30.83199081;23.79388422;85.82632374;500;59.0715456;32.64878332;3014.470938;0.396564737
30.83199081;23.79388422;86.57230671;500;59.00034035;32.65025552;3016.913638;0.396564737
30.83199081;23.79388422;87.31828967;500;58.93002062;32.65171574;3019.336482;0.396564737
30.83199081;23.79388422;88.06427263;500;58.86058338;32.65316435;3021.740052;0.396564737
30.83199081;23.79388422;88.81025559;500;58.7920248;32.65460167;3024.124901;0.396564737
30.83199081;23.79388422;89.55623855;500;58.72434025;32.65602803;3026.491546;0.396564737
30.83199081;23.79388422;90.30222151;500;58.65752472;32.65744377;3028.840586;0.396564737
30.83199081;23.79388422;91.04820447;500;58.59157199;32.65884903;3031.172229;0.396564737
30.83199081;23.79388422;91.79418743;500;58.5264753;32.66024418;3033.48709;0.396564737
30.83199081;23.79388422;92.54017039;500;58.46222754;32.66162945;3035.785579;0.396564737
30.83199081;23.79388422;93.28615335;500;58.39882105;32.6630051;3038.068089;0.396564737
30.83199081;23.79388422;94.03213631;500;58.33624768;32.66437134;3040.334997;0.396564737
30.83199081;23.79388422;94.77811927;500;58.27449887;32.6657284;3042.586665;0.396564737
30.83199081;23.79388422;95.52410224;500;58.21356562;32.66707648;3044.823437;0.396564737
30.83199081;23.79388422;96.2700852;500;58.15343859;32.66841579;3047.045645;0.396564737
30.83199081;23.79388422;97.01606816;500;58.09410812;32.6697465;3049.253606;0.396564737
30.83199081;23.79388422;97.76205112;500;58.03556422;32.67106882;3051.447624;0.396564737
30.83199081;23.79388422;98.50803408;500;57.97779669;32.6723829;3053.627993;0.396564737
30.83199081;23.79388422;99.25401704;500;57.92079508;32.67368893;3055.794996;0.396564737
30.83199081;23.79388422;100;500;57.86454872;32.67498708;3057.948907;0.396564737
30.83199081;23.79388422;100;500;57.93356212;32.64315923;3005.139292;0.396564737
30.83199081;23.79388422;100;500;57.83216433;32.69165374;3085.60269;0.396564737
30.83199081;23.79388422;100;500;57.81901895;32.69772714;3095.679839;0.396564737
30.83199081;23.79388422;100;500;57.83679866;32.68964591;3082.271237;0.396564737
30.83199081;23.79388422;100;500;57.94188428;32.6412133;3001.910554;0.396564737
30.83199081;23.79388422;100;500;57.80396824;32.71120713;3118.046193;0.396564737
30.83199081;23.79388422;100;500;57.84283414;32.69385375;3089.252999;0.396564737
30.85991876;23.79388422;100;500;57.97429276;32.66093155;2988.28879;0.396564737
30.8878467;23.79388422;100;500;57.95458032;32.70290007;3011.585299;0.396564737
30.91577465;23.79388422;100;500;57.88815672;32.76864078;3074.325243;0.396564737
30.9437026;23.79388422;100;500;57.88682736;32.80288127;3084.799186;0.396564737
30.97163054;23.79388422;100;500;57.8871937;32.83731542;3095.594462;0.396564737
30.99955849;23.79388422;100;500;58.0183713;32.80663902;2998.356549;0.396564737
31.02748643;23.79388422;100;500;57.99849641;32.84946237;3023.071424;0.396564737
31.05541438;23.79388422;100;500;58.03969761;32.86165825;2996.968338;0.396564737
31.08334233;23.79388422;100;500;58.01672816;32.90704887;3025.942876;0.396564737
31.11127027;23.79388422;100;500;57.92901055;32.98219729;3104.292361;0.396564737
31.13919822;23.79388422;100;500;58.04166764;32.96155507;3023.703434;0.396564737
31.16712617;23.79388422;100;500;57.8924825;33.06918933;3155.954277;0.396564737
31.19505411;23.79388422;100;500;57.94120588;33.07922752;3126.271125;0.396564737
31.22298206;23.79388422;100;500;58.07335474;33.04729533;3026.949586;0.396564737
31.25091001;23.79388422;100;500;57.92628816;33.15435475;3158.246646;0.396564737
31.27883795;23.79388422;100;500;57.96809151;33.16776268;3134.154645;0.396564737
31.3067659;23.79388422;100;500;57.96571814;33.20030832;3141.816446;0.396564737
31.33469384;23.79388422;100;500;57.94850837;33.24281084;3165.99898;0.396564737
31.36262179;23.79388422;100;500;57.97769815;33.26267578;3152.620619;0.396564737
31.39054974;23.79388422;100;500;57.96797922;33.30083633;3169.598826;0.396564737
31.41847768;23.79388422;100;500;57.99300515;33.32236368;3158.978792;0.396564737
31.44640563;23.79388422;100;500;57.98701602;33.35861313;3172.786042;0.396564737
31.47433358;23.79388422;100;500;58.00873019;33.3815731;3164.54304;0.396564737
31.50226152;23.79388422;100;500;58.00508368;33.41659983;3176.321536;0.396564737
31.53018947;23.79388422;100;500;58.0243155;33.44062829;3169.851395;0.396564737
31.55811742;23.79388422;100;500;58.02239699;33.47472758;3180.091059;0.396564737
31.58604536;23.79388422;100;500;58.03966553;33.49958501;3174.996378;0.396564737
31.61397331;23.79388422;100;500;58.03908789;33.53294176;3184.004003;0.396564737
31.64190126;23.79388422;100;500;58.05473063;33.558472;3180.025656;0.396564737
31.6698292;23.79388422;100;500;58.05522583;33.5912158;3188.01625;0.396564737
31.69775715;23.79388422;100;500;58.06948326;33.61730843;3184.971046;0.396564737
31.72568509;23.79388422;100;500;58.07085523;33.64953566;3192.104545;0.396564737
31.75361304;23.79388422;100;500;58.08391173;33.676107;3189.853611;0.396564737
31.78154099;23.79388422;100;500;58.08601017;33.70789292;3196.254856;0.396564737
31.80946893;23.79388422;100;500;58.09801481;33.73487609;3194.687275;0.396564737
31.83739688;23.79388422;100;500;58.10071975;33.76628186;3200.457775;0.396564737
31.86532483;23.79388422;100;500;58.11179779;33.79362142;3199.481491;0.396564737
31.89325277;23.79388422;100;500;58.11501033;33.82469839;3204.706458;0.396564737
31.92118072;23.79388422;100;500.8419598;58.27717467;33.79621311;3111.10411;0.396564737
31.94910867;23.79388422;100;501.6839196;58.31943513;33.82756887;3116.791626;0.396564737
31.97703661;23.79388422;100;502.5258794;58.36244189;33.86033351;3124.816807;0.396564737
32.00496456;23.79388422;100;503.3678393;58.40630179;33.89318403;3132.984456;0.396564737
32.0328925;23.79388422;100;504.2097991;58.4507056;33.92597906;3141.060075;0.396564737
32.06082045;23.79388422;100;505.0517589;58.49548215;33.95871884;3149.043981;0.396564737
32.0887484;23.79388422;100;505.8937187;58.54052034;33.99142318;3156.969092;0.396564737
32.11667634;23.79388422;100;506.7356785;58.5857486;34.02410715;3164.86044;0.396564737
32.14460429;23.79388422;100;507.5776383;58.63111903;34.05678018;3172.733595;0.396564737
32.17253224;23.79388422;100;508.4195982;58.67659811;34.08944787;3180.597907;0.396564737
32.20046018;23.79388422;100;509.261558;58.72216136;34.12211364;3188.459029;0.396564737
32.22838813;23.79388422;100;510.1035178;58.76779033;34.1547796;3196.320475;0.396564737
32.25631608;23.79388422;100;510.9454776;58.81347075;34.18744712;3204.184493;0.396564737
32.28424402;23.79388422;100;511.7874374;58.85919137;34.22011708;3212.052571;0.396564737
32.31217197;23.79388422;100;512.6293972;58.90494319;34.25279011;3219.925737;0.396564737
32.34009992;23.79388422;100;513.4713571;58.95071896;34.28546664;3227.804718;0.396564737
32.36802786;23.79388422;100;514.3133169;58.99651276;34.31814699;3235.690044;0.396564737
32.39595581;23.79388422;100;515.1552767;59.04231979;34.35083142;3243.582118;0.396564737
32.42388375;23.79388422;100;515.9972365;59.08813612;34.38352009;3251.481243;0.396564737
32.4518117;23.79388422;100;516.8391963;59.13395852;34.41621315;3259.387653;0.396564737
32.47973965;23.79388422;100;517.6811561;59.17978441;34.44891072;3267.301534;0.396564737
32.50766759;23.79388422;100;518.5231159;59.22561168;34.48161287;3275.223026;0.396564737
32.53559554;23.79388422;100;519.3650758;59.27143865;34.51431968;3283.152248;0.396564737
32.56352349;23.79388422;100;520.2070356;59.317264;34.54703121;3291.089284;0.396564737
32.59145143;23.79388422;100;521.0489954;59.36308671;34.57974748;3299.03421;0.396564737
32.61937938;23.79388422;100;521.8909552;59.40890603;34.61246855;3306.987085;0.396564737
32.64730733;23.79388422;100;522.732915;59.45472144;34.64519444;3314.947955;0.396564737
32.67523527;23.79388422;100;523.5748748;59.5005326;34.67792516;3322.91686;0.396564737
32.70316322;23.79388422;100;524.4168347;59.54633935;34.71066076;3330.893835;0.396564737
32.73109117;23.79388422;99.86745448;525.2587945;59.59967814;34.74470082;3341.035215;0.396564737
32.75901911;23.79388422;99.73490897;526.1007543;59.65571174;34.77748237;3349.088459;0.396564737
32.78694706;23.79388422;99.60236345;526.9427141;59.71218201;34.81008126;3356.838605;0.396564737
32.814875;23.79388422;99.46981793;527.7846739;59.76882128;34.84265915;3364.553922;0.396564737
32.84280295;23.79388422;99.33727241;528.6266337;59.82557465;34.87523845;3372.27158;0.396564737
32.8707309;23.79388422;99.2047269;529.4685935;59.8824166;34.90782286;3379.997687;0.396564737
32.89865884;23.79388422;99.07218138;530.3105534;59.9393335;34.94041241;3387.732367;0.396564737
32.92658679;23.79388422;98.93963586;531.1525132;59.99631762;34.97300664;3395.474777;0.396564737
32.95451474;23.79388422;98.80709035;531.994473;60.05336438;35.00560505;3403.224136;0.396564737
32.98244268;23.79388422;98.67454483;532.8364328;60.11047099;35.03820729;3410.979865;0.396564737
33.01037063;23.79388422;98.54199931;533.6783926;60.16763565;35.07081314;3418.74156;0.396564737
33.03829858;23.79388422;98.4094538;534.5203524;60.22485719;35.10342242;3426.508945;0.396564737
33.06622652;23.79388422;98.27690828;535.3623123;60.28213482;35.136035;3434.281829;0.396564737
33.09415447;23.79388422;98.14436276;536.2042721;60.33946802;35.16865082;3442.060072;0.396564737
33.12208241;23.79388422;98.01181724;537.0462319;60.39685646;35.20126981;3449.843578;0.396564737
33.15001036;23.79388422;97.87927173;537.8881917;60.45429998;35.23389193;3457.632271;0.396564737
33.17793831;23.79388422;97.74672621;538.7301515;60.51179852;35.26651714;3465.426092;0.396564737
33.20586625;23.79388422;97.61418069;539.5721113;60.56935215;35.2991454;3473.22499;0.396564737
33.2337942;23.79388422;97.48163518;540.4140712;60.62696104;35.33177671;3481.02893;0.396564737
33.26172215;23.79388422;97.34908966;541.256031;60.68462544;35.36441103;3488.837875;0.396564737
33.28965009;23.79388422;97.21654414;542.0979908;60.74234567;35.39704835;3496.651798;0.396564737
33.31757804;23.79388422;97.08399863;542.9399506;60.80012214;35.42968867;3504.47068;0.396564737
33.34550599;23.79388422;96.95145311;543.7819104;60.85795531;35.46233196;3512.2945;0.396564737
33.37343393;23.79388422;96.81890759;544.6238702;60.91584569;35.4949782;3520.123242;0.396564737
33.40136188;23.79388422;96.68636207;545.46583;60.97379385;35.52762742;3527.956896;0.396564737
33.42928983;23.79388422;96.55381656;546.3077899;61.03180042;35.56027959;3535.795452;0.396564737
33.45721777;23.79388422;96.42127104;547.1497497;61.08986603;35.5929347;3543.638898;0.396564737
33.48514572;23.79388422;96.28872552;547.9917095;61.14799139;35.62559277;3551.487235;0.396564737
33.51307366;23.79388422;96.15618001;548.8336693;61.20617722;35.65825377;3559.340455;0.396564737
