Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
33.54100161;23.79388422;96.02363449;549.6756291;61.26442426;35.69091772;3567.198561;0.396564737
33.56892956;23.79388422;95.89108897;550.5175889;61.32273327;35.72358462;3575.061548;0.396564737
33.5968575;23.79388422;95.75854346;551.3595488;61.38110505;35.75625445;3582.929421;0.396564737
33.5968575;23.79388422;95.62599794;552.2015086;61.43673704;35.75931407;3588.006017;0.396564737
33.5968575;23.79388422;95.49345242;553.0434684;61.49023537;35.76256042;3593.392452;0.396564737
33.5968575;23.79388422;95.3609069;553.8854282;61.543063;35.76574226;3598.671851;0.396564737
33.5968575;23.79388422;95.22836139;554.727388;61.59539937;35.76896072;3604.012;0.396564737
33.5968575;23.79388422;95.09581587;555.5693478;61.64739659;35.77224259;3609.457375;0.396564737
33.5968575;23.79388422;94.96327035;556.4113076;61.69917731;35.77558333;3615.000416;0.396564737
33.5968575;23.79388422;94.83072484;557.2532675;61.75083232;35.7789712;3620.621663;0.396564737
33.5968575;23.79388422;94.83072484;558.0952273;61.79357702;35.78100705;3623.999593;0.396564737
33.5968575;23.79388422;94.83072484;558.9371871;61.83329589;35.78447717;3629.757322;0.396564737
33.5968575;23.79388422;94.83072484;559.7791469;61.87265313;35.78812768;3635.814332;0.396564737
33.5968575;23.79388422;94.83072484;560.6211067;61.91184374;35.79183229;3641.961132;0.396564737
33.5968575;23.79388422;94.83072484;561.4630665;61.95095983;35.79555726;3648.141704;0.396564737
33.5968575;23.79388422;94.83072484;562.3050264;61.9900472;35.79929405;3654.341878;0.396564737
33.5968575;23.79388422;94.83072484;563.1469862;62.02913131;35.80304039;3660.557916;0.396564737
33.5968575;23.79388422;94.83072484;563.988946;62.06822735;35.8067956;3666.788646;0.396564737
33.5968575;23.79388422;94.83072484;564.8309058;62.10734474;35.81055931;3673.033497;0.396564737
33.5968575;23.79388422;94.83072484;565.6728656;62.14648941;35.81433126;3679.292026;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.1856651;35.81811121;3685.563817;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.21030013;35.80871005;3669.965155;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.13706789;35.84514719;3730.422641;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.12766906;35.85184371;3741.533684;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.20419184;35.8165905;3683.040614;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.21540598;35.81039659;3672.763517;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.15518948;35.83870823;3719.73894;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.14864469;35.84307997;3726.992648;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.18961357;35.82462108;3696.365177;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.19098783;35.82289612;3693.503067;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.14779836;35.8430521;3726.946411;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.1469487;35.84417449;3728.808704;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.18827794;35.82501978;3697.026695;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.1910473;35.82249716;3692.841109;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.14731848;35.84269356;3726.35152;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.14634002;35.84381793;3728.217097;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.1875862;35.82465041;3696.413841;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.19005503;35.82225128;3692.433132;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.14602893;35.8425456;3726.106022;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.14447367;35.84394638;3728.430227;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.18563271;35.82485033;3696.745544;0.396564737
33.5968575;23.79388422;94.83072484;566.5148254;62.18917536;35.82196967;3691.965886;0.396564737
33.5968575;23.96918604;94.83072484;566.5148254;62.1447188;35.82341223;3721.577665;0.399486434
33.5968575;24.14448792;94.83072484;566.5148254;62.14109043;35.80695772;3721.091868;0.402408132
33.5968575;24.3197898;94.83072484;566.5148254;61.97997715;35.86225639;3841.890005;0.40532983
33.5968575;24.49509162;94.83072484;566.5148254;62.19258181;35.74563865;3670.385489;0.408251527
33.5968575;24.6703935;94.83072484;566.5148254;62.25036053;35.69936975;3617.054369;0.411173225
33.5968575;24.84569538;94.83072484;566.5148254;62.1320684;35.7355375;3705.419557;0.414094923
33.5968575;25.0209972;94.83072484;566.5148254;62.11654725;35.72643266;3715.677488;0.41701662
33.5968575;25.19629908;94.83072484;566.5148254;62.19892076;35.67210207;3646.250204;0.419938318
33.5968575;25.3716009;94.83072484;566.5148254;62.20991613;35.64873682;3630.279908;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.14255477;35.67799651;3682.047492;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.12853552;35.68527803;3694.930293;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;61.97080912;35.75480277;3817.936689;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.18782291;35.6589632;3648.372881;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.24799908;35.63050808;3598.028767;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.12737921;35.68447952;3693.517532;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.11263089;35.69299409;3708.581908;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.19795644;35.65525459;3641.81144;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.21053492;35.64838696;3629.660916;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.14357585;35.67784375;3681.777225;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.11423633;35.69206605;3706.939974;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;61.97164574;35.75540286;3818.998404;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.19056041;35.65894535;3648.341302;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.25122598;35.63039503;3597.828763;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.12998848;35.68477929;3694.047912;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.11650392;35.69293665;3708.480278;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.19790747;35.65739986;3645.606953;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.19942904;35.65532777;3641.94091;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.15781182;35.67372893;3674.497096;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.13782415;35.68370401;3692.145469;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;61.97700645;35.75515426;3818.558562;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.19532623;35.65904459;3648.516888;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.26794531;35.62524639;3588.719547;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.13406664;35.68529982;3694.968855;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.11858471;35.69446572;3711.185583;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.20672778;35.65569718;3642.594488;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.2207726;35.64826815;3629.450709;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.16087079;35.67459208;3676.024215;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.13827395;35.68593736;3696.09681;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;61.9809126;35.75572702;3819.571911;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.20166352;35.65873547;3647.96998;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.27533399;35.62444231;3587.296934;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.13916748;35.68558669;3695.476399;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.12402617;35.69471873;3711.633226;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.21099823;35.65658959;3644.173381;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.2284099;35.647743;3628.521589;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.38717943;35.57909812;3507.071885;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.15339403;35.68177171;3688.726765;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.08781621;35.71342952;3744.737228;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.21997334;35.65443967;3640.369643;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.23971371;35.64392531;3621.767154;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.1488882;35.68453994;3693.624446;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.13443817;35.69290984;3708.432846;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.20228626;35.6635942;3656.566264;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.21184449;35.6582623;3647.13282;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.16960121;35.67652128;3679.437446;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.15016418;35.68612105;3696.421803;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;61.99223984;35.75591614;3819.906514;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.21364726;35.65853748;3647.619679;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.28684734;35.62419306;3586.855936;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.14933194;35.6860216;3696.24586;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.13195975;35.69624114;3714.326742;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.22309806;35.65604448;3643.208956;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.23988684;35.64723751;3627.627245;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.18113672;35.67290556;3673.040347;0.422860015
33.5968575;25.3716009;94.83072484;566.5148254;62.15110393;35.68738917;3698.665427;0.422860015
33.5968575;25.3716009;94.78276978;566.5148254;61.99838743;35.75688861;3821.627053;0.422860015
33.5968575;25.3716009;94.73481472;566.5148254;62.22913506;35.65743416;3645.667641;0.422860015
33.5968575;25.3716009;94.68685966;566.5148254;62.12242322;35.70341092;3727.011843;0.422860015
33.5968575;25.3716009;94.63890461;566.5148254;62.24082006;35.65515756;3641.639776;0.422860015
33.5968575;25.3716009;94.59094955;566.5148254;62.13061897;35.70328361;3726.786612;0.422860015
33.5968575;25.3716009;94.54299449;566.5148254;62.24984708;35.65501879;3641.394256;0.422860015
33.5968575;25.3716009;94.49503944;566.5148254;62.13765804;35.70405406;3728.149715;0.422860015
33.5968575;25.3716009;94.44708438;566.5148254;62.2590385;35.65495069;3641.273768;0.422860015
33.5968575;25.3716009;94.39912932;566.5148254;62.14635169;35.70416669;3728.348998;0.422860015
33.5968575;25.3716009;94.35117426;566.5148254;62.26846532;35.6548035;3641.013344;0.422860015
33.5968575;25.3716009;94.30321921;566.5148254;62.15481638;35.70438982;3728.74376;0.422860015
33.5968575;25.3716009;94.25526415;566.5148254;62.2779326;35.6546472;3640.73682;0.422860015
33.5968575;25.3716009;94.20730909;566.5148254;62.16330397;35.7046073;3729.128539;0.422860015
33.5968575;25.3716009;94.15935403;566.5148254;62.2874018;35.65448458;3640.44911;0.422860015
33.5968575;25.3716009;94.11139898;566.5148254;62.17177487;35.70482415;3729.512204;0.422860015
33.5968575;25.3716009;94.06344392;566.5148254;62.29685231;35.6543199;3640.157745;0.422860015
33.5968575;25.3716009;94.01548886;566.5148254;62.18020182;35.70504865;3729.909399;0.422860015
33.5968575;25.3716009;93.96753381;566.5148254;62.30627365;35.65415454;3639.865174;0.422860015
33.5968575;25.3716009;93.91957875;566.5148254;62.18857673;35.70528147;3730.321306;0.422860015
33.5968575;25.3716009;93.87162369;566.5148254;62.31565977;35.65398898;3639.57227;0.422860015
33.5968575;25.3716009;93.82366863;566.5148254;62.19689599;35.70552229;3730.747384;0.422860015
33.5968575;25.3716009;93.77571358;566.5148254;62.32500663;35.65382352;3639.279522;0.422860015
33.5968575;25.3716009;93.72775852;566.5148254;62.20515984;35.70576975;3731.185202;0.422860015
33.5968575;25.3716009;93.67980346;566.5148254;62.33431136;35.65365839;3638.98737;0.422860015
33.5968575;25.3716009;93.63184841;566.5148254;62.21337171;35.70602154;3731.63068;0.422860015
33.5968575;25.3716009;93.58389335;566.5148254;62.34357196;35.65349388;3638.696303;0.422860015
33.5968575;25.3716009;93.53593829;566.5148254;62.22153787;35.7062745;3732.078227;0.422860015
33.5968575;25.3716009;93.48798323;566.5148254;62.3527871;35.65333027;3638.406848;0.422860015
33.5968575;25.3716009;93.44002818;566.5148254;62.22966696;35.70652471;3732.520919;0.422860015
33.5968575;25.3716009;93.39207312;566.5148254;62.36195613;35.65316787;3638.119516;0.422860015
33.5968575;25.3716009;93.34411806;566.5148254;62.23776918;35.70676785;3732.951089;0.422860015
33.5968575;25.3716009;93.296163;566.5148254;62.37107905;35.65300691;3637.834736;0.422860015
33.5968575;25.3716009;93.24820795;566.5148254;62.24585535;35.70699951;3733.360944;0.422860015
33.5968575;25.3716009;93.20025289;566.5148254;62.3801565;35.65284754;3637.552783;0.422860015
33.5968575;25.3716009;93.15229783;566.5148254;62.25393562;35.70721575;3733.743523;0.422860015
33.5968575;25.3716009;93.10434278;566.5148254;62.38918976;35.65268983;3637.273741;0.422860015
33.5968575;25.3716009;93.05638772;566.5148254;62.26201846;35.7074135;3734.093405;0.422860015
33.5968575;25.3716009;93.00843266;566.5148254;62.39818071;35.65253369;3636.997504;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.27010991;35.70759092;3734.407299;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.40231134;35.65248143;3636.905045;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.43675964;35.63539103;3606.667916;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.3300617;35.68399579;3692.661696;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.30283285;35.69881257;3718.876243;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.41106415;35.65046441;3633.33644;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.43873093;35.63588375;3607.539647;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.33346075;35.68378471;3692.288247;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.3059504;35.69862946;3718.552263;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.41306099;35.65019072;3632.852203;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.44211729;35.63484244;3605.697314;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.33479321;35.68357303;3691.913728;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.30257622;35.70054806;3721.946737;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.41260023;35.65047343;3633.352399;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.45432324;35.62937685;3596.027348;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.33806337;35.68220535;3689.493978;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.26591851;35.71712;3751.266596;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.41326556;35.65091555;3634.134609;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.43115812;35.640101;3615.001016;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.34694749;35.67683686;3679.995787;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.30785372;35.69522431;3712.527716;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.17277861;35.7549302;3818.162139;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.40079176;35.65484253;3641.082408;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.46432604;35.62392699;3586.385197;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.3329565;35.68281259;3690.56833;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.28273351;35.7079963;3735.124512;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.40930013;35.65103719;3634.349818;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.45658093;35.62723773;3592.242722;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.33479339;35.68250633;3690.026477;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.27121359;35.71385644;3745.492551;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.41111561;35.650638;3633.643549;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.43740733;35.63595399;3607.663933;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.33295245;35.68263668;3690.257102;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.30991363;35.69505906;3712.235361;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.39492306;35.6581387;3646.914137;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.41686353;35.64675997;3626.782359;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.58282245;35.57612523;3501.812117;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.33861731;35.68092324;3687.225611;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.28030825;35.70969429;3738.128681;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.41153201;35.65051001;3633.417119;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.45126976;35.62983105;3596.830937;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.33229617;35.68343416;3691.668039;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.29403141;35.703584;3727.318075;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.41102509;35.64988397;3632.309489;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.4495178;35.62968691;3596.575919;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.33184485;35.683388;3691.586377;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.28673667;35.70674927;3732.918219;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.40962353;35.65026283;3632.979796;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.45601867;35.62644267;3590.836057;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.33224916;35.68294586;3690.804112;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.27717769;35.71090766;3740.275433;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.40953904;35.65032227;3633.084951;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.44794663;35.6299651;3597.068097;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.32981802;35.68380846;3692.330265;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.29309751;35.70349728;3727.164651;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.41060005;35.6495034;3631.636171;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.44265322;35.63203602;3600.732074;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.32835227;35.68430192;3693.203315;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.30038686;35.70001381;3721.001525;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.41157341;35.64920444;3631.10723;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.43210167;35.63712145;3609.729442;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.33610973;35.67981092;3685.257632;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.29955124;35.69765115;3716.821391;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.37980816;35.66370805;3656.767686;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.40825313;35.64973511;3632.046114;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.57942118;35.57656276;3502.58621;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.33563577;35.68123412;3687.77563;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.27528683;35.71134079;3741.041738;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.4111217;35.64993048;3632.391777;0.422860015
33.5968575;25.3716009;92.9604776;566.5148254;62.44385506;35.6319811;3600.634913;0.422860015
33.5968575;25.3716009;92.9604776;565.7896707;62.31714402;35.67237286;3672.097879;0.422860015
33.5968575;25.3716009;92.9604776;565.064516;62.27593308;35.67560663;3677.819208;0.422860015
33.5968575;25.3716009;92.9604776;564.3393613;62.24537;35.67224252;3671.867265;0.422860015
33.5968575;25.3716009;92.9604776;563.6142066;62.21295183;35.66898479;3666.103539;0.422860015
33.5968575;25.3716009;92.9604776;562.8890519;62.17980379;35.66578881;3660.44907;0.422860015
33.5968575;25.3716009;92.9604776;562.1638972;62.14617581;35.66265255;3654.90026;0.422860015
33.5968575;25.3716009;92.9604776;561.4387425;62.11221339;35.65955645;3649.422487;0.422860015
33.5968575;25.3716009;92.9604776;560.7135877;62.07800572;35.65648649;3643.990979;0.422860015
33.5968575;25.3716009;92.9604776;559.988433;62.04361044;35.65343424;3638.590792;0.422860015
33.5968575;25.3716009;92.9604776;559.2632783;62.00906684;35.65039471;3633.213121;0.422860015
33.5968575;25.3716009;92.9604776;558.5381236;61.97440311;35.64736493;3627.85269;0.422860015
33.5968575;25.3716009;92.9604776;557.8129689;61.9396403;35.64434305;3622.506236;0.422860015
33.5968575;25.3716009;92.9604776;557.0878142;61.90479473;35.64132789;3617.171672;0.422860015
33.5968575;25.3716009;92.9604776;556.3626595;61.86987934;35.63831866;3611.84761;0.422860015
33.5968575;25.3716009;92.9604776;555.6375048;61.83490465;35.63531483;3606.533096;0.422860015
33.5968575;25.3716009;92.9604776;554.9123501;61.79987932;35.63231602;3601.227455;0.422860015
33.5968575;25.3716009;92.76058925;554.1871953;61.9348589;35.57407098;3498.177638;0.422860015
33.5968575;25.3716009;92.56070089;553.4620406;61.78589028;35.61951742;3578.58358;0.422860015
33.5968575;25.3716009;92.36081253;552.7368859;61.91571488;35.56767719;3486.865453;0.422860015
33.5968575;25.3716009;92.16092417;552.0117312;61.76687166;35.61232991;3565.867111;0.422860015
33.5968575;25.3716009;91.96103581;551.2865765;61.9123042;35.55027739;3456.080926;0.422860015
33.5968575;25.3716009;91.76114745;550.5614218;61.7422602;35.60324774;3549.798516;0.422860015
33.5968575;25.3716009;91.56125909;549.8362671;61.87491772;35.54759224;3451.330233;0.422860015
33.5968575;25.3716009;91.36137073;549.1111124;61.71179736;35.59794029;3540.408329;0.422860015
33.5968575;25.3716009;91.16148238;548.3859577;61.847543;35.54065371;3439.054253;0.422860015
33.5968575;25.3716009;90.96159402;547.6608029;61.68324077;35.59078149;3527.742644;0.422860015
33.5968575;25.3716009;90.76170566;546.9356482;61.81500825;35.53529381;3429.57128;0.422860015
33.5968575;25.3716009;90.5618173;546.2104935;61.65262609;35.58449441;3516.619246;0.422860015
33.5968575;25.3716009;90.36192894;545.4853388;61.78475519;35.52887786;3418.219885;0.422860015
33.5968575;25.3716009;90.16204058;544.7601841;61.62228673;35.57779094;3504.759161;0.422860015
33.5968575;25.3716009;89.96215222;544.0350294;61.75304894;35.5228814;3407.610659;0.422860015
33.5968575;25.3716009;89.76226387;543.3098747;61.59131623;35.57129048;3493.258257;0.422860015
33.5968575;25.3716009;89.56237551;542.58472;61.72170473;35.51664812;3396.582453;0.422860015
33.5968575;25.3716009;89.36248715;541.8595653;61.56023595;35.56470122;3481.60022;0.422860015
33.5968575;25.3716009;89.16259879;541.1344105;61.68983634;35.51052834;3385.755064;0.422860015
33.5968575;25.3716009;88.96271043;540.4092558;61.52884609;35.5581676;3470.040648;0.422860015
33.5968575;25.3716009;88.76282207;539.6841011;61.65790911;35.5043574;3374.837146;0.422860015
33.5968575;25.3716009;88.56293371;538.9589464;61.49728162;35.55161924;3458.454976;0.422860015
33.5968575;25.3716009;88.36304535;538.2337917;61.6257118;35.49822195;3363.982015;0.422860015
33.5968575;25.3716009;88.163157;537.508637;61.46550424;35.54509157;3446.905925;0.422860015
33.5968575;25.3716009;87.96326864;536.7834823;61.59337092;35.49208117;3353.117468;0.422860015
33.5968575;25.3716009;87.76338028;536.0583276;61.43355644;35.53856742;3435.363089;0.422860015
33.5968575;25.3716009;87.56349192;535.3331729;61.56084;35.48595771;3342.28356;0.422860015
33.5968575;25.3716009;87.36360356;534.6080181;61.40143723;35.53205594;3423.842684;0.422860015
33.5968575;25.3716009;87.1637152;533.8828634;61.52815834;35.47984196;3331.463289;0.422860015
33.5968575;25.3716009;86.96382684;533.1577087;61.36916523;35.52555306;3412.33748;0.422860015
33.5968575;25.3716009;86.76393848;532.432554;61.49532002;35.4737405;3320.668314;0.422860015
33.5968575;25.3716009;86.56405013;531.7073993;61.33674749;35.51906136;3400.852073;0.422860015
33.5968575;25.3716009;86.36416177;530.9822446;61.46234083;35.46765165;3309.895631;0.422860015
33.5968575;25.3716009;86.16427341;530.2570899;61.30419555;35.51258003;3389.385011;0.422860015
33.5968575;25.3716009;85.96438505;529.5319352;61.42922429;35.46157785;3299.149586;0.422860015
33.5968575;25.3716009;85.76449669;528.8067805;61.27151755;35.50610997;3377.937877;0.422860015
33.5968575;25.3716009;85.56460833;528.0816257;61.39597925;35.45551939;3288.430669;0.422860015
33.5968575;25.3716009;85.36471997;527.356471;61.23872238;35.49965115;3366.510632;0.422860015
33.5968575;25.3716009;85.16483162;526.6313163;61.36261083;35.44947763;3277.741317;0.422860015
33.5968575;25.3716009;85.16483162;525.9061616;61.19354656;35.49142563;3351.957657;0.422860015
33.5968575;25.3716009;85.16483162;525.1810069;61.13083801;35.49631109;3360.601243;0.422860015
33.5968575;25.3716009;85.16483162;524.4558522;61.08581486;35.49458425;3357.54603;0.422860015
33.5968575;25.3716009;85.16483162;523.7306975;61.04352075;35.49221129;3353.34768;0.422860015
33.5968575;25.3716009;85.16483162;523.0055428;61.00283324;35.48957494;3348.683337;0.422860015
33.5968575;25.3716009;85.16483162;522.280388;60.96302791;35.48684183;3343.847787;0.422860015
33.5968575;25.3716009;85.16483162;521.5552333;60.92372896;35.48407093;3338.94538;0.422860015
33.5968575;25.3716009;85.16483162;520.8300786;60.88473592;35.48128567;3334.017571;0.422860015
33.5968575;25.3716009;85.16483162;520.1049239;60.84594001;35.47849575;3329.081511;0.422860015
33.5968575;25.3716009;85.16483162;519.3797692;60.80728084;35.47570527;3324.144467;0.422860015
33.5968575;25.3716009;85.16483162;518.6546145;60.76872378;35.47291601;3319.209591;0.422860015
33.5968575;25.3716009;85.16483162;517.9294598;60.73024815;35.4701288;3314.278325;0.422860015
33.5968575;25.3716009;85.16483162;517.2043051;60.69184091;35.46734405;3309.35142;0.422860015
33.5968575;25.3716009;85.16483162;516.4791504;60.65349334;35.46456204;3304.429346;0.422860015
33.5968575;25.3716009;85.16483162;515.7539956;60.61519924;35.46178295;3299.512455;0.422860015
33.5968575;25.3716009;85.16483162;515.0288409;60.57695393;35.45900696;3294.601041;0.422860015
33.5968575;25.3716009;85.16483162;514.3036862;60.53875371;35.4562342;3289.695351;0.422860015
33.5968575;25.3716009;85.16483162;513.5785315;60.50059553;35.4534648;3284.795596;0.422860015
33.5968575;25.3716009;85.16483162;512.8533768;60.46247683;35.45069885;3279.901953;0.422860015
33.5968575;25.3716009;85.16483162;512.1282221;60.42439534;35.44793644;3275.014568;0.422860015
33.5968575;25.3716009;85.16483162;511.4030674;60.38634908;35.44517763;3270.133555;0.422860015
33.5968575;25.3716009;85.16483162;510.6779127;60.34833626;35.44242247;3265.259005;0.422860015
33.5968575;25.3716009;85.16483162;509.952758;60.31035522;35.43967101;3260.390984;0.422860015
33.5968575;25.3716009;85.16483162;509.2276032;60.27240445;35.43692326;3255.52954;0.422860015
33.5968575;25.3716009;85.16483162;509.2276032;60.22209725;35.45604326;3289.357532;0.422860015
33.57001155;25.3716009;85.16483162;509.2276032;60.31556046;35.38693076;3214.577599;0.422860015
33.54316559;25.3716009;85.16483162;509.2276032;60.39059134;35.32462989;3151.849118;0.422860015
33.51631964;25.3716009;85.16483162;509.2276032;60.23664396;35.35531449;3253.634831;0.422860015
33.48947368;25.3716009;85.16483162;509.2276032;60.35905389;35.27860835;3165.419894;0.422860015
33.46262773;25.3716009;85.16483162;509.2276032;60.24634057;35.28943271;3232.067951;0.422860015
33.43578177;25.3716009;85.16483162;509.2276032;60.38683851;35.20279481;3126.281296;0.422860015
33.40893582;25.3716009;85.16483162;509.2276032;60.21119348;35.2412382;3241.794207;0.422860015
33.38208986;25.3716009;85.16483162;509.2276032;60.3304437;35.16613867;3156.421765;0.422860015
33.35524391;25.3716009;85.16483162;509.2276032;60.22603424;35.17358512;3217.093469;0.422860015
33.32839795;25.3716009;85.16483162;509.2276032;60.36423268;35.08768882;3112.618859;0.422860015
33.301552;25.3716009;85.16483162;509.2276032;60.1819495;35.12890612;3233.039515;0.422860015
33.27470604;25.3716009;85.16483162;509.2276032;60.31197176;35.04971684;3140.431297;0.422860015
33.24786009;25.3716009;85.16483162;509.2276032;60.18204653;35.06761265;3219.590493;0.422860015
33.22101413;25.3716009;85.16483162;509.2276032;60.33073911;34.97846855;3109.369737;0.422860015
33.19416817;25.3716009;85.16483162;509.2276032;60.15392846;35.01704383;3225.116013;0.422860015
33.16732222;25.3716009;85.16483162;509.2276032;60.28267936;34.93851747;3133.68064;0.422860015
33.14047626;25.3716009;85.16483162;509.2276032;60.15898032;34.9537563;3208.139009;0.422860015
33.11363031;25.3716009;85.16483162;509.2276032;60.30793026;34.86433262;3097.423586;0.422860015
33.08678435;25.3716009;85.16483162;509.2276032;60.12657058;34.90500759;3216.88474;0.422860015
33.0599384;25.3716009;85.16483162;509.2276032;60.26163897;34.82410975;3121.253632;0.422860015
33.03309244;25.3716009;85.16483162;509.2276032;60.12542038;34.84459633;3204.996557;0.422860015
33.00624649;25.3716009;85.16483162;509.2276032;60.27812005;34.7542727;3092.688912;0.422860015
32.97940053;25.3716009;85.16483162;509.2276032;60.10035238;34.79324415;3209.136113;0.422860015
32.95255458;25.3716009;85.16483162;509.2276032;60.23606452;34.71216312;3113.180898;0.422860015
32.92570862;25.3716009;85.16483162;509.2276032;60.10045588;34.73236141;3196.413761;0.422860015
32.89886267;25.3716009;85.16483162;509.2276032;60.25420784;34.64162865;3083.382259;0.422860015
32.87201671;25.3716009;85.16483162;509.2276032;60.07484131;34.68132965;3201.120229;0.422860015
32.84517076;25.3716009;85.16483162;509.2276032;60.21356454;34.59912837;3103.183011;0.422860015
32.8183248;25.3716009;85.16483162;509.2276032;60.07280185;34.62149503;3190.252267;0.422860015
32.79147885;25.3716009;85.16483162;509.2276032;60.22798227;34.53047925;3076.720028;0.422860015
32.76463289;25.3716009;85.16483162;509.2276032;60.04993828;34.56952735;3193.302851;0.422860015
32.73778694;25.3716009;85.16483162;509.2276032;60.19032521;34.48668773;3094.236251;0.422860015
32.71094098;25.3716009;85.16483162;509.2276032;60.04719169;34.51003567;3183.041631;0.422860015
32.68409502;25.3716009;85.16483162;509.2276032;60.20325066;34.41881494;3069.146796;0.422860015
32.65724907;25.3716009;85.16483162;509.2276032;60.02549055;34.45769365;3185.429915;0.422860015
32.63040311;25.3716009;85.16483162;509.2276032;60.16768089;34.37415554;3085.127537;0.422860015
32.60355716;25.3716009;85.16483162;509.2276032;60.02171489;34.39868478;3176.022898;0.422860015
32.5767112;25.3716009;85.16483162;509.2276032;60.17848868;34.30734994;3061.92619;0.422860015
32.54986525;25.3716009;85.16483162;509.2276032;60.00138615;34.34587692;3177.586999;0.422860015
32.52301929;25.3716009;85.16483162;509.2276032;60.14523246;34.26167826;3076.115961;0.422860015
32.49617334;25.3716009;85.16483162;509.2276032;59.99664416;34.28729999;3168.944203;0.422860015
32.46932738;25.3716009;85.16483162;509.2276032;60.1539421;34.19591929;3054.766345;0.422860015
32.44248143;25.3716009;85.16483162;509.2276032;59.97755508;34.23406258;3169.748317;0.422860015
32.41563547;25.3716009;85.16483162;509.2276032;60.12301001;34.14920927;3067.119035;0.422860015
32.38878952;25.3716009;85.16483162;509.2276032;59.97183657;34.17590997;3161.856252;0.422860015
32.36194356;25.3716009;85.16483162;509.2276032;60.12949917;34.08455091;3047.71669;0.422860015
32.33509761;25.3716009;85.16483162;509.2276032;59.95394894;34.12224957;3161.912005;0.422860015
32.30825165;25.3716009;85.16483162;509.2276032;60.10101592;34.03672671;3058.098103;0.422860015
32.2814057;25.3716009;85.16483162;509.2276032;59.94721192;34.06452969;3154.785518;0.422860015
32.25455974;25.3716009;85.16483162;509.2276032;60.10506996;33.97327165;3040.824686;0.422860015
32.22771379;25.3716009;85.16483162;509.2276032;59.93054268;34.01043519;3154.073246;0.422860015
32.20086783;25.3716009;85.16483162;509.2276032;60.0792707;33.92420726;3049.011921;0.422860015
32.17402187;25.3716009;85.16483162;509.2276032;59.92270496;33.95317494;3147.759983;0.422860015
32.14717592;25.3716009;85.16483162;509.2276032;60.08054592;33.86212415;3034.165812;0.422860015
32.12032996;25.3716009;85.16483162;509.2276032;59.907333;33.89861405;3146.222553;0.422860015
32.09348401;25.3716009;85.16483162;509.2276032;60.05782428;33.81161839;3039.802893;0.422860015
32.06663805;25.3716009;85.16483162;509.2276032;59.89824552;33.84186893;3140.820672;0.422860015
32.0397921;25.3716009;85.16483162;509.2276032;60.0557518;33.75118827;3027.881349;0.422860015
32.01294614;25.3716009;85.16483162;509.2276032;59.88434824;33.7867733;3138.337142;0.422860015
31.98610019;25.3716009;85.16483162;509.2276032;60.03678171;33.69890348;3030.370891;0.422860015
31.95925423;25.3716009;85.16483162;509.2276032;59.87418855;33.73044324;3133.669603;0.422860015
31.93240828;25.3716009;85.16483162;509.2276032;60.03128187;33.64015647;3021.427165;0.422860015
31.90556232;25.3716009;85.16483162;509.2276032;59.86158183;33.67488785;3130.372658;0.422860015
31.87871637;25.3716009;85.16483162;509.2276032;60.01598651;33.58612432;3020.825196;0.422860015
31.85187041;25.3716009;85.16483162;509.2276032;59.8508931;33.61872533;3126.001528;0.422860015
31.82502446;25.3716009;85.16483162;509.2276032;60.00808136;33.5285502;3013.956623;0.422860015
31.7981785;25.3716009;85.16483162;509.2276032;59.83888705;33.56298266;3122.373242;0.422860015
31.77133255;25.3716009;85.16483162;509.2276032;59.99491627;33.47352244;3011.593175;0.422860015
31.74448659;25.3716009;85.16483162;509.2276032;59.82789688;33.50692775;3118.1925;0.422860015
31.71764064;25.3716009;85.16483162;509.2276032;59.98555641;33.41667064;3006.002542;0.422860015
31.69079468;25.3716009;85.16483162;509.2276032;59.81625415;33.45108309;3114.383769;0.422860015
31.66394872;25.3716009;85.16483162;509.2276032;59.97363281;33.36107203;3002.629145;0.422860015
31.63710277;25.3716009;85.16483162;509.2276032;59.80511073;33.39509101;3110.314202;0.422860015
31.61025681;25.3716009;85.16483162;509.2276032;59.96348784;33.30462352;2997.752029;0.422860015
31.58341086;25.3716009;85.16483162;509.2276032;59.79368335;33.33919401;3106.41285;0.422860015
31.5565649;25.3716009;85.16483162;509.2276032;59.95223205;33.24872779;2993.852939;0.422860015
31.52971895;25.3716009;85.16483162;509.2276032;59.78248444;33.28323446;3102.40083;0.422860015
31.50287299;25.3716009;85.16483162;509.2276032;59.94172575;33.19247889;2989.328991;0.422860015
31.47602704;25.3716009;85.16483162;509.2276032;59.7711847;33.22731315;3098.45648;0.422860015
31.44918108;25.3716009;85.16483162;509.2276032;59.93080083;33.13644677;2985.188585;0.422860015
31.42233513;25.3716009;85.16483162;509.2276032;59.75998666;33.17136823;3094.470338;0.422860015
31.39548917;25.3716009;85.16483162;509.2276032;59.92016367;33.08028506;2980.818902;0.422860015
31.36864322;25.3716009;85.16483162;509.2276032;59.74876709;33.11543689;3090.508246;0.422860015
31.34179726;25.3716009;85.46442234;509.2276032;59.70629767;33.08943474;3092.001158;0.422860015
31.31495131;25.3716009;85.76401306;509.2276032;59.66647077;33.06243945;3091.736937;0.422860015
31.28810535;25.3716009;86.06360378;509.2276032;59.62845175;33.03521459;3091.066556;0.422860015
31.2612594;25.3716009;86.36319451;509.2276032;59.59161014;33.00787348;3090.190506;0.422860015
31.23441344;25.3716009;86.66278523;509.2276032;59.55548583;32.98048168;3089.224771;0.422860015
31.20756749;25.3716009;86.96237595;509.2276032;59.51982565;32.95306833;3088.2209;0.422860015
31.18072153;25.3716009;87.26196668;509.2276032;59.48449672;32.92564595;3087.201084;0.422860015
31.15387557;25.3716009;87.5615574;509.2276032;59.44943047;32.89821959;3086.174213;0.422860015
31.12702962;25.3716009;87.86114812;509.2276032;59.41459181;32.87079101;3085.143395;0.422860015
31.10018366;25.3716009;88.16073885;509.2276032;59.37996284;32.84336063;3084.109414;0.422860015
31.07333771;25.3716009;88.46032957;509.2276032;59.34553437;32.81592847;3083.072255;0.422860015
31.04649175;25.3716009;88.75992029;509.2276032;59.31130161;32.78849438;3082.031706;0.422860015
31.0196458;25.3716009;89.05951101;509.2276032;59.27726195;32.76105828;3080.987594;0.422860015
30.99279984;25.3716009;89.35910174;509.2276032;59.24341381;32.73362011;3079.939819;0.422860015
30.96595389;25.3716009;89.65869246;509.2276032;59.20975611;32.70617986;3078.888363;0.422860015
30.93910793;25.3716009;89.95828318;509.2276032;59.17628796;32.67873754;3077.833254;0.422860015
30.93910793;25.3716009;90.25787391;509.2276032;59.14507369;32.67995385;3079.985204;0.422860015
30.93910793;25.3716009;90.55746463;509.2276032;59.11620326;32.68087904;3081.622103;0.422860015
30.93910793;25.3716009;90.85705535;509.2276032;59.08823008;32.68183636;3083.315832;0.422860015
30.93910793;25.3716009;91.15664608;509.2276032;59.06106029;32.68270219;3084.847696;0.422860015
30.93910793;25.3716009;91.4562368;509.2276032;59.03451011;32.68347176;3086.20925;0.422860015
30.93910793;25.3716009;91.75582752;509.2276032;59.00842451;32.68416853;3087.442008;0.422860015
30.93910793;25.3716009;92.05541824;509.2276032;58.98269464;32.68481474;3088.585319;0.422860015
30.93910793;25.3716009;92.35500897;509.2276032;58.95724685;32.68542619;3089.66712;0.422860015
30.93910793;25.3716009;92.65459969;509.2276032;58.93203097;32.68601322;3090.705728;0.422860015
30.93910793;25.3716009;92.95419041;509.2276032;58.9070122;32.68658252;3091.712952;0.422860015
30.93910793;25.3716009;93.25378114;509.2276032;58.88216593;32.68713843;3092.696507;0.422860015
30.93910793;25.3716009;93.55337186;509.2276032;58.85747452;32.68768391;3093.661587;0.422860015
30.93910793;25.3716009;93.85296258;509.2276032;58.83292516;32.68822099;3094.611821;0.422860015
30.93910793;25.3716009;94.1525533;509.2276032;58.80850852;32.68875118;3095.54985;0.422860015
30.93910793;25.3716009;94.45214403;509.2276032;58.78421781;32.68927559;3096.477667;0.422860015
30.93910793;25.3716009;94.75173475;509.2276032;58.76004809;32.68979511;3097.396826;0.422860015
30.93910793;25.3716009;95.05132547;509.2276032;58.73599582;32.69031044;3098.308558;0.422860015
30.93910793;25.3716009;95.3509162;509.2276032;58.7120585;32.69082213;3099.213866;0.422860015
30.93910793;25.3716009;95.65050692;509.2276032;58.68823442;32.69133065;3100.113571;0.422860015
30.93910793;25.3716009;95.95009764;509.2276032;58.66452242;32.69183639;3101.008349;0.422860015
30.93910793;25.3716009;96.24968837;509.2276032;58.64092179;32.69233967;3101.898766;0.422860015
30.93910793;25.3716009;96.54927909;509.2276032;58.61743208;32.69284074;3102.785294;0.422860015
30.93910793;25.3716009;96.84886981;509.2276032;58.59405308;32.69333984;3103.668328;0.422860015
30.93910793;25.3716009;96.84886981;509.2276032;58.75415921;32.62435196;2981.61177;0.422860015
30.93910793;25.3716009;96.84886981;509.2276032;58.62622658;32.67945339;3079.099776;0.422860015
30.93910793;25.3716009;96.84886981;509.2276032;58.77028456;32.61855529;2971.356032;0.422860015
30.93910793;25.3716009;96.84886981;509.2276032;58.87660065;32.56975939;2885.024072;0.422860015
30.93910793;25.3716009;96.84886981;509.2276032;58.6052865;32.6920097;3101.314981;0.422860015
30.93910793;25.3716009;96.84886981;509.2276032;58.67367905;32.66866451;3060.011582;0.422860015
30.93910793;25.3716009;96.84886981;509.2276032;58.62636855;32.68584442;3090.407082;0.422860015
30.93910793;25.3716009;96.84886981;509.2276032;58.78157115;32.6184608;2971.188859;0.422860015
30.93910793;25.3716009;96.84886981;509.2276032;58.64991337;32.67518539;3071.548635;0.422860015
30.93910793;25.3716009;96.84886981;509.2276032;58.78330511;32.61922454;2972.540105;0.422860015
30.93910793;25.3716009;96.84886981;509.2276032;58.88952534;32.57029155;2885.965585;0.422860015
30.93910793;25.3716009;96.84886981;509.2276032;58.61734624;32.69227895;3101.791339;0.422860015
30.93910793;25.3716009;96.84886981;509.2276032;58.69514413;32.66461103;3052.839974;0.422860015
30.93910793;25.3716009;96.84886981;510.0614818;58.66528196;32.69088473;3099.324621;0.422860015
30.93910793;25.3716009;96.84886981;510.8953604;58.77230582;32.66057956;3045.707313;0.422860015
30.93910793;25.3716009;96.84886981;511.729239;58.80184129;32.66564144;3054.663027;0.422860015
30.93910793;25.34932206;96.84886981;512.5631176;58.83724229;32.67120259;3061.811136;0.422488701
30.93910793;25.32704316;96.84886981;513.3969962;58.87428408;32.67656203;3068.585692;0.422117386
30.93910793;25.30476426;96.84886981;514.2308747;58.91222975;32.68183457;3075.190257;0.421746071
30.93910793;25.28248536;96.84886981;515.0647533;58.95073892;32.68706719;3081.708075;0.421374756
30.93910793;25.26020646;96.84886981;515.8986319;58.98962381;32.69228345;3088.180807;0.421003441
30.93910793;25.23792756;96.84886981;516.7325105;59.02877259;32.69749566;3094.630205;0.420632126
30.93910793;25.21564866;96.84886981;517.5663891;59.06811432;32.70271051;3101.068049;0.420260811
30.93910793;25.19336976;96.84886981;518.4002676;59.10760122;32.70793181;3107.501014;0.419889496
30.93910793;25.17109086;96.84886981;519.2341462;59.1471993;32.71316185;3113.933101;0.419518181
30.93910793;25.17109086;96.84886981;520.0680248;59.18684675;32.71652143;3119.830051;0.419518181
30.93910793;25.17109086;96.84886981;520.9019034;59.22655601;32.71987707;3125.720079;0.419518181
30.93910793;25.17109086;96.84886981;521.735782;59.26630756;32.72323219;3131.609214;0.419518181
30.93910793;25.17109086;96.84886981;522.5696605;59.30608876;32.72658958;3137.502314;0.419518181
30.93910793;25.17109086;96.84886981;523.4035391;59.34589013;32.72995067;3143.401922;0.419518181
30.93910793;25.17109086;96.84886981;524.2374177;59.38570398;32.73331615;3149.309218;0.419518181
30.93910793;25.17109086;96.84886981;525.0712963;59.42552385;32.73668631;3155.224741;0.419518181
30.93910793;25.17109086;96.84886981;525.9051749;59.46534417;32.7400613;3161.148744;0.419518181
30.93910793;25.17109086;96.84886981;526.7390535;59.50516003;32.7434412;3167.081358;0.419518181
30.93910793;25.17109086;96.84886981;527.572932;59.54496712;32.74682604;3173.022653;0.419518181
30.93910793;25.17109086;96.84886981;528.4068106;59.5847616;32.75021586;3178.972678;0.419518181
30.93910793;25.17109086;96.84886981;529.2406892;59.62454006;32.75361067;3184.931459;0.419518181
30.93910793;25.17109086;96.84886981;530.0745678;59.66429949;32.75701047;3190.899015;0.419518181
30.93910793;25.17109086;96.84886981;530.9084464;59.7040372;32.76041528;3196.875357;0.419518181
30.93910793;25.17109086;96.84886981;531.7423249;59.74375083;32.7638251;3202.86049;0.419518181
30.93910793;25.17109086;96.84886981;532.5762035;59.78343828;32.76723993;3208.854422;0.419518181
30.93910793;25.17109086;96.84886981;533.4100821;59.8230977;32.77065978;3214.857149;0.419518181
30.93910793;25.17109086;96.84886981;534.2439607;59.86272748;32.77408463;3220.868672;0.419518181
30.93910793;25.17109086;96.84886981;535.0778393;59.9023262;32.7775145;3226.88899;0.419518181
30.93910793;25.17109086;96.84886981;535.9117178;59.94189265;32.78094937;3232.918099;0.419518181
30.93910793;25.17109086;96.84886981;536.7455964;59.98142578;32.78438925;3238.956004;0.419518181
30.93910793;25.17109086;96.84886981;537.579475;60.02092468;32.78783415;3245.002701;0.419518181
30.93910793;25.17109086;96.84886981;538.4133536;60.06038862;32.79128405;3251.058191;0.419518181
30.93910793;25.17109086;96.84886981;539.2472322;60.09981696;32.79473896;3257.122477;0.419518181
30.93910793;25.17109086;96.84886981;540.0811107;60.13920922;32.79819889;3263.195559;0.419518181
30.93910793;25.17109086;96.84886981;540.9149893;60.17856501;32.80166383;3269.277449;0.419518181
30.93910793;25.17109086;96.84886981;541.7488679;60.21788404;32.80513379;3275.368147;0.419518181
30.93910793;25.17109086;96.84886981;542.5827465;60.25716611;32.80860878;3281.467662;0.419518181
30.93910793;25.17109086;96.84886981;543.4166251;60.29641113;32.81208879;3287.576002;0.419518181
30.93910793;25.17109086;96.84886981;544.2505037;60.33561905;32.81557383;3293.693178;0.419518181
30.93910793;25.17109086;96.84886981;545.0843822;60.37478992;32.81906392;3299.819198;0.419518181
30.93910793;25.17109086;96.84886981;545.9182608;60.41392384;32.82255905;3305.954079;0.419518181
30.93910793;25.17109086;96.84886981;546.7521394;60.45302098;32.82605924;3312.097831;0.419518181
30.93910793;25.17109086;96.84886981;547.586018;60.49208153;32.82956449;3318.250469;0.419518181
30.93910793;25.17109086;96.84886981;548.4198966;60.53110577;32.83307481;3324.412009;0.419518181
30.93910793;25.17109086;96.84886981;549.2537751;60.570094;32.83659021;3330.582465;0.419518181
30.93910793;25.17109086;96.84886981;550.0876537;60.60904655;32.8401107;3336.76186;0.419518181
30.93910793;25.17109086;96.84886981;550.9215323;60.6479638;32.84363629;3342.950207;0.419518181
30.93910793;25.17109086;96.84886981;551.7554109;60.68684615;32.847167;3349.147528;0.419518181
30.93910793;25.17109086;96.84886981;552.5892895;60.72569402;32.85070283;3355.353841;0.419518181
30.93910793;25.17109086;96.84886981;553.423168;60.76450787;32.85424379;3361.569166;0.419518181
30.93910793;25.17109086;96.84886981;554.2570466;60.80328815;32.8577899;3367.793529;0.419518181
30.93910793;25.17109086;96.84886981;555.0909252;60.84203535;32.86134118;3374.026949;0.419518181
30.93910793;25.17109086;96.84886981;555.9248038;60.88074997;32.86489762;3380.269449;0.419518181
30.93910793;25.17109086;96.84886981;556.7586824;60.91943249;32.86845925;3386.521053;0.419518181
30.93910793;25.17109086;96.84886981;557.592561;60.95808342;32.87202608;3392.781785;0.419518181
30.93910793;25.17109086;96.84886981;558.4264395;60.99670328;32.87559813;3399.051669;0.419518181
30.93910793;25.17109086;96.84886981;559.2603181;61.03529257;32.87917541;3405.330735;0.419518181
30.93910793;25.17109086;96.84886981;560.0941967;61.0738518;32.88275793;3411.619004;0.419518181
30.93910793;25.17109086;96.92966802;560.9280753;61.10685742;32.88584246;3417.033182;0.419518181
30.93910793;25.17109086;97.01046623;561.7619539;61.13838786;32.8894974;3423.448554;0.419518181
30.93910793;25.17109086;97.09126444;562.5958324;61.16979963;32.89319539;3429.939508;0.419518181
30.93910793;25.17109086;97.17206265;563.429711;61.20109866;32.89690601;3436.452629;0.419518181
30.93910793;25.17109086;97.25286086;564.2635896;61.23231327;32.90062115;3442.973671;0.419518181
30.93910793;25.17109086;97.33365907;565.0974682;61.26346257;32.90433962;3449.500577;0.419518181
30.93910793;25.17109086;97.41445728;565.9313468;61.29455817;32.90806188;3456.034116;0.419518181
30.93910793;25.17109086;97.49525549;566.7652253;61.32560735;32.91178852;3462.575364;0.419518181
30.93910793;25.17109086;97.5760537;567.5991039;61.35661504;32.91552005;3469.125187;0.419518181
30.93910793;25.17109086;97.65685191;568.4329825;61.38758485;32.91925681;3475.684179;0.419518181
30.93910793;25.17109086;97.73765012;569.2668611;61.41851961;32.92299901;3482.252727;0.419518181
30.93910793;25.17109086;97.81844833;570.1007397;61.44942174;32.92674679;3488.831078;0.419518181
30.93910793;25.17109086;97.89924654;570.9346183;61.48029332;32.93050025;3495.419387;0.419518181
30.93910793;25.17109086;97.98004475;571.7684968;61.51113621;32.93425944;3502.017752;0.419518181
30.93910793;25.17109086;98.06084296;572.6023754;61.5419521;32.93802439;3508.626247;0.419518181
30.93910793;25.17109086;98.14164117;573.436254;61.57274252;32.94179515;3515.24492;0.419518181
30.93910793;25.17109086;98.22243938;574.2701326;61.60350885;32.94557173;3521.873815;0.419518181
30.93910793;25.17109086;98.30323759;575.1040112;61.63425235;32.94935416;3528.51297;0.419518181
30.93910793;25.17109086;98.3840358;575.1040112;61.56295702;32.98393338;3589.208636;0.419518181
