Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
30.93910793;25.17109086;98.46483401;575.1040112;61.64016069;32.94559262;3521.910485;0.419518181
30.93910793;25.17109086;98.54563222;575.1040112;61.55010988;32.9862339;3593.246653;0.419518181
30.93910793;25.17109086;98.62643043;575.1040112;61.7223825;32.90448833;3449.761598;0.419518181
30.93910793;25.17109086;98.70722864;575.1040112;61.55347138;32.98025258;3582.747859;0.419518181
30.95641382;25.17109086;98.78802685;575.1040112;61.67517645;32.94288932;3486.789062;0.419518181
30.97371971;25.17109086;98.86882506;575.1040112;61.55159966;33.0141681;3581.525737;0.419518181
30.99102561;25.17109086;98.94962327;575.1040112;61.61397534;33.00210636;3529.977778;0.419518181
31.0083315;25.17109086;99.03042148;575.1040112;61.53757248;33.0554854;3593.295691;0.419518181
31.02563739;25.17109086;99.11121969;575.1040112;61.61265038;33.03666024;3529.876158;0.419518181
31.04294328;25.17109086;99.1920179;575.1040112;61.52656556;33.09463786;3601.265784;0.419518181
31.06024917;25.17109086;99.27281611;575.1040112;61.60620954;33.07389275;3534.476222;0.419518181
31.07755506;25.17109086;99.35361432;575.1040112;61.52292151;33.13047026;3603.408286;0.419518181
31.09486095;25.17109086;99.43441253;575.1040112;61.60338026;33.10907961;3535.485646;0.419518181
31.11216685;25.17109086;99.51521074;575.1040112;61.51727067;33.16718808;3607.104921;0.419518181
31.12947274;25.17109086;99.59600895;575.1040112;61.59826421;33.14554598;3538.740921;0.419518181
31.14677863;25.17109086;99.67680716;575.1040112;61.51228238;33.20358968;3610.24653;0.419518181
31.16408452;25.17109086;99.75760537;575.1040112;61.59365511;33.18169077;3541.431759;0.419518181
31.18139041;25.17109086;99.83840358;575.1040112;61.50708592;33.24005872;3613.506523;0.419518181
31.1986963;25.17109086;99.91920179;575.1040112;61.58880461;33.21794859;3544.320996;0.419518181
31.21600219;25.17109086;100;575.1040112;61.50195868;33.276481;3616.684424;0.419518181
31.23330808;25.17109086;100;575.1040112;61.58839121;33.25548435;3549.453357;0.419518181
31.25061398;25.17109086;100;575.1040112;61.44155805;33.34026619;3667.891438;0.419518181
31.26791987;25.17109086;100;575.1040112;61.58914149;33.29379421;3555.94443;0.419518181
31.28522576;25.17109086;100;575.1040112;61.42451531;33.38397741;3683.863359;0.419518181
31.30253165;25.17109086;100;575.1040112;61.56073006;33.34605176;3586.917416;0.419518181
31.31983754;25.17109086;100;575.1040112;61.43051537;33.42121867;3688.478796;0.419518181
31.33714343;25.17109086;100;575.1040112;61.56595732;33.38315745;3591.2949;0.419518181
31.35444932;25.17109086;100;575.1040112;61.44027058;33.45622848;3689.177434;0.419518181
31.37175521;25.17109086;100;575.1040112;61.5757025;33.41827745;3592.186959;0.419518181
31.38906111;25.17109086;100;575.1040112;61.4483208;33.49211552;3691.415835;0.419518181
31.406367;25.17109086;100;575.1040112;61.58383898;33.45427831;3594.625147;0.419518181
31.42367289;25.17109086;100;575.1040112;61.45637656;33.52816288;3693.935671;0.419518181
31.44097878;25.17109086;100;575.1040112;61.59241279;33.49019243;3596.911096;0.419518181
31.45828467;25.17109086;100;575.1040112;61.46467948;33.5641952;3696.429092;0.419518181
31.47559056;25.17109086;100;575.1040112;61.60093406;33.52621956;3599.395397;0.419518181
31.49289645;25.17109086;100;575.1040112;61.47312616;33.6002625;3698.983901;0.419518181
31.51020234;25.17109086;100;575.1040112;61.60969243;33.56221572;3601.825361;0.419518181
31.52750824;25.17109086;100;575.1040112;61.48175073;33.6363221;3701.525206;0.419518181
31.54481413;25.17109086;100;575.1040112;61.61852652;33.59824184;3604.307878;0.419518181
31.56212002;25.17109086;100;575.1040112;61.49050281;33.67239079;3704.082455;0.419518181
31.57942591;25.17109086;100;575.1040112;61.62749843;33.63426089;3606.778008;0.419518181
31.5967318;25.17109086;100;575.1040112;61.49937833;33.70845718;3706.63569;0.419518181
31.61403769;25.17109086;100;575.1040112;61.63655431;33.67028902;3609.26408;0.419518181
31.63134358;25.17109086;100;575.1040112;61.50835215;33.74452586;3709.192933;0.419518181
31.64864947;25.17109086;100;575.1040112;61.64570095;33.70631626;3611.748579;0.419518181
31.66595537;25.17109086;100;575.1040112;61.51741244;33.78059397;3711.749147;0.419518181
31.68326126;25.17109086;100;575.1040112;61.65491488;33.74234683;3614.238916;0.419518181
31.70056715;25.17109086;100;575.1040112;61.52654256;33.8166629;3714.306845;0.419518181
31.71787304;25.17109086;100;575.1040112;61.66418899;33.77837822;3616.730701;0.419518181
31.73517893;25.17109086;100;575.1040112;61.53572987;33.8527323;3716.865336;0.419518181
31.75248482;25.17109086;100;575.1040112;61.67350914;33.81441153;3619.225862;0.419518181
31.76979071;25.17109086;100;575.1040112;61.54496134;33.88880278;3719.425751;0.419518181
31.7870966;25.17109086;100;575.1040112;61.68286559;33.8504463;3621.723586;0.419518181
31.8044025;25.17109086;100;575.1040112;61.55422559;33.92487457;3721.988438;0.419518181
31.82170839;25.17109086;100;575.1040112;61.69224761;33.88648291;3624.224526;0.419518181
31.83901428;25.17109086;100;575.1040112;61.56351198;33.960948;3724.554019;0.419518181
31.85632017;25.17109086;100;575.1040112;61.7016459;33.92252143;3626.728826;0.419518181
31.87362606;25.17109086;100;575.1040112;61.57281079;33.9970234;3727.123048;0.419518181
31.89093195;25.17109086;100;575.1040112;61.71105201;33.9585619;3629.236561;0.419518181
31.90823784;25.17109086;100;575.1040112;61.58211337;34.03310094;3729.695857;0.419518181
31.92554373;25.17109086;100;575.1040112;61.72045803;33.99460447;3631.747977;0.419518181
31.94284963;25.17109086;100;575.1040112;61.59141189;34.06918085;3732.272787;0.419518181
31.96015552;25.17109086;100;575.1040112;61.72985711;34.03064913;3634.263036;0.419518181
31.97746141;25.17109086;100;575.1040112;61.60069958;34.10526312;3734.853892;0.419518181
31.9947673;25.17109086;100;575.1040112;61.7392428;34.06669597;3636.781953;0.419518181
32.01207319;25.17109086;100;575.1040112;61.60997024;34.1413479;3737.439383;0.419518181
32.02937908;25.17109086;100;575.1040112;61.74860999;34.10274483;3639.304408;0.419518181
32.04668497;25.17109086;100;575.1040112;61.61921876;34.17743509;3740.029127;0.419518181
32.06399086;25.17109086;100;575.1040112;61.75795373;34.13879575;3641.830469;0.419518181
32.08129676;25.17109086;100;575.1040112;61.62844059;34.2135247;3742.623097;0.419518181
32.09860265;25.17109086;100;575.1040112;61.76727015;34.17484855;3644.359825;0.419518181
32.11590854;25.17109086;100;575.1040112;61.63763209;34.24961654;3745.220994;0.419518181
32.13321443;25.17109086;100;575.1040112;61.77655559;34.21090323;3646.892504;0.419518181
32.15052032;25.17109086;100;575.1040112;61.64679002;34.28571058;3747.822746;0.419518181
32.16782621;25.17109086;100;575.1040112;61.78580756;34.24695952;3649.428003;0.419518181
32.1851321;25.17109086;100;575.1040112;61.65591196;34.3218066;3750.427981;0.419518181
32.20243799;25.17109086;100;575.1040112;61.79502356;34.28301739;3651.966263;0.419518181
32.21974389;25.17109086;100;575.1040112;61.66499586;34.3579045;3753.036498;0.419518181
32.23704978;25.17109086;100;575.1040112;61.80420203;34.3190766;3654.506873;0.419518181
32.25435567;25.17109086;100;575.1040112;61.67404041;34.39400402;3755.647867;0.419518181
32.27166156;25.17109086;100;575.1040112;61.81334135;34.35513713;3657.049803;0.419518181
32.28896745;25.17109086;100;575.0680608;61.77865835;34.38596605;3680.786304;0.419518181
32.30627334;25.17109086;100;575.0321105;61.82445671;34.38817517;3654.28747;0.419518181
32.32357923;25.17109086;100;574.9961602;61.69738702;34.46343801;3756.017232;0.419518181
32.34088512;25.17109086;100;574.9602098;61.60642337;34.52726706;3837.677662;0.419518181
32.35819102;25.17109086;99.86993785;574.9242595;61.87923767;34.42717256;3631.608965;0.419518181
32.37549691;25.17109086;99.73987571;574.8883092;61.9000707;34.44212154;3627.471964;0.419518181
32.3928028;25.17109086;99.60981356;574.8523588;61.9139547;34.46142353;3630.975648;0.419518181
32.41010869;25.17109086;99.47975141;574.8164085;61.92975073;34.47953912;3632.396885;0.419518181
32.42741458;25.17109086;99.34968926;574.7804582;61.94491129;34.49770545;3633.907173;0.419518181
32.44472047;25.17109086;99.21962712;574.7445078;61.79204145;34.59511374;3774.508039;0.419518181
32.46202636;25.17109086;99.08956497;574.7085575;61.97195203;34.53379222;3636.496171;0.419518181
32.47933226;25.17109086;98.95950282;574.6726072;61.9929006;34.54840078;3631.761623;0.419518181
32.49663815;25.17109086;98.82944067;574.6366569;62.00557878;34.56765316;3635.17824;0.419518181
32.51394404;25.17109086;98.69937853;574.6007065;62.02071189;34.58586887;3636.775203;0.419518181
32.53124993;25.17109086;98.56931638;574.5647562;62.03547962;34.60406672;3638.340836;0.419518181
32.54855582;25.17109086;98.43925423;574.5288059;61.90017206;34.69192724;3762.182833;0.419518181
32.56586171;25.17109086;98.30919208;574.4928555;62.06018532;34.64186906;3643.941106;0.419518181
32.5831676;25.17109086;98.17912994;574.4569052;62.08393421;34.65424986;3635.296282;0.419518181
32.60047349;25.17109086;98.04906779;574.4209549;62.0951759;34.67425226;3640.029368;0.419518181
32.61777939;25.17109086;97.91900564;574.3850045;62.11027225;34.69232501;3641.375386;0.419518181
32.63508528;25.17109086;97.78894349;574.3490542;61.96572873;34.78446259;3772.724764;0.419518181
32.65239117;25.17109086;97.65888135;574.3131039;62.13734478;34.72847796;3644.08055;0.419518181
32.65239117;25.17109086;97.5288192;574.2771535;62.15465577;34.72502135;3638.013288;0.419518181
32.65239117;25.17109086;97.39875705;574.2412032;62.00014795;34.80052334;3770.539215;0.419518181
32.65239117;25.17109086;97.2686949;574.2052529;62.16450556;34.73012567;3646.972715;0.419518181
32.65239117;25.17109086;97.13863276;574.1693025;62.18653808;34.72305785;3634.566819;0.419518181
32.65239117;25.17109086;97.00857061;574.1333522;62.02906554;34.79715641;3764.629366;0.419518181
32.65239117;25.17109086;96.87850846;574.0974019;62.17574391;34.73754971;3660.00387;0.419518181
32.65239117;25.17109086;96.74844631;574.0614516;62.21449563;34.72217449;3633.016287;0.419518181
32.65239117;25.17109086;96.61838417;574.0255012;62.09104293;34.7801118;3734.711568;0.419518181
32.65239117;25.17109086;96.48832202;573.9895509;62.31037378;34.6900276;3576.590017;0.419518181
32.65239117;25.17109086;96.35825987;573.9536006;62.13671053;34.77153297;3719.653459;0.419518181
32.65239117;25.17109086;96.22819772;573.9176502;62.24346199;34.72404688;3636.302838;0.419518181
32.65239117;25.17109086;96.09813558;573.8816999;62.26194095;34.72054227;3630.151323;0.419518181
32.65239117;25.17109086;95.96807343;573.8457496;62.27010705;34.72206401;3632.822375;0.419518181
32.65239117;25.17109086;95.83801128;573.8097992;62.19777223;34.76061607;3700.491423;0.419518181
32.65239117;25.17109086;95.70794913;573.7738489;62.30464696;34.71566233;3621.585735;0.419518181
32.65239117;25.17109086;95.57788699;573.7378986;62.30410513;34.72017607;3629.508532;0.419518181
32.65239117;25.17109086;95.44782484;573.7019482;62.15057788;34.79575904;3762.176611;0.419518181
32.65239117;25.17109086;95.31776269;573.6659979;62.31756196;34.72276338;3634.049949;0.419518181
32.65239117;25.17109086;95.18770055;573.6300476;62.33662221;34.71665014;3623.319602;0.419518181
32.65239117;25.17109086;95.0576384;573.5940972;62.17729155;34.79063661;3753.185394;0.419518181
32.65239117;25.17109086;94.92757625;573.5581469;62.33329917;34.72652623;3640.654753;0.419518181
32.65239117;25.17109086;94.92757625;573.5221966;62.3952791;34.68987863;3576.328533;0.419518181
32.65239117;25.17109086;94.92757625;573.4862463;62.20142174;34.7679302;3713.329653;0.419518181
32.65239117;25.17109086;94.92757625;573.4502959;62.1565854;34.78075944;3735.848358;0.419518181
32.65239117;25.17109086;94.92757625;573.4143456;62.29970253;34.72886793;3644.765042;0.419518181
32.65239117;25.17109086;94.92757625;573.3783953;62.38829492;34.68251918;3563.410752;0.419518181
32.65239117;25.17109086;94.92757625;573.3424449;62.23328156;34.75483338;3690.341267;0.419518181
32.65239117;25.17109086;94.92757625;573.3064946;62.18520839;34.78110627;3736.457132;0.419518181
32.65239117;25.17109086;94.92757625;573.2705443;62.07971241;34.82780937;3818.433396;0.419518181
32.65239117;25.17109086;94.92757625;573.2345939;62.320722;34.71819724;3626.035163;0.419518181
32.65239117;25.17109086;94.92757625;573.1986436;62.24283949;34.75434375;3689.481835;0.419518181
32.65239117;25.17109086;94.92757625;573.1626933;62.33039151;34.71189576;3614.974403;0.419518181
32.65239117;25.17109086;94.92757625;573.1267429;62.23876035;34.7552902;3691.143114;0.419518181
32.65239117;25.17109086;94.92757625;573.0907926;62.33145682;34.71100823;3613.416564;0.419518181
32.65239117;25.17109086;94.92757625;573.0548423;62.24178039;34.75236074;3686.001134;0.419518181
32.65239117;25.17109086;94.92757625;573.0188919;62.3255658;34.7109462;3613.30768;0.419518181
32.65239117;25.17109086;94.92757625;572.9829416;62.23228778;34.75491563;3690.485632;0.419518181
32.65239117;25.17109086;94.92757625;572.9469913;62.3245233;34.70989473;3611.46207;0.419518181
32.65239117;25.17109086;94.92757625;572.9110409;62.22754895;34.75499637;3690.627353;0.419518181
32.65239117;25.17109086;94.92757625;572.8750906;62.31692366;34.71287662;3616.696075;0.419518181
32.65239117;25.17109086;94.92757625;572.8391403;62.36784869;34.682398;3563.198053;0.419518181
32.65239117;25.17109086;94.92757625;572.80319;62.17674301;34.76214141;3703.168793;0.419518181
32.65239117;25.17109086;94.92757625;572.7672396;62.11662795;34.78610241;3745.226675;0.419518181
32.65239117;25.17109086;94.92757625;572.7312893;62.24192532;34.73752277;3659.95658;0.419518181
32.65239117;25.17109086;94.92757625;572.695339;62.3377122;34.69115393;3578.56701;0.419518181
32.65239117;25.17109086;94.92757625;572.6593886;62.19764942;34.75499924;3690.63239;0.419518181
32.65239117;25.17109086;94.92757625;572.6234383;62.16210418;34.77596135;3727.426441;0.419518181
32.65239117;25.17109086;94.92757625;572.587488;62.05460418;34.8217851;3807.859213;0.419518181
32.65239117;25.17109086;94.92757625;572.5515376;62.29087677;34.71311778;3617.119378;0.419518181
32.65239117;25.17109086;94.92757625;572.5155873;62.20719644;34.75108703;3683.765429;0.419518181
32.65239117;25.17109086;94.92757625;572.479637;62.29501845;34.70795779;3608.062231;0.419518181
32.65239117;25.17109086;94.92757625;572.4436866;62.20138965;34.75204924;3685.454361;0.419518181
32.65239117;25.17109086;94.92757625;572.4077363;62.2920957;34.70905103;3609.981163;0.419518181
32.65239117;25.17109086;94.92757625;572.371786;62.34257252;34.67692624;3553.59366;0.419518181
32.65239117;25.17109086;94.92757625;572.3358356;62.16780316;34.74949315;3680.967749;0.419518181
32.65239117;25.17109086;94.92757625;572.2998853;62.22041638;34.72124148;3631.378622;0.419518181
32.65239117;25.17109086;94.92757625;572.263935;62.18247597;34.75092033;3683.472829;0.419518181
32.65239117;25.17109086;94.92757625;572.263935;62.27184655;34.70829642;3608.656614;0.419518181
32.65239117;25.17109086;94.92757625;572.263935;62.3110738;34.6771148;3553.924638;0.419518181
32.65239117;25.17109086;94.92757625;572.263935;62.27309959;34.68810082;3573.208012;0.419518181
32.65239117;25.17109086;94.92757625;572.263935;62.26971413;34.6893427;3575.387839;0.419518181
32.65239117;25.17109086;94.92757625;572.263935;62.16787706;34.75117163;3683.913932;0.419518181
32.65239117;25.17109086;94.92757625;572.263935;62.25826515;34.71178525;3614.780435;0.419518181
32.65239117;25.17109086;94.92757625;572.263935;62.17144967;34.75398417;3688.850682;0.419518181
32.65239117;25.17109086;94.92757625;572.263935;62.13413333;34.77747623;3730.085453;0.419518181
32.65239117;25.17109086;94.92757625;572.263935;62.26230776;34.71327762;3617.399935;0.419518181
32.65239117;25.17109086;94.92757625;572.263935;62.34091245;34.66433493;3531.492591;0.419518181
32.65239117;25.17109086;94.92757625;572.263935;62.18830435;34.74506169;3673.189375;0.419518181
32.65239117;24.82013466;94.92757625;572.263935;62.15631435;34.80420221;3724.334585;0.413668911
32.65239117;24.46917846;94.92757625;572.263935;62.24802478;34.79447969;3655.082873;0.407819641
32.65239117;24.11822226;94.92757625;572.263935;62.37542274;34.77056553;3562.438898;0.401970371
32.65239117;23.76726606;94.92757625;572.263935;62.46962369;34.76389613;3499.546431;0.396121101
32.65239117;23.41630986;94.92757625;572.263935;62.19369189;34.93242037;3723.053617;0.390271831
32.65239117;23.06535366;94.92757625;572.263935;62.12287857;35.01803298;3804.955046;0.384422561
32.65239117;22.71439746;94.92757625;572.263935;62.25926482;34.99047058;3703.402408;0.378573291
32.65239117;22.36344126;94.92757625;572.263935;62.34389525;34.98751905;3641.578926;0.372724021
32.65239117;22.01248506;94.92757625;572.263935;62.22207672;35.09027523;3742.161687;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.1656985;35.12629616;3797.453946;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.30115822;35.05111602;3682.052135;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.35101133;35.01322791;3623.893733;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.20750522;35.09536351;3749.972217;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.12852086;35.14511034;3826.333786;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.25190435;35.08025211;3726.776156;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.3458782;35.02912017;3648.288419;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.23458402;35.08305062;3731.071876;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.15954977;35.12438595;3794.521778;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.27879765;35.06365899;3701.305643;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.39227245;35.00349198;3608.949054;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.47995709;34.95911974;3540.837483;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.20811072;35.09723329;3752.842331;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.12774265;35.14986164;3833.627057;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.27413248;35.07137495;3713.149678;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.36707336;35.01960595;3633.684051;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.24240382;35.07996838;3726.34063;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.14388468;35.13458749;3810.181175;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.27045382;35.07007828;3711.159284;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.38852155;35.00604233;3612.86384;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.48226599;34.95744807;3538.271464;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.21471733;35.09353259;3747.161735;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.14317664;35.13983976;3818.243427;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.26285024;35.07626062;3720.649201;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.38040142;35.01393665;3624.981664;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.48519689;34.95841808;3539.760439;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.21803497;35.09301601;3746.368796;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.14683647;35.13925017;3817.338405;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.26694737;35.07506153;3718.808591;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.39068441;35.00974249;3618.543612;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.4881902;34.95812588;3539.311908;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.21754687;35.09409947;3748.031899;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.14408837;35.1422038;3821.872248;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.27296126;35.07294992;3715.567255;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.38990766;35.01048391;3619.681687;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.49048696;34.95684268;3537.342183;0.366874751
32.65239117;22.01248506;94.92757625;572.263935;62.22205735;35.09194374;3744.72285;0.366874751
32.65239117;22.01248506;94.51471917;572.263935;62.32046831;35.06116991;3697.484903;0.366874751
32.65239117;22.01248506;94.10186208;572.263935;62.35719666;35.05975963;3695.320117;0.366874751
32.65239117;22.01248506;93.689005;572.263935;62.39468721;35.05897535;3694.116241;0.366874751
32.65239117;22.01248506;93.27614792;572.263935;62.43311873;35.0582296;3692.971513;0.366874751
32.65239117;22.01248506;92.86329084;572.263935;62.47215214;35.05751305;3691.871606;0.366874751
32.65239117;22.01248506;92.45043375;572.263935;62.51162632;35.05681867;3690.805728;0.366874751
32.65239117;22.01248506;92.03757667;572.263935;62.55145613;35.05613974;3689.763571;0.366874751
32.65239117;22.01248506;91.62471959;572.263935;62.5915949;35.05547065;3688.736518;0.366874751
32.65239117;22.01248506;91.2118625;572.263935;62.63201633;35.054807;3687.717807;0.366874751
32.65239117;22.01248506;90.79900542;572.263935;62.67270489;35.05414551;3686.702422;0.366874751
32.65239117;22.01248506;90.38614834;572.263935;62.71365073;35.05348387;3685.686794;0.366874751
32.65239117;22.01248506;89.97329125;572.263935;62.75484707;35.05282044;3684.668435;0.366874751
32.65239117;22.01248506;89.56043417;572.263935;62.7962889;35.05215412;3683.645625;0.366874751
32.65239117;22.01248506;89.14757709;572.263935;62.8379723;35.05148412;3682.617168;0.366874751
32.65239117;22.01248506;88.73472;572.263935;62.87989414;35.05080988;3681.582219;0.366874751
32.65239117;22.01248506;88.32186292;572.263935;62.9220519;35.05013102;3680.540164;0.366874751
32.65239117;22.01248506;87.90900584;572.263935;62.96444358;35.04944723;3679.490543;0.366874751
32.65239117;22.01248506;87.49614876;572.263935;63.00706768;35.04875828;3678.433002;0.366874751
32.65239117;22.01248506;87.08329167;572.263935;63.04992309;35.04806399;3677.367254;0.366874751
32.65239117;22.01248506;86.67043459;572.263935;63.09300915;35.04736419;3676.293066;0.366874751
32.65239117;22.01248506;86.25757751;572.263935;63.13632556;35.04665877;3675.210243;0.366874751
32.65239117;22.01248506;85.84472042;572.263935;63.17987239;35.04594761;3674.118617;0.366874751
32.65239117;22.01248506;85.43186334;572.263935;63.22365003;35.04523063;3673.018044;0.366874751
32.65239117;22.01248506;85.01900626;572.263935;63.26765921;35.04450774;3671.9084;0.366874751
32.65239117;22.01248506;84.60614917;572.263935;63.31190093;35.04377887;3670.789578;0.366874751
32.65239117;22.01248506;84.19329209;572.263935;63.35637648;35.04304395;3669.661481;0.366874751
32.65239117;22.01248506;83.78043501;572.263935;63.40108738;35.04230294;3668.524029;0.366874751
32.65239117;22.01248506;83.36757793;572.263935;63.44603541;35.04155579;3667.377151;0.366874751
32.65239117;22.01248506;82.95472084;572.263935;63.49122255;35.04080246;3666.220786;0.366874751
32.65239117;22.01248506;82.54186376;572.263935;63.53665099;35.04004291;3665.054879;0.366874751
32.65239117;22.01248506;82.12900668;572.263935;63.58232309;35.03927712;3663.879387;0.366874751
32.65239117;22.01248506;81.71614959;572.263935;63.6282414;35.03850506;3662.694272;0.366874751
32.65239117;22.01248506;81.30329251;572.263935;63.67440862;35.03772671;3661.499498;0.366874751
32.65239117;22.01248506;80.89043543;572.263935;63.72082758;35.03694205;3660.295042;0.366874751
32.65239117;22.01248506;80.47757834;572.263935;63.76750125;35.03615107;3659.080882;0.366874751
32.65239117;22.01248506;80.06472126;572.263935;63.81443273;35.03535375;3657.856997;0.366874751
32.65239117;22.01248506;79.65186418;572.263935;63.86162521;35.03455009;3656.623377;0.366874751
32.65239117;22.01248506;79.23900709;572.263935;63.90908199;35.03374009;3655.380011;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.95680646;35.03292372;3654.126891;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;64.01984817;34.99943342;3602.719141;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;64.13991844;34.94525089;3519.548744;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.89156672;35.05828565;3693.057554;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.81244311;35.10046046;3757.796048;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.94937679;35.03669497;3659.915771;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;64.00969176;35.00374447;3609.336624;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;64.13261238;34.94883733;3525.053946;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.88368748;35.05956943;3695.028154;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.79501917;35.10702238;3767.868619;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.93631514;35.04075647;3666.150182;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.94184892;35.03271703;3653.809612;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.90428611;35.04842193;3677.916703;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.78901181;35.1009389;3758.530454;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.7025059;35.13814337;3815.639472;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.9481232;35.0263469;3644.031441;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;64.03809224;34.9761826;3567.029038;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.90138425;35.03726907;3660.797024;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.90529541;35.03827056;3662.334304;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.85319379;35.05909991;3694.307445;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.92999542;35.02781656;3646.287383;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.84689567;35.06343721;3700.965213;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.93535529;35.02243686;3638.029514;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.84706126;35.06189833;3698.603025;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.77391351;35.10493864;3764.670072;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.91642789;35.03336178;3654.799312;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.94836921;35.00935786;3617.953197;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.84997598;35.0575205;3691.883035;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.77633414;35.10473367;3764.355448;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.90200794;35.03770397;3661.464583;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.95088057;35.00781078;3615.578429;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.84516086;35.05909727;3694.30339;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.91463013;35.02307073;3639.002512;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.8331657;35.06387511;3701.637393;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.92221047;35.01932004;3633.245183;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.82880976;35.06404825;3701.903159;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.92088147;35.01915481;3632.99155;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.82766525;35.0633295;3700.799882;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.91590942;35.02147931;3636.559666;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.83422193;35.05955814;3695.010828;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.9147751;35.0192994;3633.213497;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.82120845;35.0642516;3702.215302;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.91402342;35.01896461;3632.6996;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.82034666;35.06363075;3701.262304;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.9114523;35.0201574;3634.530532;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.82438298;35.0612475;3697.604007;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.91082649;35.01907422;3632.867847;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.81526763;35.06456951;3702.703304;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.90370548;35.02291345;3638.761084;0.366874751
32.65239117;22.01248506;78.82615001;572.263935;63.97243175;34.979637;3572.331557;0.366874751
32.65239117;22.01248506;78.82615001;575.14667;63.79638624;35.12108013;3789.447321;0.366874751
32.65239117;22.01248506;78.82615001;578.029405;63.87051745;35.16660108;3859.322157;0.366874751
32.65239117;22.01248506;78.82615001;580.91214;63.97488636;35.19376388;3901.017162;0.366874751
32.65239117;22.01248506;78.82615001;583.794875;64.09709218;35.2131348;3930.751613;0.366874751
32.65239117;22.01248506;78.82615001;586.67761;64.22739332;35.22955658;3955.959099;0.366874751
32.65239117;22.01248506;78.82615001;589.560345;64.36215104;35.24467682;3979.168726;0.366874751
32.65239117;22.01248506;78.82615001;592.44308;64.49949143;35.25925552;4001.54709;0.366874751
32.65239117;22.01248506;78.82615001;595.325815;64.63838148;35.27365649;4023.652644;0.366874751
32.65239117;22.01248506;78.82615001;598.20855;64.77823094;35.28804985;4045.746506;0.366874751
32.65239117;22.01248506;78.82615001;601.091285;64.91868917;35.30251076;4067.944066;0.366874751
32.65239117;22.01248506;78.82615001;603.97402;65.05953679;35.31706916;4090.291257;0.366874751
32.65239117;22.01248506;78.82615001;606.856755;65.20062709;35.33173446;4112.802561;0.366874751
32.65239117;22.01248506;78.82615001;609.73949;65.34185437;35.34650764;4135.479441;0.366874751
32.65239117;22.01248506;78.82615001;612.622225;65.48313673;35.36138671;4158.318872;0.366874751
32.65239117;22.01248506;78.82615001;615.50496;65.62440683;35.37636916;4181.317003;0.366874751
32.65239117;22.01248506;78.82615001;618.387695;65.76560683;35.39145286;4204.470529;0.366874751
32.65239117;22.01248506;78.82615001;621.27043;65.90668557;35.40663621;4227.777042;0.366874751
32.65239117;22.01248506;78.82615001;624.153165;66.04759699;35.42191821;4251.234976;0.366874751
32.65239117;22.01248506;78.82615001;627.0359;66.18829908;35.43729828;4274.843435;0.366874751
32.65239117;22.01248506;78.82615001;629.918635;66.32875328;35.45277613;4298.602004;0.366874751
32.65239117;22.01248506;78.82615001;632.80137;66.46892396;35.46835173;4322.510598;0.366874751
32.65239117;22.01248506;78.82615001;635.684105;66.60877807;35.48402514;4346.56935;0.366874751
32.65239117;22.01248506;78.82615001;638.56684;66.74828481;35.49979655;4370.77853;0.366874751
32.65239117;22.01248506;78.82615001;641.449575;66.88741537;35.5156662;4395.138498;0.366874751
32.65239117;22.01248506;78.82615001;644.33231;67.02614274;35.53163434;4419.649669;0.366874751
32.65239117;22.01248506;78.82615001;647.215045;67.16444146;35.54770129;4444.312499;0.366874751
32.65239117;22.01248506;78.82615001;650.09778;67.30228749;35.56386736;4469.127469;0.366874751
32.65239117;22.01248506;78.82615001;652.980515;67.43965806;35.58013286;4494.095085;0.366874751
32.65239117;22.01248506;78.51440399;655.86325;67.60214369;35.60348603;4529.942289;0.366874751
32.65239117;22.01248506;78.20265797;658.745985;67.7788686;35.61987765;4555.103499;0.366874751
32.65239117;22.01248506;77.89091195;661.62872;67.95657837;35.63575399;4579.473736;0.366874751
32.65239117;22.01248506;77.57916594;664.511455;68.13450719;35.65157127;4603.753331;0.366874751
32.65239117;22.01248506;77.26741992;667.39419;68.31241882;35.66745665;4628.13745;0.366874751
32.65239117;22.01248506;76.9556739;670.276925;68.49018898;35.68346115;4652.70442;0.366874751
32.65239117;22.01248506;76.64392788;673.15966;68.66973387;35.69877131;4676.205573;0.366874751
32.65239117;22.01248506;76.33218186;676.042395;68.85277511;35.71263114;4697.480468;0.366874751
32.65239117;22.01248506;76.02043584;678.92513;69.03592707;35.72642167;4718.648979;0.366874751
32.65239117;22.01248506;75.70868982;681.807865;69.18805614;35.75545102;4763.209156;0.366874751
32.65239117;22.01248506;75.3969438;684.6906;69.35773909;35.77580641;4794.454755;0.366874751
32.65239117;22.01248506;75.08519778;687.573335;69.52998961;35.79405633;4822.468449;0.366874751
32.65239117;22.01248506;74.77345177;690.45607;69.7041232;35.81126427;4848.882714;0.366874751
32.65239117;22.01248506;74.46170575;693.338805;69.87870867;35.82824311;4874.945293;0.366874751
32.65239117;22.01248506;74.14995973;696.22154;70.05318004;35.84527257;4901.085589;0.366874751
32.65239117;22.01248506;73.83821371;699.104275;70.22729412;35.86244694;4927.448307;0.366874751
32.65239117;22.01248506;73.52646769;701.98701;70.400936;35.87979455;4954.076968;0.366874751
32.65239117;22.01248506;73.21472167;704.869745;70.57404324;35.89732092;4980.980004;0.366874751
32.65239117;22.01248506;72.90297565;707.75248;70.74657464;35.9150245;5008.155082;0.366874751
32.65239117;22.01248506;72.59122963;710.635215;70.91849682;35.93290259;5035.598013;0.366874751
32.65239117;22.01248506;72.27948361;713.51795;71.0897785;35.9509532;5063.30577;0.366874751
32.65239117;22.01248506;71.96773759;716.400685;71.26038814;35.96917562;5091.277254;0.366874751
32.65239117;22.01248506;71.65599158;719.28342;71.43029311;35.98757033;5119.513208;0.366874751
32.65239117;22.01248506;71.34424556;722.166155;71.59945964;36.00613878;5148.015864;0.366874751
32.65239117;22.01248506;71.03249954;725.04889;71.76785299;36.02488313;5176.788502;0.366874751
32.65239117;22.01248506;70.72075352;727.931625;71.93543781;36.04380589;5205.835013;0.366874751
32.65239117;22.01248506;70.4090075;730.81436;72.10217864;36.06290967;5235.159399;0.366874751
32.65239117;22.01248506;70.09726148;733.697095;72.26804064;36.08219677;5264.765167;0.366874751
32.65239117;22.01248506;69.78551546;736.57983;72.43299071;36.10166853;5294.654398;0.366874751
32.65239117;22.01248506;69.47376944;739.462565;72.59699968;36.12132433;5324.826128;0.366874751
32.65239117;22.01248506;69.16202342;742.3453;72.76004668;36.14115941;5355.273052;0.366874751
32.65239117;22.01248506;68.85027741;745.228035;72.92974893;36.15826401;5381.528681;0.366874751
32.65239117;22.01248506;68.53853139;748.11077;73.07839116;36.18457425;5421.915002;0.366874751
32.65239117;22.01248506;68.22678537;750.993505;73.18660223;36.22094339;5477.741786;0.366874751
32.65239117;22.01248506;67.91503935;753.87624;73.82956309;36.07875282;5259.478688;0.366874751
32.65239117;22.01248506;67.60329333;756.758975;74.30779289;36.01663166;5164.122466;0.366874751
32.65239117;22.01248506;67.29154731;759.64171;73.85061862;36.25905213;5536.238845;0.366874751
32.65239117;22.01248506;66.97980129;762.524445;74.1058243;36.23581941;5500.576536;0.366874751
32.65239117;22.01248506;66.66805527;765.40718;74.30038736;36.26026843;5538.105876;0.366874751
32.65239117;22.01248506;66.66805527;768.289915;74.35286006;36.30030366;5599.560112;0.366874751
32.65239117;22.01248506;66.66805527;771.17265;74.47697164;36.31508272;5622.246025;0.366874751
32.65239117;22.01248506;66.66805527;774.055385;74.51680873;36.35924469;5690.034823;0.366874751
32.65239117;22.01248506;66.66805527;776.93812;74.63330357;36.37260242;5710.538995;0.366874751
32.65239117;22.01248506;66.66805527;779.820855;74.67456667;36.41331433;5773.031936;0.366874751
32.65239117;22.01248506;66.66805527;782.70359;74.74651411;36.44271684;5818.164901;0.366874751
32.65239117;22.01248506;66.66805527;785.586325;74.82501508;36.46950453;5859.284117;0.366874751
32.65239117;22.01248506;66.66805527;788.46906;74.90669514;36.49475005;5898.036094;0.366874751
32.65239117;22.01248506;66.66805527;791.351795;75.00598963;36.51314145;5926.266956;0.366874751
32.65239117;22.01248506;66.66805527;794.23453;75.07899605;36.54124118;5969.400159;0.366874751
32.65239117;22.01248506;66.66805527;797.117265;75.16643924;36.56366957;6003.827832;0.366874751
32.65239117;22.01248506;66.66805527;800;75.30119754;36.56700032;6008.940537;0.366874751
32.65239117;22.01248506;66.66805527;800;75.47137393;36.49282916;5895.087511;0.366874751
32.65239117;22.01248506;66.66805527;800;75.45106551;36.48865029;5888.672936;0.366874751
32.65239117;22.01248506;66.66805527;800;75.37758747;36.5037693;5911.880677;0.366874751
32.65239117;22.01248506;66.66805527;800;75.35336478;36.49962837;5905.524327;0.366874751
32.65239117;22.01248506;66.66805527;800;75.26999715;36.51802075;5933.756711;0.366874751
32.70050886;22.01248506;66.66805527;800;75.23898239;36.57052252;5940.486281;0.366874751
32.74862655;22.01248506;66.66805527;800;75.20442405;36.62627222;5952.201456;0.366874751
32.79674424;22.01248506;66.66805527;800;75.18277;36.67728852;5956.65083;0.366874751
32.84486194;22.01248506;66.66805527;800;75.16050147;36.72936842;5962.732824;0.366874751
32.89297963;22.01248506;66.66805527;800;75.14578548;36.77864046;5964.504755;0.366874751
32.94109732;22.01248506;66.66805527;800;75.13364942;36.82721873;5965.211743;0.366874751
32.98921501;22.01248506;66.66805527;800;75.12729815;36.87355988;5962.484744;0.366874751
33.0373327;22.01248506;66.66805527;800;75.13274141;36.9159233;5953.651926;0.366874751
33.0854504;22.01248506;66.66805527;800;75.13577793;36.95703954;5942.904657;0.366874751
33.13356809;22.01248506;66.66805527;800;75.12406704;37.00680987;5945.441464;0.366874751
33.18168578;22.01248506;66.66805527;800;75.12555781;37.05145405;5940.109614;0.366874751
33.22980347;22.01248506;66.66805527;800;75.12028134;37.0995865;5940.132263;0.366874751
33.27792116;22.01248506;66.66805527;800;75.1212919;37.1453697;5936.54882;0.366874751
33.32603886;22.01248506;66.66805527;800;75.11973814;37.19275347;5935.422239;0.366874751
33.37415655;22.01248506;66.66805527;800;75.12010288;37.23981767;5933.805114;0.366874751
33.42227424;22.01248506;66.66805527;800;75.25379892;37.22772688;5841.384868;0.366874751
33.47039193;22.01248506;66.66805527;800;75.16342669;37.30909275;5892.420948;0.366874751
33.51850962;22.01248506;66.66805527;800;74.96085612;37.43476434;6011.466494;0.366874751
33.56662731;22.01248506;66.66805527;800;75.29592251;37.3518232;5810.290667;0.366874751
33.61474501;22.01248506;66.66805527;800;75.19209745;37.44074676;5872.927823;0.366874751
33.6628627;22.01248506;66.66805527;800;74.99807322;37.56438081;5988.845743;0.366874751
33.71098039;22.01248506;66.66805527;800;75.32475134;37.48596993;5794.623879;0.366874751
33.75909808;22.01248506;66.66805527;800;75.21666936;37.5775685;5861.367206;0.366874751
33.80721577;22.01248506;66.66805527;800;75.31902368;37.58677224;5801.634143;0.366874751
33.85533347;22.01248506;66.66805527;800;75.21426967;37.67861003;5868.744651;0.366874751
33.90345116;22.01248506;66.66805527;800;75.32751335;37.68380621;5802.85997;0.366874751
33.95156885;22.01248506;66.66805527;800;75.22235509;37.77678266;5871.718337;0.366874751
33.99968654;22.01248506;66.66805527;800;75.34364021;37.77927821;5801.688175;0.366874751
34.04780423;22.01248506;66.66805527;800;75.23892045;37.87303513;5871.744569;0.366874751
34.09592193;22.01248506;66.66805527;800;75.36578699;37.87395714;5799.299002;0.366874751
34.14403962;22.01248506;66.66805527;800;75.26063696;37.96889793;5871.172642;0.366874751
34.19215731;22.01248506;66.66805527;800;75.39469342;37.96746425;5795.111096;0.366874751
34.240275;22.01248506;66.66805527;800;75.28757147;38.06406344;5869.530388;0.366874751
34.28839269;22.01248506;66.66805527;800;75.42544113;38.06184846;5792.269537;0.366874751
34.33651039;22.01248506;66.66805527;800;75.31915077;38.15891224;5867.40197;0.366874751
34.38462808;22.01248506;66.66805527;800;75.45908503;38.15661562;5790.015811;0.366874751
34.43274577;22.01248506;66.66805527;800;75.36057164;38.2508553;5860.813242;0.366874751
34.48086346;22.01248506;66.66805527;800;75.47676313;38.25985381;5800.765138;0.366874751
34.52898115;22.01248506;66.66805527;800;75.41286134;38.3402121;5850.254595;0.366874751
34.57709885;22.01248506;66.66805527;800;75.54035923;38.34430081;5782.669914;0.366874751
34.62521654;22.01248506;66.66805527;800;75.44397607;38.43851755;5853.432139;0.366874751
34.67333423;22.01248506;66.66805527;800;75.57161694;38.44439014;5788.585753;0.366874751
34.72145192;22.01248506;66.66805527;800;75.48412138;38.53682503;5856.612825;0.366874751
34.76956961;22.01248506;66.66805527;800;75.61620677;38.5405287;5788.437126;0.366874751
34.81768731;22.01248506;66.66805527;800;75.52009565;38.63715642;5862.900202;0.366874751
34.865805;22.01248506;66.66805527;800;75.66161346;38.63739536;5789.406137;0.366874751
34.91392269;22.01248506;66.66805527;800;75.55640535;38.73861182;5870.912951;0.366874751
34.96204038;22.01248506;66.66805527;800;75.70919547;38.73456038;5790.83313;0.366874751
35.01015807;22.01248506;66.66805527;800;75.59335933;38.8409783;5880.324218;0.366874751
35.05827577;22.01248506;66.66805527;800;75.75850391;38.83209866;5792.833077;0.366874751
35.10639346;22.01248506;66.66805527;800;75.63229491;38.94347597;5889.936845;0.366874751
35.15451115;22.01248506;66.66805527;800;75.8094763;38.92984292;5795.149217;0.366874751
35.20262884;22.01248506;66.66805527;800;75.86837501;38.96196344;5770.593486;0.366874751
35.25074653;22.01248506;66.66805527;800;75.79622909;39.048132;5829.001733;0.366874751
35.29886423;22.01248506;66.66805527;800;75.90330908;39.06755449;5784.954462;0.366874751
35.34698192;22.01248506;66.66805527;800;75.78772173;39.17554856;5876.864939;0.366874751
35.39509961;22.01248506;66.66805527;800;75.95277974;39.1695524;5793.799971;0.366874751
35.4432173;22.01248506;66.66805527;800;75.82717082;39.28142468;5891.663519;0.366874751
35.49133499;22.01248506;66.66805527;800;76.00405989;39.27028323;5800.700505;0.366874751
35.53945268;22.01248506;66.66805527;800;75.87188256;39.38521451;5903.259629;0.366874751
35.58757038;22.01248506;66.66805527;800;76.05726037;39.37056324;5806.909007;0.366874751
35.63568807;22.01248506;66.66805527;800;75.91888087;39.48852795;5914.124464;0.366874751
35.68380576;22.01248506;66.66805527;800;76.11078009;39.47119054;5813.650623;0.366874751
35.73192345;22.01248506;66.66805527;800;75.97010719;39.59029871;5922.621304;0.366874751
35.78004114;22.01248506;66.66805527;800;76.16784362;39.57059959;5818.522217;0.366874751
35.82815884;22.01248506;66.66805527;800;76.02602341;39.69009379;5928.085437;0.366874751
35.87627653;22.01248506;66.66805527;800;76.22707913;39.66926804;5822.256981;0.366874751
35.92439422;22.01248506;66.66805527;800;76.08410611;39.78921456;5932.514525;0.366874751
35.97251191;22.01248506;66.66805527;800;76.28682694;39.7679806;5826.05946;0.366874751
36.0206296;22.01248506;66.66805527;800;76.14290289;39.88833049;5936.936178;0.366874751
36.0687473;22.01248506;66.66805527;800;76.34667135;39.86690367;5830.18506;0.366874751
36.11686499;22.01248506;66.66805527;800;76.20179611;39.98765754;5941.681878;0.366874751
36.16498268;22.01248506;66.66805527;800;76.40645075;39.96605342;5834.658639;0.366874751
36.21310037;22.01248506;66.66805527;800;76.26057187;40.08721848;5946.786639;0.366874751
36.26121806;22.01248506;66.66805527;800;76.46612261;40.06538908;5839.417568;0.366874751
36.30933576;22.01248506;66.66805527;800;76.31917944;40.18697065;5952.18491;0.366874751
36.35745345;22.01248506;66.66805527;800;76.52568038;40.1648594;5844.383205;0.366874751
36.40557114;22.01248506;66.66805527;800;76.37761038;40.28686281;5957.798079;0.366874751
36.45368883;22.01248506;66.66805527;800;76.5851127;40.26442213;5849.490703;0.366874751
36.50180652;22.01248506;66.66805527;800;76.43585226;40.3868544;5963.563868;0.366874751
36.54992422;22.01248506;66.66805527;800;76.64439334;40.36404786;5854.694886;0.366874751
36.59804191;22.01248506;66.66805527;800;76.49387997;40.48691745;5969.43935;0.366874751
36.6461596;22.01248506;66.66805527;800;76.70348459;40.46371761;5859.966653;0.366874751
36.69427729;22.01248506;66.66805527;800;76.55166046;40.58703324;5975.395787;0.366874751
36.74239498;22.01248506;66.66805527;800;76.76234429;40.56341932;5865.287493;0.366874751
36.79051268;22.01248506;66.66805527;800;76.6091596;40.68718853;5981.41285;0.366874751
36.83863037;22.01248506;66.66805527;800;76.82093159;40.66314493;5870.644992;0.366874751
36.88674806;22.01248506;66.66805527;800;76.66634712;40.78737288;5987.474543;0.366874751
36.93486575;22.01248506;66.66805527;800;76.87921062;40.76288844;5876.029975;0.366874751
36.98298344;22.01248506;66.66805527;800;76.72319909;40.88757731;5993.56705;0.366874751
37.03110114;22.01248506;66.66805527;800;76.93715211;40.86264496;5881.43493;0.366874751
37.07921883;22.01248506;66.66805527;800;76.7796986;40.98779357;5999.677695;0.366874751
37.12733652;22.01248506;66.66805527;800;76.99473371;40.96241022;5886.853309;0.366874751
37.17545421;22.01248506;66.35658284;800;77.073699;41.01448543;5892.92812;0.366874751
37.2235719;22.01248506;66.04511041;800;77.17101731;41.06073176;5890.055575;0.366874751
37.2716896;22.01248506;65.73363797;800;77.26472617;41.1083265;5889.25283;0.366874751
37.31980729;22.01248506;65.42216554;800;77.35656182;41.15663134;5889.540097;0.366874751
37.36792498;22.01248506;65.1106931;800;77.18719317;41.31233837;6054.690172;0.366874751
37.41604267;22.01248506;64.79922067;800;77.50703606;41.27059438;5916.752133;0.366874751
37.41604267;22.01248506;64.48774824;800;77.63307185;41.2471694;5880.79469;0.366874751
37.41604267;22.01248506;64.1762758;800;77.69802145;41.24882046;5883.32908;0.366874751
37.41604267;22.01248506;63.86480337;800;77.77363294;41.24665929;5880.011668;0.366874751
37.41604267;22.01248506;63.55333093;800;77.84736695;41.24501459;5877.487052;0.366874751
37.41604267;22.01248506;63.2418585;800;77.91987405;41.24372376;5875.505621;0.366874751
37.41604267;22.01248506;62.93038607;800;77.9915869;41.24270067;5873.935176;0.366874751
37.41604267;22.01248506;62.61891363;800;78.06278243;41.24188362;5872.681009;0.366874751
37.41604267;22.01248506;62.3074412;800;78.1336452;41.24122349;5871.667701;0.366874751
37.41604267;22.01248506;61.99596877;800;78.20430186;41.24068057;5870.83431;0.366874751
37.41604267;22.01248506;61.68449633;800;78.27483971;41.24022333;5870.13245;0.366874751
37.41604267;22.01248506;61.3730239;800;78.34531805;41.23982722;5869.524423;0.366874751
37.41604267;22.01248506;61.06155146;800;78.41577603;41.23947338;5868.981277;0.366874751
37.41604267;22.01248506;60.75007903;800;78.48623826;41.23914747;5868.481003;0.366874751
37.41604267;22.01248506;60.4386066;800;78.55671902;41.23883868;5868.007001;0.366874751
37.41604267;22.01248506;60.12713416;800;78.62722532;41.23853888;5867.546816;0.366874751
37.41604267;22.01248506;59.81566173;800;78.69775932;41.23824202;5867.091137;0.366874751
37.41604267;22.01248506;59.50418929;800;78.76832003;41.23794358;5866.633029;0.366874751
37.41604267;22.01248506;59.19271686;800;78.83890464;41.23764019;5866.167322;0.366874751
37.41604267;22.01248506;58.88124443;800;78.90950941;41.23732934;5865.690166;0.366874751
37.41604267;22.01248506;58.56977199;800;78.98013046;41.23700915;5865.198677;0.366874751
37.41604267;22.01248506;58.25829956;800;79.05076412;41.23667822;5864.690685;0.366874751
37.41604267;22.01248506;57.94682713;800;79.12140737;41.23633546;5864.164548;0.366874751
37.41604267;22.01248506;57.63535469;800;79.19205797;41.23598005;5863.619006;0.366874751
37.41604267;22.01248506;57.32388226;800;79.26271461;41.23561138;5863.053085;0.366874751
37.41604267;22.01248506;57.01240982;800;79.33337697;41.23522893;5862.466034;0.366874751
37.41604267;22.01248506;56.70093739;800;79.40404573;41.23483234;5861.857259;0.366874751
37.41604267;22.01248506;56.38946496;800;79.47472255;41.2344213;5861.226306;0.366874751
37.41604267;22.01248506;56.07799252;800;79.54541005;41.23399558;5860.572827;0.366874751
37.41604267;22.01248506;55.76652009;800;79.61611172;41.23355502;5859.896562;0.366874751
37.41604267;22.01248506;55.45504765;800;79.68683192;41.2330995;5859.197338;0.366874751
37.41604267;22.01248506;55.14357522;799.7729541;79.75171778;41.22937703;5853.483343;0.366874751
37.41604267;22.01248506;54.83210279;799.5459083;79.81310108;41.22679889;5849.525888;0.366874751
37.41604267;22.01248506;54.52063035;799.3188624;79.87332868;41.22464929;5846.226234;0.366874751
