Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
37.41604267;22.01248506;54.52063035;799.0918165;79.96170874;41.18092192;5779.104551;0.366874751
37.41604267;22.01248506;54.52063035;798.8647707;79.81338699;41.23251018;5858.292732;0.366874751
37.41604267;22.01248506;54.52063035;798.6377248;79.7945356;41.23742032;5865.829826;0.366874751
37.41604267;21.6952605;54.52063035;798.4106789;79.56195742;41.38475602;6004.198294;0.361587675
37.41604267;21.37803594;54.52063035;798.1836331;79.62606062;41.43241881;5987.459752;0.356300599
37.41604267;21.06081144;54.52063035;797.9565872;79.66293411;41.48538919;5976.40745;0.351013524
37.41604267;20.74358688;54.52063035;797.7295414;79.71413649;41.52821097;5948.331457;0.345726448
37.41604267;20.42636238;54.52063035;797.5024955;79.81503185;41.53752318;5870.629976;0.340439373
37.41604267;20.10913782;54.52063035;797.2754496;79.95842646;41.53339215;5773.665339;0.335152297
37.41604267;19.79191326;54.52063035;797.0484038;79.73532038;41.68904381;5897.408519;0.329865221
37.41604267;19.47468876;54.52063035;796.8213579;79.59955785;41.8270697;5990.32893;0.324578146
37.41604267;19.1574642;54.52063035;796.594312;79.74655342;41.82939384;5895.856889;0.31929107
37.41604267;19.1574642;54.52063035;796.3672662;79.67226968;41.84933754;5922.499955;0.31929107
37.41604267;19.1574642;54.52063035;796.1402203;79.71226123;41.82869196;5894.919245;0.31929107
37.41604267;19.1574642;54.52063035;795.9131744;79.91057304;41.73089678;5764.273307;0.31929107
37.41604267;19.1574642;54.52063035;795.6861286;79.64472001;41.83279254;5900.397262;0.31929107
37.41604267;19.1574642;54.52063035;795.4590827;79.55687534;41.87259715;5953.572794;0.31929107
37.41604267;19.1574642;54.52063035;795.2320368;79.38698762;41.94327934;6047.998105;0.31929107
37.41604267;19.1574642;54.52063035;795.004991;79.62981667;41.82007919;5883.413329;0.31929107
37.41604267;19.1574642;54.52063035;794.7779451;79.55648544;41.83718989;5906.27175;0.31929107
37.41604267;19.1574642;54.52063035;794.5508992;79.70423291;41.76780828;5813.583899;0.31929107
37.41604267;19.1574642;54.52063035;794.3238534;79.85528882;41.68778473;5706.679325;0.31929107
37.41604267;19.1574642;54.52063035;794.0968075;79.53500113;41.81365942;5874.83707;0.31929107
37.41604267;19.1574642;54.52063035;793.8697616;79.66425093;41.75610467;5797.94888;0.31929107
37.41604267;19.1574642;54.52063035;793.6427158;79.52129896;41.80562775;5864.107441;0.31929107
37.41604267;19.1574642;54.52063035;793.4156699;79.65214942;41.74021706;5776.724404;0.31929107
37.41604267;19.1574642;54.52063035;793.1886241;79.49446374;41.79777597;5853.618139;0.31929107
37.41604267;19.1574642;54.52063035;792.9615782;79.6555685;41.72336914;5754.217031;0.31929107
37.41604267;19.1574642;54.52063035;792.7345323;79.468424;41.79017847;5843.468537;0.31929107
37.41604267;19.1574642;54.52063035;792.5074865;79.61760486;41.71682154;5745.469996;0.31929107
37.41604267;19.1574642;54.52063035;792.2804406;79.68966251;41.67805538;5693.681748;0.31929107
37.41604267;19.1574642;54.52063035;792.0533947;79.38347741;41.79703371;5852.626553;0.31929107
37.41604267;19.1574642;54.52063035;791.8263489;79.52570293;41.73145049;5765.01302;0.31929107
37.41604267;19.1574642;54.52063035;791.599303;79.35984759;41.78987799;5843.067124;0.31929107
37.41604267;19.1574642;54.52063035;791.3722571;79.53400235;41.70782329;5733.449115;0.31929107
37.41604267;19.1574642;54.52063035;791.1452113;79.34459105;41.77697907;5825.835274;0.31929107
37.41604267;19.1574642;54.52063035;790.9181654;79.50080682;41.70072136;5723.961545;0.31929107
37.41604267;19.1574642;54.52063035;790.6911195;79.31157786;41.77213674;5819.366341;0.31929107
37.41604267;19.1574642;54.52063035;790.4640737;79.46689211;41.69782987;5720.098769;0.31929107
37.41604267;19.1574642;54.52063035;790.2370278;79.2805657;41.7679188;5813.731542;0.31929107
37.41604267;19.1574642;54.52063035;790.0099819;79.41201022;41.70636242;5731.497522;0.31929107
37.41604267;19.1574642;54.52063035;789.7829361;79.22853273;41.77481127;5822.939283;0.31929107
37.41604267;19.1574642;54.52063035;789.5558902;79.3546855;41.71925243;5748.717457;0.31929107
37.41604267;19.1574642;54.52063035;789.3288443;79.21306569;41.76726595;5812.859383;0.31929107
37.41604267;19.1574642;54.52063035;789.1017985;79.18018057;41.77296272;5820.469775;0.31929107
37.41604267;19.1574642;54.52063035;788.8747526;79.14260306;41.78931338;5842.312849;0.31929107
37.41604267;19.1574642;54.52063035;788.6477068;78.94841459;41.86390514;5941.96102;0.31929107
37.41604267;19.1574642;54.52063035;788.4206609;79.19790861;41.74341886;5781.001735;0.31929107
37.41604267;19.1574642;54.52063035;788.193615;79.10383407;41.77210493;5819.323848;0.31929107
37.41604267;19.1574642;54.52063035;787.9665692;79.10206685;41.76496064;5809.779694;0.31929107
37.41604267;19.1574642;54.52063035;787.7395233;78.99201547;41.82263862;5886.832502;0.31929107
37.41604267;19.1574642;54.52063035;787.5124774;78.8298881;41.88230021;5966.535241;0.31929107
37.41604267;19.1574642;54.52063035;787.2854316;79.14827363;41.72961242;5762.557516;0.31929107
37.41604267;19.1574642;54.52063035;787.0583857;79.05430707;41.75849575;5801.143156;0.31929107
37.41604267;19.1574642;54.52063035;786.8313398;79.15312588;41.72680501;5758.807051;0.31929107
37.41604267;19.1574642;54.52063035;786.604294;79.37931611;41.62042687;5616.695026;0.31929107
37.41604267;19.1574642;54.52063035;786.3772481;79.06227398;41.73902064;5775.126082;0.31929107
37.41604267;19.1574642;54.52063035;786.1502022;79.2002905;41.68880583;5708.043426;0.31929107
37.41604267;19.1574642;54.52063035;785.9231564;79.1032179;41.71947508;5749.014897;0.31929107
37.41604267;19.1574642;54.52063035;785.6961105;79.22929335;41.6634119;5674.119326;0.31929107
37.41604267;19.1574642;54.52063035;785.4690646;79.07422003;41.71681633;5745.463043;0.31929107
37.41604267;19.1574642;54.52063035;785.2420188;79.22440331;41.65175897;5658.552008;0.31929107
37.41604267;19.1574642;54.52063035;785.0149729;79.0383865;41.71676066;5745.388668;0.31929107
37.41604267;19.1574642;54.52063035;784.787927;79.21376108;41.63777939;5639.876501;0.31929107
37.41604267;19.1574642;54.52063035;784.5608812;79.00904025;41.71253935;5739.749361;0.31929107
37.41604267;19.1574642;54.52063035;784.3338353;79.16494546;41.64013333;5643.021155;0.31929107
37.41604267;19.1574642;54.52063035;784.1067895;78.97351246;41.71165032;5738.561698;0.31929107
37.41604267;19.1574642;54.52063035;783.8797436;79.13153044;41.6388244;5641.272549;0.31929107
37.41604267;19.1574642;54.52063035;783.6526977;78.94365386;41.70939661;5735.550929;0.31929107
37.41604267;19.1574642;54.52063035;783.4256519;79.10360697;41.63575998;5637.178748;0.31929107
37.41604267;19.1574642;54.52063035;783.198606;78.91731833;41.70604313;5731.070979;0.31929107
37.41604267;19.1574642;54.52063035;782.9715601;79.07992732;41.63125055;5631.154537;0.31929107
37.41604267;19.1574642;54.52063035;782.7445143;78.89325788;41.70201079;5725.68411;0.31929107
37.41604267;19.1574642;54.52063035;782.5174684;79.0581292;41.62627995;5624.514235;0.31929107
37.41604267;19.1574642;54.52063035;782.2904225;78.87026029;41.69780756;5720.068961;0.31929107
37.41604267;19.1574642;54.52063035;782.0633767;79.0366346;41.6215335;5618.173392;0.31929107
37.41604267;19.1574642;54.52063035;782.0633767;78.85233066;41.69793323;5720.236853;0.31929107
37.41604267;19.1574642;54.52063035;782.0633767;78.85579706;41.70226939;5726.029589;0.31929107
37.41604267;19.1574642;55.68676804;782.0633767;78.94459199;41.54852737;5520.643492;0.31929107
37.41604267;19.1574642;56.85290572;782.0633767;78.72579257;41.52646286;5491.167206;0.31929107
37.41604267;19.1574642;58.0190434;782.0633767;78.47322142;41.52656119;5491.298562;0.31929107
37.41604267;19.1574642;59.18518109;782.0633767;78.21352522;41.53331007;5500.314495;0.31929107
37.41604267;19.1574642;60.35131877;782.0633767;77.9518107;41.54304368;5513.317748;0.31929107
37.41604267;19.1574642;61.51745645;782.0633767;77.69238632;41.55328947;5527.005247;0.31929107
37.41604267;19.1574642;62.68359414;782.0633767;77.43778594;41.5627299;5539.616849;0.31929107
37.41604267;19.1574642;63.84973182;782.0633767;77.18922471;41.5707714;5550.359605;0.31929107
37.41604267;19.1574642;65.0158695;782.0633767;76.94706912;41.57724833;5559.012213;0.31929107
37.41604267;19.1574642;66.18200719;782.0633767;76.7111774;41.58224129;5565.682378;0.31929107
37.41604267;19.1574642;67.34814487;782.0633767;76.43147306;41.60927468;5601.796669;0.31929107
37.41604267;19.1574642;68.51428255;782.0633767;76.20641606;41.61222662;5605.740204;0.31929107
37.41604267;19.1574642;69.68042024;782.0633767;75.98595697;41.61452923;5608.816283;0.31929107
37.41604267;19.1574642;70.84655792;782.0633767;75.76747672;41.61757204;5612.881217;0.31929107
37.41604267;19.1574642;72.0126956;782.0633767;75.53543279;41.63007512;5629.584254;0.31929107
37.41604267;19.1574642;73.17883329;782.0633767;75.33931125;41.62711625;5625.631459;0.31929107
37.41604267;19.1574642;74.34497097;782.0633767;75.15668451;41.61764624;5612.980352;0.31929107
37.41604267;19.1574642;75.51110865;782.0633767;74.92617185;41.6332458;5633.820017;0.31929107
37.41604267;19.1574642;76.67724634;782.0633767;74.7349596;41.63115152;5631.022232;0.31929107
37.41604267;19.1574642;77.84338402;782.0633767;74.54471996;41.63056424;5630.237686;0.31929107
37.41604267;19.1574642;79.0095217;782.0633767;74.35648783;41.63099104;5630.807852;0.31929107
37.41604267;19.1574642;80.17565938;782.0633767;74.16541245;41.63406498;5634.914366;0.31929107
37.41604267;19.1574642;81.34179707;782.0633767;73.50474247;41.85413994;5928.915546;0.31929107
37.41604267;19.1574642;82.50793475;782.0633767;73.54407256;41.73054815;5763.807576;0.31929107
37.41604267;19.1574642;83.67407243;782.0633767;73.39167027;41.70135519;5724.808291;0.31929107
37.41604267;19.1574642;84.84021012;782.0633767;73.35413966;41.64067493;5643.744696;0.31929107
37.41604267;19.1574642;86.0063478;782.0633767;73.26368454;41.61234343;5605.896244;0.31929107
37.41604267;19.1574642;87.17248548;782.0633767;73.12788782;41.60746868;5599.384008;0.31929107
37.41604267;19.1574642;88.33862317;782.0633767;72.97975103;41.60857278;5600.858981;0.31929107
37.41604267;19.1574642;89.50476085;782.0633767;72.50707848;41.77677721;5825.565614;0.31929107
37.41604267;19.1574642;90.67089853;782.0633767;72.35105768;41.78903142;5841.93618;0.31929107
37.41604267;19.1574642;91.83703622;782.0633767;72.20354628;41.79629162;5851.635182;0.31929107
37.41604267;19.1574642;93.0031739;782.0633767;72.06260102;41.80137448;5858.425441;0.31929107
37.41604267;19.1574642;94.16931158;782.0633767;71.92546363;41.80606231;5864.687976;0.31929107
37.41604267;19.1574642;95.33544927;782.0633767;71.79253009;41.81030248;5870.352482;0.31929107
37.41604267;19.1574642;96.50158695;782.0633767;71.66060537;41.81578818;5877.680904;0.31929107
37.41604267;19.1574642;97.66772463;782.0633767;71.53267954;41.82110878;5884.788774;0.31929107
37.41604267;19.1574642;98.83386232;782.0633767;71.4082253;41.82648212;5891.967088;0.31929107
37.41604267;19.1574642;100;782.0633767;71.28720982;41.83189814;5899.20242;0.31929107
37.41604267;19.1574642;100;782.0633767;71.34145201;41.82194427;5885.90491;0.31929107
37.41604267;19.1574642;100;782.0633767;71.28320765;41.86947094;5949.396452;0.31929107
37.41604267;19.1574642;100;782.0633767;71.26173335;41.9056217;5997.690751;0.31929107
37.41604267;19.1574642;100;782.0633767;71.38032811;41.84842092;5921.275436;0.31929107
37.41604267;19.1574642;100;782.0633767;71.45282463;41.81931379;5882.390812;0.31929107
37.41604267;19.1574642;100;782.0633767;71.39521072;41.8708435;5951.230067;0.31929107
37.41604267;19.1574642;100;782.0633767;71.36675054;41.91663666;6012.405781;0.31929107
37.41604267;19.1574642;100;782.0633767;71.49788116;41.85414696;5928.924925;0.31929107
37.41604267;19.1574642;100;782.0633767;71.58068738;41.81982419;5883.072662;0.31929107
37.41604267;19.1574642;100;782.0633767;71.52011689;41.87461502;5956.268499;0.31929107
37.41604267;19.1574642;100;782.0633767;71.48529246;41.9271353;6026.43106;0.31929107
37.41604267;19.1574642;100;782.0633767;71.62312917;41.86089357;5937.937822;0.31929107
37.41604267;19.1574642;100;782.0633767;71.72182882;41.81659794;5878.762669;0.31929107
37.41604267;19.1574642;100;782.0633767;71.6558066;41.87461997;5956.275106;0.31929107
37.41604267;19.1574642;100;782.0633767;71.60948007;41.93247418;6033.563343;0.31929107
37.41604267;19.1574642;100;782.0633767;71.73205477;41.87827042;5961.15179;0.31929107
37.41604267;19.1574642;100;782.0633767;71.85999788;41.81662429;5878.797876;0.31929107
37.41604267;19.1574642;100;782.0633767;71.7913451;41.87472935;5956.421229;0.31929107
37.41604267;19.1574642;100;782.0633767;71.77351003;41.91631421;6011.975015;0.31929107
37.41604267;19.1574642;100;782.0633767;71.87285247;41.87339704;5954.641376;0.31929107
37.41604267;19.1574642;100;782.0633767;71.99700197;41.81200381;5872.625307;0.31929107
37.41604267;19.1574642;100;782.0633767;71.89827858;41.88695291;5972.750853;0.31929107
37.41604267;19.1574642;100;782.0633767;71.86619997;41.93700751;6039.619483;0.31929107
37.41604267;19.1574642;100;782.0633767;71.97777245;41.88567998;5971.050332;0.31929107
37.41604267;19.1574642;100;782.0633767;72.09705778;41.82563792;5890.839305;0.31929107
37.41604267;19.1574642;100;782.0633767;72.13050526;41.82018831;5883.559094;0.31929107
37.41604267;19.1574642;100;782.0633767;72.12080953;41.84640986;5918.588833;0.31929107
37.41604267;19.1574642;100;782.0633767;72.15819605;41.83942973;5909.26398;0.31929107
37.41604267;19.1574642;100;782.0633767;72.18115637;41.84068005;5910.934302;0.31929107
37.41604267;19.1574642;100;782.0633767;72.22961428;41.82428027;5889.025602;0.31929107
37.41604267;19.1574642;100;782.0633767;72.23957458;41.83169129;5898.926087;0.31929107
37.41604267;19.1574642;100;782.0633767;72.27182692;41.824937;5889.902941;0.31929107
37.41604267;19.1574642;100;782.0633767;72.29231965;41.82491047;5889.867497;0.31929107
37.41604267;19.1574642;100;782.0633767;72.31866379;41.82120683;5884.919752;0.31929107
37.41604267;19.1574642;100;782.0633767;72.33726886;41.82178046;5885.686074;0.31929107
37.41604267;19.1574642;100;782.0633767;72.35085668;41.82512421;5890.153033;0.31929107
37.41604267;19.1574642;100;782.0633767;72.37028524;41.82450923;5889.331475;0.31929107
37.41604267;19.1574642;100;782.0633767;72.39074573;41.8225847;5886.760472;0.31929107
37.41604267;19.1574642;100;782.0633767;72.40620015;41.82311379;5887.467292;0.31929107
37.41604267;19.1574642;100;782.0633767;72.27069094;41.92357099;6021.669454;0.31929107
37.41604267;19.1574642;100;782.0633767;72.23496233;41.96443205;6076.256305;0.31929107
37.41604267;19.1574642;100;782.0633767;72.34031385;41.91025537;6003.880934;0.31929107
37.41604267;19.1574642;100;782.0633767;72.45704992;41.84401592;5915.390739;0.31929107
37.41604267;19.1574642;100;782.0633767;72.36668865;41.90604379;5998.254624;0.31929107
37.41604267;19.1574642;100;782.0633767;72.32651337;41.95058231;6057.754245;0.31929107
37.41604267;19.1574642;100;782.0633767;72.40946864;41.9063496;5998.663155;0.31929107
37.41604267;19.1574642;100;782.0633767;72.35375742;41.9480352;6054.351528;0.31929107
37.41604267;19.1574642;100;782.0633767;72.42447175;41.91143102;6005.451504;0.31929107
37.41604267;19.1574642;100;782.0633767;72.46566908;41.89296261;5980.779291;0.31929107
37.41604267;19.1574642;100;782.0633767;72.54868543;41.85108222;5924.830701;0.31929107
37.41604267;19.1574642;100;782.0633767;72.53375424;41.8651682;5943.648356;0.31929107
37.41604267;19.1574642;100;782.0633767;72.446716;41.92524545;6023.906383;0.31929107
37.41604267;19.1574642;100;782.0633767;72.40260904;41.96285904;6074.154901;0.31929107
37.41604267;19.1574642;100;782.0633767;72.49455092;41.91294214;6007.470219;0.31929107
37.41604267;19.1574642;100;782.0633767;72.57032342;41.8693741;5949.267072;0.31929107
37.41604267;19.1574642;100;782.0633767;72.50351342;41.91382675;6008.651992;0.31929107
37.41604267;19.1574642;100;782.0633767;72.44741267;41.95867978;6068.571766;0.31929107
37.41604267;19.1574642;100;782.0633767;72.53006184;41.91345818;6008.159605;0.31929107
37.41604267;19.1574642;100;782.0633767;72.63059567;41.85276964;5927.084944;0.31929107
37.41604267;19.1574642;100;782.0633767;72.54009815;41.91057689;6004.310458;0.31929107
37.41604267;19.1574642;100;782.0633767;72.47706666;41.96191467;6072.893311;0.31929107
37.41604267;19.1574642;100;782.0633767;72.55665626;41.91583489;6011.334694;0.31929107
37.41604267;19.1574642;100;782.0633767;72.50026169;41.95274863;6060.648272;0.31929107
37.41604267;19.1574642;100;782.0633767;72.46621313;41.99027216;6110.776464;0.31929107
37.41604267;19.1574642;100;782.0633767;72.57104903;41.91933824;6016.014858;0.31929107
37.41604267;19.1574642;100;782.0633767;72.6677147;41.85640317;5931.939029;0.31929107
37.41604267;19.1574642;100;782.0633767;72.55293658;41.92707755;6026.353915;0.31929107
37.41604267;19.1574642;100;782.0633767;72.52916717;41.96053591;6071.0514;0.31929107
37.41604267;19.1574642;100;782.0633767;72.74349714;41.83519969;5903.613013;0.31929107
37.41604267;19.1574642;100;782.0633767;72.5249815;41.95802911;6067.702536;0.31929107
37.41604267;19.1574642;100;782.0633767;72.6033524;41.91001891;6003.56504;0.31929107
37.41604267;19.1574642;100;782.0633767;72.5296916;41.95993063;6070.242803;0.31929107
37.41604267;19.1574642;100;782.0633767;72.61094548;41.9094978;6002.868887;0.31929107
37.41604267;19.1574642;100;782.0633767;72.53591237;41.96004837;6070.40009;0.31929107
37.41604267;19.1574642;100;782.0633767;72.61711464;41.90934369;6002.663008;0.31929107
37.41604267;19.1574642;99.97498375;782.0633767;72.6850915;41.85474476;5929.723534;0.31929107
37.41604267;19.1574642;99.94996751;782.0633767;72.60117973;41.9143513;6009.352745;0.31929107
37.41604267;19.1574642;99.92495126;782.0633767;72.54167008;41.96199264;6072.997461;0.31929107
37.41604267;19.1574642;99.89993501;782.0633767;72.61896722;41.92043032;6017.473791;0.31929107
37.41604267;19.1574642;99.87491877;782.0633767;72.66544087;41.89177369;5979.190999;0.31929107
37.41604267;19.1574642;99.84990252;782.0633767;72.58544651;41.94286438;6047.443764;0.31929107
37.41604267;19.1574642;99.82488627;782.0633767;72.49865058;42.00855188;6135.196602;0.31929107
37.41604267;19.1574642;99.79987003;782.0633767;72.57536572;41.96468906;6076.599652;0.31929107
37.41604267;19.1574642;99.77485378;782.0633767;72.65917383;41.90892383;6002.102109;0.31929107
37.41604267;19.1574642;99.74983753;782.0633767;72.72521;41.8622714;5939.778487;0.31929107
37.41604267;19.1574642;99.72482129;782.0633767;72.60710528;41.93769346;6040.535855;0.31929107
37.41604267;19.1574642;99.69980504;782.0633767;72.66631693;41.90778156;6000.576134;0.31929107
37.41604267;19.1574642;99.67478879;782.0633767;72.58220751;41.96403335;6075.723679;0.31929107
37.41604267;19.1574642;99.64977255;782.0633767;72.66930812;41.9104889;6004.192903;0.31929107
37.41604267;19.1574642;99.6247563;782.0633767;72.59114558;41.96399457;6075.671872;0.31929107
37.41604267;19.1574642;99.59974005;782.0633767;72.67769829;41.91131338;6005.294337;0.31929107
37.41604267;19.1574642;99.57472381;782.0633767;72.60219753;41.96065365;6071.20869;0.31929107
37.41604267;19.1574642;99.54970756;782.0633767;72.68432275;41.90950591;6002.879723;0.31929107
37.41604267;19.1574642;99.52469131;782.0633767;72.60059166;41.96535124;6077.484268;0.31929107
37.41604267;19.1574642;99.49967507;782.0633767;72.68864137;41.91163385;6005.722461;0.31929107
37.41604267;19.1574642;99.47465882;782.0633767;72.61993061;41.9558493;6064.790497;0.31929107
37.41604267;19.1574642;99.44964257;782.0633767;72.69433137;41.90878149;6001.911954;0.31929107
37.41604267;19.1574642;99.42462633;782.0633767;72.76181149;41.84914376;5922.241093;0.31929107
37.41604267;19.1574642;99.39961008;782.0633767;72.63094062;41.93791327;6040.829507;0.31929107
37.41604267;19.1574642;99.37459383;782.0633767;72.69745861;41.90596398;5998.148007;0.31929107
37.41604267;19.1574642;99.34957759;782.0633767;72.62345885;41.95842515;6068.231604;0.31929107
37.41604267;19.1574642;99.32456134;782.0633767;72.70137347;41.90898473;6002.183472;0.31929107
37.41604267;19.1574642;99.29954509;782.0633767;72.61288009;41.96891357;6082.243231;0.31929107
37.41604267;19.1574642;99.27452885;782.0633767;72.69621891;41.91847458;6014.861093;0.31929107
37.41604267;19.1574642;99.2495126;782.0633767;72.64150635;41.95183213;6059.423907;0.31929107
37.41604267;19.1574642;99.22449635;782.0633767;72.71181717;41.90712753;5999.702409;0.31929107
37.41604267;19.1574642;99.19948011;782.0633767;72.62401666;41.96683357;6079.464534;0.31929107
37.41604267;19.1574642;99.17446386;782.0633767;72.70601993;41.91726256;6013.241934;0.31929107
37.41604267;19.1574642;99.14944761;782.0633767;72.65088328;41.95081949;6058.0711;0.31929107
37.41604267;19.1574642;99.12443137;782.0633767;72.71996142;41.90675132;5999.19982;0.31929107
37.41604267;19.1574642;99.09941512;782.0633767;72.63308854;41.96588304;6078.194706;0.31929107
37.41604267;19.1574642;99.07439887;782.0633767;72.71406337;41.9169652;6012.844691;0.31929107
37.41604267;19.1574642;99.04938263;782.0633767;72.65945858;41.95011425;6057.128959;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.72732742;41.90667998;5999.104524;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.65440256;41.95492759;6063.559174;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.72864593;41.90532374;5997.292695;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.65309661;41.95471293;6063.272405;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.72708988;41.90508804;5996.977818;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.65115719;41.95469093;6063.243007;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.72528738;41.90493634;5996.775171;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.64909159;41.95467577;6063.22276;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.72343297;41.90478301;5996.570331;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.64701129;41.95464372;6063.179938;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.72157532;41.90462357;5996.357331;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.64494851;41.95460097;6063.122836;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.71973394;41.90446382;5996.143916;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.64291965;41.9545543;6063.060484;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.71792373;41.9043078;5995.935489;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.64093836;41.95450742;6062.997861;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.71615812;41.90415745;5995.734639;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.63901678;41.95446207;6062.937275;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.71444875;41.90401361;5995.542477;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.63716519;41.95441902;6062.879763;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.71280504;41.90387662;5995.359472;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.63539174;41.95437863;6062.82581;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.71123429;41.90374663;5995.185821;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.63370255;41.95434109;6062.775652;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.70974181;41.90362369;5995.021583;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.63210191;41.95430646;6062.729391;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.70833122;41.90350778;5994.866728;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.63059252;41.95427476;6062.687047;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.70700467;41.90339881;5994.721153;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.62917571;41.95424597;6062.648581;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.70576308;41.90329666;5994.584697;0.31929107
37.41604267;19.1574642;99.02436638;782.0633767;72.62785164;41.95422001;6062.613906;0.31929107
37.41604267;19.1574642;99.02436638;781.9454742;72.69982549;41.90288921;5994.040376;0.31929107
37.37749099;19.1574642;99.02436638;781.8275717;72.60160134;41.91264711;6058.577807;0.31929107
37.33893931;19.1574642;99.02436638;781.7096693;72.63801716;41.8484885;6024.369163;0.31929107
37.30038763;19.1574642;99.02436638;781.5917668;72.61165239;41.80959323;6023.910157;0.31929107
37.26183595;19.1574642;99.02436638;781.4738643;72.58072158;41.77366016;6027.408392;0.31929107
37.22328427;19.1574642;99.02436638;781.3559619;72.76913544;41.62479691;5880.04164;0.31929107
37.18473259;19.1574642;99.02436638;781.2380594;72.52674455;41.70002748;6032.044915;0.31929107
37.14618091;19.1574642;99.02436638;781.1201569;72.61948542;41.5969441;5945.836137;0.31929107
37.10762923;19.1574642;99.02436638;781.0022545;72.55727812;41.57696562;5970.648321;0.31929107
37.06907755;19.1574642;99.02436638;780.884352;72.48728513;41.56607649;6007.603105;0.31929107
37.03052587;19.1574642;99.02436638;780.7664495;72.45651798;41.53012222;6011.073023;0.31929107
36.99197419;19.1574642;99.02436638;780.648547;72.56712829;41.41464194;5908.303043;0.31929107
36.95342251;19.1574642;99.02436638;780.5306446;72.41928766;41.44554403;6001.087296;0.31929107
36.91487083;19.1574642;99.02436638;780.4127421;72.4923776;41.35389729;5930.156873;0.31929107
36.87631915;19.1574642;99.02436638;780.2948396;72.43239987;41.33301463;5953.761155;0.31929107
36.83776747;19.1574642;99.02436638;780.1769372;72.36258417;41.32234678;5991.011555;0.31929107
36.7992158;19.1574642;99.02436638;780.0590347;72.47367435;41.20757481;5889.187803;0.31929107
36.76066412;19.1574642;99.02436638;779.9411322;72.34818375;41.22395837;5962.576542;0.31929107
36.72211244;19.1574642;99.02436638;779.8232298;72.29487129;41.20237293;5985.241981;0.31929107
36.68356076;19.1574642;99.02436638;779.7053273;72.39614426;41.09231003;5889.709149;0.31929107
36.64500908;19.1574642;99.02436638;779.5874248;72.27979226;41.10372411;5956.459102;0.31929107
36.6064574;19.1574642;99.02436638;779.4695224;72.23354146;41.07803613;5973.643899;0.31929107
36.56790572;19.1574642;99.02436638;779.3516199;72.33163481;40.96973593;5880.465891;0.31929107
36.52935404;19.1574642;99.02436638;779.2337174;72.21551902;40.98101183;5947.031241;0.31929107
36.49080236;19.1574642;99.02436638;779.115815;72.3435853;40.85608991;5831.648034;0.31929107
36.45225068;19.1574642;99.02436638;778.9979125;72.20704135;40.87975528;5914.764658;0.31929107
36.413699;19.1574642;99.02436638;778.88001;72.13194962;40.87250991;5956.587191;0.31929107
36.37514732;19.1574642;99.02436638;778.7621075;72.23799009;40.75971773;5857.408274;0.31929107
36.33659564;19.1574642;99.02436638;778.6442051;72.13046545;40.7647365;5915.614648;0.31929107
36.29804396;19.1574642;99.02436638;778.5263026;72.07042275;40.74760986;5944.236658;0.31929107
36.25949228;19.1574642;99.02436638;778.4084001;72.17334249;40.63583945;5846.42274;0.31929107
36.2209406;19.1574642;99.02436638;778.2904977;72.04889189;40.65184194;5919.302411;0.31929107
36.18238892;19.1574642;99.02436638;778.1725952;72.17639118;40.52577056;5802.383626;0.31929107
36.14383724;19.1574642;99.02436638;778.0546927;72.04328132;40.54773319;5883.225535;0.31929107
36.10528556;19.1574642;99.02436638;777.9367903;71.96711072;40.54142211;5926.2962;0.31929107
36.06673388;19.1574642;99.02436638;777.8188878;72.07749256;40.42563813;5823.120501;0.31929107
36.0281822;19.1574642;99.02436638;777.7009853;71.98150961;40.42350184;5871.768329;0.31929107
35.98963052;19.1574642;99.02436638;777.5830829;71.90420243;40.4163921;5913.772051;0.31929107
35.95107884;19.1574642;99.02436638;777.4651804;72.01306955;40.30072626;5810.754174;0.31929107
35.91252716;19.1574642;99.02436638;777.3472779;71.91225767;40.30193125;5863.865656;0.31929107
35.87397548;19.1574642;99.02436638;777.2293755;71.83977205;40.29234107;5902.555733;0.31929107
35.8354238;19.1574642;99.02436638;777.111473;71.94582465;40.17814875;5801.506354;0.31929107
35.79687212;19.1574642;99.02436638;776.9935705;71.83751266;40.18388704;5860.673929;0.31929107
35.75832044;19.1574642;99.02436638;776.8756681;71.77496879;40.16842595;5891.520971;0.31929107
35.71976876;19.1574642;99.02436638;776.7577656;71.87708011;40.05636953;5793.324973;0.31929107
35.68121708;19.56841428;99.02436638;776.6398631;71.74967168;39.97424234;5858.13672;0.326140238
35.6426654;19.9793643;99.02436638;776.5219606;71.82898446;39.78124518;5765.983871;0.332989405
35.60411372;20.39031438;99.02436638;776.4040582;71.69493306;39.71276073;5842.021863;0.339838573
35.56556204;20.80126446;99.02436638;776.2861557;71.74060283;39.54555437;5773.14408;0.346687741
35.52701036;21.21221454;99.02436638;776.1682532;71.67645327;39.44006175;5788.179465;0.353536909
35.48845868;21.62316456;99.02436638;776.0503508;71.60011488;39.34710135;5818.274957;0.360386076
35.449907;22.03411464;99.02436638;775.9324483;71.64347366;39.19342139;5751.955751;0.367235244
35.41135532;22.44506472;99.02436638;775.8145458;71.55227793;39.10734497;5784.849097;0.374084412
35.37280364;22.85601474;99.02436638;775.6966434;71.63633067;38.94142439;5687.760866;0.380933579
35.33425196;22.85601474;99.02436638;775.5787409;71.54930755;38.9281035;5727.974357;0.380933579
35.29570028;22.85601474;99.02436638;775.4608384;71.47809471;38.91259606;5764.702874;0.380933579
35.2571486;22.85601474;99.02436638;775.342936;71.57899813;38.81211323;5665.995395;0.380933579
35.21859693;22.85601474;99.02436638;775.2250335;71.46303485;38.81486285;5731.822462;0.380933579
35.18004525;22.85601474;99.02436638;775.107131;71.56317008;38.71309549;5631.067664;0.380933579
35.14149357;22.85601474;99.02436638;774.9892286;71.40298997;38.74385373;5741.535629;0.380933579
35.10294189;22.85601474;99.02436638;774.8713261;71.46230455;38.66682083;5680.203252;0.380933579
35.06439021;22.85601474;99.02436638;774.7534236;71.37569838;38.65707872;5726.120695;0.380933579
35.02583853;22.85601474;99.02436638;774.6355211;71.45531504;38.5679926;5645.577581;0.380933579
34.98728685;22.85601474;99.02436638;774.5176187;71.36358211;38.55992988;5694.171692;0.380933579
34.94873517;22.85601474;99.02436638;774.3997162;71.44361114;38.4697959;5611.958471;0.380933579
34.91018349;22.85601474;99.02741921;774.2818137;71.28971513;38.49456404;5712.879258;0.380933579
34.87163181;22.85601474;99.03047204;774.1639113;71.37206329;38.40370064;5629.503469;0.380933579
34.83308013;22.85601474;99.03352487;774.0460088;71.27815646;38.39572627;5678.238388;0.380933579
34.79452845;22.85601474;99.0365777;773.9281063;71.20524522;38.38261563;5718.786982;0.380933579
34.75597677;22.85601474;99.03963054;773.8102039;71.30694153;38.28164568;5619.303113;0.380933579
34.71742509;22.85601474;99.04268337;773.6923014;71.18848525;38.28573781;5687.269934;0.380933579
34.67887341;22.85601474;99.0457362;773.5743989;71.28536044;38.18459542;5587.511214;0.380933579
34.64032173;22.85601474;99.04878903;773.4564965;71.12928726;38.21392067;5695.69524;0.380933579
34.60177005;22.85601474;99.05184186;773.338594;71.20308689;38.13084218;5624.727247;0.380933579
34.56321837;22.85601474;99.05489469;773.2206915;71.12277549;38.11578384;5662.171549;0.380933579
34.52466669;22.85601474;99.05794752;773.1027891;71.05570937;38.09896095;5696.803459;0.380933579
34.48611501;22.85601474;99.06100035;772.9848866;71.15706969;37.99928721;5599.38553;0.380933579
34.44756333;22.85601474;99.06405319;772.8669841;71.02904919;38.0071766;5673.40451;0.380933579
34.40901165;22.85601474;99.06710602;772.7490817;71.11874209;37.91435555;5586.908579;0.380933579
34.37045997;22.85601474;99.07015885;772.7490817;70.98996141;37.92877439;5671.334379;0.380933579
34.33190829;22.85601474;99.07321168;772.7490817;70.94013356;37.92287691;5723.379494;0.380933579
34.29335661;22.85601474;99.07626451;772.7490817;71.02377505;37.82070146;5621.974266;0.380933579
34.25480493;22.85601474;99.07931734;772.7490817;71.13735448;37.70331811;5496.3303;0.380933579
34.21625325;22.85601474;99.08237017;772.7490817;70.91616377;37.76814198;5661.092939;0.380933579
34.17770157;22.85601474;99.085423;772.7490817;70.88085571;37.75949509;5708.755984;0.380933579
34.13914989;22.85601474;99.08847584;772.7490817;70.95267266;37.6623157;5615.313599;0.380933579
34.10059821;22.85601474;99.09152867;772.7490817;71.05972553;37.54770099;5494.082361;0.380933579
34.06204653;22.85601474;99.0945815;772.7490817;70.84963688;37.6069029;5649.884579;0.380933579
34.02349485;22.85601474;99.09763433;772.7490817;70.80397213;37.60022611;5700.687616;0.380933579
33.98494317;22.85601474;99.10068716;772.7490817;70.88328683;37.50137231;5604.576518;0.380933579
33.94639149;22.85601474;99.10373999;772.7490817;70.81649903;37.48137057;5634.141897;0.380933579
33.90783981;22.85601474;99.10679282;772.7490817;70.90946565;37.38583794;5543.324183;0.380933579
33.86928813;22.85601474;99.10984565;772.7490817;70.76542978;37.40769834;5639.610522;0.380933579
33.83073645;22.85601474;99.11289849;772.7490817;70.71654368;37.39979382;5688.456765;0.380933579
33.79218477;22.85601474;99.11595132;772.7490817;70.79631415;37.3009055;5592.290653;0.380933579
33.75363309;22.85601474;99.11900415;772.7490817;70.7311592;37.28030798;5620.90646;0.380933579
33.71508141;22.85601474;99.12205698;772.7490817;70.82292065;37.18479174;5530.114869;0.380933579
33.67652974;22.85601474;99.12510981;772.7490817;70.67569866;37.20888161;5629.954585;0.380933579
33.63797806;22.85601474;99.12816264;772.7490817;70.6279055;37.20246351;5681.169923;0.380933579
33.59942638;22.85601474;99.13121547;772.7490817;70.70842848;37.10137413;5581.495699;0.380933579
33.59942638;22.85601474;99.1342683;772.7490817;70.75269787;37.05797982;5512.332728;0.380933579
33.59942638;22.85601474;99.13732114;772.7490817;70.64923091;37.11403267;5601.671221;0.380933579
33.59942638;22.85601474;99.14037397;772.7490817;70.59775436;37.16341632;5680.380167;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.54375297;37.19455895;5730.016104;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.67716353;37.1013867;5581.515746;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.71445069;37.05911284;5514.138564;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.63267911;37.10948169;5594.417746;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.57026327;37.15529895;5667.442484;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.64822887;37.10270823;5583.622028;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.6155651;37.11832591;5608.513891;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.64083711;37.09798958;5576.101314;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.55209927;37.14796303;5655.750316;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.62831949;37.10115314;5581.14349;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.5456482;37.14652845;5653.463836;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.62139226;37.10079664;5580.575286;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.54016651;37.14559621;5651.978014;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.61570539;37.10033449;5579.838706;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.53489324;37.14496698;5650.975126;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.61036526;37.09993601;5579.203593;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.52955121;37.14471522;5650.573868;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.61611238;37.09672123;5574.079799;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.52781729;37.14282534;5647.561724;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.60360487;37.09814712;5576.352408;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.51551811;37.14812965;5656.015867;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.60089881;37.0978613;5575.89687;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.5081584;37.15015879;5659.249977;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.59637431;37.09838274;5576.727957;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.57087907;37.11354069;5600.887086;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.59935852;37.09263062;5567.560071;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.5092518;37.14314483;5648.07094;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.59010639;37.0960355;5572.986861;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.49673161;37.14998327;5658.970222;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.58596328;37.09761987;5575.512066;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.55605015;37.11574112;5604.394194;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.58469722;37.0944354;5570.436576;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.49780229;37.14498624;5651.005821;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.57658588;37.09754905;5575.399189;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.49335335;37.14475589;5650.638682;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.57289704;37.09754385;5575.39091;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.49121359;37.14389452;5649.265813;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.57025966;37.09732146;5575.036461;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.48931693;37.14325094;5648.240065;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.56798473;37.09713208;5574.734609;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.48717931;37.14312369;5648.03724;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.56606978;37.09698764;5574.50441;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.48531712;37.1430396;5647.903225;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.56440205;37.09686944;5574.31602;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.48372832;37.14295009;5647.760556;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.56295979;37.09676852;5574.155156;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.48235039;37.14288518;5647.657095;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.5617338;37.09668196;5574.017199;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.48118822;37.14282299;5647.557981;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.56070291;37.09660746;5573.898463;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.48023568;37.14275005;5647.441729;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.55985061;37.09654305;5573.795804;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.47949338;37.14264952;5647.281504;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.55916792;37.09648606;5573.704978;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.47900172;37.14247416;5647.002011;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.55866789;37.09642907;5573.614143;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.47894706;37.14206649;5646.352249;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.55851134;37.0963313;5573.458304;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.48073004;37.14042469;5643.735509;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.42495935;37.17943284;5705.907709;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.41298018;37.19132958;5724.869051;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.56122063;37.10251012;5583.306274;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.63341389;37.0556515;5508.62179;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.52271962;37.11251439;5599.251343;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.46831682;37.15904185;5673.408022;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.41416084;37.19077136;5723.979341;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.5638857;37.10082032;5580.613026;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.64154594;37.04775112;5496.029959;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.49629638;37.12797663;5623.895457;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.56096856;37.09452864;5570.585182;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.47754028;37.14347608;5648.598899;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.55760427;37.09673106;5574.095452;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.47624504;37.14380759;5649.127254;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.55729851;37.09664872;5573.964224;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.47623736;37.14374979;5649.035134;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.55753952;37.09650187;5573.73017;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.47655211;37.14358763;5648.776679;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.55777678;37.09643496;5573.623535;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.47692959;37.14346363;5648.579043;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.55805426;37.09641749;5573.59568;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.47724583;37.14347919;5648.603852;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.55842678;37.09642636;5573.609825;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.47765223;37.1434978;5648.633512;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.5588608;37.09644947;5573.646648;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.47813756;37.14350899;5648.651342;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.5593461;37.09647996;5573.695248;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.47866775;37.14352858;5648.682569;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.55987668;37.09651431;5573.749996;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.4792324;37.14355414;5648.723304;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.56044023;37.09655081;5573.808168;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.47982159;37.14358283;5648.769029;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.56102475;37.09658848;5573.868207;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.48042393;37.14361437;5648.819306;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.56162031;37.09662665;5573.929047;0.380933579
33.59942638;22.85601474;99.1434268;772.7490817;70.48103025;37.14364818;5648.873195;0.380933579
33.59942638;22.85601474;99.05436561;772.7490817;70.57734586;37.09488741;5571.157006;0.380933579
33.59942638;22.85601474;98.96530442;772.7490817;70.57954592;37.09839798;5576.752246;0.380933579
33.59942638;22.85601474;98.87624323;772.7490817;70.51132384;37.14288664;5647.659435;0.380933579
33.59942638;22.85601474;98.78718204;772.7490817;70.60904926;37.0949632;5571.277794;0.380933579
33.59942638;22.85601474;98.69812085;772.7490817;70.57488245;37.11748172;5607.168397;0.380933579
33.59942638;22.85601474;98.60905966;772.7490817;70.63255487;37.09252047;5567.384516;0.380933579
33.59942638;22.85601474;98.51999847;772.7490817;70.60105098;37.11439958;5602.256007;0.380933579
33.59942638;22.85601474;98.43093728;772.7490817;70.65150851;37.09245372;5567.278118;0.380933579
33.59942638;22.85601474;98.34187609;772.7490817;70.6484291;37.09858874;5577.056284;0.380933579
33.59942638;22.85601474;98.2528149;772.7490817;70.7305807;37.05855875;5513.255438;0.380933579
33.59942638;22.85601474;98.16375371;772.7490817;70.84957931;37.00669452;5430.592866;0.380933579
33.59942638;22.85601474;98.07469252;772.7490817;70.60782496;37.12875257;5625.132171;0.380933579
33.59942638;22.85601474;97.98563134;772.7490817;70.68600646;37.0952167;5571.681837;0.380933579
33.59942638;22.85601474;97.89657015;772.7490817;70.67446151;37.10577832;5588.515221;0.380933579
33.59942638;22.85601474;97.80750896;772.7490817;70.71232314;37.09084489;5564.713922;0.380933579
33.59942638;22.85601474;97.71844777;772.7490817;70.70541599;37.09992418;5579.184738;0.380933579
33.59942638;22.85601474;97.62938658;772.7490817;70.68611379;37.11430035;5602.097852;0.380933579
33.59942638;22.85601474;97.54032539;772.7490817;70.74098812;37.09249081;5567.337233;0.380933579
33.59942638;22.85601474;97.4512642;772.7490817;70.71533371;37.11044407;5595.951621;0.380933579
33.59942638;22.85601474;97.36220301;772.7490817;70.76487723;37.0897658;5562.99405;0.380933579
33.59942638;22.85601474;97.27314182;772.7490817;70.76157032;37.09583372;5572.665252;0.380933579
33.59942638;22.85601474;97.18408063;772.7490817;70.67725504;37.15075554;5660.201084;0.380933579
33.59942638;22.85601474;97.09501944;772.7490817;70.78175396;37.09954474;5578.579972;0.380933579
33.59942638;22.85601474;97.00595825;772.7490817;70.76540838;37.10971309;5594.786557;0.380933579
33.59942638;22.85601474;96.91689706;772.7490817;70.81201847;37.08926556;5562.196744;0.380933579
33.59942638;22.85601474;96.82783587;772.7490817;70.8139245;37.09313666;5568.366613;0.380933579
33.59942638;22.85601474;96.73877468;772.7490817;70.74592593;37.13626533;5637.106207;0.380933579
33.59942638;22.85601474;96.64971349;772.7490817;70.8370949;37.09178802;5566.217118;0.380933579
33.59942638;22.85601474;96.5606523;772.7490817;70.79865244;37.11630171;5605.28768;0.380933579
33.59942638;22.85601474;96.47159111;772.4229281;70.8488829;37.08718979;5558.888341;0.380933579
33.59942638;22.85601474;96.38252993;772.0967745;70.76056679;37.12938581;5626.141454;0.380933579
33.59942638;22.85601474;96.29346874;771.770621;70.8280536;37.08766378;5559.643795;0.380933579
33.59942638;22.85601474;96.20440755;771.4444674;70.75415298;37.12284671;5615.719263;0.380933579
33.59942638;22.85601474;96.11534636;771.1183139;70.82351385;37.08072662;5548.58716;0.380933579
33.59942638;22.85601474;96.02628517;770.7921603;70.74182871;37.12117283;5613.051388;0.380933579
33.59942638;22.85601474;95.93722398;770.4660068;70.81308124;37.07711821;5542.835989;0.380933579
33.59942638;22.85601474;95.84816279;770.1398532;70.73733611;37.11325972;5600.439276;0.380933579
33.59942638;22.85601474;95.7591016;769.8136996;70.80770657;37.07058531;5532.423675;0.380933579
33.59942638;22.85601474;95.67004041;769.4875461;70.72446709;37.11168177;5597.924286;0.380933579
33.59942638;22.85601474;95.67004041;769.1613925;70.69764133;37.13455327;5634.377478;0.380933579
33.59942638;22.85601474;95.67004041;768.835239;70.79246241;37.06664664;5526.146121;0.380933579
33.59942638;22.85601474;95.67004041;768.5090854;70.70526829;37.09649446;5573.718354;0.380933579
33.59942638;22.85601474;95.67004041;768.1829319;70.73037343;37.08836739;5560.765221;0.380933579
33.59942638;22.85601474;95.67004041;767.8567783;70.86441742;37.02152001;5454.222131;0.380933579
33.59942638;22.85601474;95.67004041;767.5306247;70.70585212;37.07800009;5544.241548;0.380933579
33.59942638;22.85601474;95.67004041;767.2044712;70.78394625;37.04888185;5497.832147;0.380933579
33.59942638;22.85601474;95.67004041;766.8783176;70.91832679;36.98013778;5388.266041;0.380933579
33.59942638;22.85601474;95.67004041;766.5521641;70.69379369;37.06488763;5523.342564;0.380933579
33.59942638;22.85601474;95.67004041;766.2260105;70.76713478;37.02932426;5466.66075;0.380933579
33.59942638;22.85601474;95.67004041;765.899857;70.65306105;37.06771603;5527.850545;0.380933579
33.59942638;22.85601474;95.67004041;765.5737034;70.731981;37.03112063;5469.523852;0.380933579
33.59942638;22.85601474;95.67004041;765.2475499;70.63405614;37.06179061;5518.406457;0.380933579
33.59942638;22.85601474;95.67004041;764.9213963;70.70858511;37.02557432;5460.68399;0.380933579
33.59942638;22.85601474;95.67004041;764.5952427;70.60579732;37.05916562;5514.222682;0.380933579
33.59942638;22.85601474;95.67004041;764.2690892;70.68728443;37.01681782;5446.727659;0.380933579
