Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
33.59942638;22.85601474;95.67004041;763.9429356;70.57999172;37.05418246;5506.280392;0.380933579
33.59942638;22.85601474;95.67004041;763.6167821;70.65848796;37.01721572;5447.361836;0.380933579
33.59942638;22.85601474;95.67004041;763.2906285;70.55487074;37.05067543;5500.690801;0.380933579
33.59942638;22.85601474;95.67004041;762.964475;70.6339769;37.01235909;5439.621204;0.380933579
33.59942638;22.85601474;95.67004041;762.6383214;70.52844942;37.0474448;5495.54173;0.380933579
33.59942638;22.85601474;95.67004041;762.3121678;70.61110632;37.00674555;5430.674212;0.380933579
33.59942638;22.85601474;95.67004041;761.9860143;70.50173133;37.04331143;5488.953866;0.380933579
33.59942638;22.85601474;95.67004041;761.6598607;70.58285502;37.00459879;5427.25265;0.380933579
33.59942638;22.85601474;95.67004041;761.3337072;70.48054863;37.03756687;5479.798031;0.380933579
33.59942638;22.85601474;95.67004041;761.0075536;70.55977117;36.99866491;5417.795066;0.380933579
33.59942638;22.85601474;95.67004041;760.6814001;70.45165119;37.03490228;5475.55113;0.380933579
33.59942638;22.85601474;95.67004041;760.3552465;70.53654341;36.99274448;5408.358937;0.380933579
33.59942638;22.85601474;95.67004041;760.0290929;70.4249278;37.03058129;5468.664234;0.380933579
33.59942638;22.85601474;95.67004041;759.7029394;70.50739327;36.99135326;5406.14157;0.380933579
33.59942638;22.85601474;95.67004041;759.3767858;70.40552664;37.02411546;5458.358826;0.380933579
33.59942638;22.85601474;95.67004041;759.0506323;70.48499413;36.98480661;5395.707348;0.380933579
33.59942638;22.85601474;95.67004041;758.7244787;70.37474807;37.02227377;5455.423481;0.380933579
33.59942638;22.85601474;95.67004041;758.3983252;70.46316063;36.97796877;5384.809024;0.380933579
33.59942638;22.85601474;95.67004041;758.0721716;70.34894515;37.01735467;5447.583294;0.380933579
33.59942638;22.85601474;95.67004041;757.7460181;70.43232275;36.97789543;5384.692138;0.380933579
33.59942638;22.85601474;95.67004041;757.4198645;70.3293975;37.01127259;5437.889513;0.380933579
33.59942638;22.85601474;95.67004041;757.0937109;70.40997567;36.9714734;5374.456537;0.380933579
33.59942638;22.85601474;95.67004041;756.7675574;70.29899917;37.00949008;5435.04851;0.380933579
33.59942638;22.85601474;95.67004041;756.4414038;70.39091415;36.96309986;5361.110559;0.380933579
33.59942638;22.85601474;95.67004041;756.1152503;70.27517541;37.00348384;5425.475604;0.380933579
33.59942638;22.85601474;95.67004041;755.7890967;70.35852225;36.96351136;5361.766418;0.380933579
33.59942638;22.85601474;95.67004041;755.4629432;70.24760558;37.00129432;5421.98589;0.380933579
33.59942638;22.85601474;95.67004041;755.1367896;70.33739188;36.95676797;5351.018639;0.380933579
33.59942638;22.85601474;95.67004041;754.810636;70.22195809;36.9972479;5415.536602;0.380933579
33.59942638;22.85601474;95.67004041;754.4844825;70.30819019;36.95680218;5351.073162;0.380933579
33.59942638;22.85601474;95.67004041;754.1583289;70.22764598;36.97905056;5386.533213;0.380933579
33.59942638;22.85601474;95.67004041;753.8321754;70.19540892;36.98045216;5388.767114;0.380933579
33.59942638;22.85601474;95.67004041;753.5060218;70.20755174;36.95834853;5353.53777;0.380933579
33.59942638;22.85601474;95.67004041;753.1798683;70.13874584;36.98212963;5391.44071;0.380933579
33.59942638;22.85601474;95.67004041;752.8537147;70.23265262;36.92630616;5302.467801;0.380933579
33.59942638;22.85601474;95.67004041;752.5275612;70.11074214;36.98008309;5388.178879;0.380933579
33.59942638;22.85601474;95.67004041;752.2014076;70.20604025;36.94105935;5325.98183;0.380933579
33.59942638;22.85601474;95.67004041;751.875254;70.12706144;36.96373843;5362.128338;0.380933579
33.59942638;22.85601474;95.67004041;751.5491005;70.10026132;36.96322278;5361.30648;0.380933579
33.59942638;22.85601474;95.67004041;751.2229469;70.04243134;37.00563016;5428.896466;0.380933579
33.59942638;22.85601474;95.67004041;750.8967934;70.02157553;37.01321864;5440.991192;0.380933579
33.59942638;22.85601474;95.67004041;750.5706398;70.08412115;36.97289625;5376.724313;0.380933579
33.59942638;22.85601474;95.67004041;750.2444863;70.12634621;36.949132;5338.848226;0.380933579
33.59942638;22.85601474;95.67004041;749.9183327;70.26374492;36.86252596;5200.813254;0.380933579
33.59942638;22.85601474;95.67004041;749.5921791;70.01592096;36.96383293;5362.278952;0.380933579
33.59942638;22.85601474;95.67004041;749.2660256;70.1014431;36.91945746;5291.552174;0.380933579
33.59942638;22.85601474;95.67004041;748.939872;70.00900609;36.95021605;5340.576007;0.380933579
33.59942638;22.85601474;95.67004041;748.6137185;70.09280843;36.9133515;5281.820325;0.380933579
33.59942638;22.85601474;95.67004041;748.2875649;70.00750387;36.93774814;5320.704326;0.380933579
33.59942638;22.85601474;95.67004041;747.9614114;70.06863842;36.89807699;5257.475422;0.380933579
33.59942638;22.85601474;95.67004041;747.6352578;69.98386712;36.93205887;5311.636618;0.380933579
33.59942638;22.85601474;95.67004041;747.3091042;69.95109312;36.93627633;5318.358524;0.380933579
33.59942638;22.85601474;95.67004041;746.9829507;69.88076162;36.97925145;5386.853386;0.380933579
33.59942638;22.85601474;95.67004041;746.9829507;69.96014953;36.92570145;5301.504009;0.380933579
33.60721137;22.85601474;95.67004041;746.9829507;70.009668;36.89271963;5236.528796;0.380933579
33.61499637;22.85601474;95.67004041;746.9829507;69.91594604;36.95189693;5318.439186;0.380933579
33.62278136;22.85601474;95.67004041;746.9829507;69.96684654;36.93947335;5286.230234;0.380933579
33.63056636;22.85601474;95.67004041;746.9829507;69.92726595;36.9705101;5323.289492;0.380933579
33.63835136;22.85601474;95.67004041;746.9829507;69.96735327;36.95642601;5288.433961;0.380933579
33.64613635;22.85601474;95.67004041;746.9829507;69.9313926;36.98709249;5324.903081;0.380933579
33.65392135;22.85601474;95.67004041;746.9829507;69.97364937;36.9723641;5289.020644;0.380933579
33.66170635;22.85601474;95.67004041;746.9829507;69.93776198;37.0029046;5325.288965;0.380933579
33.66949134;22.85601474;95.67004041;746.9829507;69.9795669;36.98806732;5289.232991;0.380933579
33.67727634;22.85601474;95.67004041;746.9829507;69.94235956;37.01988288;5327.533521;0.380933579
33.68506133;22.85601474;95.67004041;746.9829507;69.98173893;37.00537597;5292.004118;0.380933579
33.69284633;22.85601474;95.67004041;746.9829507;69.88415954;37.06981621;5382.302713;0.380933579
33.70063133;22.85601474;95.67004041;746.9829507;69.98053981;37.02571682;5299.608022;0.380933579
33.70841632;22.85601474;95.67004041;746.9829507;69.95706453;37.0519761;5329.052822;0.380933579
33.71620132;22.85601474;95.67004041;746.9829507;69.99611119;37.03658858;5292.119861;0.380933579
33.72398631;22.85601474;95.67004041;746.9829507;69.90377476;37.09663424;5375.414274;0.380933579
33.73177131;22.85601474;95.67004041;746.9829507;69.99415575;37.05733143;5300.364495;0.380933579
33.73955631;22.85601474;95.67004041;746.9829507;69.90446316;37.11770428;5384.180389;0.380933579
33.7473413;22.85601474;95.67004041;746.9829507;70.00253246;37.07350132;5301.320642;0.380933579
33.7551263;22.85601474;95.67004041;746.9829507;69.97854776;37.10029382;5331.615287;0.380933579
33.7629113;22.85601474;95.53637356;746.9829507;70.03605074;37.08473189;5294.404331;0.380933579
33.77069629;22.85601474;95.40270671;746.9829507;70.05225418;37.09357045;5296.083544;0.380933579
33.77848129;22.85601474;95.26903987;746.9829507;70.01614476;37.12915606;5340.392886;0.380933579
33.78626628;22.85601474;95.13537302;746.9829507;69.95979314;37.17724946;5404.637473;0.380933579
33.79405128;22.85601474;95.00170617;746.9829507;69.9774624;37.18797538;5409.324797;0.380933579
33.80183628;22.85601474;94.86803932;746.9829507;69.99867429;37.19340887;5405.576903;0.380933579
33.80962127;22.85601474;94.73437247;746.9829507;69.96415142;37.23325034;5456.669353;0.380933579
33.81740627;22.85601474;94.60070562;746.9829507;70.14006171;37.15844653;5325.037152;0.380933579
33.82519126;22.40903172;94.46703878;746.9829507;70.0459718;37.29766219;5426.279202;0.373483862
33.83297626;21.96204876;94.33337193;746.9829507;70.18750892;37.31914615;5339.023409;0.366034146
33.84076126;21.51506574;94.19970508;746.9829507;70.08567819;37.4756212;5453.443074;0.358584429
33.84854625;21.06808272;94.06603823;746.9829507;70.22913979;37.49838903;5362.157888;0.351134712
33.85633125;20.6210997;93.93237138;746.9829507;70.27253962;37.57869237;5352.673466;0.343684995
33.86411625;20.17411668;93.79870454;746.9829507;70.32961011;37.65257321;5329.633087;0.336235278
33.87190124;19.72713366;93.66503769;746.9829507;70.27862671;37.80159454;5405.838527;0.328785561
33.87968624;19.28015064;93.53137084;746.9829507;70.35084353;37.88115838;5379.855926;0.321335844
33.88747123;18.83316762;93.39770399;746.9829507;70.37454177;37.99160995;5389.963562;0.313886127
33.89525623;18.83316762;93.26403714;746.9829507;70.25247999;38.08958302;5508.407502;0.313886127
33.90304123;18.83316762;93.13037029;746.9829507;70.39570773;38.0213708;5408.600398;0.313886127
33.91082622;18.83316762;92.99670345;746.9829507;70.42452386;38.02021301;5396.855848;0.313886127
33.91861122;18.83316762;92.8630366;746.9829507;70.35680105;38.07780457;5462.266775;0.313886127
33.92639622;18.83316762;92.72936975;746.9829507;70.43667104;38.04496887;5408.919627;0.313886127
33.93418121;18.83316762;92.5957029;746.9829507;70.46963815;38.04447778;5398.050658;0.313886127
33.94196621;18.83316762;92.46203605;746.9829507;70.49260168;38.0511495;5396.588591;0.313886127
33.9497512;18.83316762;92.32836921;746.9829507;70.49845635;38.0704427;5411.702309;0.313886127
33.9575362;18.83316762;92.19470236;746.9829507;70.54472199;38.06029509;5388.151427;0.313886127
33.9653212;18.83316762;92.06103551;746.9829507;70.56126958;38.06821053;5388.322729;0.313886127
33.97310619;18.83316762;91.92736866;746.9829507;70.57767154;38.07677713;5389.349223;0.313886127
33.98089119;18.83316762;91.79370181;746.9829507;70.46587924;38.16485401;5494.796509;0.313886127
33.98867618;18.83316762;91.66003496;746.9829507;70.58243887;38.10907788;5411.321725;0.313886127
33.99646118;18.83316762;91.52636812;746.9829507;70.61129768;38.10666795;5397.932717;0.313886127
34.00424618;18.83316762;91.39270127;746.9829507;70.60611424;38.12900066;5417.038221;0.313886127
34.01203117;18.83316762;91.25903442;746.9829507;70.66235941;38.11524923;5388.754455;0.313886127
34.01981617;18.83316762;91.12536757;746.9829507;70.67868026;38.12283485;5388.492612;0.313886127
34.02760117;18.83316762;90.99170072;746.9829507;70.69659138;38.13093237;5388.903044;0.313886127
34.03538616;18.83316762;90.85803388;746.9829507;70.57790245;38.22342057;5500.143725;0.313886127
34.04317116;18.83316762;90.72436703;746.9829507;70.70004309;38.16462028;5412.697293;0.313886127
34.05095615;18.83316762;90.59070018;746.9829507;70.73166735;38.16037144;5396.893271;0.313886127
34.05874115;18.83316762;90.45703333;746.9829507;70.73122152;38.17959398;5411.914189;0.313886127
34.06652615;18.83316762;90.45703333;746.9829507;70.74082508;38.18405918;5407.554295;0.313886127
34.07431114;18.83316762;90.45703333;746.9829507;70.7486099;38.15616837;5360.70128;0.313886127
34.08209614;18.83316762;90.45703333;746.9829507;70.84867482;38.10364893;5281.503491;0.313886127
34.08988114;18.83316762;90.45703333;746.9829507;70.67307292;38.23318025;5441.392883;0.313886127
34.09766613;18.83316762;90.45703333;746.9829507;70.73934481;38.21014846;5400.921209;0.313886127
34.10545113;18.83316762;90.45703333;746.9829507;70.66391593;38.26644599;5464.632697;0.313886127
34.11323612;18.83316762;90.45703333;746.9829507;70.74983849;38.22405069;5398.73095;0.313886127
34.12102112;18.83316762;90.45703333;746.9829507;70.66124461;38.29158387;5477.198207;0.313886127
34.12880612;18.83316762;90.45703333;746.9829507;70.75604667;38.23959664;5398.699366;0.313886127
34.13659111;18.83316762;90.45703333;746.9829507;70.6654061;38.30781881;5478.071487;0.313886127
34.14437611;18.83316762;90.45703333;746.9829507;70.76038687;38.25511364;5398.629777;0.313886127
34.1521611;18.83316762;90.45703333;746.9829507;70.66387809;38.3278565;5483.938913;0.313886127
34.1599461;18.83316762;90.45703333;746.9829507;70.76561525;38.2721333;5400.533618;0.313886127
34.1677311;18.83316762;90.45703333;746.9829507;70.74900574;38.29363723;5418.550686;0.313886127
34.17551609;18.83316762;90.45703333;746.9829507;70.75999943;38.28612664;5398.463008;0.313886127
34.18330109;18.83316762;90.45703333;746.9829507;70.74600561;38.31365726;5424.394918;0.313886127
34.19108609;18.83316762;90.45703333;746.9829507;70.76148862;38.30322941;5400.475991;0.313886127
34.19887108;18.83316762;90.45703333;747.397671;70.79011724;38.31162034;5401.271778;0.313886127
34.20665608;18.83316762;90.45703333;747.8123912;70.81036537;38.32094357;5403.291936;0.313886127
34.21444107;18.83316762;90.45703333;748.2271115;70.86639088;38.27370915;5331.034962;0.313886127
34.22222607;18.83316762;90.45703333;748.6418318;70.86384889;38.29505541;5348.844967;0.313886127
34.23001107;18.83316762;90.45703333;749.056552;70.75722199;38.38691425;5459.259096;0.313886127
34.23779606;18.83316762;90.45703333;749.4712723;70.84172272;38.37718031;5436.251498;0.313886127
34.24558106;18.83316762;90.45703333;749.8859926;70.87660046;38.38364237;5434.514079;0.313886127
34.25336606;18.83316762;90.45703333;750.3007128;70.85944449;38.42560817;5479.40371;0.313886127
34.26115105;18.83316762;90.45703333;750.7154331;70.93313923;38.40397913;5440.774275;0.313886127
34.26893605;18.83316762;90.45703333;751.1301534;70.95491017;38.41210011;5441.215519;0.313886127
34.27672104;18.83316762;90.45703333;751.5448737;70.97066517;38.42623349;5449.552861;0.313886127
34.28450604;18.83316762;90.45703333;751.9595939;71.00660623;38.39123627;5393.366979;0.313886127
34.29229104;18.83316762;90.45703333;752.3743142;71.02484675;38.40186868;5397.106489;0.313886127
34.30007603;18.83316762;90.45703333;752.7890345;70.91751047;38.49371042;5507.498177;0.313886127
34.30786103;18.83316762;90.45703333;753.2037547;71.0098701;38.47901166;5477.970271;0.313886127
34.31564602;18.83316762;90.45703333;753.618475;71.04394768;38.48611556;5477.07579;0.313886127
34.32343102;18.83316762;90.45703333;754.0331953;71.09851089;38.44295826;5410.173296;0.313886127
34.33121602;18.83316762;90.45703333;754.4479155;71.12093498;38.45052857;5409.891345;0.313886127
34.33900101;18.83316762;90.45703333;754.8626358;71.01882372;38.54148209;5519.116538;0.313886127
34.34678601;18.83316762;90.45703333;755.2773561;71.0980602;38.53530109;5500.774986;0.313886127
34.35457101;18.83316762;90.45703333;755.6920764;71.13344933;38.54237686;5499.843557;0.313886127
34.362356;18.83316762;90.45703333;756.1067966;71.1933336;38.49872881;5432.29657;0.313886127
34.370141;18.83316762;90.45703333;756.5215169;71.206401;38.51257002;5440.250195;0.313886127
34.370141;18.83316762;90.45703333;756.9362372;71.10975151;38.59006764;5542.027782;0.313886127
34.370141;18.83316762;90.45703333;757.3509574;71.18613147;38.5754017;5522.767009;0.313886127
34.370141;18.83316762;90.45703333;757.7656777;71.21580989;38.57633998;5523.999256;0.313886127
34.370141;18.83316762;90.45703333;758.180398;71.2873144;38.52454521;5455.977199;0.313886127
34.370141;18.83316762;90.45703333;758.5951182;71.21063517;38.59814884;5552.640812;0.313886127
34.370141;18.83316762;90.45703333;759.0098385;71.27489309;38.5808336;5529.900721;0.313886127
34.370141;18.83316762;90.45703333;759.4245588;71.29097346;38.58687752;5537.838202;0.313886127
34.370141;18.83316762;90.45703333;759.8392791;71.36899917;38.53428146;5468.76381;0.313886127
34.370141;18.83316762;90.45703333;760.2539993;71.26839227;38.61360919;5572.944892;0.313886127
34.370141;18.83316762;90.45703333;760.6687196;71.34794134;38.59046408;5542.548424;0.313886127
34.370141;18.83316762;90.45703333;761.0834399;71.36639207;38.59433825;5547.636376;0.313886127
34.370141;18.83316762;90.45703333;761.4981601;71.29511616;38.65591914;5628.510525;0.313886127
34.370141;18.83316762;90.45703333;761.9128804;71.39756892;38.60608978;5563.069649;0.313886127
34.370141;18.83316762;90.45703333;762.3276007;71.41219004;38.60848759;5566.218695;0.313886127
34.370141;18.83316762;90.45703333;762.7423209;71.47260349;38.56143724;5504.427492;0.313886127
34.370141;18.83316762;90.45703333;763.1570412;71.37540907;38.64396325;5612.808861;0.313886127
34.370141;18.83316762;90.45703333;763.5717615;71.45828267;38.6156452;5575.618778;0.313886127
34.370141;18.83316762;90.45703333;763.9864818;71.47923745;38.61785782;5578.524605;0.313886127
34.370141;18.83316762;90.45703333;764.401202;71.53484599;38.56871799;5513.989293;0.313886127
34.370141;18.83316762;90.45703333;764.8159223;71.55166143;38.56836831;5513.53006;0.313886127
34.370141;18.83316762;90.45703333;765.2306426;71.46041605;38.63804622;5605.038024;0.313886127
34.370141;18.83316762;90.45703333;765.6453628;71.51092846;38.63890351;5606.163905;0.313886127
34.370141;18.83316762;90.45703333;766.0600831;71.53658228;38.64102682;5608.952449;0.313886127
34.370141;18.83316762;90.45703333;766.4748034;71.62268115;38.58470654;5534.987044;0.313886127
34.370141;18.83316762;90.45703333;766.8895236;71.51681768;38.66825133;5644.70638;0.313886127
34.370141;18.83316762;90.45703333;767.3042439;71.59682165;38.64430906;5613.263006;0.313886127
34.370141;18.83316762;90.45703333;767.7189642;71.61341495;38.64868888;5619.015035;0.313886127
34.370141;18.83316762;90.45703333;768.1336845;71.54895721;38.70623477;5694.590026;0.313886127
34.370141;18.83316762;90.45703333;768.5484047;71.64636526;38.6592261;5632.85355;0.313886127
34.370141;18.83316762;90.45703333;768.963125;71.66172636;38.6609687;5635.142108;0.313886127
34.370141;18.83316762;90.45703333;769.3778453;71.7259576;38.61653559;5576.788126;0.313886127
34.370141;18.83316762;90.45703333;769.7925655;71.62706349;38.69645932;5681.751922;0.313886127
34.370141;18.83316762;90.45703333;770.2072858;71.70746905;38.66831189;5644.785924;0.313886127
34.370141;18.83316762;90.45703333;770.6220061;71.7233839;38.67255338;5650.356267;0.313886127
34.370141;18.83316762;90.45703333;771.0367263;71.79459582;38.6204122;5581.879278;0.313886127
34.370141;18.83316762;90.45703333;771.4514466;71.85143051;38.58961451;5541.43268;0.313886127
34.370141;18.83316762;90.45703333;771.8661669;71.78042757;38.64702166;5616.825472;0.313886127
34.370141;18.83316762;90.45703333;772.2808872;71.71147268;38.70013442;5686.578428;0.313886127
34.370141;18.83316762;90.45703333;772.6956074;71.76744622;38.69619947;5681.410667;0.313886127
34.370141;18.83316762;90.45703333;773.1103277;71.79354416;38.69792064;5683.671082;0.313886127
34.370141;18.83316762;88.5222376;773.525048;71.79424995;38.8606751;5897.416443;0.313886127
34.370141;18.83316762;86.58744188;773.9397682;72.01513062;38.89187697;5938.393834;0.313886127
34.370141;18.83316762;84.65264615;774.3544885;72.27677945;38.89720816;5945.395284;0.313886127
34.370141;18.83316762;82.71785042;774.7692088;72.55629844;38.89506055;5942.574832;0.313886127
34.370141;18.83316762;80.7830547;775.183929;72.84584018;38.89137655;5937.736641;0.313886127
34.370141;18.83316762;78.84825897;775.5986493;73.12930206;38.89106384;5937.325958;0.313886127
34.370141;18.83316762;76.91346325;776.0133696;73.86730468;38.71768783;5709.631322;0.313886127
34.370141;18.83316762;74.97866752;776.4280898;74.11634964;38.78194544;5794.020811;0.313886127
34.370141;18.83316762;73.04387179;776.8428101;74.28158651;38.85831425;5894.315934;0.313886127
34.370141;18.83316762;71.10907607;777.2575304;74.65422049;38.83717802;5866.557729;0.313886127
34.370141;18.83316762;69.17428034;777.6722507;74.88232849;38.88610182;5930.809335;0.313886127
34.370141;18.83316762;67.23948461;778.0869709;75.27238721;38.86045972;5897.133581;0.313886127
34.370141;18.83316762;65.30468889;778.5016912;75.63603399;38.86054522;5897.245867;0.313886127
34.370141;18.83316762;63.36989316;778.9164115;75.98212997;38.86655862;5905.143262;0.313886127
34.370141;18.83316762;61.43509743;779.3311317;76.3455196;38.8689428;5908.274408;0.313886127
34.370141;18.83316762;59.50030171;779.745852;76.72391728;38.86933784;5908.793213;0.313886127
34.370141;18.83316762;57.56550598;779.745852;77.10596828;38.86214949;5899.35275;0.313886127
34.370141;18.83316762;55.63071025;779.745852;77.49323443;38.85733503;5893.029924;0.313886127
34.370141;18.83316762;53.69591453;779.745852;77.89132213;38.8526838;5886.921462;0.313886127
34.370141;18.83316762;51.7611188;779.745852;78.30138959;38.84801464;5880.789465;0.313886127
34.370141;18.83316762;49.82632308;779.745852;78.72420948;38.84329697;5874.59374;0.313886127
34.370141;18.83316762;47.89152735;779.745852;79.16055987;38.83850138;5868.2957;0.313886127
34.370141;18.83316762;45.95673162;779.745852;79.61120828;38.83351063;5861.741351;0.313886127
34.370141;18.83316762;44.0219359;779.745852;80.07640198;38.82795657;5854.447206;0.313886127
34.370141;18.83316762;42.08714017;779.745852;80.55385703;38.82155555;5846.040745;0.313886127
34.370141;18.83316762;40.15234444;779.745852;81.04418963;38.81445455;5836.715012;0.313886127
34.370141;18.83316762;38.21754872;779.745852;81.54968212;38.80663996;5826.452105;0.313886127
34.370141;18.83316762;36.28275299;779.745852;82.07270979;38.79792631;5815.008478;0.313886127
34.370141;18.83316762;34.34795726;779.745852;82.61781184;38.78724826;5800.985002;0.313886127
34.370141;18.83316762;32.41316154;779.745852;83.1825571;38.77628083;5786.581479;0.313886127
34.370141;18.83316762;30.47836581;779.745852;83.77695629;38.7618193;5767.589154;0.313886127
34.370141;18.83316762;28.54357008;779.745852;84.39622285;38.74709753;5748.25506;0.313886127
34.370141;18.83316762;26.60877436;779.745852;85.04853746;38.7297499;5725.472426;0.313886127
34.370141;18.83316762;24.67397863;779.745852;85.7392111;38.70892367;5698.12135;0.313886127
34.370141;18.83316762;22.73918291;779.745852;86.47463517;38.68319969;5664.338054;0.313886127
34.370141;18.83316762;20.80438718;779.745852;87.25894759;38.6520704;5623.455977;0.313886127
34.370141;18.83316762;18.86959145;779.745852;88.10016773;38.61377545;5573.163231;0.313886127
34.370141;18.83316762;16.93479573;779.745852;89.00098815;38.5694541;5514.956027;0.313886127
34.370141;18.83316762;15;779.745852;90.00530959;38.51158194;5438.952547;0.313886127
34.370141;18.83316762;15;779.745852;90.7357057;38.29020981;5148.22463;0.313886127
34.370141;18.83316762;15;779.745852;90.91742809;38.24070529;5083.210361;0.313886127
34.370141;18.83316762;15;779.745852;91.1832582;38.17309192;4994.413753;0.313886127
34.370141;18.83316762;15;779.745852;91.340534;38.14078593;4951.986307;0.313886127
34.370141;18.83316762;15;779.745852;91.42496777;38.14684847;4959.948247;0.313886127
34.370141;18.83316762;15;779.745852;91.59973451;38.1056048;4905.782941;0.313886127
34.370141;18.83316762;15;779.745852;91.7067515;38.1046626;4904.545558;0.313886127
34.370141;18.83316762;15;779.745852;91.8507518;38.08133157;4873.904926;0.313886127
34.370141;18.83316762;15;779.745852;91.93923686;38.07669449;4867.81505;0.313886127
34.370141;18.83316762;15;779.745852;92.04040222;38.07250268;4862.309944;0.313886127
34.370141;18.83316762;15;779.745852;92.17652007;38.03988998;4819.479707;0.313886127
34.370141;18.83316762;15;779.745852;92.33623568;38.015513;4787.465429;0.313886127
34.370141;18.83316762;15;779.745852;92.46686509;37.99813424;4764.641911;0.313886127
34.370141;18.83316762;15;779.745852;92.61074579;37.97521725;4734.545037;0.313886127
34.370141;18.83316762;15;779.745852;92.70551216;37.96533406;4721.565448;0.313886127
34.370141;18.83316762;15;779.745852;92.73863276;37.97818828;4738.446886;0.313886127
34.370141;18.83316762;15;779.745852;92.67861606;37.99701424;4763.171007;0.313886127
34.370141;18.83316762;15;779.745852;92.48815981;38.07520199;4865.854945;0.313886127
34.370141;18.83316762;15;779.745852;92.67810985;38.0133238;4784.590347;0.313886127
34.370141;18.83316762;15;779.745852;92.35756248;38.13593812;4945.61968;0.313886127
34.370141;18.83316762;15;779.745852;92.53295889;38.0916619;4887.471747;0.313886127
34.370141;18.83316762;15;779.745852;92.47246406;38.1069622;4907.565622;0.313886127
34.370141;18.83316762;15;779.745852;92.49202692;38.10979684;4911.288356;0.313886127
34.370141;18.83316762;15;779.745852;92.52647234;38.13065456;4938.68078;0.313886127
34.370141;18.83316762;15;779.745852;92.50470644;38.12392295;4929.84017;0.313886127
34.3374904;18.83316762;15;779.745852;92.52036246;38.09425916;4933.76274;0.313886127
34.30483981;18.83316762;15;779.745852;92.46056208;38.09406196;4976.383761;0.313886127
34.27218921;18.83316762;15;779.745852;92.64316425;37.99588602;4890.329368;0.313886127
34.23953862;18.83316762;15;779.745852;92.40290407;38.01577471;4959.329172;0.313886127
34.20688802;18.83316762;15;779.745852;92.41323837;37.98301081;4959.180376;0.313886127
34.17423743;18.83316762;15;779.745852;92.34331623;37.98305825;5002.122689;0.313886127
34.14158683;18.83316762;15;779.745852;92.57371781;37.86843658;4894.470117;0.313886127
34.10893624;18.83316762;15;779.745852;92.27311001;37.89486253;4972.05531;0.313886127
34.07628564;18.83316762;15;779.745852;92.27217172;37.88637357;5003.786789;0.313886127
34.04363505;18.83316762;15;779.745852;92.20406528;37.84158238;4987.842545;0.313886127
34.01098446;18.83316762;15;779.745852;92.19938673;37.83089626;5016.68847;0.313886127
33.97833386;18.83316762;15;779.745852;92.14083114;37.78303388;4996.710844;0.313886127
33.94568327;18.83316762;15;779.745852;92.19275371;37.75125717;4997.858506;0.313886127
33.91303267;18.83316762;15;779.745852;92.10644779;37.71390811;4991.688025;0.313886127
33.88038208;18.83316762;15;779.745852;92.17935081;37.67291024;4980.725541;0.313886127
33.84773148;18.83316762;15;779.745852;92.02184036;37.66465133;5012.759147;0.313886127
33.81508089;18.83316762;15;779.745852;92.1667003;37.58649532;4952.996899;0.313886127
33.78243029;18.83316762;15;779.745852;92.16526277;37.54182236;4937.207938;0.313886127
33.7497797;18.83316762;15;779.745852;91.91995487;37.57871257;5028.535841;0.313886127
33.7171291;18.83316762;15;779.745852;92.03548293;37.51144522;4983.073667;0.313886127
33.68447851;18.83316762;15;779.745852;91.83941574;37.52378016;5042.153148;0.313886127
33.65182791;18.83316762;15;779.745852;91.79187942;37.47156537;5016.459505;0.313886127
33.61917732;18.83316762;15;779.745852;91.95434602;37.4041731;4970.83328;0.313886127
33.58652672;18.83316762;15;779.745852;91.70596054;37.40937639;5020.546775;0.313886127
33.55387613;18.83316762;15;779.745852;91.77811171;37.3781189;5022.376335;0.313886127
33.52122553;18.83316762;15;779.745852;91.69469794;37.33806681;5012.655961;0.313886127
33.48857494;18.83316762;15;779.745852;91.74442939;37.27163008;4968.284628;0.313886127
33.45592434;18.83316762;15;779.745852;91.90542508;37.20347912;4921.662029;0.313886127
33.42327375;18.83316762;15;779.745852;91.68500804;37.20378126;4964.93883;0.313886127
33.39062315;18.83316762;15;779.745852;91.88548353;37.12295318;4901.667366;0.313886127
33.35797256;18.83316762;15;779.745852;91.58077841;37.17860139;5017.630149;0.313886127
33.32532196;18.83316762;15;779.745852;91.46333475;37.15234858;5026.032352;0.313886127
33.29267137;18.83316762;15;779.745852;91.54819667;37.08538605;4980.970507;0.313886127
33.26002078;18.83316762;15;779.745852;91.44016386;37.07144625;5005.543371;0.313886127
33.22737018;18.83316762;15;779.745852;91.45755593;37.02396647;4986.068218;0.313886127
33.19471959;18.83316762;15;779.745852;91.50741748;36.98113679;4972.700029;0.313886127
33.16206899;18.83316762;15;779.745852;91.43203845;36.94261019;4964.983083;0.313886127
33.1294184;18.83316762;15;779.745852;91.35178486;36.92520012;4984.998443;0.313886127
33.0967678;18.83316762;15;779.745852;91.38669165;36.89223593;4984.586606;0.313886127
33.06411721;18.83316762;15;779.745852;91.35024846;36.86319953;4989.333122;0.313886127
33.03146661;18.83316762;15;779.745852;91.1888103;36.8504638;5015.487312;0.313886127
32.99881602;18.83316762;15;780.0022336;91.15526424;36.83262732;5034.942674;0.313886127
32.96616542;18.83316762;15;780.2586152;91.26361678;36.76143285;4984.323034;0.313886127
32.93351483;18.83316762;15;780.5149969;91.19622967;36.74195965;5001.628887;0.313886127
32.90086423;18.83316762;15;780.7713785;91.2061151;36.7198179;5015.430162;0.313886127
32.86821364;18.83316762;15;781.0277601;91.23773647;36.65655763;4975.230474;0.313886127
32.83556304;18.83316762;15;781.2841417;91.18228658;36.64168696;4998.58085;0.313886127
32.80291245;18.83316762;15;781.5405233;91.13051356;36.62313665;5017.098738;0.313886127
32.77026185;18.83316762;15;781.796905;91.17552868;36.57643693;4998.648042;0.313886127
32.73761126;18.83316762;15;782.0532866;91.17106661;36.53987339;4993.50916;0.313886127
32.70496066;18.83316762;15;782.3096682;91.10385005;36.52104291;5011.659124;0.313886127
32.67231007;18.83316762;15;782.5660498;91.08286799;36.49410877;5019.166536;0.313886127
32.63965947;18.83316762;15;782.8224314;91.05138567;36.4832463;5047.780869;0.313886127
32.60700888;18.83316762;15;783.0788131;91.12579792;36.4118801;4996.935676;0.313886127
32.57435828;18.83316762;15;783.3351947;91.09504587;36.39314941;5015.216688;0.313886127
32.54170769;18.83316762;15;783.5915763;90.95016188;36.39743986;5063.731341;0.313886127
32.50905709;18.83316762;15;783.8479579;91.08139082;36.32687892;5013.943712;0.313886127
32.4764065;18.83316762;15;784.1043396;91.01940071;36.31084454;5035.76577;0.313886127
32.44375591;18.83316762;15;784.3607212;91.082724;36.26278546;5015.529813;0.313886127
32.41110531;18.83316762;15;784.6171028;90.90196843;36.27268999;5071.417438;0.313886127
32.37845472;18.83316762;15;784.8734844;91.02779346;36.20575309;5026.389242;0.313886127
32.34580412;18.83316762;15;785.129866;91.06631798;36.1584997;5007.211414;0.313886127
32.31315353;18.83316762;15;785.3862477;91.02094364;36.13876788;5024.177618;0.313886127
32.28050293;18.83316762;15.02420382;785.6426293;90.89425888;36.14238099;5071.802743;0.313886127
32.24785234;18.83316762;15.04840764;785.8990109;91.06648176;36.05224388;4996.305723;0.313886127
32.21520174;18.83316762;15.07261145;786.1553925;90.98294095;36.04203543;5025.77898;0.313886127
32.18255115;18.83316762;15.09681527;786.4117741;90.87322067;36.03743579;5062.618284;0.313886127
32.14990055;18.83316762;15.12101909;786.6681558;90.90243789;35.99282758;5046.914363;0.313886127
32.11724996;18.83316762;15.14522291;786.9245374;90.86707219;35.97052934;5060.510101;0.313886127
32.08459936;18.83316762;15.16942672;787.180919;90.85689366;35.94018786;5063.542665;0.313886127
32.05194877;18.83316762;15.19363054;787.4373006;90.85330689;35.90023451;5053.951946;0.313886127
32.01929817;18.83316762;15.21783436;787.6936822;90.81895895;35.87418058;5062.615352;0.313886127
31.98664758;18.83316762;15.24203818;787.9500639;90.80482424;35.84139977;5062.444333;0.313886127
31.95399698;18.83316762;15.26624199;788.2064455;90.7858941;35.80918253;5063.013468;0.313886127
31.92134639;18.83316762;15.29044581;788.4628271;90.7638963;35.77859287;5065.720086;0.313886127
31.88869579;18.83316762;15.31464963;788.7192087;90.74370579;35.74727692;5067.472877;0.313886127
31.8560452;18.83316762;15.33885345;788.9755903;90.72202907;35.71629531;5069.66475;0.313886127
31.8233946;18.83316762;15.36305726;789.231972;90.69943435;35.68563801;5072.282553;0.313886127
31.79074401;18.83316762;15.38726108;789.4883536;90.67607141;35.65516351;5075.140405;0.313886127
31.75809341;18.83316762;15.4114649;789.7447352;90.6516034;35.62498543;5078.387573;0.313886127
31.72544282;18.83316762;15.43566872;790.0011168;90.62589154;35.59515089;5082.085893;0.313886127
31.69279223;18.83316762;15.45987253;790.2574984;90.5986986;35.56572555;5086.321612;0.313886127
31.66014163;18.83316762;15.48407635;790.5138801;90.56974183;35.53679345;5091.205112;0.313886127
31.62749104;18.83316762;15.50828017;790.7702617;90.53869695;35.50913725;5097.764241;0.313886127
31.59484044;18.83316762;15.53248399;791.0266433;90.53869613;35.46855064;5087.341887;0.313886127
31.56218985;18.83316762;15.5566878;791.2830249;90.54419523;35.42979364;5079.322338;0.313886127
31.52953925;18.83316762;15.58089162;791.5394065;90.47926859;35.41339968;5100.672174;0.313886127
31.49688866;18.83316762;15.60509544;791.7957882;90.46975023;35.37154151;5088.579865;0.313886127
31.46423806;18.83316762;15.62929926;792.0521698;90.49990049;35.32656803;5072.396233;0.313886127
31.43158747;18.83316762;15.65350307;792.3085514;90.45339291;35.30293555;5084.239716;0.313886127
31.39893687;18.83316762;15.67770689;792.564933;90.45269279;35.26535092;5077.75985;0.313886127
31.36628628;18.83316762;15.70191071;792.8213146;90.41798897;35.2374463;5083.99273;0.313886127
31.33363568;18.83316762;15.72611453;793.0776963;90.40463901;35.20361066;5082.436424;0.313886127
31.30098509;18.83316762;15.75031834;793.3340779;90.37596194;35.17407182;5086.52308;0.313886127
31.26833449;18.83316762;15.77452216;793.5904595;90.35828455;35.14140216;5086.498055;0.313886127
31.2356839;18.83316762;15.79872598;793.8468411;90.33250414;35.11097727;5089.421064;0.313886127
31.2030333;18.83316762;15.8229298;794.1032227;90.31268618;35.07885568;5090.115807;0.313886127
31.17038271;18.83316762;15.84713361;794.3596044;90.28831657;35.0479936;5092.464654;0.313886127
31.13773211;18.83316762;15.87133743;794.615986;90.26743678;35.0161376;5093.5082;0.313886127
31.13773211;18.83316762;15.89554125;794.8723676;90.25810842;35.01780447;5095.697308;0.313886127
31.13773211;18.83316762;15.91974507;795.1287492;90.26163009;35.0171259;5094.806141;0.313886127
31.13773211;18.83316762;15.94394888;795.3851308;90.25805707;35.01920766;5097.540112;0.313886127
31.13773211;18.83316762;15.94394888;795.6415125;90.27257464;35.02009899;5098.710691;0.313886127
31.13773211;18.83316762;15.94394888;795.8978941;90.28581524;35.02151654;5100.572371;0.313886127
31.13773211;18.83316762;15.94394888;796.1542757;90.30041372;35.0226771;5102.096526;0.313886127
31.13773211;18.83316762;15.94394888;796.4106573;90.31410597;35.02419025;5104.083753;0.313886127
31.13773211;18.83316762;15.94394888;796.6670389;90.32891396;35.02546377;5105.756254;0.313886127
31.13773211;18.83316762;15.94394888;796.9234206;90.34287242;35.02703126;5107.81485;0.313886127
31.13773211;18.83316762;15.94394888;797.1798022;90.35784144;35.02835384;5109.551785;0.313886127
31.13773211;18.83316762;15.94394888;797.4361838;90.37192669;35.02995462;5111.654096;0.313886127
31.13773211;18.83316762;15.94394888;797.6925654;90.38705036;35.03128252;5113.398028;0.313886127
31.13773211;18.83316762;15.94394888;797.948947;90.4011682;35.03290996;5115.535344;0.313886127
31.13773211;18.83316762;15.94394888;798.2053287;90.41648586;35.03420776;5117.239733;0.313886127
31.13773211;18.83316762;15.94394888;798.4617103;90.43054905;35.03587003;5119.422799;0.313886127
31.13773211;18.83316762;15.94394888;798.7180919;90.44614975;35.03710049;5121.038761;0.313886127
31.13773211;18.83316762;15.94394888;798.9744735;90.46003674;35.03882563;5123.304385;0.313886127
31.13773211;18.83316762;15.94394888;799.2308551;90.47608301;35.03993715;5124.76414;0.313886127
31.13773211;18.83316762;15.94394888;799.4872368;90.48957451;35.0417874;5127.194079;0.313886127
31.13773211;18.83316762;15.94394888;799.7436184;90.50635715;35.04269379;5128.38444;0.313886127
31.13773211;18.83316762;15.94394888;800;90.51900035;35.04480276;5131.154149;0.313886127
31.13773211;18.83316762;15.94394888;800;90.52275118;35.04311466;5128.93717;0.313886127
31.13773211;18.83316762;15.94394888;800;90.51572899;35.04447238;5130.720255;0.313886127
31.13773211;18.83316762;15.94394888;800;90.52098479;35.04218578;5127.717269;0.313886127
31.13773211;18.83316762;15.94394888;800;90.50358724;35.04650343;5133.387639;0.313886127
31.13773211;18.83316762;15.94394888;800;90.51426296;35.04250445;5128.135783;0.313886127
31.13773211;18.83316762;15.94394888;800;90.45526298;35.05832826;5148.917182;0.313886127
31.13773211;18.83316762;15.94394888;800;90.50954142;35.04152841;5126.853943;0.313886127
31.13773211;18.83316762;15.94394888;800;90.43205348;35.06321815;5155.339076;0.313886127
31.13773211;18.83316762;15.94394888;800;90.49899666;35.04334132;5129.234845;0.313886127
31.13773211;18.83316762;15.94394888;800;90.39375018;35.07551206;5171.484659;0.313886127
31.13773211;18.83316762;15.94394888;800;90.48155548;35.05205994;5140.684994;0.313886127
31.13773211;18.83316762;15.94394888;800;90.44530677;35.05993757;5151.030684;0.313886127
31.13773211;18.83316762;15.94394888;800;90.48714639;35.04539207;5131.928082;0.313886127
31.13773211;18.83316762;15.94394888;800;90.3726838;35.07958364;5176.831868;0.313886127
31.13773211;18.83316762;15.94394888;800;90.45073677;35.057522;5147.858325;0.313886127
31.13773211;18.83316762;15.94394888;800;90.4912248;35.04408243;5130.208141;0.313886127
31.13773211;18.83316762;15.94394888;800;90.48506238;35.04509117;5131.532919;0.313886127
31.13773211;18.83316762;15.94394888;800;90.47900345;35.0456124;5132.217446;0.313886127
31.13773211;18.83316762;15.94394888;800;90.37249451;35.07373769;5169.154379;0.313886127
31.13773211;18.83316762;15.94394888;800;90.32004775;35.08683885;5186.360128;0.313886127
31.13773211;18.83316762;15.94394888;800;90.24355473;35.10973394;5216.428239;0.313886127
31.13773211;18.83316762;15.94394888;800;90.25519481;35.10219606;5206.528743;0.313886127
31.13773211;18.83316762;15.94394888;800;90.32098751;35.08746791;5187.186266;0.313886127
31.13773211;18.83316762;15.94394888;800;90.41551964;35.06349043;5155.69666;0.313886127
31.13773211;18.83316762;15.94394888;800;90.46226954;35.04972816;5137.622671;0.313886127
31.13773211;18.83316762;15.94394888;800;90.26259993;35.10157332;5205.710904;0.313886127
31.13773211;18.83316762;15.94394888;800;90.23352824;35.10872969;5215.109358;0.313886127
31.13773211;18.83316762;15.94394888;800;90.22923232;35.10925438;5215.798438;0.313886127
31.13773211;18.83316762;15.94394888;800;90.30105637;35.08906505;5189.283791;0.313886127
31.13773211;18.83316762;15.94394888;800;90.22972522;35.10729467;5213.224751;0.313886127
31.13773211;18.83316762;15.94394888;800;90.31977093;35.08269988;5180.92442;0.313886127
31.13773211;18.83316762;15.94394888;800;90.40457055;35.05949616;5150.450981;0.313886127
31.13773211;18.83316762;15.94394888;800;90.46059082;35.0451598;5131.623044;0.313886127
31.13773211;18.83316762;15.94394888;800;90.25533229;35.09886937;5202.159805;0.313886127
31.13773211;18.83316762;15.94394888;800;90.36178233;35.07057034;5164.994698;0.313886127
31.13773211;18.83316762;15.94394888;800;90.42668663;35.04974963;5137.650872;0.313886127
31.13773211;18.83316762;15.94394888;800;90.35769624;35.07003119;5164.286627;0.313886127
31.13773211;18.83316762;15.94394888;800;90.4131096;35.0527902;5141.644051;0.313886127
31.13773211;18.83316762;15.94394888;800;90.23552984;35.09818792;5201.264857;0.313886127
31.13773211;18.83316762;15.94394888;800;90.21823135;35.10390588;5208.774243;0.313886127
31.13773211;18.83316762;15.94394888;800;90.23258513;35.09948358;5202.966444;0.313886127
31.13773211;18.83316762;15.94394888;800;90.21708712;35.10385212;5208.703642;0.313886127
31.13773211;18.83316762;15.94394888;800;90.22960948;35.09960822;5203.130137;0.313886127
31.13773211;18.83316762;15.94394888;800;90.21398665;35.10389787;5208.763731;0.313886127
31.13773211;18.83316762;15.94394888;800;90.22725541;35.0993401;5202.778014;0.313886127
31.13773211;18.83316762;15.94394888;800;90.21029934;35.10401654;5208.919573;0.313886127
31.13773211;18.83316762;15.94394888;800;90.22497272;35.09900978;5202.344207;0.313886127
31.13773211;18.83316762;15.94394888;800;90.20654994;35.10414374;5209.086635;0.313886127
31.13773211;18.83316762;15.94394888;800;90.22263166;35.09870813;5201.948052;0.313886127
31.13773211;18.83316762;15.94394888;800;90.20498801;35.10358379;5208.351245;0.313886127
31.13773211;18.83316762;15.94394888;800;90.21986144;35.09854315;5201.731384;0.313886127
31.13773211;18.83316762;15.94394888;800;90.20420402;35.10280926;5207.334053;0.313886127
31.13773211;18.83316762;15.94394888;800;90.21691736;35.09846515;5201.628939;0.313886127
31.13773211;18.83316762;15.94394888;800;90.20338894;35.1020982;5206.400219;0.313886127
31.13773211;18.83316762;15.94394888;800;90.21402666;35.09842306;5201.573658;0.313886127
31.13773211;18.83316762;15.94394888;800;90.20247143;35.10147898;5205.587005;0.313886127
31.13773211;18.83316762;15.94394888;800;90.2112701;35.09839651;5201.538792;0.313886127
31.13773211;18.83316762;15.94394888;800;90.20146721;35.10094635;5204.887495;0.313886127
31.13773211;18.83316762;15.94394888;800;90.20867021;35.09837838;5201.514991;0.313886127
31.13773211;18.83316762;15.94394888;800;90.20044882;35.10047671;5204.270718;0.313886127
31.13773211;18.83316762;15.94394888;800;90.20620311;35.09837362;5201.508736;0.313886127
31.13773211;18.83316762;15.94394888;800;90.19938065;35.10007325;5203.740853;0.313886127
31.13773211;18.83316762;15.94394888;800;90.20392415;35.09836343;5201.495352;0.313886127
31.13773211;18.83316762;15.94394888;800;90.19824337;35.0997419;5203.305693;0.313886127
31.13773211;18.83316762;15.94394888;800;90.2018272;35.09834687;5201.473608;0.313886127
31.13773211;18.83316762;15.94394888;800;90.19707694;35.099467;5202.944664;0.313886127
31.13773211;18.83316762;15.94394888;800;90.19990014;35.09832447;5201.444184;0.313886127
31.13773211;18.83316762;15.94394888;800;90.19591042;35.09923638;5202.641794;0.313886127
31.13773211;18.83316762;15.94394888;800;90.19813051;35.09829691;5201.40799;0.313886127
31.13773211;18.83316762;15.94394888;800;90.19476454;35.09904063;5202.38472;0.313886127
31.13773211;18.83316762;15.94394888;800;90.19650628;35.0982649;5201.365954;0.313886127
31.13773211;18.83316762;15.94394888;800;90.19365387;35.09887243;5202.163819;0.313886127
31.13773211;18.83316762;15.94394888;800;90.19501622;35.0982291;5201.31893;0.313886127
31.13773211;18.83316762;16.01996635;800;90.15366008;35.09907409;5202.428656;0.313886127
31.13773211;18.83316762;16.09598382;800;90.10928235;35.1014393;5205.534896;0.313886127
31.13773211;18.83316762;16.17200129;800;90.13613845;35.08546243;5184.552475;0.313886127
31.13773211;18.83316762;16.24801875;800;89.9716426;35.12068925;5230.815847;0.313886127
31.13773211;18.83316762;16.32403622;800;90.00620283;35.10179807;5206.006059;0.313886127
31.13773211;18.83316762;16.40005369;800;90.10429938;35.0672987;5160.69806;0.313886127
31.13773211;18.83316762;16.47607115;800;89.91366446;35.10804681;5214.212526;0.313886127
31.13773211;18.83316762;16.55208862;800;89.90835034;35.10025799;5203.983481;0.313886127
31.13773211;18.83316762;16.62810609;800;89.8949504;35.09348428;5195.087571;0.313886127
31.13773211;18.83316762;16.70412355;800;89.74999636;35.12086302;5231.044048;0.313886127
31.13773211;18.83316762;16.78014102;800;89.68069508;35.12906753;5241.819035;0.313886127
31.13773211;18.83316762;16.85615849;800;89.6612584;35.12280395;5233.593076;0.313886127
31.13773211;18.83316762;16.93217596;800;89.56116064;35.13827905;5253.916514;0.313886127
31.13773211;18.83316762;17.00819342;800;89.60443103;35.11523122;5223.647809;0.313886127
31.13773211;18.83316762;17.08421089;800;89.42860512;35.1514888;5271.264875;0.313886127
31.13773211;18.83316762;17.16022836;800;89.42593263;35.14004474;5256.235391;0.313886127
31.13773211;18.83316762;17.23624582;800;89.26317389;35.17126022;5297.230668;0.313886127
31.13773211;18.83316762;17.31226329;800;89.25291114;35.1618916;5284.926874;0.313886127
31.13773211;18.83316762;17.38828076;800;89.14457516;35.17900508;5307.401995;0.313886127
31.13773211;18.83316762;17.46429822;800;89.18698276;35.15528012;5276.244016;0.313886127
31.13773211;18.83316762;17.54031569;800;89.15035087;35.15344887;5273.839036;0.313886127
31.13773211;18.83316762;17.61633316;800;88.95705375;35.19333899;5326.226711;0.313886127
31.13773211;18.83316762;17.69235062;800;88.88077569;35.19985347;5334.782181;0.313886127
31.13773211;18.83316762;17.76836809;800;88.89884138;35.1816297;5310.848911;0.313886127
31.13773211;18.83316762;17.84438556;800;88.8410532;35.18370872;5313.579283;0.313886127
31.13773211;18.83316762;17.92040303;800;88.80165226;35.18089346;5309.882;0.313886127
31.13773211;18.83316762;17.99642049;800;88.71471577;35.18995193;5321.778483;0.313886127
31.13773211;18.83316762;18.07243796;800;88.80282075;35.15395202;5274.499818;0.313886127
31.13773211;18.59358186;18.14845543;800;88.50503954;35.27598569;5365.62831;0.309893031
31.13773211;18.3539961;18.22447289;800;88.46777406;35.33018085;5365.853626;0.305899935
31.13773211;18.11441034;18.30049036;800;88.40734704;35.39086434;5372.463978;0.301906839
31.13773211;17.87482464;18.37650783;800;88.39864886;35.44026011;5362.976827;0.297913744
31.13773211;17.63523888;18.45252529;800;88.2056216;35.54660315;5421.870852;0.293920648
31.13773211;17.39565312;18.52854276;800;88.44447904;35.5285854;5326.354784;0.289927552
31.13773211;17.15606736;18.60456023;800;88.29357223;35.62562469;5369.089232;0.285934456
31.13773211;16.9164816;18.68057769;800;88.26377333;35.68800605;5367.697206;0.28194136
31.13773211;16.67689584;18.75659516;800;88.05392911;35.80795504;5431.168214;0.277948264
31.13773211;16.67689584;18.83261263;800;87.81104142;35.86821455;5501.246134;0.277948264
31.13773211;16.67689584;18.9086301;800;87.82915138;35.84387204;5472.93737;0.277948264
31.13773211;16.67689584;18.9086301;800;87.69737443;35.8789161;5513.69135;0.277948264
31.13773211;16.67689584;18.9086301;800;87.74606038;35.85515587;5486.059732;0.277948264
31.13773211;16.67689584;18.9086301;800;87.66180394;35.8733172;5507.180183;0.277948264
31.13773211;16.67689584;18.9086301;800;87.64543706;35.87126168;5504.78975;0.277948264
31.13773211;16.67689584;18.9086301;800;87.63869675;35.86661648;5499.387682;0.277948264
31.13773211;16.67689584;18.9086301;800;87.74533102;35.82682613;5453.114076;0.277948264
31.13773211;16.67689584;18.9086301;800;87.81642419;35.7960956;5417.376446;0.277948264
31.13773211;16.67689584;18.9086301;800;87.51376421;35.88251085;5517.871808;0.277948264
31.13773211;16.67689584;18.9086301;800;87.4814992;35.88433647;5519.994885;0.277948264
31.13773211;16.67689584;18.9086301;800;87.50263803;35.87131938;5504.85685;0.277948264
31.13773211;16.67689584;18.9086301;800;87.45641277;35.8796652;5514.5625;0.277948264
31.13773211;16.67689584;18.9086301;800;87.60307855;35.82845826;5455.01213;0.277948264
31.13773211;16.67689584;18.9086301;800;87.36099174;35.89856088;5536.536957;0.277948264
31.13773211;16.67689584;18.9086301;800;87.4634014;35.86359167;5495.870018;0.277948264
31.13773211;16.67689584;18.9086301;800;87.37732789;35.88111322;5516.246459;0.277948264
31.13773211;16.67689584;18.9086301;800;87.33459033;35.88760628;5523.797463;0.277948264
31.13773211;16.67689584;18.9086301;800;87.24159699;35.91287957;5553.188672;0.277948264
31.13773211;16.67689584;18.9086301;800;87.18653066;35.92500903;5567.294454;0.277948264
31.13773211;16.67689584;18.9086301;800;87.31145798;35.88117624;5516.319739;0.277948264
31.13773211;16.67689584;18.9086301;800;87.23176564;35.90336621;5542.125252;0.277948264
31.13773211;16.67689584;18.9086301;800;87.12807625;35.92857068;5571.436419;0.277948264
31.13773211;16.67689584;18.9086301;800;87.29701932;35.87283345;5506.61762;0.277948264
31.13773211;16.67689584;18.9086301;800;87.34955747;35.85435833;5485.132247;0.277948264
31.13773211;16.67689584;18.9086301;800;87.32901595;35.86075802;5492.574669;0.277948264
31.13773211;16.67689584;18.9086301;800;87.17151755;35.90523081;5544.293654;0.277948264
31.13773211;16.67689584;18.9086301;800;87.08650416;35.92822008;5571.028699;0.277948264
31.13773211;16.67689584;18.9086301;800;87.08344386;35.92461688;5566.83841;0.277948264
31.13773211;16.67689584;18.9086301;800;87.19229053;35.88911179;5525.548275;0.277948264
31.13773211;16.67689584;18.9086301;800;87.15624621;35.89682837;5534.522162;0.277948264
31.13773211;16.67689584;18.9086301;800;87.2061305;35.8776881;5512.263262;0.277948264
31.13773211;16.67689584;18.9086301;800;87.13536169;35.89963206;5537.782675;0.277948264
31.13773211;16.67689584;18.9086301;800;87.15994471;35.88829693;5524.60065;0.277948264
31.13773211;16.67689584;18.9086301;800;87.21672615;35.86782749;5500.796009;0.277948264
31.13773211;16.67689584;18.9086301;800;87.15288699;35.88729223;5523.43225;0.277948264
31.13773211;16.67689584;18.9086301;800;87.15547976;35.88670227;5522.746166;0.277948264
31.13773211;16.67689584;18.9086301;800;87.29167379;35.84278759;5471.676217;0.277948264
31.13773211;16.67689584;18.9086301;800;87.15289051;35.88459093;5520.290809;0.277948264
31.13773211;16.67689584;18.9086301;800;87.28552573;35.84125728;5469.896572;0.277948264
