Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
31.13773211;16.67689584;18.9086301;800;87.11539791;35.89338103;5530.513123;0.277948264
31.13773211;16.67689584;18.9086301;800;87.18351848;35.87099631;5504.481141;0.277948264
31.13773211;16.67689584;18.9086301;800;87.2049485;35.86357039;5495.845277;0.277948264
31.13773211;16.67689584;18.9086301;800;87.17691887;35.87013833;5503.48337;0.277948264
31.13773211;16.67689584;18.9086301;800;87.06779677;35.90265729;5541.300825;0.277948264
31.13773211;16.67689584;18.9086301;800;87.08854868;35.89635373;5533.97019;0.277948264
31.13773211;16.67689584;18.9086301;800;87.07618656;35.8977065;5535.543375;0.277948264
31.13773211;16.67689584;18.9086301;800;87.08066662;35.89675009;5534.431125;0.277948264
31.13773211;16.67689584;18.9086301;800;87.07608931;35.897445;5535.239265;0.277948264
31.13773211;16.67689584;18.9086301;800;87.07991312;35.89433556;5531.623186;0.277948264
31.13773211;16.67689584;18.9086301;800;87.15676117;35.87094722;5504.424052;0.277948264
31.13773211;16.67689584;18.9086301;800;87.16679581;35.86640011;5499.136059;0.277948264
31.13773211;16.67689584;18.9086301;800;87.07942388;35.89285529;5529.901731;0.277948264
31.13773211;16.67689584;18.9086301;800;87.07274209;35.89541099;5532.873837;0.277948264
31.13773211;16.67689584;18.9086301;800;87.26740829;35.83719949;5465.177621;0.277948264
31.13773211;16.67689584;18.9086301;800;87.02949898;35.91056607;5550.498225;0.277948264
31.13773211;16.67689584;18.9086301;800;87.08405279;35.8898532;5526.410495;0.277948264
31.13773211;16.67689584;18.9086301;800;87.12881354;35.87207107;5505.73102;0.277948264
31.13773211;16.67689584;18.9086301;800;87.06666333;35.89059613;5527.274464;0.277948264
31.13773211;16.67689584;18.9086301;800;86.82233718;35.96543012;5614.301571;0.277948264
31.13773211;16.67689584;18.9086301;800;87.21346873;35.84269478;5471.568292;0.277948264
31.13773211;16.67689584;18.9086301;800;87.0295086;35.89845891;5536.418371;0.277948264
31.13773211;16.67689584;18.9086301;800;87.11817933;35.86769825;5500.64571;0.277948264
31.13773211;16.67689584;18.9086301;800;87.1305893;35.86091168;5492.753364;0.277948264
31.13773211;16.67689584;18.9086301;800;87.08391198;35.87156555;5505.143137;0.277948264
31.13773211;16.67689584;18.9086301;800;87.00806851;35.8918351;5528.715306;0.277948264
31.13773211;16.67689584;18.9086301;800;87.10626209;35.86141958;5493.344025;0.277948264
31.13773211;16.67689584;18.9086301;800;87.10354281;35.86041702;5492.178106;0.277948264
31.13773211;16.67689584;18.9086301;800;87.09388175;35.86124567;5493.141779;0.277948264
31.13773211;16.67689584;18.9086301;800;87.0458875;35.87498579;5509.120651;0.277948264
31.13773211;16.67689584;18.9086301;800;87.03237043;35.87783133;5512.429828;0.277948264
31.13773211;16.67689584;18.9086301;800;87.06706082;35.86365086;5495.938857;0.277948264
31.13773211;16.67689584;18.9086301;800;87.04033265;35.87073413;5504.176249;0.277948264
31.13773211;16.67689584;18.9086301;800;86.93370204;35.90157798;5540.045655;0.277948264
31.13773211;16.67689584;18.9086301;800;87.01652664;35.87375156;5507.685322;0.277948264
31.13773211;16.67689584;18.9086301;800;87.0119682;35.87371404;5507.641691;0.277948264
31.13773211;16.67689584;18.9086301;800;87.00343853;35.87478342;5508.885304;0.277948264
31.13773211;16.67689584;18.9086301;800;87.04314308;35.86086341;5492.697237;0.277948264
31.13773211;16.67689584;18.9086301;800;87.01492422;35.8667264;5499.515508;0.277948264
31.13773211;16.67689584;18.9086301;800;87.04198161;35.85649373;5487.615575;0.277948264
31.13773211;16.67689584;18.9086301;800;87.0252614;35.85916728;5490.724738;0.277948264
31.13773211;16.67689584;18.9086301;800;86.99803078;35.86515511;5497.688209;0.277948264
31.13773211;16.67689584;18.9086301;800;86.94446714;35.88044458;5515.468876;0.277948264
31.13773211;16.67689584;18.9086301;800;87.0031226;35.85867019;5490.146655;0.277948264
31.13773211;16.67689584;18.9086301;800;86.99007506;35.86053987;5492.320979;0.277948264
31.13773211;16.67689584;18.9086301;800;87.09429243;35.82790978;5454.374289;0.277948264
31.13773211;16.67689584;18.9086301;800;86.95298056;35.86924472;5502.444155;0.277948264
31.13773211;16.67689584;18.83194698;800;86.91636083;35.88681575;5522.878127;0.277948264
31.13773211;16.67689584;18.75526386;800;87.02420358;35.86341062;5495.659471;0.277948264
31.13773211;16.67689584;18.67858074;800;86.94981158;35.89355652;5530.717214;0.277948264
31.13773211;16.67689584;18.60189762;800;87.00183487;35.88370105;5519.255941;0.277948264
31.13773211;16.67689584;18.5252145;800;87.16073248;35.84425087;5473.377923;0.277948264
31.13773211;16.67689584;18.44853138;800;87.1097405;35.86773503;5500.688485;0.277948264
31.13773211;16.67689584;18.37184826;800;86.99362402;35.9109447;5550.938543;0.277948264
31.13773211;16.67689584;18.29516514;800;87.15473581;35.86982081;5503.114114;0.277948264
31.13773211;16.67689584;18.21848202;800;87.42289888;35.79761181;5419.139701;0.277948264
31.13773211;16.67689584;18.1417989;800;87.47986837;35.79097103;5411.416895;0.277948264
31.13773211;16.67689584;18.06511578;800;87.58720581;35.76909887;5385.980991;0.277948264
31.13773211;16.67689584;17.98843266;800;87.63406626;35.76560996;5381.923611;0.277948264
31.13773211;16.67689584;17.91174955;800;87.69079525;35.75886491;5374.079551;0.277948264
31.13773211;16.67689584;17.83506643;800;87.78617188;35.7409657;5353.263923;0.277948264
31.13773211;16.67689584;17.75838331;800;87.72266761;35.77084373;5388.010142;0.277948264
31.13773211;16.67689584;17.68170019;799.937169;87.57503049;35.82397474;5449.798082;0.277948264
31.13773211;16.67689584;17.60501707;799.8743381;87.62547083;35.81565422;5440.121864;0.277948264
31.13773211;16.67689584;17.52833395;799.8115071;87.65288323;35.81707263;5441.77138;0.277948264
31.13773211;16.67689584;17.45165083;799.7486761;87.59022396;35.84551581;5474.848962;0.277948264
31.13773211;16.67689584;17.37496771;799.6858451;87.82708586;35.78073238;5399.510013;0.277948264
31.13773211;16.67689584;17.29828459;799.6230142;87.83933578;35.7897604;5410.009015;0.277948264
31.13773211;16.67689584;17.22160147;799.5601832;87.93874836;35.77138552;5388.640215;0.277948264
31.13773211;16.67689584;17.14491835;799.4973522;87.95569251;35.77836999;5396.762705;0.277948264
31.13773211;16.67689584;17.06823523;799.4345213;88.01917829;35.77044632;5387.547983;0.277948264
31.13773211;16.67689584;16.99155211;799.3716903;88.0846141;35.76324794;5379.176739;0.277948264
31.13773211;16.67689584;16.91486899;799.3088593;88.18115229;35.74702257;5360.307674;0.277948264
31.13773211;16.67689584;16.83818588;799.2460284;88.11230427;35.78026163;5398.962556;0.277948264
31.13773211;16.67689584;16.76150276;799.1831974;88.39816619;35.70636743;5313.028367;0.277948264
31.13773211;16.67689584;16.68481964;799.1203664;88.29654271;35.7502692;5364.083299;0.277948264
31.13773211;16.67689584;16.60813652;799.0575354;88.46987823;35.71051393;5317.850475;0.277948264
31.13773211;16.67689584;16.5314534;798.9947045;88.65031236;35.66955043;5270.212572;0.277948264
31.13773211;16.67689584;16.45477028;798.9318735;88.60475898;35.6951097;5299.936352;0.277948264
31.13773211;16.67689584;16.37808716;798.8690425;88.60438271;35.70780235;5314.697089;0.277948264
31.13773211;16.67689584;16.30140404;798.8062116;88.62498071;35.71640143;5324.697267;0.277948264
31.13773211;16.67689584;16.22472092;798.7433806;88.75832668;35.68834323;5292.067386;0.277948264
31.13773211;16.67689584;16.1480378;798.6805496;88.80495211;35.68927221;5293.147728;0.277948264
31.13773211;16.67689584;16.07135468;798.6177187;88.9408715;35.66389345;5263.633869;0.277948264
31.13773211;16.67689584;15.99467156;798.5548877;89.00604534;35.65622358;5254.714298;0.277948264
31.13773211;16.67689584;15.91798844;798.4920567;88.93417977;35.69146748;5295.700686;0.277948264
31.13773211;16.67689584;15.91798844;798.4292257;89.02964598;35.67172421;5272.740532;0.277948264
31.13773211;16.67689584;15.91798844;798.3663948;89.11340346;35.65507758;5253.381575;0.277948264
31.13773211;16.67689584;15.91798844;798.3035638;89.29824379;35.59203243;5180.06413;0.277948264
31.13773211;16.67689584;15.91798844;798.2407328;89.36774386;35.58345148;5170.085038;0.277948264
31.13773211;16.67689584;15.91798844;798.1779019;89.1510191;35.64777018;5244.883543;0.277948264
31.13773211;16.67689584;15.91798844;798.1150709;89.17565052;35.64650278;5243.409638;0.277948264
31.13773211;16.67689584;15.91798844;798.0522399;89.2613273;35.62535103;5218.811522;0.277948264
31.10937349;16.67689584;15.91798844;797.989409;89.25482657;35.59747038;5219.367369;0.277948264
31.08101488;16.67689584;15.91798844;797.926578;89.19464877;35.58758021;5240.844967;0.277948264
31.05265626;16.67689584;15.91798844;797.863747;89.27836375;35.53363086;5211.084605;0.277948264
31.02429764;16.67689584;15.91798844;797.800916;89.37693986;35.46178901;5160.516403;0.277948264
30.99593902;16.67689584;15.91798844;797.7380851;89.36836776;35.43699068;5164.656792;0.277948264
30.9675804;16.67689584;15.91798844;797.6752541;89.36452684;35.40810676;5164.045901;0.277948264
30.93922178;16.67689584;15.91798844;797.6124231;89.3623322;35.3757916;5159.444704;0.277948264
30.91086316;16.67689584;15.91798844;797.5495922;89.3357279;35.3529941;5165.911924;0.277948264
30.88250454;16.67689584;15.91798844;797.4867612;89.34241711;35.31868186;5158.988254;0.277948264
30.85414592;16.67689584;15.91798844;797.4239302;89.29836871;35.29827728;5168.238284;0.277948264
30.82578731;16.67689584;15.91798844;797.3610993;89.31873589;35.25783817;5154.189439;0.277948264
30.79742869;16.67689584;15.91798844;797.2982683;89.14782084;35.27845091;5211.139983;0.277948264
30.76907007;16.67689584;15.91798844;797.2354373;88.89520447;35.32726002;5300.881076;0.277948264
30.74071145;16.67689584;15.91798844;797.1726063;89.13182477;35.21809113;5206.903946;0.277948264
30.71235283;16.67689584;15.91798844;797.1097754;89.11551751;35.19024567;5207.500715;0.277948264
30.68399421;16.67689584;15.91798844;797.0469444;89.15751142;35.1448963;5187.741567;0.277948264
30.65563559;16.67689584;15.91798844;796.9841134;89.12274771;35.11834979;5189.848934;0.277948264
30.62727697;16.67689584;15.91798844;796.9212825;89.05675366;35.10794909;5210.732834;0.277948264
30.59891835;16.67689584;15.91798844;796.8584515;89.04832339;35.07648121;5207.116968;0.277948264
30.57055974;16.67689584;15.91798844;796.7956205;89.05543343;35.0402072;5197.911868;0.277948264
30.54220112;16.67689584;15.91798844;796.7327896;89.09482787;34.9943817;5177.599013;0.277948264
30.5138425;16.67689584;15.91798844;796.6699586;89.11847881;34.94975524;5158.680566;0.277948264
30.48548388;16.67689584;15.91798844;796.6071276;89.00245277;34.95270685;5195.09234;0.277948264
30.45712526;16.67689584;15.91798844;796.5442966;88.9012017;34.9541107;5229.70418;0.277948264
30.42876664;16.67689584;15.91798844;796.4814657;88.94535454;34.90574406;5206.436143;0.277948264
30.40040802;16.67689584;15.91798844;796.4186347;89.06956554;34.83116194;5152.681182;0.277948264
30.3720494;16.67689584;15.91798844;796.3558037;88.98590484;34.81814919;5170.527447;0.277948264
30.34369078;16.67689584;15.91798844;796.2929728;88.91935956;34.80340649;5186.361883;0.277948264
30.31533217;16.67689584;15.91798844;796.2301418;88.97411237;34.74963691;5156.810561;0.277948264
30.28697355;16.67689584;15.91798844;796.1673108;89.07757648;34.68316367;5112.485715;0.277948264
30.25861493;16.67689584;15.91798844;796.1044799;88.92886361;34.69585792;5160.22756;0.277948264
30.23025631;16.67689584;15.91798844;796.0416489;88.84230733;34.68917875;5185.439356;0.277948264
30.20189769;16.67689584;15.91798844;795.9788179;88.93727804;34.62476366;5143.508007;0.277948264
30.17353907;16.67689584;15.91798844;795.9159869;89.01042263;34.56414599;5105.992816;0.277948264
30.14518045;16.67689584;15.91798844;795.853156;88.92795365;34.55597728;5129.472377;0.277948264
30.11682183;16.67689584;15.91798844;795.790325;88.78233708;34.56884461;5177.415503;0.277948264
30.08846321;16.67689584;15.91798844;795.727494;88.8142396;34.52488978;5159.278115;0.277948264
30.0601046;16.67689584;15.91798844;795.6646631;88.8031692;34.49346642;5155.714002;0.277948264
30.03174598;16.67689584;15.91798844;795.6018321;88.78429209;34.46443401;5154.93043;0.277948264
30.00338736;16.67689584;15.91798844;795.5390011;88.77292404;34.43307908;5151.44592;0.277948264
29.97502874;16.67689584;15.91798844;795.4761701;88.75682648;34.40307264;5149.529607;0.277948264
29.94667012;16.67689584;15.91798844;795.4133392;88.74289236;34.37237707;5146.811892;0.277948264
29.9183115;16.67689584;15.91798844;795.3505082;88.7273685;34.34210899;5144.591303;0.277948264
29.88995288;16.67689584;15.91798844;795.2876772;88.71217175;34.31171102;5142.219673;0.277948264
29.86159426;16.67689584;15.91798844;795.2248463;88.69637898;34.2814582;5140.01684;0.277948264
29.83323564;16.67689584;15.91798844;795.1620153;88.68039975;34.25123551;5137.849054;0.277948264
29.80487703;16.67689584;15.91798844;795.0991843;88.66409485;34.22120483;5135.90454;0.277948264
29.77651841;16.67689584;15.91798844;795.0363534;88.64940733;34.19044582;5133.113039;0.277948264
29.74815979;16.67689584;15.91798844;795.0363534;88.63282283;34.16219928;5133.243382;0.277948264
29.71980117;16.67689584;15.91798844;795.0363534;88.62169575;34.13190554;5130.992963;0.277948264
29.69144255;16.67689584;15.91798844;795.0363534;88.60449413;34.1038802;5131.380549;0.277948264
29.66308393;16.67689584;15.91798844;795.0363534;88.59296736;34.07367228;5129.229925;0.277948264
29.63472531;16.67689584;15.91798844;795.0363534;88.57693867;34.04519048;5129.086683;0.277948264
29.60636669;16.67689584;15.91798844;795.0363534;88.56209434;34.01606828;5128.198682;0.277948264
29.57800807;16.67689584;15.91798844;795.0363534;88.54664242;33.9872615;5127.677501;0.277948264
29.54964946;16.67689584;15.91798844;795.0363534;88.52930687;33.95895478;5127.737853;0.277948264
29.52129084;16.67689584;15.91798844;795.0363534;88.51052225;33.93109112;5128.313449;0.277948264
29.49293222;16.67689584;15.91798844;795.0363534;88.48610899;33.90479345;5130.710202;0.277948264
29.4645736;16.67689584;15.91798844;795.0363534;88.45307037;33.88103868;5136.064189;0.277948264
29.43621498;16.67689584;15.91798844;795.0363534;88.54644522;33.81998252;5098.039061;0.277948264
29.40785636;16.67689584;15.91798844;795.0363534;88.4705675;33.80889666;5118.126164;0.277948264
29.37949774;16.67689584;15.91798844;795.0363534;88.41867287;33.79119707;5130.521932;0.277948264
29.35113912;16.67689584;15.91798844;795.0363534;88.36938216;33.77289252;5142.214161;0.277948264
29.3227805;16.67689584;15.91798844;795.0363534;88.13455319;33.81244984;5221.196023;0.277948264
29.29442189;16.67689584;15.91798844;795.0363534;88.37073015;33.70450194;5128.638811;0.277948264
29.26606327;16.67689584;15.91798844;795.0363534;88.35644382;33.67655066;5129.112523;0.277948264
29.23770465;16.67689584;15.91798844;795.0363534;88.24644674;33.67729994;5162.96313;0.277948264
29.20934603;16.67689584;15.91798844;795.0363534;88.36025053;33.60736377;5114.611118;0.277948264
29.18098741;16.67689584;15.91798844;795.0363534;88.34118288;33.5785688;5114.103673;0.277948264
29.15262879;16.67689584;15.91798844;795.0363534;88.19649281;33.59015365;5160.55535;0.277948264
29.12427017;16.67689584;15.91798844;795.0363534;88.01491973;33.61207568;5219.02851;0.277948264
29.09591155;16.67689584;15.91798844;795.0363534;88.25989259;33.50145309;5123.360812;0.277948264
29.06755293;16.67689584;15.91798844;795.0363534;88.39026761;33.43080857;5074.185042;0.277948264
29.03919432;16.67689584;15.91798844;795.0363534;88.36168106;33.40476826;5076.881069;0.277948264
29.0108357;16.67689584;15.91798844;795.0363534;88.24823494;33.40422936;5109.23361;0.277948264
28.98247708;16.67689584;15.91798844;795.0363534;88.37968082;33.3335011;5059.960454;0.277948264
28.95411846;16.67689584;15.91798844;795.0363534;88.32002295;33.31646167;5073.123944;0.277948264
28.92575984;16.67689584;15.91798844;795.0363534;88.11073584;33.34661813;5141.173211;0.277948264
28.89740122;16.67689584;15.91798844;795.0363534;88.11411377;33.30940103;5130.871364;0.277948264
28.8690426;16.67689584;15.91798844;795.0363534;88.3118011;33.21593682;5055.157758;0.277948264
28.84068398;16.67689584;15.91798844;795.0363534;88.29033248;33.18585348;5053.152028;0.277948264
28.81232536;16.67689584;15.91798844;795.0363534;88.25441546;33.16960846;5067.239365;0.277948264
28.78396674;16.67689584;15.91798844;795.0363534;88.20165398;33.14958828;5076.936433;0.277948264
28.75560813;16.67689584;15.91798844;795.0363534;88.24265556;33.10508555;5058.161863;0.277948264
28.72724951;16.67689584;15.91798844;795.0363534;88.1620877;33.09382684;5078.047954;0.277948264
28.69889089;16.67689584;15.91798844;795.0363534;88.21145455;33.04698141;5056.54898;0.277948264
28.67053227;16.67689584;15.91798844;795.0363534;88.12362222;33.0380203;5079.107037;0.277948264
28.64217365;16.67689584;15.91798844;795.0363534;88.17916843;32.98934651;5055.481803;0.277948264
28.61381503;16.67689584;15.91798844;795.0363534;88.0848549;32.98232056;5080.290323;0.277948264
28.58545641;16.67689584;15.91798844;795.0363534;88.14617789;32.93193418;5054.673456;0.277948264
28.55709779;16.67689584;15.91798844;795.0363534;88.04251329;32.92767471;5082.699219;0.277948264
28.52873917;16.67689584;15.95893779;795.0363534;88.0921297;32.87496558;5054.381141;0.277948264
28.50038056;16.67689584;15.99988714;795.0363534;87.97179527;32.87020722;5081.826716;0.277948264
28.47202194;16.67689584;16.04083649;795.0363534;88.02228966;32.81758624;5053.611154;0.277948264
28.44366332;16.67689584;16.08178583;795.0363534;87.88758469;32.81745968;5086.443222;0.277948264
28.4153047;16.67689584;16.12273518;795.0363534;87.93881099;32.76435335;5057.663228;0.277948264
28.38694608;16.67689584;16.16368453;795.0363534;87.79011729;32.76847387;5095.434367;0.277948264
28.35858746;16.67689584;16.20463387;795.0363534;87.83147878;32.71759441;5069.244081;0.277948264
28.33022884;16.67689584;16.24558322;795.0363534;87.74445022;32.70357926;5085.924617;0.277948264
28.33022884;16.67689584;16.28653257;795.0363534;87.80307916;32.67991947;5058.409801;0.277948264
28.33022884;16.67689584;16.32748192;795.0363534;87.547626;32.74931376;5139.110898;0.277948264
28.33022884;16.67689584;16.36843126;795.0363534;87.75979799;32.68005497;5058.567389;0.277948264
28.33022884;16.67689584;16.40938061;795.0363534;87.35968562;32.79401964;5191.100947;0.277948264
28.33022884;16.67689584;16.45032996;795.0363534;87.28222113;32.8119299;5211.929422;0.277948264
28.33022884;16.67689584;16.4912793;795.0363534;87.58393912;32.71655554;5101.015191;0.277948264
28.33022884;16.67689584;16.53222865;795.0363534;87.65000697;32.69254243;5073.089496;0.277948264
28.33022884;16.67689584;16.573178;795.0363534;87.62524685;32.69497949;5075.923634;0.277948264
28.33022884;16.67689584;16.61412735;795.0363534;87.59260528;32.69952093;5081.205041;0.277948264
28.33022884;16.67689584;16.65507669;795.0363534;87.55884212;32.70427477;5086.733449;0.277948264
28.33022884;16.46587944;16.69602604;795.0363534;87.52507476;32.76961237;5097.391881;0.274431324
28.33022884;16.2548631;16.73697539;795.0363534;87.49371125;32.83591646;5107.222988;0.270914385
28.33022884;16.0438467;16.77792473;795.0363534;87.46409726;32.90343324;5116.459515;0.267397445
28.33022884;15.8328303;16.81887408;795.0363534;87.43527789;32.9724649;5125.381577;0.263880505
28.33022884;15.6218139;16.85982343;795.0363534;87.40711951;33.04306978;5133.985851;0.260363565
28.33022884;15.4107975;16.90077277;795.0363534;87.37973913;33.11523855;5142.192885;0.256846625
28.33022884;15.1997811;16.94172212;795.0363534;87.35340871;33.18892145;5149.880875;0.253329685
28.33022884;14.9887647;16.98267147;795.0363534;87.30940359;33.27034082;5163.486681;0.249812745
28.33022884;14.7777483;17.02362082;795.0363534;87.29739079;33.34312437;5165.797109;0.246295805
28.33022884;14.7777483;17.06457016;795.0363534;87.27631343;33.34309072;5165.762428;0.246295805
28.33022884;14.7777483;17.10551951;795.0363534;87.24600747;33.34565316;5168.403026;0.246295805
28.33022884;14.7777483;17.14646886;795.0363534;87.22313176;33.34553769;5168.284031;0.246295805
28.33022884;14.7777483;17.1874182;795.0363534;87.16510303;33.35628663;5179.360835;0.246295805
28.33022884;14.7777483;17.22836755;795.0363534;87.19981495;33.33572016;5158.167057;0.246295805
28.33022884;14.7777483;17.2693169;795.0363534;87.09980296;33.35940562;5182.574963;0.246295805
28.33022884;14.7777483;17.31026625;795.0363534;87.04043126;33.37067755;5194.190707;0.246295805
28.33022884;14.7777483;17.35121559;795.0363534;86.9742885;33.38163761;5205.485059;0.246295805
28.33022884;14.7777483;17.39216494;795.0363534;86.82411463;33.42299593;5248.104878;0.246295805
28.33022884;14.7777483;17.43311429;795.0363534;86.9060381;33.38453696;5208.472851;0.246295805
28.33022884;14.7777483;17.47406363;795.0363534;86.83528877;33.39924037;5223.624734;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.76060978;33.41476891;5239.626921;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.72442712;33.42326217;5248.379239;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.72691578;33.4178677;5242.820231;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.72905311;33.41201511;5236.789124;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.70864502;33.41323819;5238.049513;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.69390048;33.41269303;5237.487723;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.67775643;33.41274333;5237.539562;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.66063313;33.41322127;5238.032074;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.64296164;33.413984;5238.818073;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.62506656;33.41492988;5239.792803;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.60743597;33.41590273;5240.795325;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.58971577;33.41702844;5241.955373;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.57398267;33.41760766;5242.552262;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.55177725;33.4205169;5245.550232;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.56061208;33.41302296;5237.827714;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.55653504;33.41071655;5235.450957;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.56167602;33.40529348;5229.862473;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.38882032;33.45938851;5285.607489;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.42350603;33.44478611;5270.559694;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.54274519;33.40023818;5224.652983;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.43111281;33.43420386;5259.654673;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.37011435;33.45039332;5276.33794;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.37120161;33.44774712;5273.611025;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.4788478;33.40639317;5230.995711;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.28765729;33.46833064;5294.822375;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.38275128;33.43380514;5259.243792;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.444257;33.40887374;5233.551936;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.25899759;33.46843785;5294.932856;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.29477603;33.45005031;5275.984459;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.34533701;33.41640886;5241.316889;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.1631654;33.45332196;5279.355902;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.22783866;33.39569918;5219.975532;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;85.99296031;33.43412215;5259.570463;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;86.0001331;33.38408718;5208.009345;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;85.81795741;33.39491069;5219.162996;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;85.76080635;33.35551401;5178.564653;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;85.60686245;33.3520997;5175.046194;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;85.31961891;33.39007473;5214.179529;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;85.22338617;33.35681448;5179.90479;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;85.01391658;33.36322578;5186.511642;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;84.93853065;33.32373429;5145.815596;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;84.78708795;33.31302196;5134.776523;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;84.60030265;33.30972685;5131.380907;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;84.2347538;33.36494269;5188.280916;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;84.04136851;33.3620752;5185.325963;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;83.95746482;33.31467598;5136.480994;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;83.83413323;33.29228381;5113.405828;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;83.60292164;33.30072146;5122.100838;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;83.48745056;33.27294291;5093.474994;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;83.23370885;33.29084072;5111.918717;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;83.07030279;33.27500916;5095.604273;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;82.84549235;33.28210275;5102.914229;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;82.6520549;33.27658798;5097.231245;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;82.44332735;33.28136898;5102.158074;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;82.24780618;33.26853255;5088.930112;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;82.05306025;33.27104083;5091.514899;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;81.86415408;33.27254734;5093.06736;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;81.60440737;33.29502579;5116.231437;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;81.38106547;33.29860193;5119.916662;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;81.22194772;33.288764;5109.778656;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;81.19565061;33.22755428;5046.701933;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;80.85268826;33.28061193;5101.377929;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;80.73076979;33.25309902;5073.025833;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;80.39976684;33.30116649;5122.559446;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;80.19157149;33.30152661;5122.930548;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;80.12471287;33.25885589;5078.958294;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;79.94568754;33.2543764;5074.342175;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;79.73607965;33.25690702;5076.949986;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;79.41981298;33.3049492;5126.457529;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;79.29154288;33.29037064;5111.434304;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;79.21526219;33.24428814;5063.946204;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;78.97472347;33.2608118;5080.97387;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;79.07309034;33.1717167;4989.161222;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;78.56467178;33.28103494;5101.813844;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;78.37075258;33.27969817;5100.436297;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;78.19253475;33.27807876;5098.767494;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;78.0845398;33.24615907;5065.874203;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;77.80714433;33.27701166;5097.667846;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;77.60134846;33.28550108;5106.41621;0.246295805
28.33022884;14.7777483;17.51501298;795.0363534;77.50960779;33.251239;5071.10908;0.246295805
28.33022884;14.7777483;17.51501298;793.1948074;77.1533456;33.26077021;5080.931005;0.246295805
28.33022884;14.7777483;17.51501298;791.3532615;76.95219381;33.21629815;5035.102482;0.246295805
28.33022884;14.7777483;17.51501298;789.5117156;76.66886722;33.20689248;5025.409916;0.246295805
28.33022884;14.7777483;17.51501298;787.6701697;76.43763428;33.17715079;4994.761056;0.246295805
28.33022884;14.7777483;17.51501298;785.8286237;76.16281955;33.16337558;4980.565686;0.246295805
28.33022884;14.7777483;17.51501298;783.9870778;75.95243002;33.12784184;4943.948102;0.246295805
28.33022884;14.7777483;17.51501298;782.1455319;75.64026792;33.13255481;4948.804824;0.246295805
28.33022884;14.7777483;17.51501298;780.3039859;75.32819363;33.13563474;4951.978697;0.246295805
28.33022884;14.7777483;17.51501298;778.46244;74.83240122;33.2066655;5025.176017;0.246295805
28.33022884;14.7777483;17.51501298;776.6208941;73.71177554;33.47719697;5303.959139;0.246295805
28.33022884;14.7777483;17.51501298;774.7793482;73.40941355;33.43005442;5255.378669;0.246295805
28.33022884;14.7777483;17.51501298;772.9378022;72.95058623;33.44221446;5267.909605;0.246295805
28.33022884;14.7777483;17.51501298;771.0962563;72.47564623;33.46364418;5289.992966;0.246295805
28.33022884;14.7777483;17.51501298;769.2547104;72.20394563;33.40374645;5228.268256;0.246295805
28.33022884;14.7777483;17.51501298;767.4131645;72.03763331;33.32620794;5148.364695;0.246295805
28.33022884;14.7777483;17.51501298;765.5716185;71.86971981;33.262363;5082.572385;0.246295805
28.33022884;14.7777483;17.51501298;763.7300726;71.82406094;33.15887343;4975.926207;0.246295805
28.33022884;14.7777483;17.51501298;761.8885267;71.65697044;33.1107226;4926.306701;0.246295805
28.33022884;14.7777483;17.51501298;760.0469808;71.27759264;33.15522932;4972.170949;0.246295805
28.33022884;14.7777483;17.51501298;758.2054348;71.20604542;33.07830941;4892.904853;0.246295805
28.33022884;14.7777483;17.51501298;756.3638889;71.01916205;33.05066738;4864.419699;0.246295805
28.33022884;14.7777483;17.51501298;754.522343;70.6543202;33.09616516;4911.305232;0.246295805
28.33022884;14.7777483;17.51501298;752.6807971;70.57014159;33.02618751;4839.193144;0.246295805
28.33022884;14.7777483;17.51501298;750.8392511;70.40997614;33.00155064;4813.804812;0.246295805
28.33022884;14.7777483;17.51501298;748.9977052;70.26589939;32.96651643;4777.702006;0.246295805
28.33022884;14.7777483;17.51501298;747.1561593;70.1880247;32.90078459;4709.965236;0.246295805
28.33022884;14.7777483;17.45052547;745.3146133;69.97051934;32.90441204;4713.703324;0.246295805
28.33022884;14.7777483;17.38603796;743.4730674;69.59570689;32.97482991;4786.269058;0.246295805
28.33022884;14.7777483;17.32155044;741.6315215;69.56267104;32.90609503;4715.437654;0.246295805
28.33022884;14.7777483;17.25706293;739.7899756;69.38171127;32.89729876;4706.373079;0.246295805
28.33022884;14.7777483;17.19257542;737.9484296;69.07902674;32.93689923;4747.181432;0.246295805
28.33022884;14.7777483;17.12808791;736.1068837;68.97553337;32.89338551;4702.340467;0.246295805
28.33022884;14.7777483;17.06360039;734.2653378;68.73876447;32.91578477;4725.422939;0.246295805
28.33022884;14.7777483;16.99911288;732.4237919;68.67611256;32.86336036;4671.399503;0.246295805
28.33022884;14.7777483;16.93462537;730.5822459;68.43049736;32.88640974;4695.151926;0.246295805
28.33022884;14.7777483;16.87013786;728.7407;68.25234909;32.88906286;4697.885973;0.246295805
28.33022884;14.7777483;16.80565035;726.8991541;68.12347655;32.86675443;4674.897097;0.246295805
28.33022884;14.7777483;16.74116283;725.0576082;68.24347177;32.72917746;4533.1238;0.246295805
28.33022884;14.7777483;16.67667532;723.2160622;68.1309066;32.72899244;4532.933142;0.246295805
28.33022884;14.7777483;16.61218781;721.3745163;68.0834037;32.66577506;4467.787521;0.246295805
28.33022884;14.7777483;16.5477003;719.5329704;67.99932261;32.6500069;4451.538412;0.246295805
28.33022884;14.7777483;16.48321278;717.6914244;67.92694379;32.63383791;4434.87624;0.246295805
28.33022884;14.7777483;16.41872527;715.8498785;67.88574778;32.58292629;4382.411731;0.246295805
28.33022884;14.7777483;16.35423776;714.0083326;67.85457125;32.53932964;4337.485309;0.246295805
28.33022884;14.7777483;16.28975025;712.1667867;67.83155383;32.51403884;4311.423104;0.246295805
28.33022884;14.7777483;16.22526273;710.3252407;67.81359863;32.46828426;4264.272928;0.246295805
28.33022884;14.7777483;16.16077522;708.4836948;67.79263004;32.43185939;4226.737045;0.246295805
28.33022884;14.7777483;16.09628771;706.6421489;67.76806216;32.40231255;4196.288971;0.246295805
28.33022884;14.7777483;16.0318002;704.800603;67.73005302;32.36665285;4159.54159;0.246295805
28.33022884;14.7777483;15.96731269;702.959057;67.6896339;32.34580769;4138.060619;0.246295805
28.33022884;14.7777483;15.90282517;701.1175111;67.66657648;32.32372044;4115.299677;0.246295805
28.33022884;14.7777483;15.83833766;699.2759652;67.67271563;32.29579527;4086.522737;0.246295805
28.33022884;14.7777483;15.77385015;697.4344193;67.70339713;32.25660803;4046.140229;0.246295805
28.33022884;14.7777483;15.70936264;695.5928733;67.73535561;32.2149495;4003.211044;0.246295805
28.33022884;14.7777483;15.64487512;693.7513274;67.76865392;32.17329623;3960.287276;0.246295805
28.33022884;14.7777483;15.58038761;691.9097815;67.80589722;32.13096882;3916.668817;0.246295805
28.33022884;14.7777483;15.5159001;690.0682356;67.85061766;32.08591686;3870.242696;0.246295805
28.33022884;14.7777483;15.45141259;688.2266896;67.8986732;32.03965442;3822.569173;0.246295805
28.33022884;14.7777483;15.38692507;686.3851437;67.94805952;31.9929181;3774.407321;0.246295805
28.33022884;14.7777483;15.32243756;684.5435978;67.99729444;31.94624242;3726.307958;0.246295805
28.33022884;14.7777483;15.25795005;682.7020518;68.04536539;31.90013401;3678.793162;0.246295805
28.33022884;14.7777483;15.19346254;680.8605059;68.08251609;31.86315894;3640.690292;0.246295805
28.33022884;14.7777483;15.12897502;679.01896;68.16509546;31.80317768;3578.879503;0.246295805
28.33022884;14.7777483;15.06448751;677.1774141;68.20943013;31.75708358;3531.379453;0.246295805
28.33022884;14.7777483;15;675.3358681;68.24385358;31.71422316;3487.211729;0.246295805
28.33022884;14.7777483;15;673.4943222;68.26063765;31.67117002;3442.845389;0.246295805
28.33022884;14.7777483;15;671.6527763;68.25970119;31.63216415;3402.649779;0.246295805
28.33022884;14.7777483;15;669.8112304;68.2434325;31.60012869;3369.637188;0.246295805
28.33022884;14.7777483;15;667.9696844;68.22409214;31.57062547;3339.234063;0.246295805
28.33022884;14.7777483;15;666.1281385;68.19429506;31.54562228;3313.468235;0.246295805
28.33022884;14.7777483;15;664.2865926;68.15750282;31.52325342;3290.417091;0.246295805
28.33022884;14.7777483;15;662.4450467;68.1153127;31.50290088;3269.443764;0.246295805
28.33022884;14.7777483;15;660.6035007;68.06847027;31.48435803;3250.335326;0.246295805
28.33022884;14.7777483;15;658.7619548;68.01777506;31.46737933;3232.838749;0.246295805
28.33022884;14.7777483;15;656.9204089;67.96394404;31.45173936;3216.721738;0.246295805
28.33022884;14.7777483;15;655.078863;67.90761352;31.43722992;3201.769734;0.246295805
28.33022884;14.7777483;15;653.237317;67.84926609;31.4236952;3187.822181;0.246295805
28.33022884;14.7777483;15;651.3957711;67.78935064;31.41098023;3174.719383;0.246295805
28.33022884;14.7777483;15;649.5542252;67.72824464;31.39894927;3162.321462;0.246295805
28.33022884;14.7777483;15;649.5542252;67.62728855;31.4588716;3224.07152;0.246295805
28.33022884;14.7777483;15;649.5542252;67.62173248;31.47717486;3242.933056;0.246295805
28.33022884;14.7777483;15;649.5542252;67.65494764;31.47382558;3239.481618;0.246295805
28.33022884;14.7777483;15;649.5542252;67.66446959;31.48244935;3248.368427;0.246295805
28.33022884;14.7777483;15;649.5542252;67.70407524;31.47387929;3239.536967;0.246295805
28.33022884;14.7777483;15;649.5542252;67.69599732;31.48930057;3255.42862;0.246295805
28.33022884;14.7777483;15;649.5542252;67.75488312;31.47217194;3237.777547;0.246295805
28.33022884;14.7777483;15;649.5542252;67.73768624;31.49197238;3258.181932;0.246295805
28.33022884;14.7777483;15;649.5542252;67.79569049;31.4755181;3241.225761;0.246295805
28.33022884;14.7777483;15;649.5542252;67.79878878;31.48588301;3251.906818;0.246295805
28.33022884;14.7777483;15;649.5542252;67.75777789;31.52202919;3289.155526;0.246295805
28.33022884;14.7777483;15;649.5542252;67.74293064;31.5466946;3314.573263;0.246295805
28.33022884;14.7777483;15;649.5542252;67.75992174;31.55776409;3325.980397;0.246295805
28.33022884;14.7777483;15;649.5542252;67.80173707;31.55599179;3324.154039;0.246295805
28.33022884;14.7777483;15;649.5542252;67.84577603;31.55208192;3320.124913;0.246295805
28.33022884;14.7777483;15;649.5542252;67.89952201;31.54172429;3309.451353;0.246295805
28.33022884;14.7777483;15;649.5542252;67.95614822;31.52795828;3295.265456;0.246295805
28.33022884;14.7777483;15;649.5542252;68.01095415;31.51341548;3280.279081;0.246295805
28.35092389;14.7777483;15;649.5542252;68.05067588;31.52772446;3273.698222;0.246295805
28.37161894;14.7777483;15;649.5542252;68.08861625;31.54402881;3269.173598;0.246295805
28.39231399;14.7777483;15;649.5542252;68.12631764;31.56161661;3265.971571;0.246295805
28.41300904;14.7777483;15;649.5542252;68.16465626;31.5798363;3263.42071;0.246295805
28.43370409;14.7777483;15;649.5542252;68.2034068;31.59858585;3261.415872;0.246295805
28.45439913;14.7777483;15;649.5542252;68.24190804;31.6180611;3260.158874;0.246295805
28.47509418;14.7777483;15;649.5542252;68.27951103;31.63851772;3259.913173;0.246295805
28.49578923;14.7777483;15;649.5542252;68.31553525;31.66024325;3260.975087;0.246295805
28.51648428;14.7777483;15;649.5542252;68.34827691;31.68394954;3264.078169;0.246295805
28.53717933;14.7777483;15;649.5542252;68.34975939;31.7206434;3280.564969;0.246295805
28.55787438;14.7777483;15;649.5542252;68.37870431;31.74878068;3288.234199;0.246295805
28.57856942;14.5051338;15;649.5542252;68.37230795;31.86714411;3326.364784;0.24175223
28.59926447;14.23251924;15;649.5542252;68.39092186;31.97518424;3350.536254;0.237208654
28.61995952;13.95990468;15;649.5542252;68.45758678;32.06060608;3349.368569;0.232665078
28.64065457;13.68729012;15;649.5542252;68.48067818;32.17186039;3370.395989;0.228121502
28.66134962;13.41467562;15;649.5542252;68.54075938;32.26647056;3372.410552;0.223577927
28.68204467;13.14206106;15;649.5542252;68.57748285;32.37696287;3386.169815;0.219034351
28.70273972;12.8694465;15;649.5542252;68.6280513;32.48357184;3393.029906;0.214490775
28.72343476;12.59683194;15;649.5542252;68.67010373;32.59898088;3404.353664;0.209947199
28.74412981;12.32421744;15;649.5542252;68.71820985;32.71526133;3412.82523;0.205403624
28.76482486;12.32421744;15;649.5542252;68.76251837;32.74043637;3416.67537;0.205403624
28.78551991;12.32421744;15;649.5542252;68.80968116;32.76408099;3419.210254;0.205403624
28.80621496;12.32421744;15;649.5542252;68.85447921;32.78921911;3423.028673;0.205403624
28.82691001;12.32421744;15;649.5542252;68.90104215;32.81343181;3426.051767;0.205403624
28.84760506;12.32421744;15;649.5542252;68.94685606;32.83818286;3429.537528;0.205403624
28.8683001;12.32421744;15;649.5542252;68.99369981;32.86244687;3432.604737;0.205403624
28.88899515;12.32421744;15;649.5542252;69.04046383;32.88687577;3435.813634;0.205403624
28.9096902;12.32421744;15;649.5542252;69.08788075;32.91105612;3438.808938;0.205403624
28.93038525;12.32421744;15;649.5542252;69.13550422;32.9352533;3441.818696;0.205403624
28.9510803;12.32421744;15;649.5542252;69.18360882;32.95931683;3444.713601;0.205403624
28.97177535;12.32421744;15;649.5542252;69.23202836;32.98334748;3447.580237;0.205403624
28.9924704;12.32421744;15;649.5542252;69.28085192;33.00729894;3450.378827;0.205403624
29.01316544;12.32421744;15;649.5542252;69.33001854;33.03120927;3453.142075;0.205403624
29.03386049;12.32421744;15;649.5542252;69.37954839;33.05506959;3455.862341;0.205403624
29.05455554;12.32421744;15;649.5542252;69.42941505;33.07889656;3458.553936;0.205403624
29.07525059;12.32421744;15;649.5542252;69.47961515;33.1026931;3461.219389;0.205403624
29.09594564;12.32421744;15;649.5542252;69.53012737;33.12647176;3463.869468;0.205403624
29.11664069;12.32421744;15;649.5542252;69.5809347;33.1502423;3466.512571;0.205403624
29.13733573;12.32421744;15;649.5542252;69.63203391;33.17400574;3469.149576;0.205403624
29.15803078;12.32421744;15;649.5542252;69.683419;33.19776356;3471.781754;0.205403624
29.17872583;12.32421744;15;649.5542252;69.73507102;33.22152427;3474.416409;0.205403624
29.19942088;12.32421744;15;649.5542252;69.78697927;33.24529144;3477.05661;0.205403624
29.22011593;12.32421744;15;649.5542252;69.83912962;33.26907017;3479.706754;0.205403624
29.24081098;12.32421744;15;649.5542252;69.89151025;33.292864;3482.369871;0.205403624
29.26150603;12.32421744;15;649.5542252;69.94410884;33.31667641;3485.048956;0.205403624
29.28220107;12.32421744;15;649.5542252;69.99691386;33.34051019;3487.746422;0.205403624
29.30289612;12.32421744;15;649.5542252;70.0499142;33.36436775;3490.46431;0.205403624
29.32359117;12.32421744;15;649.5542252;70.1030992;33.38825103;3493.204304;0.205403624
29.34428622;12.32421744;15;649.5542252;70.15645852;33.4121617;3495.96783;0.205403624
29.36498127;12.32421744;15;649.5542252;70.20998221;33.43610112;3498.756074;0.205403624
29.38567632;12.32421744;15;649.5542252;70.26366065;33.46007047;3501.570034;0.205403624
29.40637137;12.32421744;15;649.5542252;70.31748452;33.48407072;3504.410556;0.205403624
29.42706641;12.32421744;15;649.5542252;70.3714448;33.5081027;3507.278351;0.205403624
29.44776146;12.32421744;15;649.5542252;70.42553276;33.53216714;3510.174036;0.205403624
29.46845651;12.32421744;15;649.5542252;70.47973988;33.55626468;3513.098163;0.205403624
29.48915156;12.32421744;15;649.5542252;70.53405784;33.58039591;3516.051244;0.205403624
29.50984661;12.32421744;15;649.5542252;70.58847856;33.60456134;3519.03372;0.205403624
29.53054166;12.32421744;15;649.5542252;70.64299416;33.62876145;3522.046001;0.205403624
29.55123671;12.32421744;15;649.5542252;70.69759709;33.6529966;3525.088392;0.205403624
29.57193175;12.32421744;15;649.5542252;70.75227981;33.67726716;3528.161222;0.205403624
29.5926268;12.32421744;15;649.5542252;70.80703476;33.70157362;3531.2649;0.205403624
29.61332185;12.32421744;15;649.5542252;70.86185467;33.72591633;3534.399732;0.205403624
29.6340169;12.32421744;15;649.5542252;70.9167323;33.75029565;3537.566027;0.205403624
29.65471195;12.32421744;15;649.5542252;70.97307191;33.7737566;3539.943069;0.205403624
29.675407;12.32421744;15;649.5542252;71.06243965;33.77843791;3526.180722;0.205403624
29.69610205;12.32421744;15;649.5542252;71.10403128;33.8092723;3534.894557;0.205403624
29.71679709;12.32421744;15.03605437;649.5542252;71.15804375;33.8280045;3533.207677;0.205403624
29.73749214;12.32421744;15.07210875;649.5542252;71.20598934;33.84896904;3533.439277;0.205403624
29.75818719;12.32421744;15.10816312;649.5542252;71.28036513;33.85180978;3518.095129;0.205403624
29.77888224;12.32421744;15.14421749;649.5542252;71.32606587;33.87141199;3517.155927;0.205403624
29.79957729;12.32421744;15.18027187;649.5542252;71.3736842;33.89309896;3518.008392;0.205403624
29.82027234;12.32421744;15.21632624;649.5542252;71.41774663;33.91591621;3519.832235;0.205403624
29.84096738;12.32421744;15.25238061;649.5542252;71.46423569;33.93570927;3519.05706;0.205403624
29.86166243;12.32421744;15.28843499;649.5542252;71.49519197;33.96584619;3527.17149;0.205403624
29.88235748;12.32421744;15.32448936;649.5542252;71.53828206;33.98889489;3529.194233;0.205403624
29.90305253;12.32421744;15.36054373;649.5542252;71.57892531;34.01364455;3532.678805;0.205403624
29.92374758;12.32421744;15.39659811;649.5542252;71.61600516;34.04102012;3538.420101;0.205403624
29.94444263;12.32421744;15.43265248;649.5542252;71.65318902;34.06858823;3544.326871;0.205403624
29.96513768;12.32421744;15.46870685;649.5542252;71.69703186;34.09162067;3546.335637;0.205403624
29.98583272;12.32421744;15.50476122;649.5542252;71.73481451;34.11877493;3551.886752;0.205403624
30.00652777;12.32421744;15.5408156;649.5542252;71.77203798;34.14490735;3556.559675;0.205403624
30.02722282;12.32421744;15.57686997;649.5542252;71.803547;34.17533412;3564.923202;0.205403624
30.04791787;12.32421744;15.61292434;649.5542252;71.85151093;34.19914279;3567.59907;0.205403624
30.06861292;12.32421744;15.64897872;649.5542252;71.89006308;34.22392493;3571.111556;0.205403624
30.08930797;12.32421744;15.68503309;649.5542252;71.92577594;34.25241822;3577.813432;0.205403624
30.11000302;12.32421744;15.72108746;649.5542252;71.96509896;34.27867796;3582.59577;0.205403624
30.13069806;12.32421744;15.75714184;649.5542252;72.01111249;34.30383488;3586.430353;0.205403624
30.15139311;12.32421744;15.79319621;649.5542252;72.0532524;34.32783392;3589.269833;0.205403624
30.17208816;12.32421744;15.82925058;649.5542252;72.09427106;34.35479466;3594.654622;0.205403624
30.19278321;12.32421744;15.86530496;649.5542252;72.13770245;34.37841492;3597.168565;0.205403624
30.21347826;12.32421744;15.90135933;649.5542252;72.17304437;34.40729371;3604.201744;0.205403624
30.23417331;12.32421744;15.9374137;649.5542252;72.21969149;34.43131808;3607.062991;0.205403624
30.25486836;12.32421744;15.97346808;649.5542252;72.26657555;34.453436;3608.285822;0.205403624
30.2755634;12.32421744;16.00952245;649.5542252;72.30661661;34.48016099;3613.468013;0.205403624
30.29625845;12.32421744;16.04557682;649.5542252;72.34966556;34.50431287;3616.438841;0.205403624
30.3169535;12.32421744;16.0816312;649.5542252;72.39086849;34.53106891;3621.647713;0.205403624
30.33764855;12.32421744;16.11768557;649.5542252;72.43662242;34.55495219;3624.3877;0.205403624
30.3583436;12.32421744;16.15373994;649.5542252;72.48597881;34.57587654;3624.584767;0.205403624
30.37903865;12.32421744;16.18979432;649.5542252;72.52599565;34.60238763;3629.583123;0.205403624
30.37903865;12.32421744;16.22584869;649.5542252;72.59089072;34.59222618;3620.850286;0.205403624
30.37903865;12.32421744;16.26190306;649.5542252;72.62862342;34.59444092;3622.753653;0.205403624
30.37903865;12.32421744;16.29795744;649.5542252;72.67731937;34.59100503;3619.800815;0.205403624
30.37903865;12.32421744;16.33401181;649.5542252;72.72878735;34.58452694;3614.233488;0.205403624
30.37903865;12.32421744;16.37006618;649.5542252;72.75860957;34.58936476;3618.391149;0.205403624
30.37903865;12.32421744;16.40612055;649.5542252;72.78477643;34.59588025;3623.99062;0.205403624
30.37903865;12.32421744;16.40612055;649.5542252;72.79359221;34.61829662;3643.255443;0.205403624
30.37903865;12.32421744;16.40612055;649.5542252;72.83931865;34.61935834;3644.167896;0.205403624
30.37903865;12.32421744;16.40612055;649.5542252;72.86832248;34.62992872;3653.252172;0.205403624
30.37903865;12.32421744;16.40612055;649.5542252;72.90908915;34.63348772;3656.310815;0.205403624
30.37903865;12.32421744;16.40612055;649.5542252;72.94237499;34.64127762;3663.005519;0.205403624
30.37903865;12.32421744;16.40612055;649.5542252;72.9811666;34.64584448;3666.930318;0.205403624
30.37903865;12.32421744;16.40612055;649.5542252;73.01509523;34.65317866;3673.233378;0.205403624
30.37903865;12.32421744;16.40612055;649.5542252;73.05312728;34.65816663;3677.520087;0.205403624
30.37903865;12.32421744;16.40612055;649.7265058;73.08574935;34.67231328;3689.677837;0.205403624
30.37903865;12.32421744;16.40612055;649.8987864;73.13010689;34.67916747;3695.56839;0.205403624
30.37903865;12.32421744;16.40612055;650.071067;73.17155072;34.68810791;3703.251885;0.205403624
30.37903865;12.32421744;16.40612055;650.2433477;73.21344949;34.69677527;3710.700689;0.205403624
30.37903865;12.32421744;16.40612055;650.4156283;73.23000006;34.71886444;3729.684309;0.205403624
30.37903865;12.32421744;16.40612055;650.5879089;73.26600093;34.72997107;3739.229445;0.205403624
30.37903865;12.32421744;16.40612055;650.7601895;73.2882315;34.74665181;3753.565023;0.205403624
