Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
30.37903865;12.32421744;16.40612055;650.9324702;73.26546093;34.7865235;3787.831103;0.205403624
30.37903865;12.32421744;16.40612055;651.1047508;73.24807706;34.82841998;3823.837308;0.205403624
30.37903865;12.32421744;16.40612055;651.2770314;73.25742523;34.85805774;3849.308251;0.205403624
30.37903865;12.32421744;16.40612055;651.449312;73.39706963;34.8277603;3823.270373;0.205403624
30.37903865;12.32421744;16.40612055;651.6215927;73.85026863;34.65364324;3673.632644;0.205403624
30.37903865;12.32421744;16.40612055;651.7938733;74.92404314;34.24643533;3323.674597;0.205403624
30.37903865;12.32421744;16.40612055;651.9661539;74.70091233;34.46152173;3508.521736;0.205403624
30.37903865;12.32421744;16.40612055;652.1384345;74.70190669;34.53640813;3572.879765;0.205403624
30.37903865;12.32421744;16.40612055;652.3107152;74.72785921;34.57911957;3609.586344;0.205403624
30.37903865;12.32421744;16.40612055;652.4829958;74.73700687;34.62134208;3645.872742;0.205403624
30.37903865;12.32421744;16.40612055;652.6552764;74.74807253;34.65555774;3675.277979;0.205403624
30.37903865;12.32421744;16.40612055;652.827557;74.75760962;34.68604216;3701.476561;0.205403624
30.37903865;12.32421744;16.40612055;652.9998376;74.76879374;34.71231553;3724.056127;0.205403624
30.37903865;12.32421744;16.40612055;653.1721183;74.78376305;34.74107899;3748.775689;0.205403624
30.37903865;12.32421744;16.40612055;653.3443989;74.80293577;34.7809204;3783.015748;0.205403624
30.37903865;12.32421744;16.40612055;653.5166795;74.84758749;34.81799518;3814.878141;0.205403624
30.37903865;12.32421744;16.40612055;653.6889601;74.90346869;34.84052273;3834.238513;0.205403624
30.37903865;12.32421744;16.40612055;653.8612408;74.95455268;34.84801263;3840.6754;0.205403624
30.37903865;12.32421744;16.40612055;654.0335214;74.97974043;34.8666951;3856.731279;0.205403624
30.37903865;12.32421744;16.40612055;654.205802;74.99766814;34.87658443;3865.230258;0.205403624
30.37903865;12.32421744;16.40612055;654.3780826;75.01654553;34.87938768;3867.639395;0.205403624
30.37903865;12.32421744;16.40612055;654.5503633;75.01930004;34.88781129;3874.878714;0.205403624
30.37903865;12.32421744;16.40612055;654.7226439;74.99857155;34.88103039;3869.051151;0.205403624
30.37903865;12.32421744;16.40612055;654.8949245;74.98862239;34.90572933;3890.277634;0.205403624
30.37903865;12.32421744;16.40612055;655.0672051;74.99136797;34.90994052;3893.896769;0.205403624
30.37903865;12.32421744;16.40612055;655.2394858;74.98560751;34.92227063;3904.493378;0.205403624
30.37903865;12.32421744;16.40612055;655.4117664;74.98890591;34.93636598;3916.60704;0.205403624
30.37903865;12.32421744;16.40612055;655.584047;74.99908844;34.95118915;3929.346206;0.205403624
30.37903865;12.32421744;16.40612055;655.7563276;75.01405438;34.96559553;3941.727171;0.205403624
30.37903865;12.32421744;16.40612055;655.9286082;75.03144306;34.97956088;3953.729118;0.205403624
30.37903865;12.32421744;16.40612055;656.1008889;75.05193685;34.99509486;3967.079159;0.205403624
30.37903865;12.32421744;16.40612055;656.2731695;75.07455587;35.00743711;3977.686192;0.205403624
30.37903865;12.32421744;16.40612055;656.4454501;75.09436675;35.01938297;3987.952571;0.205403624
30.37903865;12.32421744;16.40612055;656.6177307;75.11911947;35.02738669;3994.831035;0.205403624
30.37903865;12.32421744;16.40612055;656.7900114;75.14103941;35.04894216;4013.355996;0.205403624
30.37903865;12.32421744;16.40612055;656.962292;75.16457394;35.04769228;4012.28184;0.205403624
30.37903865;12.32421744;16.40612055;657.1345726;75.17560844;35.0560664;4019.478633;0.205403624
30.37903865;12.32421744;16.40612055;657.3068532;75.19835935;35.07609657;4036.692736;0.205403624
30.37903865;12.32421744;16.40612055;657.4791339;75.2213523;35.09162367;4050.036861;0.205403624
30.37903865;12.32421744;16.40612055;657.6514145;75.24852183;35.09762027;4055.190391;0.205403624
30.37903865;12.32421744;16.40612055;657.8236951;75.27626917;35.10654867;4062.863541;0.205403624
30.37903865;12.32421744;16.40612055;657.9959757;75.29423335;35.11294437;4068.360056;0.205403624
30.37903865;12.32421744;16.40612055;658.1682564;75.31239562;35.12330639;4077.265265;0.205403624
30.37903865;12.32421744;16.40612055;658.340537;75.33403694;35.13074969;4083.66211;0.205403624
30.37903865;12.32421744;16.40612055;658.5128176;75.35327571;35.13846935;4090.296451;0.205403624
30.37903865;12.32421744;16.40612055;658.6850982;75.36432362;35.14417485;4095.199806;0.205403624
30.37903865;12.32421744;16.40612055;658.8573789;75.37752909;35.1550885;4104.579094;0.205403624
30.37903865;12.32421744;16.40612055;659.0296595;75.39428449;35.16175879;4110.311601;0.205403624
30.37903865;12.32421744;16.40612055;659.2019401;75.4069707;35.16979988;4117.222182;0.205403624
30.37903865;12.32421744;16.40612055;659.3742207;75.42166717;35.17738279;4123.739004;0.205403624
30.37903865;12.32421744;16.40612055;659.5465013;75.43645611;35.18409333;4129.506094;0.205403624
30.37903865;12.32421744;16.40612055;659.718782;75.45096174;35.19101595;4135.45546;0.205403624
30.37903865;12.32421744;16.40612055;659.8910626;75.4657178;35.19759987;4141.113741;0.205403624
30.37903865;12.32421744;16.40612055;660.0633432;75.4803909;35.20393992;4146.562435;0.205403624
30.37903865;12.32421744;16.40612055;660.2356238;75.4950669;35.2100996;4151.856118;0.205403624
30.37903865;12.32421744;16.40612055;660.4079045;75.50985657;35.21608664;4157.001431;0.205403624
30.37903865;12.32421744;16.40612055;660.5801851;75.52480575;35.2218918;4161.990437;0.205403624
30.37903865;12.32421744;16.40612055;660.7524657;75.53991306;35.22750545;4166.814853;0.205403624
30.37903865;12.32421744;16.40612055;660.9247463;75.55515515;35.23292216;4171.470025;0.205403624
30.37903865;12.32421744;16.40612055;661.097027;75.57050134;35.23814095;4175.955093;0.205403624
30.37903865;12.32421744;16.40612055;661.2693076;75.58591979;35.24316416;4180.272091;0.205403624
30.37903865;12.32421744;16.40612055;661.4415882;75.60137945;35.24799655;4184.425082;0.205403624
30.37903865;12.32421744;16.40612055;661.6138688;75.62039415;35.25505649;4190.49246;0.205403624
30.37903865;12.32421744;16.40612055;661.7861495;75.63612904;35.25692997;4192.102541;0.205403624
30.37903865;12.32421744;16.40612055;661.9584301;75.65392263;35.26415143;4198.308732;0.205403624
30.37903865;12.32421744;16.40612055;662.1307107;75.66834773;35.26480885;4198.873723;0.205403624
30.37903865;12.32421744;16.40612055;662.3029913;75.68595702;35.27258923;4205.56025;0.205403624
30.37903865;12.32421744;16.40612055;662.475272;75.70063758;35.27281593;4205.755078;0.205403624
30.37903865;12.32421744;16.40612055;662.6475526;75.71728106;35.27972997;4211.69706;0.205403624
30.37903865;12.32421744;16.40612055;662.8198332;75.73280454;35.2811155;4212.887804;0.205403624
30.37903865;12.32421744;16.40612055;662.9921138;75.74791711;35.28572107;4216.845868;0.205403624
30.37903865;12.32421744;16.40612055;663.1643944;75.76276877;35.28833779;4219.094698;0.205403624
30.37903865;12.32421744;16.40612055;663.1643944;75.7780637;35.2840566;4215.415412;0.205403624
30.37903865;12.32421744;16.40612055;663.1643944;75.78370568;35.28524614;4216.437707;0.205403624
30.37903865;12.32421744;16.40612055;663.1643944;75.7899575;35.28587799;4216.980724;0.205403624
30.37903865;12.32421744;16.40612055;663.1643944;75.79547055;35.28684326;4217.810284;0.205403624
30.37903865;12.32421744;16.40612055;663.1643944;75.80048543;35.28793592;4218.749329;0.205403624
30.37903865;12.32421744;16.40612055;663.1643944;75.80503676;35.28912307;4219.769578;0.205403624
30.37903865;12.32421744;16.40612055;663.1643944;75.80915655;35.29039839;4220.865598;0.205403624
30.37903865;12.32421744;16.40612055;663.1643944;75.81270806;35.29161476;4221.910955;0.205403624
30.37903865;12.32421744;16.40612055;663.1643944;75.81598671;35.29305166;4223.145839;0.205403624
30.37903865;12.32421744;16.40612055;663.1643944;75.80882057;35.29299666;4223.098573;0.205403624
30.37903865;12.32421744;16.40612055;663.1643944;75.781282;35.30306138;4231.74828;0.205403624
30.37903865;12.32421744;16.40612055;663.1643944;75.71693415;35.37467133;4293.290505;0.205403624
30.37903865;12.32421744;16.40612055;663.1643944;75.83302785;35.27286312;4205.795629;0.205403624
30.37903865;12.32421744;16.40612055;663.1643944;75.78420136;35.31479933;4241.83598;0.205403624
30.37903865;12.32421744;16.38033158;663.1643944;75.74451241;35.3335978;4257.991549;0.205403624
30.37903865;12.32421744;16.3545426;663.1643944;75.76327105;35.33248775;4257.037565;0.205403624
30.37903865;12.32421744;16.32875363;663.1643944;75.78236191;35.33244725;4257.002756;0.205403624
30.37903865;12.32421744;16.30296465;663.1643944;75.82114331;35.29883738;4228.118136;0.205403624
30.37903865;12.32421744;16.27717568;663.1643944;75.70454157;35.40199537;4316.77302;0.205403624
30.37903865;12.32421744;16.2513867;663.1643944;75.89636951;35.26540058;4199.382261;0.205403624
30.37903865;12.32421744;16.22559773;663.1643944;75.81923395;35.33854451;4262.242796;0.205403624
30.37903865;12.32421744;16.19980875;663.1643944;75.90412029;35.26599033;4199.889099;0.205403624
30.37903865;12.32421744;16.17401977;663.1643944;75.79894732;35.35938981;4280.157431;0.205403624
30.37903865;12.32421744;16.1482308;663.1643944;75.87526547;35.31760098;4244.243741;0.205403624
30.37903865;12.32421744;16.12244182;663.1643944;75.87292743;35.31850526;4245.020888;0.205403624
30.37903865;12.32421744;16.09665285;663.1643944;75.8800751;35.31727956;4243.967512;0.205403624
30.37903865;12.32421744;16.07086387;663.1643944;75.88904821;35.31537752;4242.332879;0.205403624
30.37903865;12.32421744;16.0450749;663.1643944;75.89019103;35.31514068;4242.129336;0.205403624
30.37903865;12.32421744;16.01928592;663.1643944;75.93666331;35.27600227;4208.493449;0.205403624
30.37903865;12.32421744;15.99349694;663.1643944;75.87164576;35.34482634;4267.641452;0.205403624
30.37903865;12.32421744;15.96770797;663.1643944;75.92528308;35.31187283;4239.320922;0.205403624
30.37903865;12.32421744;15.94191899;663.1643944;75.97489332;35.26748631;4201.174756;0.205403624
30.37903865;12.32421744;15.91613002;663.1643944;75.89486453;35.35060884;4272.610986;0.205403624
30.37903865;12.32421744;15.89034104;663.1643944;75.96839657;35.31812712;4244.695911;0.205403624
30.37903865;12.32421744;15.86455207;663.1643944;75.9735888;35.32163243;4247.708405;0.205403624
30.37903865;12.32421744;15.83876309;663.1643944;75.98901553;35.32133605;4247.453698;0.205403624
30.37903865;12.32421744;15.81297411;663.1643944;76.00451313;35.31798854;4244.576815;0.205403624
30.37903865;12.32421744;15.78718514;663.1643944;76.01319846;35.31753032;4244.183016;0.205403624
30.37903865;12.32421744;15.76139616;663.1643944;76.00441968;35.30178867;4230.654507;0.205403624
30.37903865;12.32421744;15.73560719;663.1643944;76.00479976;35.32279912;4248.711068;0.205403624
30.37903865;12.32421744;15.70981821;663.1643944;76.04089033;35.3186327;4245.130414;0.205403624
30.37903865;12.32421744;15.68402924;663.1643944;76.0568515;35.32075098;4246.950884;0.205403624
30.37903865;12.32421744;15.65824026;663.1643944;76.0721088;35.31619476;4243.035227;0.205403624
30.37903865;12.32421744;15.63245129;663.1643944;76.07947362;35.3180716;4244.648196;0.205403624
30.37903865;12.32421744;15.60666231;663.1643944;76.07245183;35.29778617;4227.214718;0.205403624
30.37903865;12.32421744;15.58087333;663.1643944;76.06621766;35.31960606;4245.966927;0.205403624
30.37903865;12.32421744;15.55508436;663.1643944;76.10336986;35.31723727;4243.931171;0.205403624
30.37903865;12.32421744;15.52929538;663.1643944;76.11908756;35.3136276;4240.828987;0.205403624
30.37903865;12.32421744;15.50350641;663.1643944;76.10791128;35.29645077;4226.067064;0.205403624
30.37903865;12.32421744;15.47771743;663.1643944;76.10403393;35.31761889;4244.259134;0.205403624
30.37903865;12.32421744;15.45192846;663.1643944;76.14027208;35.31243543;4239.804424;0.205403624
30.37903865;12.32421744;15.42613948;663.1643944;76.15209816;35.31140065;4238.915127;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.16129825;35.31237892;4239.755855;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.1763824;35.30035124;4229.419164;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.15061405;35.28594024;4217.034228;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.13763202;35.30097567;4229.955803;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.15721269;35.29675487;4226.328412;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.1585005;35.29646548;4226.079711;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.15938314;35.295625;4225.357394;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.15699914;35.29323795;4223.305938;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.1506074;35.29463284;4224.504717;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.14744252;35.29376731;4223.760877;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.14211667;35.29368459;4223.689783;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.13677147;35.29366958;4223.676885;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.13120816;35.29386944;4223.848646;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.1233269;35.2931746;4223.251498;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.11393819;35.29379308;4223.783028;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.10768454;35.29384059;4223.823851;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.09965822;35.29508741;4224.895382;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.09468848;35.29513327;4224.934793;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.0883965;35.29712945;4226.650334;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.08310275;35.29631758;4225.952606;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.07543399;35.29817713;4227.550716;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.07100236;35.29709787;4226.623192;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.06467787;35.29646781;4226.081707;0.205403624
30.37903865;12.32421744;15.4003505;663.1643944;76.0563771;35.29710859;4226.632398;0.205403624
30.42313693;12.32421744;15.4003505;663.1643944;76.04101471;35.35529019;4238.735731;0.205403624
30.46723521;12.32421744;15.4003505;663.1643944;76.06110398;35.39829838;4237.798895;0.205403624
30.51133349;12.32421744;15.4003505;663.1643944;76.07721887;35.44378029;4238.988002;0.205403624
30.55543178;12.32421744;15.4003505;663.1643944;76.0954434;35.48732183;4238.509525;0.205403624
30.59953006;12.32421744;15.4003505;663.1643944;76.1129796;35.53457929;4241.224554;0.205403624
30.64362834;12.32421744;15.4003505;663.1643944;76.13381677;35.58044293;4242.741717;0.205403624
30.68772662;12.32421744;15.4003505;663.1643944;76.153412;35.6266418;4244.546988;0.205403624
30.7318249;12.32421744;15.4003505;663.1643944;76.17274248;35.67313925;4246.608851;0.205403624
30.77592319;12.32421744;15.4003505;663.1643944;76.19207094;35.71994396;4248.934773;0.205403624
30.82002147;12.32421744;15.4003505;663.1643944;76.21181013;35.76688778;4251.380257;0.205403624
30.86411975;12.32421744;15.4003505;663.1643944;76.23107155;35.81294108;4253.060419;0.205403624
30.90821803;12.32421744;15.4003505;663.1643944;76.24281959;35.85104231;4247.906502;0.205403624
30.95231632;12.32421744;15.4003505;663.1643944;76.25443851;35.90841187;4259.311949;0.205403624
30.9964146;12.32421744;15.4003505;663.1643944;76.28419184;35.95692902;4263.10956;0.205403624
31.04051288;12.32421744;15.4003505;663.1643944;76.30911657;36.0029594;4264.770023;0.205403624
31.08461116;12.32421744;15.4003505;663.1643944;76.33105731;36.05139245;4268.495364;0.205403624
31.12870944;12.32421744;15.4003505;663.1643944;76.35388945;36.09674309;4269.57165;0.205403624
31.17280773;12.32421744;15.4003505;663.1643944;76.37459784;36.14465128;4272.845911;0.205403624
31.21690601;12.32421744;15.4003505;663.1643944;76.39662489;36.18975477;4273.709804;0.205403624
31.26100429;12.32421744;15.4003505;663.1643944;76.41736707;36.23707705;4276.480533;0.205403624
31.30510257;12.32421744;15.4003505;663.1643944;76.44108258;36.28292651;4277.985516;0.205403624
31.34920086;12.32421744;15.4003505;663.1643944;76.46310654;36.33038704;4280.875053;0.205403624
31.39329914;12.32421744;15.4003505;663.1643944;76.4859358;36.37450695;4280.893646;0.205403624
31.43739742;12.32421744;15.4003505;663.1643944;76.50612924;36.42030317;4282.352866;0.205403624
31.4814957;12.32421744;15.4003505;663.1643944;76.52797358;36.46596173;4283.693782;0.205403624
31.52559398;12.32421744;15.4003505;663.1643944;76.54178997;36.49876633;4273.987898;0.205403624
31.56969227;12.32421744;15.4003505;663.1643944;76.55306009;36.55646872;4285.679376;0.205403624
31.61379055;12.32421744;15.4003505;663.1643944;76.58884233;36.6057793;4290.158872;0.205403624
31.65788883;12.32421744;15.4003505;663.1643944;76.62293038;36.65078789;4290.941202;0.205403624
31.70198711;12.32421744;15.4003505;663.1643944;76.65188692;36.69518811;4291.200697;0.205403624
31.74608539;12.32421744;15.4003505;663.1643944;76.67883585;36.73917084;4291.101389;0.205403624
31.79018368;12.32421744;15.4003505;663.1643944;76.70496656;36.78300218;4290.871973;0.205403624
31.83428196;12.32421744;15.4003505;663.1643944;76.73098895;36.82672723;4290.551209;0.205403624
31.87838024;12.32421744;15.4003505;663.1643944;76.75724311;36.87035417;4290.146136;0.205403624
31.92247852;12.32421744;15.4003505;663.1643944;76.78390865;36.91386857;4289.644345;0.205403624
31.96657681;12.32421744;15.4003505;663.1643944;76.81108065;36.95725244;4289.030367;0.205403624
32.01067509;12.32421744;15.4003505;663.1643944;76.8388136;37.00048882;4288.289643;0.205403624
32.05477337;12.32421744;15.4003505;663.1643944;76.86714169;37.04356368;4287.410107;0.205403624
32.09887165;12.32421744;15.4003505;663.1643944;76.89608898;37.08646601;4286.382299;0.205403624
32.14296993;12.32421744;15.4003505;663.1643944;76.92567415;37.12918756;4285.199121;0.205403624
32.18706822;12.32421744;15.4003505;663.1643944;76.95591272;37.17172241;4283.85549;0.205403624
32.2311665;12.32421744;15.4003505;663.1643944;76.986818;37.21406662;4282.348028;0.205403624
32.27526478;12.32421744;15.4003505;663.1643944;77.01840136;37.25621799;4280.674834;0.205403624
32.31936306;12.32421744;15.4003505;663.1643944;77.05067231;37.29817579;4278.835293;0.205403624
32.36346135;12.32421744;15.4003505;663.1643944;77.08363835;37.3399407;4276.829963;0.205403624
32.40755963;12.32421744;15.4003505;663.1643944;77.11730469;37.3815146;4274.660489;0.205403624
32.45165791;12.32421744;15.4003505;663.1643944;77.1516741;37.42290069;4272.329607;0.205403624
32.49575619;12.32421744;15.4003505;663.1643944;77.18674724;37.46410422;4269.841831;0.205403624
32.53985447;12.32421744;15.4003505;661.5740057;77.25547663;37.42379932;4197.305001;0.205403624
32.58395276;12.32421744;15.4003505;659.983617;77.22894936;37.42521561;4160.62372;0.205403624
32.62805104;12.32421744;15.4003505;658.3932283;77.2049335;37.43442496;4130.639865;0.205403624
32.67214932;12.32421744;15.4003505;656.8028396;77.14936338;37.46326045;4117.52289;0.205403624
32.7162476;12.32421744;15.4003505;655.2124509;77.09709819;37.48986891;4102.491981;0.205403624
32.76034589;12.19598814;15.4003505;653.6220622;77.05084388;37.56742618;4088.262699;0.203266469
32.80444417;12.06775884;15.4003505;652.0316735;77.02490003;37.64019364;4069.404318;0.201129314
32.84854245;11.93952954;15.4003505;650.4412848;76.97510784;37.72650825;4061.312341;0.198992159
32.89264073;11.81130024;15.4003505;648.8508961;76.92380634;37.81140312;4051.296032;0.196855004
32.93673901;11.68307094;15.4003505;647.2605074;76.89344282;37.88816813;4033.926728;0.194717849
32.9808373;11.5548417;15.4003505;645.6701188;76.8430919;37.97529455;4024.322026;0.192580695
33.02493558;11.4266124;15.4003505;644.0797301;76.74683989;38.06883006;4019.054673;0.19044354
33.06903386;11.2983831;15.4003505;642.4893414;76.71213643;38.14268629;3997.398403;0.188306385
33.11313214;11.1701538;15.4003505;640.8989527;76.67460398;38.22697805;3983.338522;0.18616923
33.15723043;11.1701538;15.4003505;639.308564;76.62368001;38.26075359;3975.297801;0.18616923
33.20132871;11.1701538;15.4003505;637.7181753;76.59883051;38.28240086;3957.809986;0.18616923
33.24542699;11.1701538;15.4003505;636.1277866;76.56301419;38.31127886;3945.954423;0.18616923
33.28952527;11.1701538;15.4003505;634.5373979;76.53034398;38.33921035;3933.36159;0.18616923
33.33362355;11.1701538;15.4003505;632.9470092;76.49704984;38.36794068;3921.391003;0.18616923
33.37772184;11.1701538;15.4003505;631.3566205;76.4643004;38.39666955;3909.419271;0.18616923
33.42182012;11.1701538;15.4003505;629.7662318;76.43266404;38.42495774;3897.104285;0.18616923
33.4659184;11.1701538;15.4003505;628.1758431;76.40215243;38.45270552;3884.368357;0.18616923
33.51001668;11.1701538;15.4003505;626.5854544;76.3725811;38.47995011;3871.240475;0.18616923
33.55411497;11.1701538;15.44080462;624.9950657;76.36372455;38.4873124;3842.62563;0.18616923
33.59821325;11.1701538;15.48125873;623.404677;76.31804519;38.51396958;3829.040197;0.18616923
33.64231153;11.1701538;15.52171284;621.8142883;76.27033009;38.54128633;3815.968524;0.18616923
33.68640981;11.1701538;15.56216695;620.2238996;76.22142454;38.56901465;3803.217439;0.18616923
33.73050809;11.1701538;15.60262106;618.6335109;76.17155661;38.59713667;3790.773016;0.18616923
33.77460638;11.1701538;15.64307517;617.0431222;76.12167321;38.62519508;3778.279044;0.18616923
33.81870466;11.1701538;15.68352928;615.4527335;76.07318918;38.6524537;3765.162087;0.18616923
33.86280294;11.1701538;15.7239834;613.8623448;76.02436723;38.67985444;3752.155837;0.18616923
33.90690122;11.1701538;15.76443751;612.2719561;75.97507916;38.70745722;3739.306967;0.18616923
33.95099951;11.1701538;15.80489162;610.6815674;75.92531706;38.7352571;3726.61161;0.18616923
33.99509779;11.1701538;15.84534573;609.0911787;75.87519447;38.76318489;3714.0159;0.18616923
34.03919607;11.1701538;15.88579984;607.50079;75.82456875;38.79130495;3701.569948;0.18616923
34.08329435;11.1701538;15.92625395;605.9104013;75.77338939;38.81963294;3689.28597;0.18616923
34.12739263;11.1701538;15.96670806;604.3200126;75.72157926;38.84819941;3677.187742;0.18616923
34.17149092;11.1701538;16.00716218;602.7296239;75.66930237;38.87691108;3665.202607;0.18616923
34.2155892;11.1701538;16.04761629;601.1392352;75.61643836;38.90582302;3653.373484;0.18616923
34.25968748;11.1701538;16.0880704;599.5488465;75.56294169;38.93495156;3641.713073;0.18616923
34.30378576;11.1701538;16.12852451;597.9584578;75.50878896;38.9643022;3630.225666;0.18616923
34.34788405;11.1701538;16.16897862;596.3680691;75.45396262;38.9938783;3618.913862;0.18616923
34.39198233;11.1701538;16.20943273;594.7776804;75.3984473;39.02368287;3607.780037;0.18616923
34.43608061;11.1701538;16.24988684;593.1872917;75.3422291;39.05371899;3596.826568;0.18616923
34.48017889;11.1701538;16.29034096;591.596903;75.28529627;39.0839893;3586.055516;0.18616923
34.52427717;11.1701538;16.33079507;590.0065143;75.22763965;39.11449573;3575.468394;0.18616923
34.56837546;11.1701538;16.37124918;588.4161256;75.16925292;39.14523939;3565.066044;0.18616923
34.61247374;11.1701538;16.41170329;586.8257369;75.11013252;39.17622045;3554.848617;0.18616923
34.65657202;11.1701538;16.4521574;585.2353482;75.05027754;39.20743823;3544.815586;0.18616923
34.7006703;11.1701538;16.49261151;583.6449595;74.98968959;39.23889123;3534.965767;0.18616923
34.74476859;11.1701538;16.53306562;582.0545708;74.92837262;39.27057712;3525.297351;0.18616923
34.74476859;11.1701538;16.57351974;580.4641821;74.86603224;39.25225562;3511.026149;0.18616923
34.74476859;11.1701538;16.61397385;578.8737934;74.79115862;39.23855849;3500.357019;0.18616923
34.74476859;11.1701538;16.65442796;577.2834047;74.71334749;39.2249307;3489.741894;0.18616923
34.74476859;11.1701538;16.69488207;575.693016;74.63404675;39.21099271;3478.885149;0.18616923
34.74476859;11.1701538;16.73533618;574.1026273;74.55370326;39.19678708;3467.819922;0.18616923
34.74476859;11.1701538;16.77579029;572.5122386;74.47253883;39.18239752;3456.611438;0.18616923
34.74476859;11.1701538;16.8162444;570.9218499;74.39088088;39.16780135;3445.242012;0.18616923
34.74476859;11.1701538;16.85669852;569.3314612;74.30834943;39.15328852;3433.937507;0.18616923
34.74476859;11.1701538;16.89715263;567.7410725;74.22288307;39.13996946;3423.562864;0.18616923
34.74476859;11.1701538;16.93760674;566.1506838;74.13711712;39.1265533;3413.11258;0.18616923
34.74476859;11.1701538;16.97806085;564.5602951;74.0462281;39.11551398;3404.513702;0.18616923
34.74476859;11.1701538;16.97806085;562.9699064;73.75763489;39.19095534;3463.277399;0.18616923
34.74476859;11.1701538;16.97806085;561.3795177;72.98337532;39.46780169;3678.921898;0.18616923
34.74476859;11.1701538;16.97806085;559.789129;72.90743616;39.39679017;3623.608747;0.18616923
34.74476859;11.1701538;16.97806085;558.1987403;72.92798982;39.31800441;3562.239992;0.18616923
34.74476859;11.1701538;16.97806085;556.6083516;73.01963304;39.22137054;3486.968771;0.18616923
34.74476859;11.1701538;16.97806085;555.0179629;73.01319797;39.17974829;3454.547865;0.18616923
34.74476859;11.1701538;16.97806085;553.4275742;73.01662057;39.13132139;3416.826601;0.18616923
34.74476859;11.1701538;16.97806085;551.8371855;73.0072769;39.09066864;3385.160873;0.18616923
34.74476859;11.1701538;16.97806085;550.2467968;72.98161378;39.05894322;3360.448921;0.18616923
34.74476859;11.1701538;16.97806085;548.6564081;72.94507883;39.03241587;3339.785919;0.18616923
34.74476859;11.1701538;16.97806085;547.0660194;72.90588661;39.00658858;3319.668213;0.18616923
34.74476859;11.1701538;16.97806085;545.4756307;72.86023124;38.98400431;3302.076608;0.18616923
34.74476859;11.1701538;16.97806085;543.885242;72.81057617;38.96328555;3285.9381;0.18616923
34.74476859;11.1701538;16.97806085;542.2948533;72.7581006;38.94381274;3270.770102;0.18616923
34.74476859;11.1701538;16.97806085;540.7044646;72.70319119;38.92539118;3256.420957;0.18616923
34.74476859;11.1701538;16.97806085;539.1140759;72.63844493;38.91158622;3245.667834;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.56198069;38.90272775;3238.767688;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.37159655;39.00779897;3320.61103;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.33424467;39.03732596;3343.610547;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.35703802;39.03773474;3343.928961;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.39243361;39.03172286;3339.246115;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.42337202;39.02810377;3336.427085;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.46036764;39.02118403;3331.037081;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.50105112;39.01167189;3323.627772;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.48107226;39.03647261;3342.945845;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.52038627;39.03099718;3338.680858;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.7773666;38.91459756;3248.013459;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.79683598;38.92600694;3256.900597;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.57324311;39.05241319;3355.362475;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.57051089;39.06523057;3365.346344;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.60006843;39.06338902;3363.911901;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.63634961;39.06003855;3361.302112;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.66452676;39.05967076;3361.015627;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.69400187;39.05853987;3360.134739;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.72185883;39.05866527;3360.232422;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.75168025;39.0576053;3359.406774;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.77920181;39.05814307;3359.825662;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.80943517;39.05707383;3358.992796;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.83671709;39.05794235;3359.669312;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.8674121;39.05681717;3358.792876;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.89457655;39.05792532;3359.656053;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.92574645;39.05672047;3358.717555;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.95294753;39.05795846;3359.681864;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;72.98457595;39.05666536;3358.67463;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.01199476;39.05790713;3359.641881;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.04403221;39.05653254;3358.571171;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.06124412;39.06336629;3363.894197;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.09380156;39.06267663;3363.357;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.13334285;39.05701193;3358.944577;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.15148696;39.06388211;3364.295988;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.19462314;39.05680668;3358.784708;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.21356385;39.06337765;3363.903041;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.24781309;39.06108829;3362.119788;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.26955793;39.06618594;3366.090509;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.29229612;39.06984652;3368.941854;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.3;39.07829041;3375.519073;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.3;39.09459384;3388.218335;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.26654387;39.13035295;3416.072252;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.24289011;39.16216485;3440.85156;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.24676555;39.17966667;3454.48429;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.24753241;39.19742627;3468.317815;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.25356047;39.21133803;3479.154125;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.25255304;39.23061049;3494.166062;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.38929002;39.18648936;3459.798698;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;73.76473697;39.0268943;3335.484996;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.60417039;38.6761951;3062.314146;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.39897317;38.8299956;3182.114284;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.30917027;38.9128186;3246.627775;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.29677523;38.94613634;3272.580032;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.28798241;38.97084576;3291.826986;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.28008594;38.99225695;3308.504854;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.27653443;39.00902145;3321.563255;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.27622961;39.02331511;3332.69705;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.27987151;39.03481766;3341.656749;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.28517132;39.0452058;3349.748407;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.29346269;39.053905;3356.524492;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.30409922;39.06139281;3362.356992;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.3170108;39.06777671;3367.329613;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.33194989;39.07323041;3371.577674;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.3486811;39.07790118;3375.215887;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.36698353;39.08191611;3378.343242;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.38666695;39.08537737;3381.039334;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.40679227;39.08865616;3383.593284;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.42457363;39.09316846;3387.108063;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.4421198;39.09811354;3390.959941;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.46441817;39.10135256;3393.482919;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.4879447;39.10226379;3394.192705;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.52486269;39.09923264;3391.831643;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.55363172;39.09843464;3391.210061;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.57020468;39.10393111;3395.491434;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.58789525;39.10965714;3399.95162;0.18616923
34.74476859;11.1701538;16.97806085;537.5236872;74.61297319;39.1115208;3401.403285;0.18616923
34.74476859;11.1701538;16.94750217;537.5236872;74.6380135;39.11885876;3407.119057;0.18616923
34.74476859;11.1701538;16.91694349;537.5236872;74.67271603;39.12204122;3409.59798;0.18616923
34.74476859;11.1701538;16.88638481;537.5236872;74.71005066;39.12424308;3411.313077;0.18616923
34.74476859;11.1701538;16.85582614;537.5236872;74.74849618;39.12606615;3412.733128;0.18616923
34.74476859;11.1701538;16.82526746;537.5236872;74.78763827;39.1276381;3413.95757;0.18616923
34.74476859;11.1701538;16.79470878;537.5236872;74.82726577;39.12902031;3415.034218;0.18616923
34.74476859;11.1701538;16.7641501;537.5236872;74.8672383;39.13025748;3415.997889;0.18616923
34.74476859;11.1701538;16.73359142;537.5236872;74.90745457;39.13138539;3416.876454;0.18616923
34.74476859;11.1701538;16.70303275;537.5236872;74.94783894;39.1324333;3417.692704;0.18616923
34.74476859;11.1701538;16.67247407;537.5236872;74.98833398;39.13342526;3418.465371;0.18616923
34.74476859;11.1701538;16.64191539;537.5236872;75.02889559;39.13438121;3419.209995;0.18616923
34.74476859;11.1701538;16.61135671;537.5236872;75.06948866;39.13531843;3419.940024;0.18616923
34.74476859;11.1701538;16.58079803;537.5236872;75.11008296;39.13625312;3420.668082;0.18616923
34.74476859;11.1701538;16.55023935;537.5236872;75.15064993;39.13720184;3421.407072;0.18616923
34.74476859;11.1701538;16.51968068;537.5236872;75.19116099;39.13818237;3422.170839;0.18616923
34.74476859;11.1701538;16.489122;537.5236872;75.23158452;39.13921541;3422.975506;0.18616923
34.74476859;11.1701538;16.45856332;537.5236872;75.27202077;39.14026042;3423.789495;0.18616923
34.74476859;11.1701538;16.42800464;537.5236872;75.32533619;39.13520639;3419.852752;0.18616923
34.74476859;11.1701538;16.39744596;537.5236872;75.3690097;39.13510413;3419.773101;0.18616923
34.74476859;11.1701538;16.36688728;537.5236872;75.41039709;39.13596763;3420.445704;0.18616923
34.74476859;11.1701538;16.33632861;537.5236872;75.45162358;39.13690578;3421.176462;0.18616923
34.74476859;11.1701538;16.30576993;537.5236872;75.49299668;39.13785639;3421.916922;0.18616923
34.74476859;11.1701538;16.27521125;537.5236872;75.53465184;39.13883105;3422.67612;0.18616923
34.74476859;11.1701538;16.24465257;537.5236872;75.57672616;39.13985504;3423.473735;0.18616923
34.74476859;11.1701538;16.21409389;537.5236872;75.61941609;39.14096694;3424.339827;0.18616923
34.74476859;11.1701538;16.18353521;537.5236872;75.66305823;39.14223295;3425.325967;0.18616923
34.74476859;11.1701538;16.15297654;537.5236872;75.70833594;39.1437981;3426.545108;0.18616923
34.74476859;11.1701538;16.12241786;537.5236872;75.7571154;39.14628994;3428.486086;0.18616923
34.74476859;11.1701538;16.09185918;537.5236872;75.8335245;39.15225921;3433.135742;0.18616923
34.74476859;11.1701538;16.0613005;537.5236872;75.88957878;39.13924174;3422.996013;0.18616923
34.74476859;11.1701538;16.03074182;537.5236872;75.9023294;39.14232826;3425.400209;0.18616923
34.74476859;11.1701538;16.00018314;537.5236872;75.92046085;39.14338258;3426.221453;0.18616923
34.74476859;11.1701538;15.96962447;537.5236872;75.9410708;39.14451895;3427.106605;0.18616923
34.74476859;11.1701538;15.93906579;537.5236872;75.96254393;39.14608205;3428.324154;0.18616923
34.74476859;11.1701538;15.90850711;537.5236872;76.00471844;39.1386007;3422.496693;0.18616923
34.74476859;11.1701538;15.87794843;537.0487038;76.04119567;39.11567795;3404.641422;0.18616923
34.74476859;11.1701538;15.84738975;536.5737204;76.04839014;39.10638934;3397.406226;0.18616923
34.74476859;11.1701538;15.81683107;536.098737;76.04923408;39.09999461;3392.425167;0.18616923
34.74476859;11.1701538;15.7862724;535.6237537;76.04816116;39.09441226;3388.076899;0.18616923
34.74476859;11.1701538;15.7862724;535.1487703;76.05090108;39.08116838;3377.760812;0.18616923
34.74476859;11.1701538;15.7862724;534.6737869;76.03286377;39.07756453;3374.95366;0.18616923
34.74476859;11.1701538;15.7862724;534.1988035;76.01754966;39.07225291;3370.816265;0.18616923
34.74476859;11.1701538;15.7862724;533.7238201;76.00161226;39.06696436;3366.696844;0.18616923
34.74476859;11.1701538;15.7862724;533.2488367;75.98450985;39.06188946;3362.743843;0.18616923
34.74476859;11.1701538;15.7862724;532.7738534;75.96637609;39.05687331;3358.836605;0.18616923
34.74476859;11.1701538;15.7862724;532.29887;75.94740055;39.05179837;3354.883575;0.18616923
34.74476859;11.1701538;15.7862724;531.8238866;75.92778454;39.04657436;3350.814419;0.18616923
34.74476859;11.1701538;15.7862724;531.3489032;75.90774205;39.0411179;3346.564214;0.18616923
34.74476859;11.1701538;15.7862724;530.8739198;75.88750259;39.03534346;3342.066316;0.18616923
34.74476859;11.1701538;15.7862724;530.3989364;75.86732601;39.0291524;3337.243902;0.18616923
34.74476859;11.1701538;15.7862724;529.9239531;75.84748863;39.0224381;3332.013915;0.18616923
34.74476859;11.1701538;15.7862724;529.4489697;75.8264575;39.01597202;3326.977276;0.18616923
34.74476859;11.1701538;15.7862724;528.9739863;75.74797602;39.03708262;3343.421005;0.18616923
34.74476859;11.1701538;15.7862724;528.4990029;75.71161434;39.03754365;3343.780116;0.18616923
34.74476859;11.1701538;15.7862724;528.0240195;75.6852849;39.03284259;3340.118307;0.18616923
34.74476859;11.1701538;15.7862724;527.5490362;75.6588649;39.02790214;3336.270035;0.18616923
34.74476859;11.1701538;15.7862724;527.0740528;75.63151817;39.02315738;3332.574187;0.18616923
34.74476859;11.1701538;15.7862724;526.5990694;75.60341305;39.01855223;3328.987086;0.18616923
34.74476859;11.1701538;15.7862724;526.124086;75.57482619;39.01397418;3325.421097;0.18616923
34.74476859;11.1701538;15.7862724;525.6491026;75.54604437;39.00930284;3321.782439;0.18616923
34.74476859;11.1701538;15.7862724;525.1741192;75.51735256;39.00441649;3317.97631;0.18616923
34.74476859;11.1701538;15.7862724;524.6991359;75.48903985;38.99918986;3313.905113;0.18616923
34.74476859;11.1701538;15.7862724;524.2241525;75.46141096;38.99348889;3309.464448;0.18616923
34.74476859;11.1701538;15.7862724;523.7491691;75.43479967;38.9871648;3304.538411;0.18616923
34.74476859;11.1701538;15.7862724;523.2741857;75.40958228;38.98004782;3298.99477;0.18616923
34.74476859;11.1701538;15.7862724;522.7992023;75.40597699;38.96248462;3285.31423;0.18616923
34.74476859;11.1701538;15.7862724;522.324219;75.37512939;38.95788795;3281.733733;0.18616923
34.74476859;11.1701538;15.7862724;521.8492356;75.35033664;38.95025483;3275.788054;0.18616923
34.74476859;11.1701538;15.7862724;521.3742522;75.33319568;38.93888184;3266.929264;0.18616923
34.74476859;11.1701538;15.7862724;520.8992688;75.32514806;38.92311864;3254.650806;0.18616923
34.74476859;11.1701538;15.7862724;520.4242854;75.31072324;38.91042217;3244.76112;0.18616923
34.74476859;11.1701538;15.7862724;519.949302;75.29471269;38.89849649;3235.471819;0.18616923
34.74476859;11.1701538;15.7862724;519.4743187;75.23600708;38.90698647;3242.084942;0.18616923
34.74476859;11.1701538;15.7862724;518.9993353;75.11302392;38.94617147;3272.607396;0.18616923
34.74476859;11.1701538;15.7862724;518.5243519;75.03658188;38.96273588;3285.509942;0.18616923
34.74476859;11.1701538;15.7862724;518.0493685;75.00030424;38.96007632;3283.438324;0.18616923
34.74476859;11.1701538;15.7862724;517.5743851;74.99342717;38.94337571;3270.429688;0.18616923
34.74476859;11.1701538;15.7862724;517.0994018;74.95910473;38.93982805;3267.666297;0.18616923
34.74476859;11.1701538;15.7862724;516.6244184;74.92269181;38.93720417;3265.622474;0.18616923
34.74476859;11.1701538;15.7862724;516.149435;74.88616208;38.93458832;3263.584905;0.18616923
34.74476859;11.1701538;15.7862724;515.6744516;74.85327048;38.93019425;3260.162228;0.18616923
34.74476859;11.1701538;15.7862724;515.1994682;74.82473227;38.92369384;3255.098848;0.18616923
34.74476859;11.1701538;15.7862724;514.7244848;74.80017176;38.91526098;3248.530224;0.18616923
34.74476859;11.1701538;15.7862724;514.2495015;74.78822027;38.90078046;3237.250882;0.18616923
34.74664652;11.1701538;15.7862724;513.7745181;74.76213354;38.89521759;3231.455002;0.18616923
34.74852445;11.1701538;15.7862724;513.2995347;74.73395411;38.89071213;3226.482776;0.18616923
34.75040238;11.1701538;15.7862724;512.8245513;74.71222207;38.88317212;3219.146842;0.18616923
34.75228031;11.1701538;15.7862724;512.3495679;74.69832625;38.8719365;3208.932279;0.18616923
34.75415824;11.1701538;15.7862724;511.8745846;74.69109662;38.85758014;3196.28687;0.18616923
34.75603618;11.1701538;15.7862724;511.3996012;74.68767419;38.84149441;3182.29439;0.18616923
34.75791411;11.1701538;15.7862724;510.9246178;74.68382967;38.82572208;3168.546033;0.18616923
34.75979204;11.1701538;15.7862724;510.4496344;74.67553499;38.8121887;3156.54167;0.18616923
34.76166997;11.1701538;15.7862724;509.974651;74.60652938;38.82764874;3167.121209;0.18616923
34.7635479;11.1701538;15.7862724;509.4996676;74.58444219;38.82080734;3160.329448;0.18616923
34.76542584;11.1701538;15.7862724;509.0246843;74.55888092;38.815605;3154.814387;0.18616923
34.76730377;11.1701538;15.7862724;508.5497009;74.53028221;38.81181604;3150.400269;0.18616923
34.7691817;11.1701538;15.7862724;508.0747175;74.49948341;38.80903097;3146.768109;0.18616923
34.77105963;11.1701538;15.7862724;507.5997341;74.46716445;38.80692059;3143.661484;0.18616923
34.77293756;11.1701538;15.7862724;507.1247507;74.43371932;38.80529428;3140.931923;0.18616923
34.77481549;11.1701538;15.7862724;506.6497673;74.39892073;38.80425378;3138.658664;0.18616923
34.77669343;11.1701538;15.7862724;506.174784;74.35537852;38.80722969;3139.513909;0.18616923
34.77857136;11.1701538;15.7862724;505.6998006;74.28801026;38.82106533;3148.828152;0.18616923
34.78044929;11.1701538;15.7862724;505.2248172;74.18829104;38.8496742;3169.649735;0.18616923
34.78232722;11.1701538;15.7862724;504.7498338;74.05998112;38.8915637;3200.816027;0.18616923
34.78420515;11.1701538;15.7862724;504.2748504;73.9981693;38.90182747;3207.34803;0.18616923
34.78608308;11.1701538;15.7862724;503.7998671;73.95759197;38.90238631;3206.320549;0.18616923
34.78796102;11.1701538;15.7862724;503.3248837;73.92294457;38.90034369;3203.266698;0.18616923
34.78983895;11.1701538;15.7862724;502.8499003;73.53836914;39.03772353;3308.813477;0.18616923
34.79171688;11.1701538;15.7862724;502.3749169;72.98519419;39.21831071;3448.015844;0.18616923
34.79359481;11.1701538;15.7862724;501.8999335;73.00340045;39.15825749;3399.775686;0.18616923
34.79547274;11.1701538;15.7862724;501.4249501;73.05671568;39.10451037;3356.447554;0.18616923
34.79735068;11.1701538;15.7862724;500.9499668;73.11352573;39.05898062;3319.520179;0.18616923
34.79922861;11.1701538;15.7862724;500.4749834;73.18984642;39.00629121;3277.015931;0.18616923
34.80110654;11.1701538;15.7862724;500;73.24849416;38.96422552;3242.786838;0.18616923
34.80298447;11.1701538;15.7862724;500;73.44537616;38.88515584;3179.734144;0.18616923
34.8048624;11.295633;15.7862724;500;73.89612999;38.66602937;3041.372266;0.18826055
34.80674033;11.4211122;15.7862724;500;74.01823348;38.60759892;3027.126261;0.19035187
34.80861827;11.54659146;15.7862724;500;74.01088248;38.59391891;3047.857118;0.192443191
34.8104962;11.67207066;15.7862724;500;74.00705727;38.56925159;3059.372777;0.194534511
34.81237413;11.79754986;15.7862724;500;73.97109081;38.5550681;3079.048748;0.196625831
34.81425206;11.92302906;15.7862724;500;73.61767963;38.65347706;3192.056668;0.198717151
34.81612999;12.04850826;15.7862724;500;73.16166012;38.76393729;3316.879172;0.200808471
34.81800793;12.17398752;15.7862724;500;73.08941322;38.72292654;3315.013211;0.202899792
34.81988586;12.29946672;15.7862724;500;73.09766162;38.6683238;3300.739077;0.204991112
34.82176379;12.29946672;15.7862724;500;73.04343399;38.69590108;3322.780968;0.204991112
34.82364172;12.29946672;17.94559875;500;73.00940639;38.37825792;3048.733218;0.204991112
34.82551965;12.29946672;20.10492509;500;72.39812142;38.29724197;2977.636561;0.204991112
34.82739758;12.29946672;22.26425144;500;71.73641743;38.24576296;2931.873231;0.204991112
34.82927552;12.29946672;24.42357779;500;71.06334251;38.22198382;2909.867594;0.204991112
34.83115345;12.29946672;26.58290414;500;70.41762105;38.22109995;2907.49885;0.204991112
34.83303138;12.29946672;28.74223049;500;69.7855582;38.23498624;2917.798217;0.204991112
34.83490931;12.29946672;30.90155684;500;69.22364368;38.26393388;2941.015436;0.204991112
34.83678724;12.29946672;33.06088319;500;68.69971924;38.30272004;2972.670992;0.204991112
34.83866517;12.29946672;35.22020954;500;68.0586621;38.3691546;3028.040102;0.204991112
34.84054311;12.29946672;37.37953588;500;67.65633616;38.36522048;3023.055197;0.204991112
34.84242104;12.29946672;39.53886223;500;67.12308334;38.38934473;3042.135488;0.204991112
34.84429897;12.29946672;41.69818858;500;66.58948142;38.43442176;3079.186611;0.204991112
34.8461769;12.29946672;43.85751493;500;66.14080573;38.44930859;3090.344123;0.204991112
34.84805483;12.29946672;46.01684128;500;65.66028868;38.4721865;3108.355444;0.204991112
34.84993277;12.29946672;48.17616763;500;65.1982899;38.49493061;3126.251999;0.204991112
34.8518107;12.29946672;50.33549398;500;64.74903408;38.516122;3142.816819;0.204991112
34.85368863;12.29946672;52.49482033;500;64.31443049;38.53533247;3157.682646;0.204991112
34.85556656;12.29946672;54.65414668;500;63.89420722;38.5527923;3171.046968;0.204991112
34.85744449;12.29946672;56.81347302;500;63.48809804;38.56866842;3183.052979;0.204991112
34.85932242;12.29946672;58.97279937;500;63.09598857;38.5829426;3193.685033;0.204991112
34.86120036;12.29946672;61.13212572;500;62.71842258;38.5945485;3202.028536;0.204991112
34.86307829;12.29946672;63.29145207;500;62.32183665;38.62665247;3227.952889;0.204991112
34.86495622;12.29946672;65.45077842;500;61.98157579;38.62655617;3226.259627;0.204991112
34.86683415;12.29946672;67.61010477;500;61.64194049;38.63464288;3231.58479;0.204991112
34.86871208;12.29946672;69.76943112;500;61.30833271;38.64726941;3240.803679;0.204991112
34.87059002;12.29946672;71.92875747;500;60.98525392;38.66083149;3250.824968;0.204991112
34.87246795;12.29946672;74.08808381;500;60.67449252;38.67370829;3260.258502;0.204991112
34.87434588;12.29946672;76.24741016;500;60.37628606;38.68546011;3268.727176;0.204991112
34.87622381;12.29946672;78.40673651;500;60.09030737;38.69609799;3276.240434;0.204991112
34.87810174;12.29946672;80.56606286;500;59.81608401;38.70576079;3282.917377;0.204991112
34.87997967;12.29946672;82.72538921;500;59.50351498;38.75206428;3321.020421;0.204991112
34.88185761;12.29946672;84.88471556;500;59.25097891;38.76103174;3327.100981;0.204991112
34.88373554;12.29946672;87.04404191;500;59.00916984;38.76909377;3332.404977;0.204991112
34.88561347;12.29946672;89.20336826;500;58.77767053;38.77643427;3337.090123;0.204991112
34.8874914;12.29946672;91.3626946;500;58.5560912;38.78316436;3341.251744;0.204991112
34.88936933;12.29946672;93.52202095;500;58.34410483;38.78933114;3344.930213;0.204991112
34.89124726;12.29946672;95.6813473;500;57.92741868;38.98642657;3512.364912;0.204991112
34.8931252;12.29946672;97.84067365;500;57.7108189;39.01592381;3536.053508;0.204991112
34.89500313;12.29946672;100;500;57.5196595;39.02857733;3545.295549;0.204991112
