Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
34.89688106;12.29946672;100;500;57.45481342;39.08705304;3593.838491;0.204991112
34.89875899;12.29946672;100;500;57.49421582;39.05213494;3562.279165;0.204991112
34.90063692;12.29946672;100;500;57.49863247;39.04897411;3557.957507;0.204991112
34.90251486;12.29946672;100;500;57.52538022;39.02967876;3539.79754;0.204991112
34.90439279;12.29946672;100;500;57.42986855;39.12927847;3623.611836;0.204991112
34.90627072;12.29946672;100;500;57.4392499;39.12972467;3622.38386;0.204991112
34.90814865;12.29946672;100;500;57.55976937;39.03387119;3538.561315;0.204991112
34.91002658;12.29946672;100;500;57.56074818;39.05056378;3551.267588;0.204991112
34.91190451;12.29946672;100;500;57.48547786;39.13658542;3623.436207;0.204991112
34.91378245;12.29946672;100;500;57.50526165;39.13434359;3619.902754;0.204991112
34.91566038;12.29946672;100;500;57.6418841;39.03140552;3530.003868;0.204991112
34.91753831;12.29946672;100;500;57.64818727;39.04734781;3542.066625;0.204991112
34.91941624;12.29946672;100;500;57.52856816;39.18369092;3657.3951;0.204991112
34.92129417;12.29946672;100;500;57.60288732;39.13909393;3617.534364;0.204991112
34.9231721;12.29946672;100;500;57.6130093;39.15535343;3629.869183;0.204991112
34.92505004;12.29946672;100;500;57.78372616;39.01978252;3511.981671;0.204991112
34.92692797;12.29946672;100;500;57.75472373;39.07223386;3555.357614;0.204991112
34.9288059;12.29946672;100;500;57.88008794;38.97651715;3471.652367;0.204991112
34.93068383;12.29946672;100;500;57.79992359;39.08164777;3560.210429;0.204991112
34.93068383;12.29946672;100;500;57.88570091;39.02737315;3513.660018;0.204991112
34.93068383;12.29946672;100;500;57.85867201;39.07993132;3558.738254;0.204991112
34.93068383;12.29946672;100;500;57.83044381;39.13305116;3604.298231;0.204991112
34.93068383;12.29946672;100;500;57.90538374;39.09017271;3567.522125;0.204991112
34.93068383;12.29946672;100;500.8766317;57.79193834;39.25485104;3708.763893;0.204991112
34.93068383;12.29946672;100;501.7532635;58.01521329;39.11655398;3590.148885;0.204991112
34.93068383;12.29946672;100;502.6298952;58.08822675;39.1159798;3589.656421;0.204991112
34.93068383;12.29946672;100;503.506527;57.98142946;39.28018745;3730.494501;0.204991112
34.93068383;12.29946672;100;504.3831587;58.21035582;39.14097464;3611.094068;0.204991112
34.93068383;12.29946672;100;505.2597904;58.10677327;39.30242687;3749.568862;0.204991112
34.93068383;12.29946672;100;506.1364222;58.34199334;39.15823864;3625.901104;0.204991112
34.93068383;12.29946672;100;507.0130539;58.2439576;39.31496585;3760.323337;0.204991112
34.93068383;12.29946672;100;507.8896856;58.47682978;39.1737616;3639.214879;0.204991112
34.93068383;12.29946672;100;508.7663174;58.38336881;39.3263228;3770.063997;0.204991112
34.93068383;12.29946672;100;509.6429491;58.43315114;39.35039942;3790.714096;0.204991112
34.93068383;12.29946672;100;510.5195809;58.49502855;39.36209609;3800.746133;0.204991112
34.93068383;12.29946672;100;511.3962126;58.56175467;39.36925396;3806.88531;0.204991112
34.93068383;12.29946672;100;512.2728443;58.6303928;39.37471551;3811.569593;0.204991112
34.93068383;12.29946672;100;513.1494761;58.69972324;39.37953165;3815.700307;0.204991112
34.93068383;12.29946672;100;514.0261078;58.76919024;39.38412131;3819.636783;0.204991112
34.93068383;12.29946672;100;514.9027396;58.83851472;39.38866452;3823.533419;0.204991112
34.93068383;12.29946672;100;515.7793713;58.9075454;39.39324137;3827.458907;0.204991112
34.93068383;12.29946672;100;516.656003;58.97619491;39.39788699;3831.443367;0.204991112
34.93068383;12.29946672;100;517.5326348;59.04440929;39.40261576;3835.499154;0.204991112
34.93068383;12.29946672;100;518.4092665;59.11215265;39.40743282;3839.630667;0.204991112
34.93068383;12.29946672;100;519.2858982;59.17939915;39.41233951;3843.83905;0.204991112
34.93068383;12.29946672;100;520.16253;59.24612912;39.41733567;3848.124174;0.204991112
34.93068383;12.29946672;100;521.0391617;59.31232712;39.42242055;3852.485384;0.204991112
34.93068383;12.29946672;100;521.9157935;59.37798096;39.4275931;3856.921789;0.204991112
34.93068383;12.29946672;100;522.7924252;59.44308124;39.43285191;3861.432179;0.204991112
34.93068383;12.29946672;100;523.6690569;59.50762097;39.43819527;3866.015087;0.204991112
34.93068383;12.29946672;100;524.5456887;59.57159535;39.4436211;3870.668732;0.204991112
34.93068383;12.29946672;100;525.4223204;59.63500155;39.44912697;3875.39102;0.204991112
34.93068383;12.29946672;100;526.2989522;59.69783842;39.45471019;3880.179656;0.204991112
34.93068383;12.29946672;100;527.1755839;59.76010636;39.46036781;3885.032097;0.204991112
34.93068383;12.29946672;100;528.0522156;59.82180704;39.46609673;3889.945695;0.204991112
34.93068383;12.29946672;100;528.9288474;59.8829433;39.47189374;3894.917692;0.204991112
34.93068383;12.29946672;100;529.8054791;59.943519;39.47775553;3899.945249;0.204991112
34.93068383;12.29946672;100;530.6821108;60.0035388;39.48367882;3905.025545;0.204991112
34.93068383;12.29946672;100;531.5587426;60.06300813;39.48966031;3910.155768;0.204991112
34.93068383;12.29946672;100;532.4353743;60.12193304;39.49569674;3915.333115;0.204991112
34.93068383;12.29946672;100;533.3120061;60.1803201;39.50178498;3920.554895;0.204991112
34.93068383;12.29946672;100;534.1886378;60.23817634;39.50792193;3925.818446;0.204991112
34.93068383;12.29946672;100;535.0652695;60.29550917;39.51410463;3931.121241;0.204991112
34.93068383;12.29946672;100;535.9419013;60.35232628;39.52033024;3936.46084;0.204991112
34.93068383;12.29946672;100;536.818533;60.40863569;39.52659602;3941.834892;0.204991112
34.93068383;12.29946672;100;537.6951648;60.46444553;39.53289941;3947.241204;0.204991112
34.93068383;12.29946672;100;538.5717965;60.5197642;39.53923795;3952.677656;0.204991112
34.93068383;12.29946672;100;539.4484282;60.57460015;39.54560933;3958.142287;0.204991112
34.93068383;12.29946672;100;540.32506;60.62896197;39.55201142;3963.633244;0.204991112
34.93068383;12.29946672;100;541.2016917;60.6828583;39.55844215;3969.148769;0.204991112
34.93068383;12.29946672;100;542.0783234;60.73629785;39.56489965;3974.687262;0.204991112
34.93068383;12.29946672;100;542.9549552;60.78928931;39.57138219;3980.247221;0.204991112
34.93068383;12.29946672;100;543.8315869;60.84184145;39.57788811;3985.827236;0.204991112
34.93068383;12.29946672;100;544.7082187;60.89396296;39.58441594;3991.426049;0.204991112
34.93068383;12.29946672;100;545.5848504;60.94566258;39.5909643;3997.042457;0.204991112
34.93068383;12.29946672;100;546.4614821;60.99694896;39.59753192;4002.6754;0.204991112
34.93068383;12.29946672;100;547.3381139;61.04783074;39.60411769;4008.323896;0.204991112
34.93068383;12.29946672;100;548.2147456;61.09831654;39.61072052;4013.987035;0.204991112
34.93068383;12.29946672;100;549.0913774;61.14841489;39.61733952;4019.664034;0.204991112
34.93068383;12.29946672;100;549.9680091;61.1981343;39.6239738;4025.354145;0.204991112
34.93068383;12.29946672;100;550.8446408;61.24748319;39.63062264;4031.056734;0.204991112
34.93068383;12.29946672;100;551.7212726;61.29646995;39.63728534;4036.771224;0.204991112
34.93068383;12.29946672;100;552.5979043;61.3451029;39.64396131;4042.497085;0.204991112
34.93068383;12.29946672;100;553.474536;61.3933903;39.65065003;4048.233882;0.204991112
34.93068383;12.29946672;100;554.3511678;61.44134033;39.65735103;4053.981221;0.204991112
34.93068383;12.29946672;100;555.2277995;61.48896114;39.66406391;4059.738744;0.204991112
34.93068383;12.29946672;100;556.1044313;61.53626078;39.67078835;4065.506181;0.204991112
34.93068383;12.29946672;100;556.981063;61.58324728;39.67752403;4071.283258;0.204991112
34.93068383;12.29946672;100;557.8576947;61.62992857;39.68427073;4077.069785;0.204991112
34.93068383;12.29946672;99.61639969;558.7343265;61.65243951;39.74455825;4128.777354;0.204991112
34.93068383;12.29946672;99.23279938;559.6109582;61.7203948;39.7609623;4142.846823;0.204991112
34.93068383;12.29946672;98.84919907;560.4875899;61.79660257;39.76915203;4149.871016;0.204991112
34.93068383;12.29946672;98.46559876;561.3642217;61.87582042;39.77466019;4154.595269;0.204991112
34.93068383;12.29946672;98.08199845;562.2408534;61.95621448;39.7792748;4158.553142;0.204991112
34.93068383;12.29946672;97.69839814;563.1174852;62.03709859;39.78360598;4162.267917;0.204991112
34.93068383;12.29946672;97.31479783;563.9941169;62.11820498;39.78786533;4165.921092;0.204991112
34.93068383;12.29946672;96.93119752;564.8707486;62.1994248;39.79212657;4169.575884;0.204991112
34.93068383;12.29946672;96.54759721;565.7473804;62.28071257;39.79641498;4173.253982;0.204991112
34.93068383;12.29946672;96.1639969;566.6240121;62.3620497;39.80073854;4176.96222;0.204991112
34.93068383;12.29946672;95.7803966;567.5006439;62.4434299;39.80509889;4180.702019;0.204991112
34.93068383;12.29946672;95.39679629;568.3772756;62.52485297;39.80949532;4184.472765;0.204991112
34.93068383;12.29946672;95.01319598;569.2539073;62.60632188;39.81392629;4188.273131;0.204991112
34.93068383;12.29946672;94.62959567;569.2539073;62.70126259;39.77060403;4151.116367;0.204991112
34.93068383;12.29946672;94.24599536;569.2539073;62.75498193;39.76013703;4142.139007;0.204991112
34.93068383;12.29946672;93.86239505;569.2539073;62.79900606;39.75673227;4139.218799;0.204991112
34.93068383;12.29946672;93.47879474;569.2539073;62.84130218;39.75373595;4136.64891;0.204991112
34.93068383;12.29946672;93.09519443;569.2539073;62.88203107;39.75125599;4134.521889;0.204991112
34.93068383;12.29946672;92.71159412;569.2539073;62.9219076;39.74890509;4132.505561;0.204991112
34.93068383;12.29946672;92.32799381;569.2539073;62.96117257;39.74663732;4130.560534;0.204991112
34.93068383;12.29946672;91.9443935;569.2539073;63.00001057;39.74440795;4128.648438;0.204991112
34.93068383;12.29946672;91.56079319;569.2539073;63.03853473;39.74220101;4126.755591;0.204991112
34.93068383;12.29946672;91.17719288;569.2539073;63.0768273;39.74000621;4124.873143;0.204991112
34.93068383;12.29946672;90.79359257;569.2539073;63.11494906;39.73781795;4122.996312;0.204991112
34.93068383;12.29946672;90.40999226;569.2539073;63.15294779;39.73563269;4121.122053;0.204991112
34.93068383;12.29946672;90.02639195;569.2539073;63.19086251;39.73344815;4119.248408;0.204991112
34.93068383;12.29946672;89.64279164;569.2539073;63.22872615;39.73126274;4117.374023;0.204991112
34.93068383;12.29946672;89.25919133;569.2539073;63.26656726;39.72907534;4115.497926;0.204991112
34.93068383;12.29946672;88.87559102;569.2539073;63.30441105;39.7268851;4113.619395;0.204991112
34.93068383;12.29946672;88.49199071;569.2539073;63.34228013;39.72469139;4111.737885;0.204991112
34.93068383;12.29946672;88.1083904;569.2539073;63.380195;39.72249372;4109.852987;0.204991112
34.93068383;12.29946672;87.7247901;569.2539073;63.41817442;39.72029176;4107.964397;0.204991112
34.93068383;12.29946672;87.34118979;569.2539073;63.45623566;39.71808524;4106.071904;0.204991112
34.93068383;12.29946672;86.95758948;569.2539073;63.49439475;39.715874;4104.175362;0.204991112
34.93068383;12.29946672;86.57398917;569.2539073;63.53266661;39.71365794;4102.274691;0.204991112
34.93068383;12.29946672;86.19038886;569.2539073;63.57106519;39.71143704;4100.369862;0.204991112
34.93068383;12.29946672;85.80678855;569.2539073;63.60960359;39.70921131;4098.460886;0.204991112
34.93068383;12.29946672;85.42318824;569.2539073;63.64829416;39.70698079;4096.547812;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.68714853;39.70474559;4094.630716;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.72772407;39.66712825;4062.366976;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.73426423;39.65803611;4054.568802;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.71775787;39.66841073;4063.466932;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.72270581;39.66122398;4057.302983;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.72523417;39.65590631;4052.742108;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.71641029;39.65974617;4056.035486;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.71954;39.6539098;4051.029734;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.70529595;39.66134461;4057.40644;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.70798799;39.65537925;4052.290061;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.70225991;39.65646937;4053.225031;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.70159805;39.65365187;4050.808513;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.68856346;39.65996847;4056.226152;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.690925;39.654155;4051.240041;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.68376845;39.65644481;4053.203969;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.68613481;39.65112391;4048.640324;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.67681193;39.65452463;4051.557066;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.67712881;39.65117808;4048.686789;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.66778371;39.65474479;4051.745893;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.66961731;39.65013277;4047.790244;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.66151146;39.65279054;4050.069762;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.65837364;39.65195722;4049.355042;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.65103766;39.65472618;4051.729929;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.65417535;39.64915402;4046.950787;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.64728807;39.65111006;4048.628447;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.64315373;39.65155322;4049.008534;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.63983444;39.65119694;4048.702958;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.63604439;39.651354;4048.837671;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.6334038;39.6505194;4048.121847;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.6286236;39.65172524;4049.156073;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.63014758;39.64803743;4045.9931;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.62496608;39.64921349;4047.00179;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.62090914;39.65020899;4047.855613;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.61998044;39.64880443;4046.650945;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.61546032;39.64981146;4047.514659;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.61527405;39.6480022;4045.962889;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.61119243;39.64882486;4046.668471;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.60878994;39.64874613;4046.600943;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.60623203;39.64887888;4046.7148;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.60520184;39.64779648;4045.786445;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.6035843;39.64729403;4045.355504;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.60229121;39.64665144;4044.804367;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.60087055;39.64619564;4044.413435;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.59924583;39.6460001;4044.245723;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.59758664;39.64592204;4044.178768;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.59600376;39.64586751;4044.132003;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.59452887;39.64581578;4044.087636;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.59313312;39.6457632;4044.042532;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.59169966;39.64571603;4044.002083;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.59038434;39.6456837;4043.974346;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.58918338;39.64564402;4043.940315;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.58807478;39.64560703;4043.908594;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.58705506;39.64557163;4043.878229;0.204991112
34.93068383;12.29946672;85.03958793;569.2539073;63.58612187;39.6455368;4043.848353;0.204991112
34.95039576;12.29946672;85.03958793;569.2539073;63.58579833;39.66873637;4046.839644;0.204991112
34.97010768;12.29946672;85.03958793;569.2539073;63.58778666;39.69104039;4049.062841;0.204991112
34.9898196;12.29946672;85.03958793;569.2539073;63.59124339;39.71266109;4050.699976;0.204991112
35.00953153;12.27268884;85.03958793;569.2539073;63.59482788;39.74556024;4053.166784;0.204544814
35.02924345;12.2459109;85.03958793;569.2539073;63.59907618;39.7782693;4055.422016;0.204098515
35.04895538;12.21913302;85.03958793;569.2539073;63.60352248;39.81108377;4057.718532;0.203652217
35.0686673;12.19235514;85.03958793;569.2539073;63.60824993;39.84388404;4059.954051;0.203205919
35.08837922;12.16557726;85.03958793;569.2539073;63.61311746;39.8767379;4062.186147;0.202759621
35.10809115;12.13879932;85.03958793;569.2539073;63.61813798;39.90960765;4064.38259;0.202313322
35.12780307;12.11202144;85.03958793;569.2539073;63.62325283;39.94251824;4066.56442;0.201867024
35.147515;12.08524356;85.03958793;569.2539073;63.62845442;39.97546104;4068.724091;0.201420726
35.16722692;12.05846568;85.03958793;569.2539073;63.63371468;40.00844695;4070.870608;0.200974428
35.18693884;12.05846568;85.03958793;569.2539073;63.63895376;40.03000102;4072.419628;0.200974428
35.20665077;12.05846568;85.03958793;569.2539073;63.64409114;40.0516027;4074.008679;0.200974428
35.22636269;12.05846568;85.03958793;569.2539073;63.64921702;40.07317358;4075.571836;0.200974428
35.24607461;12.05846568;85.03958793;569.2539073;63.65433018;40.09472441;4077.11813;0.200974428
35.26578654;12.05846568;85.03958793;569.2539073;63.65943961;40.11625769;4078.64966;0.200974428
35.28549846;12.05846568;85.03958793;569.2539073;63.66454128;40.13778382;4080.175192;0.200974428
35.30521039;12.05846568;85.03958793;569.2539073;63.66963827;40.15930562;4081.697068;0.200974428
35.32492231;12.05846568;85.03958793;569.2539073;63.67473074;40.18082677;4083.21841;0.200974428
35.34463423;12.05846568;85.03958793;569.2539073;63.67982108;40.20234827;4084.740045;0.200974428
35.36434616;12.05846568;85.03958793;569.2539073;63.68491071;40.22387124;4086.262901;0.200974428
35.38405808;12.05846568;85.03958793;569.2539073;63.69000146;40.24539588;4087.787182;0.200974428
35.40377001;12.05846568;85.03958793;569.2539073;63.69509469;40.2669225;4089.313111;0.200974428
35.42348193;12.05846568;85.03958793;569.2539073;63.70019169;40.28845107;4090.840688;0.200974428
35.44319385;12.05846568;85.03958793;569.2539073;63.70529342;40.30998162;4092.369932;0.200974428
35.46290578;12.05846568;85.03958793;569.2539073;63.71040065;40.33151411;4093.900799;0.200974428
35.4826177;12.05846568;85.03958793;569.2539073;63.71551394;40.35304848;4095.433254;0.200974428
35.50232963;12.05846568;85.03958793;569.2539073;63.72063364;40.3745847;4096.967259;0.200974428
35.52204155;12.05846568;85.03958793;569.2539073;63.72575997;40.39612271;4098.502772;0.200974428
35.54175347;12.05846568;85.03958793;569.2539073;63.73089296;40.41766248;4100.039771;0.200974428
35.5614654;12.05846568;85.03958793;569.2539073;63.73603254;40.43920399;4101.578226;0.200974428
35.58117732;12.05846568;85.03958793;569.2539073;63.74117852;40.4607472;4103.118119;0.200974428
35.60088925;12.05846568;85.03958793;569.2539073;63.7463306;40.48229213;4104.659441;0.200974428
35.62060117;12.05846568;85.03958793;569.2539073;63.75148842;40.50383873;4106.202179;0.200974428
35.64031309;12.05846568;85.03958793;569.2539073;63.75665153;40.52538701;4107.746338;0.200974428
35.66002502;12.05846568;85.03958793;569.2539073;63.76181941;40.546937;4109.291919;0.200974428
35.67973694;12.05846568;85.03958793;569.2539073;63.76699152;40.56848868;4110.838927;0.200974428
35.69944887;12.05846568;85.03958793;569.2539073;63.77216722;40.59004208;4112.387382;0.200974428
35.71916079;12.05846568;85.03958793;569.2539073;63.77734589;40.61159721;4113.937296;0.200974428
35.73887271;12.05846568;85.03958793;569.2539073;63.78252683;40.63315412;4115.488699;0.200974428
35.75858464;12.05846568;85.03958793;569.2539073;63.78770934;40.65471283;4117.04162;0.200974428
35.77829656;12.05846568;85.03958793;569.2539073;63.79289269;40.67627338;4118.59609;0.200974428
35.79800848;12.05846568;84.95508495;569.2539073;63.7931548;40.70924904;4129.749266;0.200974428
35.81772041;12.05846568;84.87058197;569.2539073;63.79689047;40.73897272;4138.167908;0.200974428
35.83743233;12.05846568;84.78607899;569.2539073;63.80564914;40.76516954;4143.620913;0.200974428
35.85714426;12.05846568;84.70157601;569.2539073;63.81896811;40.78755845;4145.87193;0.200974428
35.87685618;12.05846568;84.61707304;569.2539073;63.83338576;40.80889979;4147.242072;0.200974428
35.8965681;12.05846568;84.53257006;569.2539073;63.84747271;40.83053048;4148.855518;0.200974428
35.91628003;12.05846568;84.44806708;569.2539073;63.86235961;40.85155096;4149.955844;0.200974428
35.93599195;12.05846568;84.3635641;569.2539073;63.87642019;40.87327491;4151.647719;0.200974428
35.95570388;12.05846568;84.27906112;569.2539073;63.89159537;40.89411968;4152.600293;0.200974428
35.9754158;12.05846568;84.19455814;569.2539073;63.90544669;40.91605669;4154.471326;0.200974428
35.99512772;12.05846568;84.11005516;569.2539073;63.92096501;40.93665533;4155.216943;0.200974428
36.01483965;12.05846568;84.02555218;569.2539073;63.93445983;40.95890465;4157.350577;0.200974428
36.03455157;12.05846568;83.94104921;569.2539073;63.95044566;40.97914117;4157.791704;0.200974428
36.0542635;12.05846568;83.85654623;569.2539073;63.96340153;41.0018384;4160.301975;0.200974428
36.07397542;12.05846568;83.77204325;569.2539073;63.98003805;41.02155467;4160.30563;0.200974428
36.09368734;12.05846568;83.68754027;569.2539073;63.99221384;41.04488637;4163.34942;0.200974428
36.11339927;12.05846568;83.60303729;569.2539073;64.00975071;41.06387306;4162.739579;0.200974428
36.13311119;12.05846568;83.51853431;569.2539073;64.02082982;41.08808851;4166.526498;0.200974428
36.15282312;12.05846568;83.43403133;569.2539073;64.03959299;41.10607631;4165.076715;0.200974428
36.17253504;12.05846568;83.34952836;569.2539073;64.04917057;41.13149698;4169.877071;0.200974428
36.19224696;12.05846568;83.26502538;569.2539073;64.0695672;41.14815232;4167.306865;0.200974428
36.21195889;12.05846568;83.1805224;569.2539073;64.07714689;41.17517392;4173.453394;0.200974428
36.23167081;12.05846568;83.09601942;569.2539073;64.09965793;41.19010518;4169.433447;0.200974428
36.25138273;12.05846568;83.01151644;569.2539073;64.10467129;41.21918128;4177.307572;0.200974428
36.27109466;12.05846568;82.92701346;569.2539073;64.12981931;41.23196512;4171.481906;0.200974428
36.29080658;12.05846568;82.84251048;569.2539073;64.13169096;41.26355407;4181.469023;0.200974428
36.31051851;12.05846568;82.75800751;569.2539073;64.15996698;41.27379536;4173.505378;0.200974428
36.33023043;12.05846568;82.67350453;569.2539073;64.15825206;41.30824885;4185.901225;0.200974428
36.34994235;12.05846568;82.58900155;569.2539073;64.18998671;41.31568549;4175.579225;0.200974428
36.36965428;12.05846568;82.50449857;569.2539073;64.1845787;41.35308152;4190.449381;0.200974428
36.3893662;12.05846568;82.41999559;569.2539073;64.21369189;41.36254042;4181.827855;0.200974428
36.40907813;12.05846568;82.33549261;569.2539073;64.21132189;41.39752746;4194.672343;0.200974428
36.42879005;12.05846568;82.25098963;569.2539073;64.2433135;41.40469151;4184.121123;0.200974428
36.44850197;12.05846568;82.16648666;569.2539073;64.24013688;41.44025522;4197.450534;0.200974428
36.4682139;12.05846568;82.08198368;569.2539073;64.27818219;41.44261289;4182.857736;0.200974428
36.48792582;12.05846568;81.9974807;569.2539073;64.26764598;41.48403315;4201.111777;0.200974428
36.50763775;12.05846568;81.91297772;569.2539073;64.30727786;41.48509705;4185.431074;0.200974428
36.52734967;12.05846568;81.82847474;569.2539073;64.29593486;41.52712335;4204.19473;0.200974428
36.54706159;12.05846568;81.74397176;569.2539073;64.33618161;41.52769306;4188.09848;0.200974428
36.56677352;12.05846568;81.74397176;569.2539073;64.33055624;41.55670091;4195.915211;0.200974428
36.58648544;12.05846568;81.74397176;569.2539073;64.35344717;41.56347963;4185.039976;0.200974428
36.60619737;12.05846568;81.74397176;569.2539073;64.35305104;41.58883738;4189.787414;0.200974428
36.62590929;12.05846568;81.74397176;569.2539073;64.35051908;41.61655589;4196.519972;0.200974428
36.64562121;12.05846568;81.74397176;569.2539073;64.35996312;41.63401031;4194.621694;0.200974428
36.66533314;12.05846568;81.74397176;569.2539073;64.35547929;41.66302824;4202.446893;0.200974428
36.68504506;12.05846568;81.74397176;569.2539073;64.37514599;41.67233035;4193.693522;0.200974428
36.70475699;12.05846568;81.74397176;569.2539073;64.37261222;41.69931359;4199.807806;0.200974428
36.72446891;12.05846568;81.74397176;569.2539073;64.37786502;41.72047507;4201.026707;0.200974428
36.74418083;12.05846568;81.74397176;569.2539073;64.37913996;41.74462991;4204.762659;0.200974428
36.76389276;12.05846568;81.74397176;569.2539073;64.38803709;41.76250448;4203.217658;0.200974428
36.78360468;12.05846568;81.74397176;569.2539073;64.38327631;41.79147507;4211.003064;0.200974428
36.8033166;12.05846568;81.74397176;569.2539073;64.3965054;41.80562978;4206.330132;0.200974428
36.82302853;12.05846568;81.74397176;569.2539073;64.38977092;41.83617662;4215.440958;0.200974428
36.84274045;12.05846568;81.74397176;569.2539073;64.40851535;41.8460621;4207.178134;0.200974428
36.86245238;12.05846568;81.74397176;569.2539073;64.40296803;41.87544818;4215.312905;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.41618724;41.88993741;4210.921266;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.40283592;41.90226215;4221.284855;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.42833052;41.88249398;4204.662252;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.42499841;41.88455021;4206.391287;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.41889289;41.88934122;4210.419939;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.40844455;41.89799169;4217.693918;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.41972802;41.8884864;4209.701139;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.41202004;41.89373226;4214.112265;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.41518362;41.89072209;4211.581081;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.40352472;41.89972247;4219.149291;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.41738822;41.88791875;4209.223819;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.40920023;41.89337835;4213.814671;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.40939846;41.89286811;4213.385617;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.40408859;41.89669352;4216.602324;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.41030025;41.89093407;4211.759329;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.39243348;41.90507409;4223.649352;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.41749791;41.8843787;4206.247076;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.40587818;41.89224751;4212.863774;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.38846042;41.90657712;4224.913211;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.41690199;41.88342241;4205.442947;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.40754577;41.88953476;4210.582682;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.39265457;41.9016819;4220.796934;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.40544155;41.89121781;4211.997921;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.39235163;41.90122811;4220.41535;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.40004189;41.89480071;4215.010699;0.200974428
36.8821643;12.05846568;81.74397176;569.2539073;64.38226443;41.90898482;4226.937796;0.200974428
36.8821643;12.05846568;81.74397176;569.1229857;64.42475709;41.86944776;4193.691986;0.200974428
36.8821643;12.05846568;81.74397176;568.9920641;64.46524981;41.83030755;4160.779886;0.200974428
36.8821643;12.05846568;81.74397176;568.8611425;64.50689042;41.78881854;4125.892728;0.200974428
36.8821643;12.05846568;81.74397176;568.7302209;64.51416393;41.77606152;4115.16565;0.200974428
36.8821643;12.05846568;81.74397176;568.5992993;64.49786337;41.78294345;4120.952504;0.200974428
36.8821643;12.05846568;81.74397176;568.4683777;64.50982268;41.7667461;4107.332524;0.200974428
36.8821643;12.05846568;81.74397176;568.3374561;64.48220031;41.78271383;4120.75942;0.200974428
36.8821643;12.05846568;81.74397176;568.2065345;64.50834858;41.7547636;4097.256717;0.200974428
36.8821643;12.05846568;81.74397176;568.0756129;64.47259735;41.77711256;4116.049439;0.200974428
36.8821643;12.05846568;81.74397176;567.9446913;64.49694701;41.75061582;4093.768941;0.200974428
36.8821643;12.05846568;81.74397176;567.8137697;64.45892304;41.77454761;4113.892632;0.200974428
36.8821643;12.05846568;81.74397176;567.6828481;64.48366512;41.74760516;4091.237345;0.200974428
36.8821643;12.05846568;81.74397176;567.5519265;64.44591185;41.77124507;4111.115608;0.200974428
36.8821643;12.05846568;81.74397176;567.4210049;64.4722703;41.74286046;4087.247635;0.200974428
36.8821643;12.05846568;81.74397176;567.2900833;64.43224489;41.76829545;4108.635339;0.200974428
36.8821643;12.05846568;81.74397176;567.1591617;64.45934642;41.73928769;4084.243374;0.200974428
36.8821643;12.05846568;81.74397176;567.0282401;64.41892293;41.7650307;4105.890082;0.200974428
36.8821643;12.05846568;81.74397176;566.8973185;64.44753488;41.73473257;4080.41308;0.200974428
36.8821643;12.05846568;81.74397176;566.7663969;64.40534039;41.76190036;4103.257848;0.200974428
36.8821643;12.05846568;81.74397176;566.6354752;64.43507764;41.73067535;4077.001459;0.200974428
36.8821643;12.05846568;81.74397176;566.5045536;64.39190722;41.75863811;4100.514703;0.200974428
36.8821643;12.05846568;81.74397176;566.373632;64.42311901;41.72618391;4073.224711;0.200974428
36.8821643;12.05846568;81.74397176;566.2427104;64.37844648;41.75537142;4097.767816;0.200974428
36.8821643;12.05846568;81.74397176;566.1117888;64.41108065;41.72174805;4069.494698;0.200974428
36.8821643;12.05846568;81.74397176;565.9808672;64.36506885;41.75203537;4094.96261;0.200974428
36.8821643;12.05846568;81.74397176;565.8499456;64.39928345;41.71711065;4065.595217;0.200974428
36.8821643;12.05846568;81.74397176;565.719024;64.35176139;41.74863968;4092.107252;0.200974428
36.8821643;12.05846568;81.74397176;565.5881024;64.38764644;41.71234417;4061.587193;0.200974428
36.8821643;12.05846568;81.74397176;565.4571808;64.32884632;41.75293487;4095.718982;0.200974428
36.8821643;12.05846568;81.74397176;565.3262592;64.37378781;41.70940754;4059.117848;0.200974428
36.8821643;12.05846568;81.74397176;565.1953376;64.31519475;41.74985509;4093.12926;0.200974428
36.8821643;12.05846568;81.74397176;565.064416;64.35903733;41.70721701;4057.275879;0.200974428
36.8821643;12.05846568;81.74397176;564.9334944;64.30152811;41.74681462;4090.572597;0.200974428
36.8821643;12.05846568;81.74397176;564.8025728;64.3442442;41.70508016;4055.479048;0.200974428
36.8821643;12.05846568;81.74397176;564.6716512;64.28789733;41.74376479;4088.008069;0.200974428
36.8821643;12.05846568;81.74397176;564.5407296;64.32947117;41.7029501;4053.687932;0.200974428
36.8821643;12.05846568;81.74397176;564.409808;64.27431779;41.74069793;4085.429219;0.200974428
36.8821643;12.05846568;81.74397176;564.2788864;64.31471494;41.70083434;4051.908844;0.200974428
36.8821643;12.05846568;81.74397176;564.1479648;64.26079487;41.7376136;4082.835675;0.200974428
36.8821643;12.05846568;81.74397176;564.0170432;64.29997541;41.69873599;4050.144388;0.200974428
36.8821643;12.05846568;81.74397176;563.8861216;64.24733195;41.73451126;4080.226984;0.200974428
36.8821643;12.05846568;81.74397176;563.7552;64.28525367;41.69665582;4048.395215;0.200974428
36.8821643;12.05846568;81.74397176;563.6242784;64.23393162;41.7313899;4077.602306;0.200974428
36.8821643;12.05846568;81.74397176;563.4933567;64.27055032;41.69459409;4046.661556;0.200974428
36.8821643;12.05846568;81.74397176;563.3624351;64.22059591;41.72824826;4074.960578;0.200974428
36.8821643;12.05846568;81.74397176;563.2315135;64.25586533;41.69255101;4044.943582;0.200974428
36.8821643;12.05846568;81.74397176;563.1005919;64.20732644;41.72508492;4072.300598;0.200974428
36.8821643;12.05846568;81.74397176;562.9696703;64.24119828;41.69052666;4043.24135;0.200974428
36.8821643;12.05846568;81.65299938;562.8387487;64.16673261;41.75363184;4096.305039;0.200974428
36.8821643;12.05846568;81.56202699;562.7078271;64.14934724;41.77117674;4111.058147;0.200974428
36.8821643;12.05846568;81.47105461;562.5769055;64.15198954;41.7723972;4112.084406;0.200974428
36.8821643;12.05846568;81.38008223;562.4459839;64.11737551;41.80149731;4136.554016;0.200974428
36.8821643;12.05846568;81.28910984;562.3150623;64.08323236;41.83158708;4161.855813;0.200974428
36.8821643;12.05846568;81.19813746;562.1841407;64.04094011;41.86870701;4193.069112;0.200974428
36.8821643;12.05846568;81.10716508;562.0532191;64.07052761;41.84720384;4174.98759;0.200974428
36.8821643;12.05846568;81.01619269;561.9222975;64.0409005;41.87373888;4197.300296;0.200974428
36.8821643;12.05846568;80.92522031;561.7913759;64.07617766;41.84663282;4174.507427;0.200974428
36.8821643;12.05846568;80.83424793;561.6604543;64.05005922;41.86998722;4194.145603;0.200974428
36.8821643;12.05846568;80.74327554;561.5295327;64.08309884;41.8447852;4172.953811;0.200974428
36.8821643;12.05846568;80.65230316;561.3986111;64.05979001;41.86590835;4190.715781;0.200974428
36.8821643;12.05846568;80.56133078;561.2676895;64.09021221;41.84298876;4171.443225;0.200974428
36.8821643;12.05846568;80.47035839;561.1367679;64.06952457;41.8620322;4187.45641;0.200974428
36.8821643;12.05846568;80.37938601;561.0058463;64.09741765;41.84128688;4170.012151;0.200974428
36.8821643;12.05846568;80.28841362;560.8749247;64.07928641;41.85827598;4184.297893;0.200974428
36.8821643;12.05846568;80.19744124;560.7440031;64.10468103;41.83964755;4168.633674;0.200974428
36.8821643;12.05846568;80.10646886;560.6130815;64.08906897;41.85459386;4181.201682;0.200974428
36.8821643;12.05846568;80.01549647;560.4821598;64.11197538;41.8380504;4167.290673;0.200974428
36.8821643;12.05846568;79.92452409;560.3512382;64.09884105;41.85097614;4178.15963;0.200974428
36.8821643;12.05846568;79.83355171;560.2203166;64.11928405;41.8364797;4165.969906;0.200974428
36.8821643;12.05846568;79.74257932;560.089395;64.10856409;41.84742961;4175.177429;0.200974428
36.8821643;12.05846568;79.65160694;559.9584734;64.12660198;41.83491862;4164.657229;0.200974428
36.8821643;12.05846568;79.56063456;559.8275518;64.11819939;41.843968;4172.266646;0.200974428
36.8821643;12.05846568;79.46966217;559.6966302;64.13393472;41.83334756;4163.336156;0.200974428
36.8821643;12.05846568;79.37868979;559.5657086;64.12771206;41.84060683;4169.440311;0.200974428
36.8821643;12.05846568;79.2877174;559.434787;64.14129586;41.83174463;4161.988294;0.200974428
36.8821643;12.05846568;79.19674502;559.3038654;64.13707386;41.83735975;4166.70992;0.200974428
36.8821643;12.05846568;79.10577264;559.1729438;64.14870338;41.83008777;4160.59508;0.200974428
36.8821643;12.05846568;79.01480025;559.0420222;64.14626553;41.83423596;4164.083191;0.200974428
36.8821643;12.05846568;78.92382787;558.9111006;64.15617538;41.82835754;4159.140168;0.200974428
36.8821643;12.05846568;78.83285549;558.9111006;64.13984726;41.84931327;4176.761362;0.200974428
36.8821643;12.05846568;78.7418831;558.9111006;64.16034554;41.84047156;4169.32657;0.200974428
36.8821643;12.05846568;78.65091072;558.9111006;64.1645315;41.84471029;4172.890821;0.200974428
36.8821643;12.05846568;78.55993834;558.9111006;64.17670577;41.84276166;4171.252256;0.200974428
36.8821643;12.05846568;78.46896595;558.9111006;64.18539668;41.84373981;4172.074765;0.200974428
36.8821643;12.05846568;78.37799357;558.9111006;64.19593643;41.84337434;4171.767445;0.200974428
36.8821643;12.05846568;78.28702118;558.9111006;64.20582508;41.84362234;4171.97599;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.21617645;41.84357914;4171.939657;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.2562287;41.80846275;4142.411092;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.21007779;41.84456425;4172.768015;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.25815957;41.80507406;4139.561623;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.1954297;41.85524822;4181.751923;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.24554616;41.81482077;4147.757406;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.19218991;41.85709734;4183.306801;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.25463024;41.80655153;4140.803994;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.1884782;41.85958199;4185.396092;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.25283323;41.80755361;4141.646622;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.18815892;41.85943294;4185.270757;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.2514604;41.80827582;4142.253907;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.18796933;41.85927261;4185.13594;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.25023647;41.80896451;4142.833009;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.18784104;41.85913595;4185.021028;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.24909137;41.80965213;4143.41122;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.18780388;41.85897885;4184.888925;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.24800408;41.81034034;4143.989917;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.18784376;41.85880198;4184.740198;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.24696223;41.81103186;4144.571402;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.18795059;41.85860832;4184.577352;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.24608298;41.81162272;4145.068239;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.18846068;41.85810505;4184.154166;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.24520073;41.81224141;4145.588485;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.18896899;41.85763986;4183.763;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.24433722;41.81288259;4146.127641;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.18955254;41.85714865;4183.349945;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.24347785;41.81355669;4146.694473;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.19018447;41.85665493;4182.934787;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.2426289;41.81425979;4147.285697;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.19087589;41.85614954;4182.509823;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.24178697;41.81499497;4147.903891;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.19161975;41.85563911;4182.08061;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.24095365;41.81576168;4148.548598;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.19241709;41.85512313;4181.646732;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.24012825;41.81656095;4149.220681;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.19326469;41.8546047;4181.210797;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.23931159;41.8173925;4149.919917;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.19416065;41.85408553;4180.774238;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.23850417;41.81825613;4150.646123;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.19510177;41.85356828;4180.339296;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.23770717;41.81915086;4151.398479;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.19608476;41.85305541;4179.908035;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.236922;41.82007528;4152.175808;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.19710571;41.85254966;4179.482766;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.2361506;41.82102735;4152.97638;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.19816045;41.85205373;4179.065751;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.23539525;41.82200446;4153.798003;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.19924451;41.85157031;4178.659255;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.23465862;41.82300341;4154.638001;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.20035331;41.85110193;4178.265404;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.23394365;41.82402056;4155.493304;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.20148226;41.8506509;4177.886144;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.23325347;41.82505189;4156.360523;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.20262687;41.85021922;4177.523149;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.23259121;41.82609313;4157.23608;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.20378293;41.84980849;4177.177781;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.2319599;41.82713996;4158.11633;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.20494654;41.84941993;4176.851047;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.23136228;41.82818811;4158.997698;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.20611421;41.84905429;4176.543591;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.23080071;41.82923357;4159.876801;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.20728292;41.84871193;4176.255706;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.23027706;41.83027266;4160.750544;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.20845008;41.84839281;4175.987363;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.22979269;41.83130211;4161.616186;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.20961355;41.84809655;4175.738246;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.2293484;41.83231915;4162.471393;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.21077163;41.84782251;4175.507811;0.200974428
36.8821643;12.05846568;78.1960488;558.9111006;64.22894448;41.83332149;4163.314234;0.200974428
36.87283122;12.05846568;78.1960488;558.9111006;64.21839319;41.8310688;4169.267971;0.200974428
36.86349813;12.05846568;78.1960488;558.9111006;64.2282529;41.81201713;4161.095845;0.200974428
36.85416505;12.05846568;78.1960488;558.9111006;64.21498318;41.81176609;4168.732724;0.200974428
36.84483196;12.05846568;78.1960488;558.9111006;64.22691254;41.79061604;4158.796114;0.200974428
36.83549888;12.05846568;78.1960488;558.9111006;64.21048218;41.79265625;4168.359649;0.200974428
36.82616579;12.05846568;78.1960488;558.9111006;64.22547457;41.76868401;4156.049924;0.200974428
36.81683271;12.05846568;78.1960488;558.9111006;64.20701519;41.77211552;4166.783379;0.200974428
36.80749962;12.05846568;78.1960488;558.9111006;64.22112285;41.74887049;4155.085149;0.200974428
36.79816654;12.05846568;78.1960488;558.9111006;64.20324082;41.7518148;4165.408918;0.200974428
36.78883345;12.05846568;78.1960488;558.9111006;64.21648348;41.72925376;4154.285845;0.200974428
36.77950037;12.05846568;78.1960488;558.9111006;64.19992099;41.73109155;4163.679172;0.200974428
36.77016728;12.05846568;78.1960488;558.9111006;64.21105342;41.71030391;4154.047303;0.200974428
36.7608342;12.05846568;78.1960488;558.9111006;64.19641886;41.71060856;4162.15145;0.200974428
36.75150111;12.05846568;78.1960488;558.9111006;64.20593884;41.69114586;4153.633691;0.200974428
36.74216803;12.05846568;78.1960488;558.9111006;64.19313763;41.68996114;4160.485459;0.200974428
36.73283495;12.05846568;78.1960488;558.9111006;64.20059689;41.67222596;4153.420328;0.200974428
36.72350186;12.05846568;78.1960488;558.9111006;64.18971625;41.66950952;4158.984114;0.200974428
36.71416878;12.05846568;78.1960488;558.9111006;64.19560763;41.65306738;4153.006275;0.200974428
36.70483569;12.05846568;78.1960488;558.9111006;64.18643697;41.6489624;4157.40247;0.200974428
36.69550261;12.05846568;78.1960488;558.9111006;64.19050338;41.6340498;4152.710777;0.200974428
36.68616952;12.05846568;78.1960488;558.9111006;64.18304903;41.62856886;4155.94996;0.200974428
36.67683644;12.05846568;78.1960488;558.9111006;64.185704;41.61482121;4152.237854;0.200974428
36.66750335;12.05846568;78.1960488;558.9111006;64.17977649;41.60809497;4154.429891;0.200974428
36.65817027;12.05846568;78.1960488;558.9111006;64.18079835;41.59571657;4151.869155;0.200974428
36.64883718;12.05846568;78.1960488;558.9111006;64.17640585;41.58775298;4153.020731;0.200974428
36.6395041;12.05846568;78.56465573;558.9111006;64.35604134;41.39099268;3995.417491;0.200974428
36.63017101;12.05846568;78.93326266;560.206228;64.19259809;41.50738086;4101.13362;0.200974428
36.62083793;12.05846568;79.30186959;561.5013554;64.086994;41.60207453;4188.607324;0.200974428
36.61150484;12.05846568;79.67047652;562.7964828;64.11228489;41.59106826;4187.20038;0.200974428
36.60217176;12.05846568;80.03908345;564.0916102;64.11523768;41.59807934;4200.943811;0.200974428
36.59283868;12.05846568;80.40769038;565.3867376;64.13080335;41.59734148;4208.171333;0.200974428
36.58350559;12.05846568;80.77629732;566.6818649;64.14507176;41.59907203;4217.474498;0.200974428
36.57417251;12.05846568;81.14490425;567.9769923;64.16029815;41.60125105;4227.154756;0.200974428
36.56483942;12.05846568;81.51351118;569.2721197;64.17615429;41.60388131;4237.214457;0.200974428
36.55550634;12.05846568;81.88211811;570.5672471;64.19276819;41.60668251;4247.417894;0.200974428
36.54617325;12.05846568;82.25072504;571.8623745;64.21004247;41.609594;4257.714088;0.200974428
36.53684017;12.05846568;82.61933197;573.1575019;64.22790086;41.6125729;4268.066947;0.200974428
36.52750708;12.05846568;82.9879389;574.4526293;64.2462628;41.61560412;4278.463813;0.200974428
36.518174;12.05846568;83.35654583;575.7477567;64.26506299;41.61867899;4288.897365;0.200974428
36.50884091;12.05846568;83.72515276;577.0428841;64.28424775;41.62179317;4299.36399;0.200974428
36.49950783;12.05846568;84.09375969;578.3380115;64.30377387;41.62494429;4309.861667;0.200974428
36.49017474;12.05846568;84.46236662;579.6331389;64.32360639;41.62813102;4320.389301;0.200974428
36.48084166;12.05846568;84.83097355;580.9282662;64.34371671;41.63135279;4330.946378;0.200974428
36.47150857;12.05846568;85.19958048;582.2233936;64.36408124;41.63460934;4341.532724;0.200974428
36.46217549;12.05846568;85.56818741;583.518521;64.38468032;41.6379007;4352.148322;0.200974428
36.45284241;12.05846568;85.93679434;584.8136484;64.40549733;41.64122698;4362.793288;0.200974428
36.44350932;12.05846568;86.30540127;586.1087758;64.42651805;41.64458839;4373.467796;0.200974428
36.43417624;12.05846568;86.67400821;587.4039032;64.44773015;41.6479852;4384.172071;0.200974428
36.42484315;12.05846568;87.04261514;588.6990306;64.46912285;41.65141765;4394.906324;0.200974428
36.41551007;12.05846568;87.41122207;589.994158;64.49068658;41.65488606;4405.670798;0.200974428
36.40617698;12.05846568;87.779829;591.2892854;64.51241281;41.65839065;4416.465706;0.200974428
36.3968439;12.05846568;88.14843593;592.5844128;64.53429376;41.66193174;4427.291301;0.200974428
36.38751081;12.05846568;88.51704286;593.8795402;64.55632241;41.66550956;4438.147794;0.200974428
