Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
36.37817773;12.05846568;88.88564979;595.1746676;64.57849223;41.66912445;4449.035443;0.200974428
36.36884464;12.05846568;89.25425672;596.4697949;64.60079723;41.67277663;4459.954453;0.200974428
36.35951156;12.05846568;89.62286365;597.7649223;64.62323172;41.67646648;4470.905135;0.200974428
36.35017847;12.05846568;89.99147058;599.0600497;64.64579051;41.68019422;4481.887689;0.200974428
36.34084539;12.05846568;90.36007751;600.3551771;64.66846857;41.68396025;4492.902429;0.200974428
36.3315123;12.05846568;90.72868444;601.6503045;64.69126122;41.68776487;4503.949627;0.200974428
36.32217922;12.05846568;91.09729137;602.9454319;64.71416392;41.6916085;4515.029624;0.200974428
36.31284613;12.05846568;91.4658983;604.2405593;64.73717241;41.69549152;4526.142744;0.200974428
36.30351305;12.05846568;91.83450523;605.5356867;64.76028252;41.69941441;4537.289387;0.200974428
36.29417997;12.05846568;92.20311217;606.8308141;64.78349029;41.70337764;4548.469945;0.200974428
36.28484688;12.05846568;92.5717191;608.1259415;64.80679185;41.70738174;4559.684881;0.200974428
36.2755138;12.05846568;92.5717191;609.4210689;65.01684259;41.60047654;4477.638729;0.200974428
36.26618071;12.05846568;92.5717191;610.7161962;65.1047107;41.58739971;4474.490705;0.200974428
36.25684763;12.05846568;92.5717191;612.0113236;65.17833165;41.58601934;4481.177956;0.200974428
36.24751454;12.05846568;92.5717191;613.306451;65.24760512;41.58714962;4489.976362;0.200974428
36.23818146;12.05846568;92.5717191;614.6015784;65.31485482;41.58898788;4499.370086;0.200974428
36.22884837;12.05846568;92.5717191;615.8967058;65.3810275;41.59106694;4508.966302;0.200974428
36.21951529;12.05846568;92.5717191;617.1918332;65.44655834;41.59325284;4518.652349;0.200974428
36.2101822;12.05846568;92.5717191;618.4869606;65.31715136;41.76314104;4669.35541;0.200974428
36.20084912;12.05846568;92.5717191;619.782088;65.55216038;41.61678069;4554.132331;0.200974428
36.19151603;12.05846568;92.5717191;621.0772154;65.63421323;41.60230239;4549.80584;0.200974428
36.18218295;12.05846568;92.5717191;622.3723428;65.70161618;41.60257301;4557.881366;0.200974428
36.17284986;12.05846568;92.5717191;623.6674702;65.76716496;41.60461264;4567.444424;0.200974428
36.16351678;12.05846568;92.5717191;624.9625975;65.63803911;41.77407332;4717.787985;0.200974428
36.1541837;12.05846568;92.5717191;626.2577249;65.87149723;41.62879108;4603.471468;0.200974428
36.14485061;12.05846568;92.5717191;627.5528523;65.95307771;41.61433366;4599.162534;0.200974428
36.13551753;12.05846568;92.5717191;628.8479797;66.01993074;41.61470848;4607.325686;0.200974428
36.12618444;12.05846568;92.5717191;630.1431071;65.89109263;41.78385635;4757.406217;0.200974428
36.11685136;12.05846568;92.5717191;631.4382345;66.1238649;41.63903547;4643.477645;0.200974428
36.10751827;12.05846568;92.5717191;632.7333619;66.20522257;41.62452594;4639.124894;0.200974428
36.09818519;12.05846568;92.5717191;634.0284893;66.27171804;41.62495511;4647.333747;0.200974428
36.0888521;12.05846568;92.5717191;635.3236167;66.14336076;41.79344437;4796.860474;0.200974428
36.07951902;12.05846568;92.5717191;636.6187441;66.37451273;41.64968769;4683.826762;0.200974428
36.07018593;12.05846568;92.5717191;637.9138715;66.45538313;41.63519018;4679.484114;0.200974428
36.06085285;12.05846568;92.5717191;639.2089988;66.52136804;41.63568478;4687.747987;0.200974428
36.05151976;12.05846568;92.5717191;640.5041262;66.39347075;41.80346483;4836.678357;0.200974428
36.04218668;12.05846568;92.5717191;641.7992536;66.62290054;41.66079;4724.554339;0.200974428
36.03285359;12.05846568;92.5717191;643.094381;66.70321693;41.64630462;4720.221903;0.200974428
36.02352051;12.05846568;92.5717191;644.3895084;66.57509913;41.81376566;4868.884008;0.200974428
36.01418742;12.05846568;92.5717191;645.6846358;66.80591569;41.66975097;4755.633345;0.200974428
36.00485434;12.05846568;92.5717191;646.9797632;66.8864755;41.65492785;4751.016904;0.200974428
35.99552126;12.05846568;92.5717191;648.2748906;66.75895601;41.82179835;4899.182438;0.200974428
35.98618817;12.05846568;92.5717191;649.570018;66.98864473;41.67856061;4786.585095;0.200974428
35.97685509;12.05846568;92.5717191;650.8651454;67.06889585;41.66374202;4781.972461;0.200974428
35.967522;12.05846568;92.5717191;652.1602728;66.94191964;41.82996105;4929.590202;0.200974428
35.95818892;12.05846568;92.5717191;653.4554002;67.17024066;41.6876128;4817.740801;0.200974428
35.95818892;12.05846568;92.5717191;654.7505275;67.25108598;41.68339;4814.189951;0.200974428
35.95818892;12.05846568;92.5717191;656.0456549;67.12639044;41.85929157;4962.101531;0.200974428
35.95818892;12.05846568;92.5717191;657.3407823;67.35577739;41.72801792;4851.716535;0.200974428
35.95818892;12.05846568;92.5717191;658.6359097;67.4374074;41.72377624;4848.14981;0.200974428
35.95818892;12.05846568;92.5717191;659.9310371;67.3144552;41.89845791;4995.03561;0.200974428
35.95818892;12.05846568;92.5717191;661.2261645;67.54237068;41.7684544;4885.718643;0.200974428
35.95818892;12.05846568;92.5717191;661.2261645;67.59017835;41.73143663;4854.591251;0.200974428
35.95818892;12.05846568;92.5717191;661.2261645;67.68208334;41.64450285;4781.490635;0.200974428
35.95818892;12.05846568;92.5717191;661.2261645;67.68158079;41.64149827;4778.964158;0.200974428
35.95818892;12.05846568;92.5717191;661.2261645;67.66706501;41.65677772;4791.812293;0.200974428
35.95818892;12.05846568;92.5717191;661.2261645;67.66346719;41.66207924;4796.270217;0.200974428
35.95818892;12.05743074;92.5717191;661.2261645;67.68625236;41.63848178;4776.01771;0.200957179
35.95818892;12.05639586;92.5717191;661.2261645;67.6733305;41.65046845;4785.685372;0.200939931
35.95818892;12.05536092;92.5717191;661.2261645;67.65314985;41.67264862;4803.920553;0.200922682
35.95818892;12.05432604;92.5717191;661.2261645;67.68380184;41.64128019;4777.14023;0.200905434
35.95818892;12.05329116;92.5717191;661.2261645;67.67918725;41.64313812;4778.291726;0.200888186
35.95818892;12.05225622;92.5717191;661.2261645;67.65122653;41.67189487;4802.04989;0.200870937
35.95818892;12.05122134;92.5717191;661.2261645;67.66585258;41.6572461;4789.327138;0.200853689
35.95818892;12.0501864;92.5717191;661.2261645;67.6843093;41.63473607;4770.000669;0.20083644
35.95818892;12.04915152;92.5717191;661.2261645;67.65412396;41.66344995;4793.717207;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.64226131;41.67602462;4804.28279;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.68709737;41.62713232;4763.202135;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.65863269;41.65191708;4784.026976;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.63389945;41.67776189;4805.742495;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.67284392;41.63569333;4770.395333;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.65900652;41.64508061;4778.282783;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.63102368;41.67295459;4801.703265;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.64967387;41.65234499;4784.386514;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.65850734;41.6386045;4772.841378;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.63000546;41.66511239;4795.114034;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.62548751;41.66920395;4798.551876;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.66062908;41.62884764;4764.643393;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.63758352;41.64844087;4781.106167;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.61275276;41.67430536;4802.838224;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.643037;41.64124571;4775.060591;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.64029709;41.63963367;4773.706119;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.61183475;41.66772255;4797.307168;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.61658385;41.66229079;4792.743251;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.63916486;41.63518315;4769.966668;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.61579099;41.65601787;4787.472569;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.59998626;41.67248276;4801.306821;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.6355748;41.63319754;4768.2983;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.62269042;41.6426984;4776.281185;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.59700141;41.66950484;4798.804692;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.61110047;41.65439912;4786.112451;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.62159176;41.64008789;4774.087761;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.59891485;41.66153588;4792.10895;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.59388824;41.66686151;4796.583696;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.62122789;41.63599574;4770.649428;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.60466758;41.65018511;4782.571726;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.58567006;41.67050414;4799.644335;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.61015034;41.64419668;4777.540079;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.60762985;41.64372995;4777.147924;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.58574192;41.66615463;4795.989753;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.59341789;41.65831144;4789.399692;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.60775045;41.64093009;4774.795403;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.58946463;41.65822878;4789.33024;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.58151888;41.6671445;4796.821469;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.60616704;41.64004098;4774.04835;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.59491147;41.64940666;4781.917651;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.5775178;41.66831046;4797.801143;0.200819192
35.95818892;12.04915152;92.5717191;661.2261645;67.59586899;41.64903011;4781.601261;0.200819192
35.95818892;12.04915152;90.58270066;661.2261645;67.49770738;41.95319845;5037.171866;0.200819192
35.95818892;12.04915152;88.59368222;661.2261645;67.68342964;41.99978834;5076.317976;0.200819192
35.95818892;12.04915152;86.60466378;661.2261645;67.91100023;42.00424602;5080.063434;0.200819192
35.95818892;12.04915152;84.61564534;661.2261645;68.15534525;41.9974158;5074.324502;0.200819192
35.95818892;12.04915152;82.6266269;661.2261645;68.40982181;41.98720638;5065.746268;0.200819192
35.95818892;12.04915152;80.63760847;661.2261645;68.67339161;41.97527127;5055.718058;0.200819192
35.95818892;12.04915152;78.64859003;661.2261645;68.95265684;41.95679716;5040.195603;0.200819192
35.95818892;12.04915152;76.65957159;661.2261645;69.21154386;41.96255544;5045.033864;0.200819192
35.95818892;12.04915152;74.67055315;661.2261645;69.49316767;41.95554843;5039.146381;0.200819192
35.95818892;12.04915152;72.68153471;661.2261645;69.78470669;41.94545758;5030.66777;0.200819192
35.95818892;12.04915152;70.69251627;661.2261645;70.08583307;41.93407636;5021.104959;0.200819192
35.95818892;12.04915152;68.70349784;661.2261645;70.34538364;41.96150291;5044.149502;0.200819192
35.95818892;12.04915152;66.7144794;661.2261645;70.66509275;41.94917728;5033.793169;0.200819192
35.95818892;12.04915152;64.72546096;661.2261645;70.99421604;41.93690694;5023.483293;0.200819192
35.95818892;12.04915152;62.73644252;661.2261645;71.33290675;41.92469658;5013.22381;0.200819192
35.95818892;12.04915152;60.74742408;661.2261645;71.68156815;41.91247326;5002.95344;0.200819192
35.95818892;12.04915152;58.75840564;661.2261645;72.04059728;41.90021204;4992.651229;0.200819192
35.95818892;12.04915152;56.76938721;661.2261645;72.41039462;41.88790904;4982.31391;0.200819192
35.95818892;12.04915152;54.78036877;661.2261645;72.79137294;41.87556934;4971.945753;0.200819192
35.95818892;12.04915152;52.79135033;661.2261645;73.40054694;41.73942909;4857.556969;0.200819192
35.95818892;12.04915152;50.80233189;661.2261645;74.69709065;41.24739153;4444.133483;0.200819192
35.95818892;12.04915152;48.81331345;661.2261645;74.51676738;41.63519935;4769.980278;0.200819192
35.95818892;12.04915152;46.82429501;661.2261645;74.83275128;41.70655081;4829.931734;0.200819192
35.95818892;12.04915152;44.83527658;661.2261645;75.21701305;41.73508651;4853.908215;0.200819192
35.95818892;12.04915152;42.84625814;661.2261645;75.73263091;41.69878764;4823.408905;0.200819192
35.95818892;12.04915152;40.8572397;661.2261645;76.1831598;41.70383834;4827.652646;0.200819192
35.95818892;12.04915152;38.86822126;661.2261645;76.66617341;41.69754321;4822.363303;0.200819192
35.95818892;12.04915152;36.87920282;661.2261645;77.17720237;41.68467443;4811.550596;0.200819192
35.95818892;12.04915152;34.89018438;661.2261645;77.71396054;41.66777698;4797.352895;0.200819192
35.95818892;12.04915152;32.90116595;661.2261645;78.2756093;41.64809984;4780.819623;0.200819192
35.95818892;12.04915152;30.91214751;661.2261645;78.86212717;41.62626908;4762.476815;0.200819192
35.95818892;12.04915152;28.92312907;661.2261645;79.47402582;41.60255774;4742.5539;0.200819192
35.95818892;12.04915152;26.93411063;661.2261645;80.11223388;41.5769747;4721.058323;0.200819192
35.95818892;12.04915152;24.94509219;661.2261645;80.77832132;41.5491603;4697.687899;0.200819192
35.95818892;12.04915152;22.95607375;661.2261645;81.47599401;41.51788049;4671.405747;0.200819192
35.95818892;12.04915152;20.96705532;661.2261645;82.21866615;41.47742406;4637.413137;0.200819192
35.95818892;12.04915152;18.97803688;661.2261645;82.99473212;41.44547409;4610.567894;0.200819192
35.95818892;12.04915152;16.98901844;661.2261645;83.80199795;41.41258568;4582.934152;0.200819192
35.95818892;12.04915152;15;661.2261645;84.70250572;41.37972932;4555.327337;0.200819192
35.95818892;12.04915152;15;661.2261645;85.34188824;41.14145858;4355.125708;0.200819192
35.95818892;12.04915152;15;661.2261645;85.58313136;41.07019122;4295.244907;0.200819192
35.95818892;12.04915152;15;661.2261645;85.74483343;41.02597699;4258.094896;0.200819192
35.95818892;12.04915152;15;661.2261645;85.87359903;40.99188653;4229.451152;0.200819192
35.95818892;12.04915152;15;661.2261645;85.97734576;40.96599461;4207.696055;0.200819192
35.95818892;12.04915152;15;661.2261645;86.06172658;40.94661497;4191.412747;0.200819192
35.95818892;12.04915152;15;661.2261645;86.13065968;40.9324414;4179.503721;0.200819192
35.95818892;12.04915152;15;661.2261645;86.18697645;40.92244602;4171.105331;0.200819192
35.95818892;12.04915152;15;661.2261645;86.23278488;40.91581259;4165.531738;0.200819192
35.95818892;12.04915152;15;661.2261645;86.26969826;40.91188567;4162.232236;0.200819192
35.95818892;12.04915152;15;661.2261645;86.29898375;40.91013235;4160.759044;0.200819192
35.95818892;12.04915152;15;661.2261645;86.3216552;40.91011295;4160.742747;0.200819192
35.95818892;12.04915152;15;661.2261645;86.33872687;40.91148928;4161.899174;0.200819192
35.95818892;12.04915152;15;661.2261645;86.35123174;40.91384201;4163.876007;0.200819192
35.95818892;12.04915152;15;661.2261645;86.35806141;40.91770836;4167.124617;0.200819192
35.95818892;12.04915152;15;661.2261645;86.36180231;40.92151357;4170.321855;0.200819192
35.95818892;12.04915152;15;661.2261645;86.37091409;40.93159842;4178.795425;0.200819192
35.95818892;12.04915152;15;661.2261645;86.38985707;40.94484089;4189.922113;0.200819192
35.95818892;12.04915152;15;661.2261645;86.41603756;40.95608446;4199.36927;0.200819192
35.95818892;12.04915152;15;661.2261645;86.43775368;40.9664336;4208.064905;0.200819192
35.95818892;12.04915152;15;661.2261645;86.45137098;40.97572077;4215.86824;0.200819192
35.95818892;12.04915152;15;661.2261645;86.45617641;40.98417478;4222.971527;0.200819192
35.95818892;12.04915152;15;661.2261645;86.45308352;40.99216951;4229.688922;0.200819192
35.95818892;12.04915152;15;661.2261645;86.4435712;41.00001637;4236.282074;0.200819192
35.95818892;12.04915152;15;661.2261645;86.42906166;41.00790775;4242.912622;0.200819192
35.95818892;12.04915152;15;661.2261645;86.4106927;41.01593662;4249.658705;0.200819192
35.95818892;12.04915152;15;661.2261645;86.38930226;41.02413256;4256.545154;0.200819192
35.95818892;12.04915152;15;661.2261645;86.36548833;41.03249078;4263.567963;0.200819192
35.95818892;12.04915152;15;661.2261645;86.33967835;41.04099082;4270.70993;0.200819192
35.95818892;12.04915152;15;661.2261645;86.30918008;41.04430115;4273.491358;0.200819192
35.95818892;12.04915152;15;661.2261645;86.28294245;41.05185173;4279.835563;0.200819192
35.95818892;12.04915152;15;661.2261645;86.25547339;41.05938478;4286.165045;0.200819192
35.95818892;12.04915152;15;661.2261645;86.22697946;41.06689074;4292.471758;0.200819192
35.95818892;12.04915152;15;661.2261645;86.1976585;41.07434413;4298.734297;0.200819192
35.95818892;12.04915152;15;661.2261645;86.16765978;41.0817253;4304.936164;0.200819192
35.95818892;12.04915152;15;661.2261645;86.13710943;41.0890165;4311.062423;0.200819192
35.95818892;12.04915152;15;661.2261645;86.1061123;41.09620199;4317.099875;0.200819192
35.95818892;12.04915152;15;661.2261645;86.0747553;41.10327292;4323.041063;0.200819192
35.95818892;12.04915152;15;661.2261645;86.04312472;41.11022155;4328.879491;0.200819192
35.95818892;12.04915152;15;661.2261645;86.01130389;41.11703913;4334.607811;0.200819192
35.95818892;12.04915152;15;661.2261645;85.97936753;41.12371893;4340.220361;0.200819192
35.95818892;12.04915152;15;661.2261645;85.94738438;41.13025517;4345.712295;0.200819192
35.95818892;12.04915152;15;661.2261645;85.91541746;41.13664319;4351.079678;0.200819192
35.95818892;12.04915152;15;661.2261645;85.88352488;41.14287916;4356.319312;0.200819192
35.95818892;12.04915152;15;661.2261645;85.85176066;41.14896031;4361.428862;0.200819192
35.95818892;12.04915152;15;661.2261645;85.82017527;41.15488442;4366.406462;0.200819192
35.95818892;12.04915152;15;661.2261645;85.78881537;41.16064988;4371.250764;0.200819192
35.95818892;12.04915152;15;661.2261645;85.75772423;41.16625562;4375.960861;0.200819192
35.95818892;12.04915152;15;661.2261645;85.72694191;41.17170102;4380.53623;0.200819192
35.95818892;12.04915152;15;661.2261645;85.69650555;41.17698584;4384.976684;0.200819192
35.95818892;12.04915152;15;661.2261645;85.66644948;41.18211021;4389.282323;0.200819192
35.95818892;12.04915152;15;661.2261645;85.63680545;41.18707456;4393.453508;0.200819192
35.95818892;12.04915152;15;661.2261645;85.60760277;41.19187958;4397.490816;0.200819192
35.95818892;12.04915152;15;661.2261645;85.5788684;41.19652619;4401.395027;0.200819192
35.95818892;12.04915152;15;661.2261645;85.55062717;41.20101553;4405.167092;0.200819192
35.95818892;12.04915152;15;661.2261645;85.52290179;41.20534891;4408.808116;0.200819192
35.95818892;12.04915152;15;661.2261645;85.49571304;41.20952781;4412.31934;0.200819192
35.95818892;12.04915152;15;661.2261645;85.46907983;41.21355384;4415.702128;0.200819192
35.95818892;12.04915152;15;661.2261645;85.44301931;41.21742877;4418.957946;0.200819192
35.95818892;12.04915152;15;661.2261645;85.41754689;41.22115445;4422.08837;0.200819192
35.95818892;12.04915152;15;661.2261645;85.39267641;41.22473287;4425.095057;0.200819192
35.95818892;12.04915152;15;661.2261645;85.36842015;41.2281661;4427.979746;0.200819192
35.95818892;12.04915152;15;661.2261645;85.34478887;41.23145628;4430.744251;0.200819192
35.95818892;12.04915152;15;661.2261645;85.32179196;41.23460567;4433.390453;0.200819192
35.95818892;12.04915152;15;661.2261645;85.29943739;41.23761657;4435.920291;0.200819192
35.95818892;12.04915152;15;661.2261645;85.27773183;41.24049136;4438.335768;0.200819192
35.95818892;12.04915152;15;661.2261645;85.25668068;41.24323248;4440.638936;0.200819192
35.95818892;12.04915152;15;661.2261645;85.23628814;41.24584242;4442.831876;0.200819192
35.95818892;12.04915152;15;661.2261645;85.21655711;41.24832378;4444.916788;0.200819192
35.95818892;12.04915152;15;661.2261645;85.19748949;41.25067915;4446.895829;0.200819192
35.95818892;12.04915152;15;661.2261645;85.179086;41.25291118;4448.771247;0.200819192
35.95818892;12.04915152;15;661.2261645;85.16134631;41.25502259;4450.545308;0.200819192
35.95818892;12.04915152;15;661.2261645;85.14426907;41.25701611;4452.22032;0.200819192
35.95818892;12.04915152;15;661.2261645;85.12785188;41.25889455;4453.798636;0.200819192
35.95818892;12.04915152;15;661.2261645;85.11209142;41.26066074;4455.282637;0.200819192
35.95818892;12.04915152;15;661.2261645;85.09698354;41.26231749;4456.674683;0.200819192
35.95818892;12.04915152;15;661.2261645;85.08252302;41.26386773;4457.977242;0.200819192
35.95818892;12.04915152;15;661.2261645;85.06870387;41.26531439;4459.192761;0.200819192
35.95818892;12.04915152;15;661.2261645;85.05551927;41.26666039;4460.323713;0.200819192
35.95818892;12.04915152;15;661.2261645;85.04296158;41.26790874;4461.37261;0.200819192
35.95818892;12.04915152;15;661.2261645;85.03102243;41.26906242;4462.34196;0.200819192
35.95818892;12.04915152;15;661.2261645;85.01969267;41.27012444;4463.234296;0.200819192
35.95818892;12.04915152;15;661.2261645;85.00896249;41.27109782;4464.05216;0.200819192
35.95818892;12.04915152;15.05871401;661.2261645;84.99909532;41.25447442;4450.084722;0.200819192
35.95818892;12.04915152;15.11742802;661.2261645;84.95160914;41.25618805;4451.524556;0.200819192
35.95818892;12.04915152;15.17614202;661.2261645;84.91338587;41.25406017;4449.736658;0.200819192
35.95818892;12.04915152;15.23485603;661.2261645;84.87138034;41.25397977;4449.669103;0.200819192
35.95818892;12.04915152;15.29357004;661.2261645;84.82950021;41.25405378;4449.731286;0.200819192
35.95818892;12.04915152;15.35228405;661.2261645;84.78670132;41.25471652;4450.288144;0.200819192
35.95818892;12.04915152;15.41099806;661.2261645;84.7434637;41.25569116;4451.107061;0.200819192
35.95818892;12.04915152;15.46971207;661.2261645;84.69974487;41.25696058;4452.173664;0.200819192
35.95818892;12.04915152;15.52842607;661.2261645;84.6556657;41.25844047;4453.417107;0.200819192
35.95818892;12.04915152;15.58714008;661.2261645;84.61128366;41.26008575;4454.799518;0.200819192
35.95818892;12.04915152;15.64585409;661.2261645;84.56667174;41.261851;4456.282725;0.200819192
35.95818892;12.04915152;15.7045681;661.2261645;84.5218918;41.26370154;4457.837605;0.200819192
35.95818892;12.04915152;15.76328211;661.2261645;84.47700391;41.26560768;4459.439194;0.200819192
35.95818892;12.04915152;15.82199611;661.2261645;84.43206316;41.26754507;4461.067039;0.200819192
35.95818892;12.04915152;15.88071012;661.2261645;84.3871207;41.26949328;4462.703983;0.200819192
35.95818892;12.04915152;15.93942413;661.2261645;84.34222316;41.27143528;4464.335703;0.200819192
35.95818892;12.04915152;15.99813814;661.2261645;84.29741242;41.27335662;4465.950061;0.200819192
35.95818892;12.04915152;16.05685215;661.2261645;84.2527243;41.27524478;4467.536552;0.200819192
35.95818892;12.04915152;16.11556615;661.2261645;84.20818551;41.27708822;4469.085461;0.200819192
35.95818892;12.04915152;16.17428016;661.2261645;84.1637956;41.27886913;4470.581829;0.200819192
35.95818892;12.04915152;16.23299417;661.2261645;84.1194766;41.28055669;4471.99976;0.200819192
35.95818892;12.04915152;16.29170818;661.2261645;84.07851142;41.28120954;4472.548304;0.200819192
35.95818892;12.04915152;16.35042219;661.2261645;84.02738025;41.27790777;4469.774064;0.200819192
35.95818892;12.04915152;16.4091362;661.2261645;83.97341224;41.2859383;4476.521542;0.200819192
35.95818892;12.04915152;16.4678502;662.5137465;83.91928112;41.34927342;4529.737451;0.200819192
35.95818892;12.04915152;16.52656421;663.8013285;83.96213957;41.36394586;4542.065632;0.200819192
35.95818892;12.04915152;16.58527822;665.0889104;83.99128031;41.38261141;4557.748946;0.200819192
35.95818892;12.04915152;16.64399223;666.3764924;84.02281238;41.39874304;4571.303182;0.200819192
35.95818892;12.04915152;16.70270624;667.6640744;84.05566793;41.41336992;4583.593089;0.200819192
35.95818892;12.04915152;16.76142024;668.9516564;84.08985945;41.42677226;4594.854108;0.200819192
35.95818892;12.04915152;16.82013425;670.2392383;84.12521764;41.43920802;4605.302975;0.200819192
35.95818892;12.04915152;16.87884826;671.5268203;84.16158057;41.45087695;4615.107525;0.200819192
35.95818892;12.04915152;16.93756227;672.8144023;84.19879979;41.46193824;4624.401532;0.200819192
35.95818892;12.04915152;16.99627628;674.1019843;84.23674152;41.47251942;4633.292123;0.200819192
35.95818892;12.04915152;17.05499028;675.3895662;84.27528422;41.48272322;4641.865639;0.200819192
35.95818892;12.04915152;17.11370429;676.6771482;84.31887769;41.4949917;4652.173953;0.200819192
35.95818892;12.04915152;17.1724183;677.9647302;84.36636156;41.50514634;4660.706162;0.200819192
35.95818892;12.04915152;17.23113231;679.2523122;84.4132208;41.51489332;4668.895838;0.200819192
35.95818892;12.04915152;17.28984632;680.5398941;84.4597264;41.52430633;4676.804911;0.200819192
35.95818892;12.04915152;17.28984632;681.8274761;84.50122915;41.55011699;4698.491737;0.200819192
35.95818892;12.04915152;17.28984632;683.1150581;84.57119146;41.56148918;4708.046966;0.200819192
35.95818892;12.04915152;17.28984632;684.4026401;84.6405889;41.5725429;4717.334609;0.200819192
35.95818892;12.04915152;17.28984632;685.6902221;84.71144075;41.58272712;4725.89167;0.200819192
35.95818892;12.04915152;17.28984632;686.977804;84.78361239;41.59229369;4733.92976;0.200819192
35.95818892;12.04915152;17.28984632;688.265386;84.85700376;41.60139811;4741.579546;0.200819192
35.95818892;12.04915152;17.28984632;689.552968;84.93149095;41.61016084;4748.942231;0.200819192
35.95818892;12.04915152;17.28984632;690.84055;85.00694756;41.6204759;4757.609228;0.200819192
35.95818892;12.04915152;17.28984632;692.1281319;85.08128251;41.6288764;4764.667561;0.200819192
35.95818892;12.04915152;17.28984632;693.4157139;85.15704492;41.64066356;4774.571458;0.200819192
35.95818892;12.04915152;17.28984632;694.7032959;85.20255189;41.64063608;4774.54837;0.200819192
35.95818892;12.04915152;17.28984632;695.9908779;85.18192285;41.68600407;4812.667802;0.200819192
35.9058726;12.04915152;17.28984632;697.2784598;85.30537906;41.66108245;4835.685577;0.200819192
35.85355629;12.04915152;17.28984632;698.5660418;85.50722666;41.51415446;4756.190247;0.200819192
35.80123998;12.04915152;17.28984632;699.8536238;85.46030592;41.55179909;4831.777898;0.200819192
35.74892367;12.04915152;17.28984632;701.1412058;85.61726784;41.42527184;4769.423826;0.200819192
35.69660736;12.04915152;17.28984632;702.4287877;85.56731947;41.45925005;4841.93086;0.200819192
35.64429104;12.04915152;17.28984632;703.7163697;85.72340733;41.32803511;4775.638064;0.200819192
35.59197473;12.04915152;17.28984632;705.0039517;85.69262074;41.34617737;4834.839292;0.200819192
35.53965842;12.04915152;17.28984632;706.2915337;85.74125737;41.28379631;4826.382611;0.200819192
35.48734211;12.04915152;17.28984632;707.5791156;85.62856537;41.35708042;4931.915541;0.200819192
35.4350258;12.04915152;17.28984632;708.8666976;85.9150802;41.16591977;4815.254712;0.200819192
35.38270948;12.04915152;17.28984632;710.1542796;85.92035273;41.15168597;4847.252694;0.200819192
35.33039317;12.04915152;17.28984632;711.4418616;85.89093225;41.1343029;4876.604561;0.200819192
35.27807686;12.04915152;17.28984632;712.7294436;85.91078152;41.11304381;4902.699693;0.200819192
35.22576055;12.04915152;17.28984632;714.0170255;85.99945275;41.05714173;4899.686826;0.200819192
35.17344424;12.04915152;17.28984632;715.3046075;86.00432111;41.02492423;4916.574396;0.200819192
35.12112792;12.04915152;17.28984632;716.5921895;85.98264151;41.05544211;4986.173974;0.200819192
35.06881161;12.04915152;17.28984632;717.8797715;86.26333181;40.87105886;4875.207694;0.200819192
35.0164953;12.04915152;17.28984632;719.1673534;86.33146825;40.79399004;4854.409959;0.200819192
34.96417899;12.04915152;17.28984632;720.4549354;86.23407737;40.84168823;4938.444893;0.200819192
34.91186268;12.04915152;17.28984632;721.7425174;86.28233745;40.8004494;4947.752491;0.200819192
34.85954636;12.04915152;17.28984632;723.0300994;86.33442294;40.75707945;4955.269479;0.200819192
34.80723005;12.04915152;17.28984632;724.3176813;86.38041736;40.71667216;4965.275764;0.200819192
34.75491374;12.04915152;17.28984632;725.6052633;86.42345496;40.67789896;4976.655058;0.200819192
34.70259743;12.04915152;17.28984632;726.8928453;86.46464304;40.64005675;4988.816595;0.200819192
34.65028112;12.04915152;17.28984632;728.1804273;86.5017054;40.60261901;5001.317978;0.200819192
34.5979648;12.04915152;17.28984632;729.4680092;86.53797199;40.57034767;5018.160323;0.200819192
34.54564849;12.04915152;17.28984632;730.7555912;86.58113361;40.53259059;5030.393387;0.200819192
34.49333218;12.04915152;17.28984632;732.0431732;86.62423586;40.49456777;5042.403176;0.200819192
34.44101587;12.04915152;17.28984632;733.3307552;86.71229121;40.43379624;5035.298866;0.200819192
34.38869956;12.04915152;17.28984632;734.6183372;86.90845234;40.32296484;4986.132874;0.200819192
34.33638324;12.04915152;17.28984632;735.9059191;86.85057661;40.32918261;5035.314832;0.200819192
34.28406693;12.04915152;17.28984632;737.1935011;86.82336229;40.32121051;5072.57405;0.200819192
34.23175062;12.04915152;17.28984632;738.4810831;86.84466042;40.29905186;5097.913348;0.200819192
34.17943431;12.04915152;17.28984632;739.7686651;86.88014101;40.26619788;5114.266136;0.200819192
34.127118;12.04915152;17.28984632;741.056247;86.94186291;40.21544429;5115.579174;0.200819192
34.07480168;12.04915152;17.28984632;742.343829;86.99579565;40.17098044;5122.177036;0.200819192
34.02248537;12.04915152;17.28984632;743.631411;87.0467047;40.12814021;5130.139094;0.200819192
33.97016906;12.04915152;17.28984632;744.918993;87.10071876;40.0835467;5136.628004;0.200819192
33.91785275;12.04915152;17.28984632;746.2065749;87.15276861;40.03997142;5143.972461;0.200819192
33.86553644;12.04915152;17.28984632;747.4941569;87.20728881;39.99510219;5150.229701;0.200819192
33.81322012;12.04915152;17.28984632;748.7817389;87.26991696;39.94557087;5152.569736;0.200819192
33.76090381;12.04915152;17.28984632;750.0693209;87.33809828;39.90103666;5159.108473;0.200819192
33.7085875;12.04915152;17.28984632;751.3569028;87.34031329;39.87671323;5182.628854;0.200819192
33.65627119;12.04915152;17.28984632;752.6444848;87.46200347;39.81055902;5171.001871;0.200819192
33.60395488;12.04915152;17.28984632;753.9320668;87.44648892;39.7917543;5199.159236;0.200819192
33.55163856;12.04915152;17.28984632;755.2196488;87.62363169;39.70647361;5171.461662;0.200819192
33.49932225;12.13894986;17.28984632;756.5072308;87.91651842;39.49470204;5075.025662;0.202315831
33.44700594;12.22874826;17.28984632;757.7948127;87.66708718;39.52899507;5186.424612;0.203812471
33.39468963;12.3185466;17.28984632;759.0823947;87.6724305;39.46972611;5218.537229;0.20530911
33.34237332;12.408345;17.28984632;760.3699767;88.00485736;39.2618963;5122.01677;0.20680575
33.290057;12.49814334;17.28984632;761.6575587;87.75132325;39.31046826;5247.012349;0.208302389
33.23774069;12.58794168;17.28984632;762.9451406;87.87657471;39.18916901;5224.158624;0.209799028
33.18542438;12.67774008;17.28984632;762.9451406;87.9826279;39.04006074;5175.85611;0.211295668
33.13310807;12.76753842;17.28984632;762.9451406;87.86330741;38.97697199;5202.926527;0.212792307
33.08079176;12.85733682;17.28984632;762.9451406;87.92380124;38.83055546;5155.151619;0.214288947
33.02847544;12.85733682;17.28984632;762.9451406;87.84812495;38.80926369;5182.967769;0.214288947
32.97615913;12.85733682;17.28984632;762.9451406;87.74284953;38.79847365;5220.199601;0.214288947
32.92384282;12.85733682;17.28984632;762.9451406;88.15333216;38.55020013;5044.50731;0.214288947
32.87152651;12.85733682;17.28984632;762.9451406;87.91992332;38.56976347;5108.953528;0.214288947
32.81921019;12.85733682;17.28984632;762.9451406;87.8232505;38.53894489;5128.228074;0.214288947
32.76689388;12.85733682;17.28984632;762.9451406;87.80680147;38.4755551;5118.299755;0.214288947
32.71457757;12.85733682;17.28984632;762.9451406;87.64936872;38.47608729;5165.68293;0.214288947
32.66226126;12.85733682;17.28984632;762.9451406;87.69695532;38.40135239;5145.58276;0.214288947
32.60994495;12.85733682;17.28984632;762.9451406;87.64903091;38.34572833;5142.61708;0.214288947
32.55762863;12.85733682;17.28984632;762.9451406;87.56537086;38.3217315;5168.007911;0.214288947
32.50531232;12.85733682;17.28984632;762.9451406;87.66827375;38.1982478;5104.200298;0.214288947
32.45299601;12.85733682;17.28984632;762.9451406;87.5909912;38.17250598;5128.026589;0.214288947
32.4006797;12.85733682;17.28984632;762.9451406;87.55972215;38.11624945;5124.493842;0.214288947
32.34836339;12.85733682;17.28984632;762.9451406;87.5666866;38.04840735;5110.57365;0.214288947
32.29604707;12.85733682;17.28984632;762.9451406;87.44214503;38.03510245;5145.550704;0.214288947
32.24373076;12.85733682;17.28984632;762.9451406;87.46163552;37.95232527;5118.239951;0.214288947
32.19141445;12.85733682;17.28984632;762.9451406;87.40069461;37.90819057;5125.575452;0.214288947
32.13909814;12.85733682;17.28984632;762.9451406;87.4803048;37.80764972;5082.338061;0.214288947
32.08678183;12.85733682;17.28984632;762.9451406;87.32901653;37.80860282;5130.098612;0.214288947
32.03446551;12.85733682;17.28984632;762.9451406;87.24791547;37.78003001;5151.386685;0.214288947
31.9821492;12.85733682;17.28984632;762.9451406;87.20718726;37.73032722;5153.72993;0.214288947
31.92983289;12.85733682;17.28984632;762.9451406;87.19307498;37.6637131;5140.91073;0.214288947
31.87751658;12.85733682;17.28984632;762.9451406;87.42563669;37.49332822;5035.052218;0.214288947
31.82520027;12.85733682;17.28984632;762.9451406;87.16087874;37.53959701;5123.442135;0.214288947
31.77288395;12.85733682;17.28984632;762.9451406;87.11927742;37.48447856;5120.92979;0.214288947
31.72056764;12.85733682;17.28984632;762.9451406;87.3599508;37.3242327;5024.161782;0.214288947
31.66825133;12.85733682;17.28984632;762.9451406;87.04762146;37.38548899;5125.989263;0.214288947
31.61593502;12.85733682;17.28984632;762.9451406;86.97228373;37.35122062;5142.170774;0.214288947
31.56361871;12.85733682;17.28984632;762.9451406;87.06270701;37.24747433;5096.059432;0.214288947
31.51130239;12.85733682;17.28984632;762.9451406;86.92147691;37.23431472;5131.166752;0.214288947
31.45898608;12.85733682;17.28984632;762.9451406;86.85786891;37.1930484;5141.074007;0.214288947
31.40666977;12.85733682;17.28984632;762.9451406;86.76962208;37.1620345;5160.173424;0.214288947
31.35435346;12.85733682;17.28984632;762.9451406;86.72997574;37.10778594;5158.440994;0.214288947
31.30203715;12.85733682;17.28984632;762.9451406;86.7611456;37.02649709;5132.464657;0.214288947
31.24972083;12.85733682;17.28984632;762.9451406;86.66966673;36.99569207;5151.751358;0.214288947
31.19740452;12.85733682;17.37335943;762.9451406;86.59302257;36.94380547;5152.136631;0.214288947
31.14508821;12.85733682;17.45687255;762.9451406;86.51851891;36.89110647;5151.79352;0.214288947
31.0927719;12.85733682;17.54038567;762.9451406;86.44441085;36.8386724;5151.687939;0.214288947
31.04045559;12.85733682;17.62389878;762.9451406;86.36729422;36.78744711;5152.666132;0.214288947
30.98813927;12.85733682;17.7074119;762.9451406;86.28802392;36.73698896;5154.332138;0.214288947
30.93582296;12.85733682;17.79092502;762.9451406;86.20638937;36.68729394;5156.682343;0.214288947
30.88350665;12.85733682;17.87443813;762.9451406;86.1225581;36.63823885;5159.606308;0.214288947
30.83119034;12.85733682;17.95795125;762.9451406;86.0366199;36.58975041;5163.038316;0.214288947
30.77887403;12.85733682;18.04146436;762.9451406;85.94868117;36.54176234;5166.918948;0.214288947
30.77887403;12.85733682;18.12497748;762.9451406;85.87825813;36.54777176;5172.306906;0.214288947
30.77887403;12.85733682;18.2084906;762.9451406;85.82072427;36.55088371;5175.097036;0.214288947
30.77887403;12.85733682;18.29200371;762.9451406;85.76074307;36.55630975;5179.96194;0.214288947
30.77887403;12.85733682;18.37551683;762.9451406;85.70070836;36.56252877;5185.537823;0.214288947
30.77887403;12.85733682;18.45902995;762.9451406;85.63872575;36.56991493;5192.16014;0.214288947
30.77887403;12.85733682;18.54254306;762.9451406;85.57496367;36.57814299;5199.537299;0.214288947
30.77887403;12.85733682;18.62605618;762.9451406;85.50914812;36.58714747;5207.610576;0.214288947
30.77887403;12.85733682;18.70956929;762.9451406;85.4413926;36.59676316;5216.23186;0.214288947
30.77887403;12.85733682;18.79308241;762.9451406;85.37175586;36.60688531;5225.307228;0.214288947
30.77887403;12.85733682;18.87659553;762.9451406;85.30040957;36.61739078;5234.726278;0.214288947
30.77887403;12.85733682;18.96010864;762.9451406;85.22752178;36.62817735;5244.397351;0.214288947
30.77887403;12.85733682;19.04362176;762.9451406;85.1533008;36.63914054;5254.226776;0.214288947
30.77887403;12.85733682;19.12713488;762.9451406;85.07794048;36.65019198;5264.135338;0.214288947
30.77887403;12.85733682;19.21064799;762.9451406;85.00161904;36.66125698;5274.056051;0.214288947
30.77887403;12.85733682;19.29416111;762.9451406;84.92449448;36.67227248;5283.932383;0.214288947
30.77887403;12.85733682;19.37767423;762.9451406;84.8466098;36.68321444;5293.742777;0.214288947
30.77887403;12.85733682;19.46118734;762.9451406;84.76785085;36.69402742;5303.437532;0.214288947
30.77887403;12.85733682;19.54470046;762.9451406;84.68771975;36.70481162;5313.106487;0.214288947
30.77887403;12.85733682;19.62821357;762.9451406;84.60905099;36.71449886;5321.791919;0.214288947
30.77887403;12.85733682;19.71172669;762.9451406;84.51760418;36.72889846;5334.702378;0.214288947
30.77887403;12.85733682;19.79523981;762.9451406;84.55441687;36.69065445;5300.413378;0.214288947
30.77887403;12.85733682;19.87875292;762.9451406;84.41220613;36.72731497;5333.282644;0.214288947
30.77887403;12.85733682;19.96226604;762.9451406;84.31509227;36.74293085;5347.283609;0.214288947
30.77887403;12.85733682;20.04577916;762.9451406;84.22479158;36.75405731;5357.259431;0.214288947
30.77887403;12.85733682;20.12929227;762.9451406;84.20627453;36.73711947;5342.073211;0.214288947
30.77887403;12.85733682;20.21280539;762.9451406;83.99851347;36.79932947;5397.849764;0.214288947
30.77887403;12.85733682;20.29631851;762.9451406;83.98680697;36.77646537;5377.350153;0.214288947
30.77887403;12.85733682;20.37983162;762.9451406;83.91523634;36.78095231;5381.373082;0.214288947
30.77887403;12.85733682;20.46334474;762.9451406;83.70410001;36.84377641;5437.70022;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.78898527;36.78190503;5382.227276;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.68320651;36.81673904;5413.45892;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.57463747;36.84786242;5441.363674;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.64585586;36.80421371;5402.228902;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.40516685;36.88687566;5476.342364;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.38637202;36.8781749;5468.541393;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.43136287;36.84844119;5441.882593;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.31332665;36.88425849;5473.99585;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.22558911;36.90800816;5495.28944;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.22006365;36.89667519;5485.128475;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.20798158;36.88671036;5476.194161;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.38855256;36.80092546;5399.280705;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.08839192;36.91064716;5497.655527;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.32025441;36.80290538;5401.055876;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.26684847;36.81210257;5409.301938;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.95325457;36.92895968;5514.074258;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.01029535;36.8952394;5483.841163;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.98355314;36.89399031;5482.721251;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.99346563;36.88145562;5471.482835;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.08905779;36.83461909;5429.489908;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.12266237;36.8111379;5408.437028;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.80604704;36.92945985;5514.522708;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.80567803;36.91803608;5504.280321;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.0010033;36.8330897;5428.118683;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.02882112;36.81517434;5412.05604;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.7122723;36.93435325;5518.910053;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.87954987;36.8575521;5450.051298;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;83.01719168;36.79110294;5390.473982;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.74563269;36.89538854;5483.974881;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.86936493;36.83981636;5434.149704;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.87819592;36.82930266;5424.72328;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.64475044;36.91954629;5505.634359;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.66606034;36.90261859;5490.457238;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.65804143;36.89801462;5486.329382;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.56531945;36.92773037;5512.972078;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.7519373;36.84597542;5439.671822;0.214288947
30.77887403;12.85733682;20.54685785;762.9451406;82.80482087;36.81905708;5415.537243;0.214288947
30.77887403;12.85733682;20.54685785;763.4141895;82.77185853;36.84447399;5438.32566;0.214288947
30.77887403;12.85733682;20.54685785;763.8832383;82.82123013;36.83526234;5430.066632;0.214288947
30.77887403;12.85733682;20.54685785;764.3522872;82.79840234;36.85686379;5449.434169;0.214288947
30.77887403;12.85733682;20.54685785;764.821336;82.45163612;37.01023444;5586.943988;0.214288947
30.77887403;12.85733682;20.54685785;765.2903849;82.80619525;36.87067842;5461.820156;0.214288947
30.77887403;12.85733682;20.54685785;765.7594338;82.83789067;36.8704857;5461.647368;0.214288947
30.77887403;12.85733682;20.54685785;766.2284826;83.1849307;36.74551626;5349.601651;0.214288947
30.77887403;12.85733682;20.54685785;766.6975315;82.67824537;36.96908308;5550.048294;0.214288947
30.77887403;12.85733682;20.54685785;767.1665803;82.62646374;36.99495475;5573.244446;0.214288947
30.77887403;12.85733682;20.54685785;767.6356292;82.77456723;36.94246438;5526.18237;0.214288947
30.77887403;12.85733682;20.54685785;768.104678;82.89353302;36.90305714;5490.850436;0.214288947
30.77887403;12.85733682;20.54685785;768.5737269;82.52386276;37.06764693;5638.419165;0.214288947
30.77887403;12.85733682;20.54685785;769.0427757;82.72554365;36.99560891;5573.830961;0.214288947
30.77887403;12.85733682;20.54685785;769.5118246;83.0656969;36.86988305;5461.107042;0.214288947
30.77887403;12.85733682;20.54685785;769.9808734;82.88980771;36.95677256;5539.010875;0.214288947
30.77887403;12.85733682;20.54685785;770.4499223;82.80746503;37.00690225;5583.956401;0.214288947
30.77887403;12.85733682;20.54685785;770.9189711;83.04925847;36.92197894;5507.815436;0.214288947
30.77887403;12.85733682;20.54685785;771.38802;82.99159875;36.95768495;5539.828903;0.214288947
30.77887403;12.85733682;20.54685785;771.8570688;82.8744889;37.02148628;5597.032222;0.214288947
30.77887403;12.85733682;20.54685785;772.3261177;83.04661436;36.9619747;5543.675031;0.214288947
30.77887403;12.85733682;20.54685785;772.7951665;82.89399696;37.04154518;5615.016724;0.214288947
30.77887403;12.85733682;20.54685785;773.2642154;83.04587989;36.9903216;5569.090439;0.214288947
30.77887403;12.85733682;20.54685785;773.7332642;83.13217447;36.96783424;5548.92861;0.214288947
30.77887403;12.85733682;20.54685785;774.2023131;83.26024888;36.92938034;5514.451423;0.214288947
30.77887403;12.85733682;20.54685785;774.671362;83.15465508;36.98976404;5568.590534;0.214288947
30.77887403;12.85733682;20.54685785;775.1404108;83.03749407;37.0522234;5624.590656;0.214288947
30.77887403;12.85733682;20.54685785;775.6094597;83.34208414;36.94063844;5524.545266;0.214288947
30.77887403;12.85733682;20.53775116;776.0785085;83.27373084;36.9854654;5564.736436;0.214288947
30.77887403;12.85733682;20.52864446;776.5475574;83.14125298;37.05670906;5628.612437;0.214288947
30.77887403;12.85733682;20.51953777;777.0166062;83.28534004;37.01085787;5587.502947;0.214288947
30.77887403;12.85733682;20.51043107;777.4856551;83.43549749;36.9624381;5544.090509;0.214288947
30.77887403;12.85733682;20.50132438;777.9547039;83.43287314;36.98187989;5561.521724;0.214288947
30.77887403;12.85733682;20.49221768;778.4237528;83.28837857;37.06220404;5633.539145;0.214288947
30.77887403;12.85733682;20.48311099;778.8928016;83.45092486;37.01014291;5586.86192;0.214288947
30.77887403;12.85733682;20.47400429;779.3618505;83.61521128;36.95936132;5541.331914;0.214288947
30.77887403;12.85733682;20.4648976;779.8308993;83.66448085;36.95609313;5538.401706;0.214288947
30.77887403;12.85733682;20.4557909;780.2999482;83.58172834;37.0092974;5586.103856;0.214288947
30.77887403;12.85733682;20.44668421;780.768997;83.69058454;36.97812474;5558.154911;0.214288947
30.77887403;12.85733682;20.43757751;781.2380459;83.68821458;36.99733856;5575.381735;0.214288947
30.77887403;12.85733682;20.42847081;781.7070947;83.76280539;36.98388462;5563.319132;0.214288947
30.77887403;12.85733682;20.41936412;782.1761436;83.77563776;36.99629744;5574.448288;0.214288947
30.77887403;12.85733682;20.41025742;782.6451924;83.6213524;37.08235272;5651.604153;0.214288947
30.77887403;12.85733682;20.40115073;783.1142413;83.91055135;36.98016877;5559.987563;0.214288947
30.77887403;12.85733682;20.39204403;783.5832902;83.86288011;37.01754072;5593.494687;0.214288947
30.77887403;12.85733682;20.38293734;784.052339;83.95929338;36.99281222;5571.32349;0.214288947
30.77887403;12.85733682;20.37383064;784.5213879;83.95672274;37.01267471;5589.131894;0.214288947
30.77887403;12.85733682;20.36472395;784.9904367;84.03546304;36.99777317;5575.771403;0.214288947
30.77887403;12.85733682;20.35561725;785.4594856;84.04309869;37.01325993;5589.656598;0.214288947
30.77887403;12.85733682;20.34651056;785.9285344;83.89438583;37.09718691;5664.904263;0.214288947
30.77887403;12.85733682;20.33740386;786.3975833;84.16797462;37.00253922;5580.044566;0.214288947
30.77887403;12.85733682;20.32829717;786.8666321;84.14859276;37.02769121;5602.595465;0.214288947
30.77887403;12.85733682;20.31919047;787.335681;84.23192922;37.00979565;5586.55058;0.214288947
30.77887403;12.85733682;20.31008377;787.8047298;84.23635605;37.02678393;5601.782014;0.214288947
30.77887403;12.85733682;20.30097708;788.2737787;84.30992216;37.01479958;5591.037021;0.214288947
30.77887403;12.85733682;20.29187038;788.7428275;84.32389122;37.02775111;5602.649168;0.214288947
30.77887403;12.85733682;20.28276369;789.2118764;84.20982397;37.09782932;5665.480238;0.214288947
30.77887403;12.85733682;20.27365699;789.6809252;84.46664781;37.009022;5585.856934;0.214288947
30.77887403;12.85733682;20.2645503;790.1499741;84.39573069;37.05822382;5629.970547;0.214288947
30.77887403;12.85733682;20.2554436;790.6190229;84.51789813;37.02247649;5597.920029;0.214288947
30.77887403;12.85733682;20.24633691;791.0880718;84.499416;37.05095291;5623.451559;0.214288947
30.77887403;12.85733682;20.23723021;791.5571207;84.59680322;37.02785353;5602.740999;0.214288947
30.77887403;12.85733682;20.22812352;792.0261695;84.58801505;37.05212496;5624.502395;0.214288947
30.77887403;12.85733682;20.21901682;792.4952184;84.67733637;37.03308456;5607.431062;0.214288947
30.77887403;12.85733682;20.20991013;792.9642672;84.67909356;37.05265985;5624.981968;0.214288947
30.77887403;12.85733682;20.20080343;793.4333161;84.75932499;37.03799748;5611.83591;0.214288947
