Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
30.77887403;12.85733682;20.19169674;793.9023649;84.76948351;37.05378993;5625.995182;0.214288947
30.77887403;12.85733682;20.19169674;794.3714138;84.83865039;37.04257647;5615.941366;0.214288947
30.77887403;12.85733682;20.19169674;794.8404626;84.99598338;36.99412943;5572.504481;0.214288947
30.77887403;12.85733682;20.19169674;795.3095115;84.99469518;37.01696247;5592.976235;0.214288947
30.77887403;12.85733682;20.19169674;795.7785603;84.80750876;37.1112918;5677.550494;0.214288947
30.77887403;12.85733682;20.19169674;796.2476092;84.98640271;37.05464809;5626.764595;0.214288947
30.77887403;12.85733682;20.19169674;796.716658;84.95511307;37.08614478;5655.004057;0.214288947
30.77887403;12.85733682;20.19169674;797.1857069;85.05625367;37.0633518;5634.568217;0.214288947
30.77887403;12.85733682;20.19169674;797.6547557;85.09681519;37.0633951;5634.607033;0.214288947
30.77887403;12.85733682;20.19169674;798.1238046;85.16068735;37.05332072;5625.574495;0.214288947
30.77887403;12.85733682;20.19169674;798.5928534;85.17628928;37.06297492;5634.230308;0.214288947
30.77887403;12.85733682;20.19169674;799.0619023;85.20210773;37.0687148;5639.376602;0.214288947
30.77887403;12.85733682;20.19169674;799.5309511;85.21828424;37.07852435;5648.171695;0.214288947
30.77887403;12.85733682;20.19169674;800;85.21768263;37.09538994;5663.293131;0.214288947
30.77887403;12.85733682;20.19169674;800;85.1582178;37.12050932;5685.814789;0.214288947
30.77887403;12.85733682;20.19169674;800;85.18533845;37.10898587;5675.483031;0.214288947
30.77887403;12.85733682;20.19169674;800;85.15585765;37.12251776;5687.615522;0.214288947
30.77887403;12.85733682;20.19169674;800;85.33761404;37.0473667;5620.236218;0.214288947
30.77887403;12.85733682;20.19169674;800;85.36931999;37.03555346;5609.644639;0.214288947
30.77887403;12.85733682;20.19169674;800;85.28076757;37.07383521;5643.96748;0.214288947
30.77887403;12.85733682;20.19169674;800;85.19430717;37.11134584;5677.598946;0.214288947
30.77887403;12.85733682;20.19169674;800;85.34822496;37.05057409;5623.111911;0.214288947
30.77887403;12.85733682;20.19169674;800;85.25874438;37.08982017;5658.299355;0.214288947
30.77887403;12.85733682;20.19169674;800;85.3400209;37.05620603;5628.161425;0.214288947
30.77887403;12.85733682;20.19169674;800;85.2731422;37.08472747;5653.733321;0.214288947
30.77887403;12.85733682;20.19169674;800;85.34043947;37.05904947;5630.710813;0.214288947
30.77887403;12.85733682;20.19169674;800;85.27393304;37.08646536;5655.291482;0.214288947
30.77887403;12.85733682;20.19169674;800;85.37151233;37.04532715;5618.407586;0.214288947
30.77887403;12.85733682;20.19169674;800;85.30524307;37.07406895;5644.177046;0.214288947
30.77887403;12.85733682;20.19169674;800;85.3070036;37.07304708;5643.260853;0.214288947
30.77887403;12.85733682;20.19169674;800;85.19793774;37.12249067;5687.591232;0.214288947
30.77887403;12.85733682;20.19169674;800;85.1583255;37.14173283;5704.843464;0.214288947
30.77887403;12.85733682;20.19169674;800;85.26222624;37.09574029;5663.607249;0.214288947
30.77887403;12.85733682;20.19169674;800;85.23690043;37.10614605;5672.936892;0.214288947
30.77887403;12.85733682;20.19169674;800;85.20287751;37.11806309;5683.621536;0.214288947
30.77887403;12.85733682;20.19169674;800;85.12215714;37.15163112;5713.718127;0.214288947
30.77887403;12.85733682;20.19169674;800;85.39642327;37.03638509;5610.390269;0.214288947
30.77887403;12.85733682;20.19169674;800;85.29220848;37.08051317;5649.95484;0.214288947
30.77887403;12.85733682;20.19169674;800;85.33318395;37.06476677;5635.836854;0.214288947
30.77887403;12.85733682;20.19169674;800;85.21527596;37.1166;5682.30975;0.214288947
30.77887403;12.85733682;20.19169674;800;85.0963646;37.16390051;5724.718678;0.214288947
30.77887403;12.85733682;20.19169674;800;85.22992152;37.10698592;5673.68991;0.214288947
30.77887403;12.85733682;20.19169674;800;85.47262327;37.00851789;5585.404958;0.214288947
30.77887403;12.85733682;20.19169674;800;85.28328171;37.08546006;5654.390152;0.214288947
30.77887403;12.85733682;20.19169674;800;85.27327929;37.08800776;5656.674379;0.214288947
30.77887403;12.85733682;20.19169674;800;85.21028999;37.113104;5679.175286;0.214288947
30.77887403;12.85733682;20.19169674;800;85.40448901;37.03479499;5608.96461;0.214288947
30.77887403;12.85733682;20.19169674;800;85.27996986;37.08617977;5655.03543;0.214288947
30.77887403;12.85733682;20.19169674;800;85.30132872;37.07857966;5648.221288;0.214288947
30.77887403;12.85733682;20.19169674;800;85.45920153;37.0124773;5588.954904;0.214288947
30.77887403;12.85733682;20.19169674;800;85.28985129;37.0803537;5649.811859;0.214288947
30.77887403;12.85733682;20.19169674;800;85.21828444;37.10968794;5676.112502;0.214288947
30.77887403;12.85733682;20.19169674;800;85.31704318;37.07034633;5640.839401;0.214288947
30.77887403;12.85733682;20.19169674;800;85.18135754;37.12742836;5692.018297;0.214288947
30.77887403;12.85733682;20.19169674;800;85.05552574;37.1779678;5737.331196;0.214288947
30.77887403;12.85733682;20.19169674;800;85.21130994;37.11155804;5677.789205;0.214288947
30.77887403;12.85733682;20.19169674;800;85.26090916;37.08925838;5657.79566;0.214288947
30.77887403;12.85733682;20.19169674;800;85.24946788;37.09388458;5661.943445;0.214288947
30.77887403;12.85733682;20.19169674;800;85.30555445;37.06968037;5640.24231;0.214288947
30.77887403;12.85733682;20.19169674;800;85.37176536;37.04486406;5617.992385;0.214288947
30.77887403;12.85733682;20.19169674;800;85.25558584;37.09194192;5660.201688;0.214288947
30.77887403;12.85733682;20.19169674;800;85.1195804;37.14448339;5707.309581;0.214288947
30.77887403;12.85733682;20.19169674;800;85.18537434;37.11240592;5678.549399;0.214288947
30.77887403;12.85733682;20.19169674;800;85.25165032;37.08614392;5655.003289;0.214288947
30.77887403;12.85733682;20.19169674;800;85.15770361;37.12597735;5690.717338;0.214288947
30.77887403;12.85733682;20.19169674;800;85.22653324;37.09747562;5665.163118;0.214288947
30.77887403;12.85733682;20.19169674;800;85.18686207;37.11331517;5679.364618;0.214288947
30.77887403;12.85733682;20.19169674;800;85.09455036;37.15178365;5713.854878;0.214288947
30.77887403;12.85733682;20.19169674;800;85.04146972;37.17518747;5734.838393;0.214288947
30.77887403;12.85733682;20.19169674;800;85.16930166;37.1215214;5686.722206;0.214288947
30.77887403;12.85733682;20.19169674;800;85.30220694;37.06762945;5638.403492;0.214288947
30.77887403;12.85733682;20.19169674;800;85.27605782;37.07984398;5649.354851;0.214288947
30.77887403;12.85733682;20.19169674;800;85.12217887;37.14232919;5705.378153;0.214288947
30.77887403;12.85733682;20.19169674;800;85.35703261;37.04167428;5615.132472;0.214288947
30.77887403;12.85733682;20.19169674;800;85.15892317;37.12487848;5689.732107;0.214288947
30.77887403;12.85733682;20.19169674;800;85.23430565;37.09036227;5658.785396;0.214288947
30.77887403;12.85733682;20.19169674;800;85.37913353;37.03108964;5605.642445;0.214288947
30.77887403;12.85733682;20.19169674;800;85.25485114;37.08138215;5650.733955;0.214288947
30.77887403;12.85733682;20.19169674;800;85.1428706;37.1270944;5691.718873;0.214288947
30.77887403;12.85733682;20.19169674;800;85.21512636;37.09591019;5663.759573;0.214288947
30.77887403;12.85733682;20.19169674;800;85.08490756;37.14948425;5711.793269;0.214288947
30.77887403;12.85733682;20.19169674;800;85.20319003;37.09909003;5666.610571;0.214288947
30.77887403;12.85733682;20.19169674;800;85.28422683;37.06535091;5636.360582;0.214288947
30.77887403;12.85733682;20.19169674;800;85.16690318;37.11287355;5678.968671;0.214288947
30.77887403;12.85733682;20.19169674;800;85.25270999;37.07850074;5648.150529;0.214288947
30.77887403;12.85733682;20.19169674;800;85.29697928;37.05602253;5627.996902;0.214288947
30.77887403;12.85733682;20.19169674;800;85.23081132;37.08063464;5650.063751;0.214288947
30.77887403;12.85733682;20.19169674;800;85.09160576;37.13734844;5700.912487;0.214288947
30.77887403;12.85733682;20.19169674;800;85.14970591;37.11138114;5677.630593;0.214288947
30.77887403;12.85733682;20.19169674;800;85.04058401;37.15789127;5719.330881;0.214288947
30.77887403;12.85733682;20.19169674;800;85.02907817;37.16557178;5726.217108;0.214288947
30.77887403;12.85733682;20.19169674;800;85.20811403;37.08987517;5658.348665;0.214288947
30.77887403;12.85733682;20.19169674;800;85.20658993;37.0912883;5659.615659;0.214288947
30.77887403;12.85733682;20.2390709;800;85.10475542;37.12459887;5689.481414;0.214288947
30.77887403;12.85733682;20.28644506;800;85.15686259;37.09353404;5661.629157;0.214288947
30.77887403;12.85733682;20.33381922;800;84.99603434;37.15163031;5713.717402;0.214288947
30.77887403;12.85733682;20.38119338;798.5887566;85.08482252;37.05397453;5626.160697;0.214288947
30.77887403;12.85733682;20.42856754;797.1775133;85.13178752;36.9789323;5558.878964;0.214288947
30.77887403;12.85733682;20.4759417;795.7662699;84.69523613;37.10213532;5669.340935;0.214288947
30.77887403;12.85733682;20.52331586;794.3550265;84.79883629;37.00029839;5578.035479;0.214288947
30.77887403;12.85733682;20.57069002;792.9437831;84.79168789;36.95209504;5534.817073;0.214288947
30.77887403;12.91359924;20.61806418;791.5325398;84.35021464;37.04731198;5644.78053;0.215226654
30.77887403;12.96986172;20.66543834;790.1212964;84.30384366;36.97675179;5605.557062;0.216164362
30.77887403;13.0261242;20.7128125;788.710053;84.16778016;36.94806303;5603.814046;0.21710207
30.77887403;13.08238668;20.76018666;787.2988097;84.06039782;36.90352248;5587.38468;0.218039778
30.77887403;13.1386491;20.80756082;785.8875663;83.9369943;36.86852016;5579.344727;0.218977485
30.77887403;13.19491158;20.85493498;784.4763229;83.83897435;36.8214787;5559.95263;0.219915193
30.77887403;13.25117406;20.90230914;783.0650796;83.67961389;36.80073229;5564.489317;0.220852901
30.77887403;13.30743648;20.9496833;781.6538362;83.5906949;36.75063309;5541.624625;0.221790608
30.77887403;13.36369896;20.99705746;780.2425928;83.44950095;36.7241786;5540.401235;0.222728316
30.77887403;13.36369896;21.04443163;778.8313494;83.25132373;36.74725698;5561.907869;0.222728316
30.77887403;13.36369896;21.09180579;777.4201061;83.17740401;36.71847707;5535.088008;0.222728316
30.77887403;13.36369896;21.13917995;776.0088627;82.98126239;36.73825839;5553.522122;0.222728316
30.77887403;13.36369896;21.18655411;774.5976193;82.94242665;36.69377819;5512.071234;0.222728316
30.77887403;13.36369896;21.23392827;773.186376;82.92421326;36.6442011;5465.870577;0.222728316
30.77887403;13.36369896;21.28130243;771.7751326;82.62929003;36.70497918;5522.509385;0.222728316
30.77887403;13.36369896;21.32867659;770.3638892;82.48759015;36.70052722;5518.360623;0.222728316
30.77887403;13.36369896;21.37605075;768.9526458;82.32511987;36.70579469;5523.269357;0.222728316
30.77887403;13.36369896;21.42342491;767.5414025;82.349306;36.63633756;5458.54258;0.222728316
30.77887403;13.36369896;21.47079907;766.1301591;82.05546353;36.69534885;5513.534928;0.222728316
30.77887403;13.36369896;21.51817323;764.7189157;81.99981788;36.65674697;5477.56201;0.222728316
30.77887403;13.36369896;21.56554739;763.3076724;81.80003689;36.67538389;5494.929668;0.222728316
30.77887403;13.36369896;21.61292155;761.896429;81.52268544;36.72655376;5542.614635;0.222728316
30.77887403;13.36369896;21.66029571;760.4851856;81.34506522;36.73784414;5553.136082;0.222728316
30.77887403;13.36369896;21.70766987;759.0739422;81.24111934;36.71924719;5535.80567;0.222728316
30.77887403;13.36369896;21.75504403;757.6626989;80.88124878;36.80153374;5612.488125;0.222728316
30.77887403;13.36369896;21.80241819;756.2514555;80.92718877;36.71555087;5532.361093;0.222728316
30.76770362;13.36369896;21.84979236;754.8402121;80.84118298;36.67844868;5508.195387;0.222728316
30.75653321;13.36369896;21.89716652;753.4289688;80.63942593;36.68655811;5526.162183;0.222728316
30.74536281;13.36369896;21.94454068;752.0177254;80.48703241;36.67303897;5523.973399;0.222728316
30.7341924;13.36369896;21.99191484;750.606482;80.47439902;36.60253034;5468.676396;0.222728316
30.72302199;13.36369896;22.039289;749.1952387;80.17622768;36.64603691;5519.629616;0.222728316
30.71185159;13.36369896;22.039289;747.7839953;80.38053244;36.49356106;5387.947731;0.222728316
30.70068118;13.36369896;22.039289;746.3727519;80.20038539;36.50179774;5406.033107;0.222728316
30.68951078;13.36369896;22.039289;744.9615085;79.90567325;36.55499263;5466.014815;0.222728316
30.67834037;13.36369896;22.039289;743.5502652;79.66924334;36.58290109;5502.432229;0.222728316
30.66716996;13.36369896;22.039289;742.1390218;79.63100681;36.52623736;5460.037223;0.222728316
30.65599956;13.36369896;22.039289;740.7277784;79.56399293;36.48670571;5433.607508;0.222728316
30.64482915;13.36369896;22.039289;739.3165351;79.65402158;36.38107965;5345.584733;0.222728316
30.63365875;13.36369896;22.039289;737.9052917;79.33250023;36.44673938;5417.182368;0.222728316
30.62248834;13.36369896;22.039289;736.4940483;79.05781131;36.49398679;5471.621659;0.222728316
30.61131793;13.36369896;22.039289;735.0828049;79.11135509;36.40044463;5394.859812;0.222728316
30.60014753;13.36369896;22.039289;733.6715616;79.01321396;36.37399873;5380.624651;0.222728316
30.58897712;13.36369896;22.039289;732.2603182;79.09823722;36.27234592;5296.304522;0.222728316
30.57780671;13.36369896;22.039289;730.8490748;78.79625552;36.32832013;5358.876281;0.222728316
30.56663631;13.36369896;22.039289;729.4378315;78.79355042;36.26220385;5307.672472;0.222728316
30.5554659;13.36369896;22.039289;728.0265881;78.78354564;36.20243396;5262.382849;0.222728316
30.5442955;13.36369896;22.039289;726.6153447;78.51918821;36.24620897;5313.58622;0.222728316
30.53312509;13.36369896;22.039289;725.2041013;78.42549089;36.21878737;5298.441808;0.222728316
30.52195468;13.36369896;22.039289;723.792858;78.39809617;36.1622078;5256.125227;0.222728316
30.51078428;13.36369896;22.039289;722.3816146;78.27700096;36.14890752;5254.140401;0.222728316
30.49961387;13.36369896;22.039289;720.9703712;78.24816884;36.09799299;5217.103043;0.222728316
30.48844347;13.36369896;22.039289;719.5591279;78.06135878;36.1078004;5236.652168;0.222728316
30.47727306;13.36369896;22.039289;718.1478845;77.8274738;36.13637775;5273.692921;0.222728316
30.46610265;13.36369896;22.039289;716.7366411;77.98871969;36.00449573;5161.202336;0.222728316
30.45493225;13.36369896;22.039289;715.3253978;77.59457774;36.1097385;5269.687218;0.222728316
30.44376184;13.36369896;22.039289;713.9141544;77.45955794;36.10255587;5273.403417;0.222728316
30.43259143;13.36369896;22.039289;712.502911;77.36459441;36.07824074;5261.153916;0.222728316
30.42142103;13.36369896;22.039289;711.0916676;77.28098321;36.04894783;5244.265631;0.222728316
30.41025062;13.36369896;22.039289;709.6804243;77.20356323;36.01709104;5224.98809;0.222728316
30.39908022;13.36369896;22.039289;708.2691809;77.14277802;35.97831043;5199.258265;0.222728316
30.38790981;13.36369896;22.039289;706.8579375;77.0844491;35.9373085;5171.458411;0.222728316
30.3767394;13.36369896;22.039289;705.4466942;77.00084787;35.90464866;5151.432511;0.222728316
30.365569;13.36369896;22.039289;704.0354508;76.99679912;35.84269564;5104.108436;0.222728316
30.35439859;13.36369896;22.039289;702.6242074;77.06143934;35.75348861;5031.386474;0.222728316
30.34322819;13.36369896;22.039289;701.212964;76.95037137;35.73858188;5027.904601;0.222728316
30.33205778;13.36369896;22.039289;699.8017207;76.88883012;35.70384043;5005.938865;0.222728316
30.32088737;13.36369896;22.039289;698.3904773;76.82055149;35.66957535;4984.417048;0.222728316
30.30971697;13.36369896;22.039289;696.9792339;76.71710365;35.65010311;4976.680602;0.222728316
30.29854656;13.36369896;22.039289;695.5679906;76.59725767;35.63836937;4976.155646;0.222728316
30.28737615;13.36369896;22.039289;694.1567472;76.46216593;35.63345582;4981.986376;0.222728316
30.27620575;13.36369896;22.039289;692.7455038;76.31487435;35.63373101;4992.652472;0.222728316
30.26503534;13.36369896;22.039289;691.3342604;76.27588281;35.58926828;4961.627517;0.222728316
30.25386494;13.36369896;22.039289;689.9230171;76.16327111;35.57551155;4959.217324;0.222728316
30.24269453;13.36369896;22.039289;688.5117737;76.02607118;35.57244236;4966.766814;0.222728316
30.23152412;13.36369896;22.039289;688.5117737;75.99473507;35.57039434;4975.267927;0.222728316
30.22035372;13.36369896;22.039289;688.5117737;75.97143309;35.56530573;4980.935515;0.222728316
30.20918331;13.36369896;22.039289;688.5117737;75.91282998;35.57460027;5000.006709;0.222728316
30.1980129;13.36369896;22.039289;688.5117737;75.88109653;35.57235862;5008.32738;0.222728316
30.1868425;13.36369896;22.039289;688.5117737;75.87528283;35.55971277;5006.952417;0.222728316
30.17567209;13.36369896;22.039289;688.5117737;75.9841435;35.49892901;4960.717969;0.222728316
30.16450169;13.36369896;22.039289;688.5117737;76.02272117;35.46668132;4941.076139;0.222728316
30.15333128;13.36369896;22.039289;688.5117737;75.99136055;35.46602983;4950.878675;0.222728316
30.14216087;13.36369896;22.039289;688.5117737;76.03413216;35.4328892;4930.404725;0.222728316
30.13099047;13.36369896;22.039289;688.5117737;75.93238778;35.46309388;4968.961969;0.222728316
30.11982006;13.36369896;22.039289;688.5117737;75.88114041;35.47261906;4988.248091;0.222728316
30.10864966;13.36369896;22.039289;688.5117737;75.88250151;35.4589716;4985.939729;0.222728316
30.09747925;13.36369896;22.039289;688.5117737;75.91234518;35.43350404;4972.616289;0.222728316
30.08630884;13.36369896;22.039289;688.5117737;75.9207071;35.41752314;4968.133412;0.222728316
30.07513844;13.36369896;22.039289;688.5117737;75.99750318;35.37174543;4935.883026;0.222728316
30.06396803;13.36369896;22.039289;688.5117737;76.06155978;35.33023268;4907.607144;0.222728316
30.05279762;13.36369896;22.039289;688.5117737;76.07303384;35.31313565;4902.084152;0.222728316
30.04162722;13.36369896;22.039289;688.5117737;76.05168109;35.3102424;4909.797587;0.222728316
30.03045681;13.36369896;22.039289;688.5117737;76.06757364;35.29186366;4903.080179;0.222728316
30.01928641;13.36369896;21.85879441;688.5117737;76.15893371;35.26838878;4891.613694;0.222728316
30.008116;13.36369896;21.67829982;688.5117737;76.06625456;35.3221546;4952.127455;0.222728316
29.99694559;13.36369896;21.49780523;688.5117737;76.11120773;35.31830401;4958.948763;0.222728316
29.98577519;13.36369896;21.31731064;688.5117737;76.17427586;35.30662001;4958.470139;0.222728316
29.97460478;13.36369896;21.13681605;688.5117737;76.27183479;35.28020502;4944.263787;0.222728316
29.96343438;13.36369896;20.95632146;688.5117737;76.34056573;35.26645389;4941.858824;0.222728316
29.95226397;13.36369896;20.77582687;688.5117737;76.42023342;35.24882689;4935.841957;0.222728316
29.94109356;13.36369896;20.59533228;688.5117737;76.52545426;35.22158944;4920.869158;0.222728316
29.92992316;13.36369896;20.41483769;688.5117737;76.61046027;35.20355317;4914.470882;0.222728316
29.91875275;13.36369896;20.2343431;688.5117737;76.70014051;35.1832244;4905.936254;0.222728316
29.90758234;13.36369896;20.05384851;688.5117737;76.81935047;35.15366207;4888.796905;0.222728316
29.89641194;13.36369896;19.87335392;688.5117737;76.90039957;35.13967424;4886.171358;0.222728316
29.88524153;13.36369896;19.69285933;688.5117737;77.01264026;35.1123453;4871.113299;0.222728316
29.87407113;13.36369896;19.51236474;688.5117737;77.13130893;35.08534659;4856.362975;0.222728316
29.86290072;13.36369896;19.33187015;688.5117737;77.22115453;35.06996366;4852.437343;0.222728316
29.85173031;13.36369896;19.15137556;688.5117737;77.34373189;35.04171555;4836.522721;0.222728316
29.84055991;13.36369896;18.97088097;688.5117737;77.46100025;35.01635262;4823.296763;0.222728316
29.8293895;13.36369896;18.79038638;688.5117737;77.56354406;34.99793368;4816.541893;0.222728316
29.8182191;13.36369896;18.60989179;688.5117737;77.69199016;34.96982666;4800.758736;0.222728316
29.80704869;13.36369896;18.4293972;688.5117737;77.80648911;34.94664677;4789.567162;0.222728316
29.79587828;13.36369896;18.24890261;688.5117737;77.93547663;34.92021031;4775.340803;0.222728316
29.78470788;13.36369896;18.06840802;688.5117737;78.05832117;34.89589909;4763.094937;0.222728316
29.77353747;13.36369896;17.88791343;688.5117737;78.18536431;34.86813344;4747.629908;0.222728316
29.76236706;13.36369896;17.70741885;688.5117737;78.31145798;34.84436355;4735.888512;0.222728316
29.75119666;13.36369896;17.52692426;688.5117737;78.44414518;34.81530046;4719.214396;0.222728316
29.74002625;13.36369896;17.34642967;688.5117737;78.61504133;34.77314528;4690.339841;0.222728316
29.72885585;13.36369896;17.16593508;688.5117737;78.7721347;34.73913501;4669.055469;0.222728316
29.71768544;13.36369896;16.98544049;688.5117737;78.93498408;34.69529922;4638.614754;0.222728316
29.70651503;13.36369896;16.8049459;688.5117737;79.22225157;34.61687094;4575.937465;0.222728316
29.69534463;13.36369896;16.62445131;688.5117737;79.23324889;34.63531364;4603.533772;0.222728316
29.68417422;13.36369896;16.44395672;688.5117737;79.30158511;34.63873034;4617.127436;0.222728316
29.67300381;13.36369896;16.26346213;688.5117737;79.60321421;34.54853774;4543.487031;0.222728316
29.67300381;13.36369896;16.08296754;688.5117737;79.71613193;34.55469785;4549.227603;0.222728316
29.67300381;13.36369896;15.90247295;688.5117737;79.80152212;34.55621384;4550.64035;0.222728316
29.67300381;13.36369896;15.72197836;688.5117737;79.98859788;34.5189326;4515.898138;0.222728316
29.67300381;13.36369896;15.54148377;688.5117737;80.1439614;34.50684822;4504.636762;0.222728316
29.67300381;13.36369896;15.36098918;688.5117737;80.27844458;34.50900228;4506.644122;0.222728316
29.67300381;13.36369896;15.18049459;688.5117737;80.38646314;34.51340884;4510.750573;0.222728316
29.67300381;13.36369896;15;688.5117737;80.47334961;34.52984454;4526.066926;0.222728316
29.67300381;13.36369896;15;688.5117737;80.53332816;34.51957757;4516.499187;0.222728316
29.67300381;13.36369896;15;688.5117737;80.63431315;34.50744199;4505.190092;0.222728316
29.67300381;13.36369896;15;688.5117737;80.75307296;34.47252723;4472.653191;0.222728316
29.67300381;13.36369896;15;688.5117737;80.82446835;34.46871406;4469.09972;0.222728316
29.67300381;13.36369896;15;688.5117737;80.87322284;34.46164216;4462.509451;0.222728316
29.67300381;13.36369896;15;688.5117737;80.93937732;34.46192218;4462.770396;0.222728316
29.67300381;13.36369896;15;688.5117737;80.99464847;34.46419633;4464.889665;0.222728316
29.67300381;13.36369896;15;688.5117737;81.05738135;34.44783036;4449.638301;0.222728316
29.67300381;13.36369896;15;688.5117737;81.13806122;34.43355984;4436.339668;0.222728316
29.67300381;13.36369896;15;688.5117737;81.12907178;34.44003319;4442.372148;0.222728316
29.67300381;13.36369896;15;688.5117737;81.15419227;34.44798045;4449.778165;0.222728316
29.67300381;13.36369896;15;688.5117737;81.24560151;34.4262197;4429.49942;0.222728316
29.67300381;13.36369896;15;688.5117737;81.30494676;34.42062152;4424.28251;0.222728316
29.67300381;13.36369896;15;688.5117737;81.32890138;34.43163813;4434.548834;0.222728316
29.67300381;13.36369896;15;688.5117737;81.24310807;34.4782994;4478.032256;0.222728316
29.67300381;13.36369896;15;688.5117737;81.40623448;34.4221636;4425.719568;0.222728316
29.67300381;13.36369896;15;688.5117737;81.42021717;34.43308632;4435.898399;0.222728316
29.67300381;13.36369896;15;688.5117737;81.30183071;34.49602073;4494.546679;0.222728316
29.67300381;13.36369896;15;688.5117737;81.43073585;34.45453376;4455.88516;0.222728316
29.67300381;13.36369896;15;688.5117737;81.49797109;34.42913607;4432.217178;0.222728316
29.67300381;13.36369896;15;688.5117737;81.82339548;34.30990918;4321.110197;0.222728316
29.67300381;13.36369896;15;688.5117737;81.67353505;34.38027767;4386.686261;0.222728316
29.67300381;13.36369896;15;688.5117737;81.57433184;34.4340981;4436.841265;0.222728316
29.67300381;13.36369896;15;688.5117737;81.33709117;34.53720688;4532.927849;0.222728316
29.67300381;13.36369896;15;688.5117737;81.61125639;34.4390385;4441.445203;0.222728316
29.67300381;13.36369896;15;688.5117737;81.43292728;34.51721437;4514.296925;0.222728316
29.67300381;13.36369896;15;688.5117737;81.62561705;34.45408395;4455.465988;0.222728316
29.67300381;13.36369896;15;688.5117737;81.61059273;34.45339191;4454.821076;0.222728316
29.67300381;13.36369896;15;688.5117737;81.48983436;34.51303457;4510.401788;0.222728316
29.67300381;13.36369896;15;688.5117737;81.70794726;34.44878049;4450.523717;0.222728316
29.67300381;13.36369896;15;688.5117737;81.45516072;34.54538879;4540.552535;0.222728316
29.67300381;13.36369896;15;688.5117737;81.66408109;34.4722776;4472.420565;0.222728316
29.67300381;13.36369896;15;688.5117737;81.66956344;34.46608983;4466.654212;0.222728316
29.67300381;13.36369896;15;688.5117737;81.61576396;34.5080838;4505.788197;0.222728316
29.67300381;13.36369896;15;688.5117737;81.94149038;34.36780658;4375.064517;0.222728316
29.67300381;13.36369896;15;688.5117737;81.95597559;34.36222008;4369.858482;0.222728316
29.67300381;13.36369896;15;688.5117737;81.90528394;34.39220862;4397.804657;0.222728316
29.67300381;13.36369896;15;688.5117737;81.85957863;34.41617185;4420.135884;0.222728316
29.67300381;13.36369896;15;688.5117737;81.55967535;34.54548857;4540.645524;0.222728316
29.67300381;13.36369896;15;688.5117737;81.88391786;34.41269384;4416.894742;0.222728316
29.67300381;13.36369896;15;688.5117737;81.72415019;34.46633101;4466.878967;0.222728316
29.67300381;13.36369896;15;688.5117737;81.63769461;34.50040321;4498.63069;0.222728316
29.67300381;13.36369896;15;689.1423915;81.9775717;34.39501735;4400.422106;0.222728316
29.67300381;13.36369896;15;689.7730092;81.77718751;34.49409736;4492.754295;0.222728316
29.67300381;13.36369896;15;690.403627;81.7512101;34.52727205;4523.669636;0.222728316
29.67300381;13.36369896;15;691.0342447;81.73345138;34.55750894;4551.847244;0.222728316
29.67300381;13.36369896;15;691.6648625;81.88128974;34.52265451;4519.366569;0.222728316
29.67300381;13.36369896;15;692.2954803;82.06367741;34.48166687;4481.170381;0.222728316
29.67300381;13.36369896;15;692.926098;81.90033279;34.5654359;4559.234339;0.222728316
29.67300381;13.36369896;15;693.5567158;82.08967415;34.51050761;4508.04693;0.222728316
29.67300381;13.36369896;15;694.1873336;82.34657246;34.43841411;4440.863343;0.222728316
29.67300381;13.36369896;15;694.8179513;82.07628747;34.55651006;4550.916392;0.222728316
29.67300381;13.36369896;15;695.4485691;82.2100356;34.52291466;4519.608998;0.222728316
29.67300381;13.36369896;15;696.0791868;82.35109831;34.49015625;4489.081593;0.222728316
29.67300381;13.36369896;15;696.7098046;82.17993785;34.57972442;4572.549751;0.222728316
29.67300381;13.36369896;15;697.3404224;82.21219956;34.59292338;4584.8498;0.222728316
29.67300381;13.36369896;15;697.9710401;82.27020623;34.59519262;4586.964491;0.222728316
29.67300381;13.36369896;15;698.6016579;82.45318302;34.53661536;4532.376618;0.222728316
29.67300381;13.36369896;15;699.2322756;82.34245441;34.60350973;4594.715162;0.222728316
29.67300381;13.36369896;15;699.8628934;82.60222178;34.51963635;4516.553958;0.222728316
29.67300381;13.36369896;15;700.4935112;82.46012523;34.59026768;4582.374963;0.222728316
29.67300381;13.36369896;15;701.1241289;82.39369147;34.6537569;4641.540267;0.222728316
29.67300381;13.36369896;15;701.7547467;82.75384516;34.55548059;4549.957039;0.222728316
29.67300381;13.36369896;15;702.3853644;82.92540382;34.49612571;4494.644507;0.222728316
29.67300381;13.36369896;15;703.0159822;82.90442459;34.52198256;4518.740384;0.222728316
29.67300381;13.36369896;15;703.6466;82.98597089;34.51265817;4510.051025;0.222728316
29.67300381;13.36369896;15;704.2772177;82.94772351;34.54333097;4538.634862;0.222728316
29.67300381;13.36369896;15;704.9078355;82.7303775;34.63632849;4625.298815;0.222728316
29.67300381;13.36369896;15;705.5384533;82.91183834;34.59310267;4585.016873;0.222728316
29.67300381;13.36369896;15;706.169071;83.00415933;34.57101614;4564.434547;0.222728316
29.67300381;13.36369896;15;706.7996888;82.93055756;34.62691568;4616.52706;0.222728316
29.67300381;13.36369896;15;707.4303065;82.96714668;34.63576085;4624.769828;0.222728316
29.67300381;13.36369896;15;708.0609243;82.79897854;34.72822737;4710.938948;0.222728316
29.67300381;13.36369896;15;708.6915421;83.06904539;34.65747007;4645.00055;0.222728316
29.67300381;13.36369896;15;709.3221598;83.00296573;34.68379407;4669.531766;0.222728316
29.67300381;13.36369896;15;709.9527776;83.09814531;34.66524764;4652.248431;0.222728316
29.67300381;13.36369896;15;710.5833953;83.30292606;34.61370028;4604.211687;0.222728316
29.67300381;13.36369896;15;711.2140131;83.48146079;34.57200671;4565.357647;0.222728316
29.67300381;13.36369896;15;711.8446309;83.00713663;34.76704339;4747.111409;0.222728316
29.67300381;13.36369896;15;712.4752486;83.39511509;34.64102144;4629.672152;0.222728316
29.67300381;13.36369896;15;713.1058664;83.31453903;34.69001423;4675.328303;0.222728316
29.67300381;13.36369896;15;713.7364841;83.40423369;34.67397599;4660.382345;0.222728316
29.67300381;13.36369896;15;714.3671019;83.46585306;34.67723519;4663.419574;0.222728316
29.67300381;13.36369896;15;714.9977197;83.42048965;34.71955451;4702.856744;0.222728316
29.67300381;13.36369896;15;715.6283374;83.63692935;34.65316887;4640.992281;0.222728316
29.67300381;13.36369896;15;716.2589552;83.4771986;34.73064111;4713.188298;0.222728316
29.67300381;13.36369896;15;716.889573;83.60653277;34.70417495;4688.524608;0.222728316
29.67300381;13.36369896;15;717.5201907;83.63178689;34.71261213;4696.387174;0.222728316
29.67300381;13.36369896;15;718.1508085;83.6513975;34.72945742;4712.085223;0.222728316
29.67300381;13.36369896;15;718.7814262;83.55273901;34.78334776;4762.305377;0.222728316
29.67300381;13.36369896;15;719.412044;83.73688981;34.73646427;4718.614875;0.222728316
29.67300381;13.36369896;15;720.0426618;83.78527862;34.73726569;4719.361712;0.222728316
29.67300381;13.36369896;15;720.6732795;83.85260431;34.73217218;4714.615093;0.222728316
29.67300381;13.36369896;15;721.3038973;84.03900423;34.68663153;4672.175975;0.222728316
29.67300381;13.36369896;15;721.934515;83.93509872;34.7488249;4730.133687;0.222728316
29.67300381;13.36369896;15;722.5651328;84.05659201;34.718439;4701.817208;0.222728316
29.67300381;13.36369896;15;723.1957506;84.10182133;34.72783756;4710.575684;0.222728316
29.67300381;13.36369896;15;723.8263683;84.11306132;34.74636651;4727.84272;0.222728316
29.67300381;13.36369896;15;724.4569861;84.12677683;34.75725689;4737.991415;0.222728316
29.67300381;13.36369896;15;725.0876038;84.30458896;34.71653218;4700.040254;0.222728316
29.67300381;13.36369896;15;725.7182216;84.25256285;34.75545897;4736.315949;0.222728316
29.67300381;13.36369896;15;726.3488394;84.23512467;34.78250942;4761.524132;0.222728316
29.67300381;13.36369896;15;726.9794571;84.33407613;34.76700106;4747.071965;0.222728316
29.67300381;13.36369896;15;727.6100749;84.64726199;34.67714392;4663.33452;0.222728316
29.67300381;13.36369896;15;728.2406926;84.84769692;34.63054553;4619.909703;0.222728316
29.67300381;13.36369896;15;728.8713104;84.36510358;34.82615997;4802.201871;0.222728316
29.67300381;13.36369896;15;729.5019282;84.45642975;34.81214597;4789.142289;0.222728316
29.67300381;13.36369896;15;730.1325459;84.54850571;34.8031;4780.712398;0.222728316
29.67300381;13.36369896;15;730.7631637;84.33768371;34.91705132;4886.903087;0.222728316
29.67300381;13.36369896;15;731.3937815;84.38564292;34.90504408;4875.713606;0.222728316
29.67300381;13.36369896;15;732.0243992;84.66792701;34.82692698;4802.916641;0.222728316
29.67300381;13.36369896;15.04243409;732.655017;84.81563761;34.79289269;4771.200256;0.222728316
29.67300381;13.36369896;15.08486819;733.2856347;84.78804427;34.81261041;4789.575098;0.222728316
29.67300381;13.36369896;15.12730228;733.9162525;84.76504827;34.838575;4813.771376;0.222728316
29.67300381;13.36369896;15.16973638;734.5468703;84.91964512;34.79444498;4772.646825;0.222728316
29.67300381;13.36369896;15.21217047;735.177488;84.82977165;34.83741526;4812.690627;0.222728316
29.67300381;13.36369896;15.25460457;735.8081058;84.99039779;34.79759272;4775.580188;0.222728316
29.67300381;13.36369896;15.29703866;736.4387235;85.02604988;34.7990029;4776.894325;0.222728316
29.67300381;13.36369896;15.33947276;737.0693413;85.01949005;34.81996567;4796.429431;0.222728316
29.67300381;13.36369896;15.38190685;737.6999591;85.03072423;34.8292962;4805.12451;0.222728316
29.67300381;13.36369896;15.42434095;738.3305768;85.00568752;34.85571796;4829.746821;0.222728316
29.67300381;13.36369896;15.46677504;738.3305768;84.95615985;34.86776397;4840.97244;0.222728316
29.67300381;13.36369896;15.50920914;738.3305768;84.93551047;34.86561299;4838.967956;0.222728316
29.67300381;13.36369896;15.55164323;738.3305768;85.04286419;34.82717756;4803.150162;0.222728316
29.67300381;13.36369896;15.59407733;738.3305768;84.89930449;34.87357734;4846.389896;0.222728316
29.67300381;13.36369896;15.63651142;738.3305768;84.93996384;34.85383422;4827.991374;0.222728316
29.67300381;13.36369896;15.67894552;738.3305768;84.90090945;34.86341907;4836.923455;0.222728316
29.67300381;13.36369896;15.72137961;738.3305768;84.78866298;34.90159747;4872.501724;0.222728316
29.67300381;13.36369896;15.76381371;738.3305768;84.85297584;34.87028857;4843.325105;0.222728316
29.67300381;13.36369896;15.8062478;738.3305768;84.70871723;34.91844922;4888.205784;0.222728316
29.67300381;13.36369896;15.8486819;738.3305768;84.76790726;34.89021815;4861.897388;0.222728316
29.67300381;13.36369896;15.89111599;738.3305768;84.71857382;34.90328427;4874.07364;0.222728316
29.67300381;13.36369896;15.93355009;738.3305768;84.77392711;34.87543357;4848.119707;0.222728316
29.67300381;13.36369896;15.97598418;738.3305768;84.72006207;34.89082936;4862.466969;0.222728316
29.67300381;13.36369896;16.01841827;738.3305768;84.70085444;34.88843067;4860.231639;0.222728316
29.67300381;13.2223539;16.06085237;738.3305768;84.62497018;34.96927563;4883.368179;0.220372565
29.67300381;13.08100878;16.10328646;738.3305768;84.65728161;35.01191375;4870.059391;0.218016813
29.67300381;12.93966366;16.14572056;738.3305768;84.56819413;35.1002041;4897.103276;0.215661061
29.67300381;12.7983186;16.18815465;738.3305768;84.44473352;35.20692356;4938.854134;0.21330531
29.67300381;12.65697348;16.23058875;738.3305768;84.55288708;35.22024825;4896.069784;0.210949558
29.67300381;12.51562842;16.27302284;738.3305768;84.49057202;35.30385262;4914.359831;0.208593807
29.67300381;12.3742833;16.31545694;738.3305768;84.31567594;35.43667998;4973.476298;0.206238055
29.67300381;12.23293818;16.35789103;738.3305768;84.48319395;35.42964812;4910.668333;0.203882303
29.67300381;12.09159312;16.40032513;738.3305768;84.46609201;35.49981439;4913.091477;0.201526552
29.67300381;12.09159312;16.44275922;738.3305768;84.35501971;35.53673874;4944.225611;0.201526552
29.67300381;12.09159312;16.48519332;738.3305768;84.34468474;35.53290396;4940.992173;0.201526552
29.67300381;12.09159312;16.52762741;738.3305768;84.36613444;35.51524089;4926.098907;0.201526552
29.67300381;12.09159312;16.57006151;738.3305768;84.30906275;35.52706326;4936.067374;0.201526552
29.67300381;12.09159312;16.6124956;738.3305768;83.77887334;35.73905437;5114.815542;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.20036821;35.55598641;4960.454997;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.22283799;35.54085008;4947.692239;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.16742748;35.56087604;4964.577874;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.17972031;35.55581969;4960.314427;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.20539448;35.53968051;4946.706079;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.21494819;35.52981596;4938.388414;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.0787631;35.58491042;4984.843354;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.15757154;35.54951255;4954.996328;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.12797412;35.55999396;4963.834117;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.02762875;35.59859268;4996.380057;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.10775406;35.56319101;4966.529825;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.00556577;35.60267135;4999.819137;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.08473657;35.56747969;4970.145982;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.0056901;35.59844768;4996.257792;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;83.99648748;35.59813004;4995.989967;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.08664353;35.55851476;4962.586876;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;83.97288117;35.60550799;5002.210959;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;84.04516872;35.57400185;4975.645384;0.201526552
29.67300381;12.09159312;16.6549297;738.3305768;83.97681298;35.60116893;4998.552314;0.201526552
29.64643172;12.09159312;16.6549297;738.3305768;84.04879006;35.53669816;4966.596637;0.201526552
29.61985963;12.09159312;16.6549297;738.3305768;84.08811446;35.48611752;4946.35294;0.201526552
29.59328754;12.09159312;16.6549297;738.3305768;83.98262152;35.49831201;4979.040424;0.201526552
29.56671545;12.09159312;16.6549297;738.3305768;83.86502646;35.51290992;5013.754434;0.201526552
29.54014336;12.09159312;16.6549297;738.3305768;83.88657404;35.46774;4998.072981;0.201526552
29.51357127;12.09159312;16.6549297;738.3305768;83.90665718;35.42370459;4983.348133;0.201526552
29.48699918;12.09159312;16.6549297;738.3305768;83.82697049;35.42279765;5004.988659;0.201526552
29.46042709;12.09159312;16.6549297;738.3305768;83.84624327;35.37831314;4989.885139;0.201526552
29.433855;12.09159312;16.6549297;738.3305768;83.85756514;35.3391662;4979.282185;0.201526552
29.40728291;12.09159312;16.6549297;738.3305768;83.77282007;35.3400503;5002.432894;0.201526552
29.38071082;12.09159312;16.6549297;738.3305768;83.81241364;35.28895826;4981.757985;0.201526552
29.35413873;12.09159312;16.6549297;738.3305768;83.86065648;35.23454574;4958.283299;0.201526552
29.32756664;12.09159312;16.6549297;738.3305768;83.75976539;35.2429172;4987.747249;0.201526552
29.30099455;12.09159312;16.6549297;738.3305768;83.68916819;35.23751772;5005.599715;0.201526552
29.27442246;12.09159312;16.6549297;738.3305768;83.77129531;35.16701341;4968.55664;0.201526552
29.24785037;12.09159312;16.6549297;738.3305768;83.78702009;35.12806716;4958.122908;0.201526552
29.22127828;12.09159312;16.6549297;738.3305768;83.80318217;35.08797124;4946.719784;0.201526552
29.19470619;12.09159312;16.6549297;738.3305768;83.62809006;35.13004957;5004.604937;0.201526552
29.1681341;12.09159312;16.6549297;738.3305768;83.64720858;35.08804551;4991.592893;0.201526552
29.14156201;12.09159312;16.6549297;738.3305768;83.67275765;35.04147554;4974.730941;0.201526552
29.11498992;12.09159312;16.6549297;738.3305768;83.65237102;35.01636536;4975.963608;0.201526552
29.08841783;12.09159312;16.6549297;738.3305768;83.6359937;34.99017036;4976.28156;0.201526552
29.06184574;12.09159312;16.6549297;738.3305768;83.56687358;34.98708874;4996.088428;0.201526552
29.03527365;12.09159312;16.6549297;738.3305768;83.67387351;34.91113629;4954.451539;0.201526552
29.00870156;12.09159312;16.6549297;738.3305768;83.61472496;34.90220043;4969.322179;0.201526552
28.98212947;12.09159312;16.6549297;738.3305768;83.61453491;34.87117637;4965.568341;0.201526552
28.95555738;12.09159312;16.6549297;738.3305768;83.59435411;34.84630405;4967.001567;0.201526552
28.92898529;12.09159312;16.6549297;738.3305768;83.63448972;34.79818201;4948.830924;0.201526552
28.9024132;12.09159312;16.6549297;738.3305768;83.53179169;34.80920654;4980.531911;0.201526552
28.87584111;12.09159312;16.6549297;738.3305768;83.63549009;34.734954;4940.328368;0.201526552
28.84926902;12.09159312;16.6549297;738.3305768;83.58896433;34.72333455;4952.936245;0.201526552
28.82269693;12.09159312;16.6549297;738.3305768;83.58546136;34.6918638;4948.805751;0.201526552
28.79612484;12.09159312;16.6549297;738.3305768;83.57193971;34.66524916;4948.769879;0.201526552
28.76955275;12.09159312;16.6549297;738.3305768;83.56541041;34.6363846;4946.836899;0.201526552
28.74298066;12.09159312;16.6549297;738.3305768;83.55779958;34.60818906;4945.468025;0.201526552
28.71640857;12.09159312;16.6549297;738.3305768;83.55128924;34.57971981;4943.868361;0.201526552
28.68983648;12.09159312;16.6549297;738.3305768;83.54436533;34.55151948;4942.495456;0.201526552
28.66326439;12.09159312;16.6549297;738.3305768;83.53783803;34.52325918;4941.071973;0.201526552
28.6366923;12.09159312;16.6549297;738.3305768;83.53117708;34.49513302;4939.761602;0.201526552
28.61012021;12.09159312;16.6549297;738.3305768;83.52480175;34.46696385;4938.414969;0.201526552
28.58354812;12.09159312;16.6549297;738.3305768;83.51831883;34.43890225;4937.159029;0.201526552
28.55697603;12.09159312;16.6549297;738.3305768;83.51213206;34.41077624;4935.848786;0.201526552
28.53040394;12.09159312;16.6549297;738.3305768;83.505776;34.3827736;4934.642565;0.201526552
28.50383185;12.09159312;16.6549297;738.3305768;83.49981916;34.35464892;4933.333441;0.201526552
28.47725976;12.09159312;16.6549297;738.3305768;83.38462566;34.37166728;4970.088342;0.201526552
28.45068767;12.09159312;16.6549297;738.3305768;83.51208479;34.28772917;4921.718056;0.201526552
28.42411558;12.09159312;16.6549297;738.3305768;83.45739094;34.28062251;4938.13106;0.201526552
28.39754348;12.09159312;16.6549297;738.3305768;83.39328961;34.27543382;4956.161268;0.201526552
28.37097139;12.09159312;16.6549297;738.3305768;83.4841133;34.20729437;4921.112214;0.201526552
28.3443993;12.09159312;16.6549297;738.3305768;83.34951344;34.23239823;4964.684701;0.201526552
28.31782721;12.09159312;16.6549297;738.3305768;83.46268819;34.15464846;4921.532343;0.201526552
28.29125512;12.09159312;16.6549297;738.3305768;83.35251805;34.16983053;4956.738912;0.201526552
28.26468303;12.09159312;16.6549297;738.3305768;83.45583704;34.09679611;4917.562477;0.201526552
28.23811094;12.09159312;16.6549297;738.3305768;83.32890905;34.12005073;4959.575718;0.201526552
28.21153885;12.09159312;16.6549297;738.3305768;83.44103739;34.04305691;4917.060764;0.201526552
28.18496676;12.09159312;16.6549297;738.3305768;83.46995997;34.00336889;4906.001577;0.201526552
28.15839467;12.09159312;16.6549297;738.3305768;83.35925624;34.01857912;4941.231896;0.201526552
28.13182258;12.09159312;16.6549297;738.3305768;83.34092519;33.99599014;4944.590399;0.201526552
28.10525049;12.09159312;16.6549297;738.3305768;83.53213226;33.88308035;4871.79157;0.201526552
28.0786784;12.09159312;16.6549297;738.3305768;83.27828474;33.96039995;4959.391696;0.201526552
28.05210631;12.09159312;16.6549297;738.3305768;83.22950899;33.95000353;4973.030812;0.201526552
28.02553422;12.09159312;16.6549297;738.3305768;83.39743314;33.84878579;4910.09057;0.201526552
27.99896213;12.09159312;16.6549297;738.3305768;83.26139177;33.87673537;4956.062537;0.201526552
27.97239004;12.09159312;16.6549297;738.3305768;83.40641148;33.78645175;4902.341798;0.201526552
27.94581795;12.09159312;16.6549297;738.3305768;83.29876562;33.80267065;4938.422603;0.201526552
27.91924586;12.09159312;16.6549297;738.3305768;83.06478017;33.87020205;5017.769456;0.201526552
27.89267377;12.09159312;16.6549297;738.3305768;83.35612528;33.71826007;4912.059181;0.201526552
27.86610168;12.09159312;16.6549297;738.3305768;83.41923268;33.66381377;4888.556006;0.201526552
27.83952959;12.09159312;16.6549297;738.3305768;83.33243132;33.67047178;4916.575197;0.201526552
27.8129575;12.09159312;16.6549297;738.3305768;83.2016669;33.69394272;4958.770832;0.201526552
27.78638541;12.09159312;16.6549297;738.3305768;83.27500604;33.63192522;4928.88372;0.201526552
27.75981332;12.09159312;16.6549297;738.3305768;83.39971203;33.55089902;4882.968718;0.201526552
27.73324123;12.09159312;16.6549297;738.3305768;83.18306102;33.61071646;4955.811253;0.201526552
27.70666914;12.09159312;16.6549297;738.3305768;83.3608169;33.50627036;4890.148894;0.201526552
27.68009705;12.09159312;16.6549297;738.3305768;83.2043455;33.54257901;4943.169126;0.201526552
27.65352496;12.09159312;16.6549297;738.3305768;83.00274585;33.59621741;5010.801578;0.201526552
27.62695287;12.09159312;16.6549297;738.3305768;83.09946064;33.52427163;4972.543069;0.201526552
27.60038078;12.09159312;16.6549297;738.3305768;83.15489747;33.47005154;4949.230631;0.201526552
27.57380869;12.09159312;16.66154722;738.3305768;83.35971976;33.35566959;4875.190486;0.201526552
27.5472366;12.09159312;16.66816475;738.3305768;83.35483369;33.32739015;4873.750871;0.201526552
27.52066451;12.09159312;16.67478227;738.3305768;83.33245844;33.3048558;4877.155445;0.201526552
27.49409242;12.09159312;16.68139979;738.3305768;83.19397518;33.32457631;4916.188767;0.201526552
27.46752033;12.09159312;16.68801732;738.3305768;83.24701826;33.25454356;4879.543301;0.201526552
27.44094824;12.09159312;16.69463484;738.3305768;83.29906513;33.18078069;4839.752639;0.201526552
27.41437615;12.09159312;16.70125237;738.3305768;82.99583807;33.24954059;4920.135343;0.201526552
27.38780406;12.09159312;16.70786989;738.3305768;83.13415706;33.12848972;4840.472056;0.201526552
27.36123197;12.09159312;16.71448742;738.3305768;82.97862162;33.13126333;4865.215974;0.201526552
27.33465988;12.09159312;16.72110494;738.3305768;82.94012213;33.07907323;4843.615193;0.201526552
27.30808779;12.09159312;16.72772247;738.3305768;82.78861908;33.07378969;4861.565427;0.201526552
27.2815157;12.09159312;16.73433999;738.3305768;82.74663901;33.02349388;4841.561892;0.201526552
27.25494361;12.09159312;16.74095752;738.3305768;82.70919898;32.96336133;4813.26415;0.201526552
27.22837152;12.09159312;16.74757504;738.3305768;82.51180861;32.97526282;4845.704569;0.201526552
27.20179943;12.09159312;16.75419257;738.3305768;82.30902184;32.98095001;4872.905179;0.201526552
27.17522734;12.09159312;16.76081009;738.3305768;82.38300721;32.86874502;4800.700624;0.201526552
27.14865524;12.09159312;16.76742762;738.3305768;82.15458675;32.8873326;4838.778681;0.201526552
27.12208315;12.09159312;16.77404514;738.3305768;82.08593855;32.83682307;4818.594946;0.201526552
27.09551106;12.09159312;16.78066266;738.3305768;82.02088579;32.78280191;4795.450243;0.201526552
27.06893897;12.09159312;16.78728019;738.3305768;81.87975918;32.76298696;4801.147778;0.201526552
27.04236688;12.09159312;16.79389771;738.3305768;81.82200237;32.70846487;4777.580697;0.201526552
27.04236688;12.09159312;16.80051524;738.3305768;81.67481884;32.71965642;4787.017269;0.201526552
27.04236688;12.09159312;16.80713276;738.3305768;81.55967081;32.7195344;4786.91438;0.201526552
27.04236688;12.09159312;16.81375029;738.3305768;81.34847878;32.76160743;4822.389814;0.201526552
27.04236688;12.09159312;16.82036781;738.3305768;81.39545399;32.69255606;4764.166596;0.201526552
27.04236688;12.09159312;16.82698534;738.3305768;81.34559876;32.66552588;4741.375091;0.201526552
27.04236688;12.09159312;16.83360286;738.3305768;81.13065531;32.71023752;4779.075371;0.201526552
27.04236688;12.09159312;16.84022039;738.3305768;81.06870895;32.69067564;4762.581047;0.201526552
27.04236688;12.09159312;16.84683791;738.3305768;85.08213452;31.23539617;3535.508181;0.201526552
27.04236688;12.09159312;16.85345544;738.3305768;80.65774442;32.89317726;4933.327801;0.201526552
27.04236688;12.09159312;16.86007296;738.3305768;80.59845992;32.82232656;4873.587406;0.201526552
27.04236688;12.09159312;16.86669048;738.3305768;80.39257972;32.83274296;4882.370379;0.201526552
27.04236688;12.09159312;16.87330801;738.3305768;80.2890783;32.81296423;4865.693207;0.201526552
27.04236688;12.09159312;16.87992553;738.3305768;80.23839854;32.77145453;4830.692761;0.201526552
27.04236688;12.09159312;16.88654306;738.3305768;80.12827643;32.76410319;4824.494212;0.201526552
27.04236688;12.09159312;16.89316058;738.3305768;79.98990249;32.77097812;4830.291065;0.201526552
27.04236688;12.09159312;16.89977811;738.3305768;79.9828049;32.72115059;4788.277131;0.201526552
27.04236688;12.09159312;16.90639563;738.3305768;79.75338158;32.77026366;4829.688639;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;79.71517905;32.73498411;4799.941373;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;79.52486732;32.76829443;4828.028212;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;79.53706187;32.7152445;4783.297192;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;79.38991082;32.73180737;4797.262792;0.201526552
