Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
27.04236688;12.09159312;16.91301316;738.3305768;79.33341441;32.71040063;4779.212908;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;79.2664188;32.69271681;4764.302135;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;79.08052712;32.73004952;4795.780591;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;78.93623222;32.74844208;4811.288962;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;78.78324734;32.76767232;4827.503654;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;78.82924493;32.70358459;4773.465708;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;78.70433761;32.71181967;4780.40942;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;78.51965479;32.74507796;4808.452385;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;78.5407922;32.692665;4764.258447;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;78.34387361;32.73311176;4798.362635;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;79.40947748;32.31384765;4444.844546;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;77.98859339;32.83931223;4887.909498;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;77.89466773;32.81626672;4868.477824;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;77.84538069;32.77798383;4836.198183;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;77.693366;32.78974068;4846.111413;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;77.6540981;32.75909673;4820.272825;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;77.57471195;32.74283342;4806.559815;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;77.41661207;32.7586891;4819.929123;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;77.40885584;32.71962718;4786.992614;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;77.21161852;32.75988321;4820.935981;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;77.12862618;32.74999716;4812.600187;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;77.59163324;32.56052253;4652.837627;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;76.92099067;32.79240675;4848.359407;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;76.97431967;32.71472491;4782.859081;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;76.66658995;32.79098257;4847.158555;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;76.53863131;32.80291413;4857.219094;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;76.40937183;32.81054904;4863.656754;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;76.34982956;32.79305975;4848.910003;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;76.17871939;32.82218044;4873.4642;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;76.26556179;32.74373962;4807.323909;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;76.0050222;32.8126739;4865.448404;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;76.01344134;32.75933178;4820.471018;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;76.19164911;32.64932942;4727.718444;0.201526552
27.04236688;12.09159312;16.91301316;738.3305768;75.84670828;32.76275096;4823.354027;0.201526552
27.04236688;12.09159312;16.91301316;738.0083784;75.60353893;32.81883875;4870.646526;0.201526552
27.04236688;12.09159312;16.91301316;737.68618;75.38705818;32.85471574;4900.897541;0.201526552
27.04236688;12.09159312;16.91301316;737.3639815;75.33957421;32.83559897;4884.778532;0.201526552
27.04236688;12.09159312;16.91301316;737.0417831;75.2419896;32.83290341;4882.505665;0.201526552
27.04236688;12.09159312;16.91301316;736.7195847;74.66058526;33.032076;5050.445427;0.201526552
27.04236688;12.09159312;16.91301316;736.3973862;74.25514132;33.1269064;5130.405193;0.201526552
27.04236688;12.09159312;16.91301316;736.0751878;74.01420675;33.14372163;5144.583582;0.201526552
27.04236688;12.09159312;16.91301316;735.7529893;74.25203168;32.96101349;4990.526432;0.201526552
27.04236688;12.09159312;16.91301316;735.4307909;74.09397342;32.93239366;4966.394564;0.201526552
27.04236688;12.09159312;16.91301316;735.1085925;74.33680164;32.73127722;4796.815775;0.201526552
27.04236688;12.09159312;16.91301316;734.786394;73.5301203;33.05849269;5072.71964;0.201526552
27.04236688;12.09159312;16.91301316;734.4641956;73.48684021;32.9607095;4990.270112;0.201526552
27.04236688;12.09159312;16.91301316;734.1419972;73.29991875;32.96565771;4994.442375;0.201526552
27.04236688;12.09159312;16.91301316;733.8197987;73.2622168;32.90391982;4942.38579;0.201526552
27.04236688;12.09159312;16.91301316;733.4976003;72.91603152;32.97629866;5003.414691;0.201526552
27.04236688;12.09159312;16.91301316;733.1754019;72.67706992;32.98064654;5007.08077;0.201526552
27.04236688;12.09159312;16.91301316;732.8532034;72.4981397;32.97358277;5001.124686;0.201526552
27.04236688;12.09159312;16.91301316;732.531005;72.39534001;32.94124816;4973.860565;0.201526552
27.04236688;12.09159312;16.91301316;732.2088066;72.27156857;32.93059092;4964.874517;0.201526552
27.04236688;12.09159312;16.91301316;731.8866081;72.59410003;32.7153073;4783.350149;0.201526552
27.04236688;12.09159312;16.91301316;731.5644097;72.43233386;32.73739497;4801.974185;0.201526552
27.04236688;12.09159312;16.91301316;731.2422113;72.08836803;32.85127957;4898.000208;0.201526552
27.04236688;12.09159312;16.91301316;730.9200128;72.02917197;32.84176555;4889.978106;0.201526552
27.04236688;12.09159312;16.91301316;730.5978144;71.81881107;32.87544541;4918.376532;0.201526552
27.04236688;12.09159312;16.91301316;730.275616;71.81564999;32.80820662;4861.681656;0.201526552
27.04236688;12.09159312;16.89775729;729.9534175;71.73135139;32.79053233;4846.778919;0.201526552
27.04236688;12.18941166;16.88250143;729.6312191;71.73617063;32.69774656;4807.119702;0.203156861
27.04236688;12.2872302;16.86724556;729.3090207;71.5279658;32.69393651;4842.431688;0.20478717
27.04236688;12.38504874;16.8519897;728.9868222;71.47257184;32.62314703;4819.844864;0.206417479
27.04236688;12.48286728;16.83673383;728.6646238;71.43505219;32.54867052;4793.082835;0.208047788
27.04236688;12.58068582;16.82147797;728.3424254;71.53174871;32.42249155;4719.946564;0.209678097
27.04236688;12.67850436;16.8062221;728.0202269;71.2819007;32.44808695;4779.274797;0.211308406
27.04236688;12.7763229;16.79096624;727.6980285;71.27447422;32.36939775;4746.041358;0.212938715
27.04236688;12.87414144;16.77571038;727.37583;71.19448223;32.32117081;4739.082106;0.214569024
27.04236688;12.97195998;16.76045451;727.0536316;71.11697946;32.27511444;4733.428371;0.216199333
27.04236688;12.97195998;16.74519865;726.7314332;71.0814202;32.25029108;4710.973707;0.216199333
27.04236688;12.97195998;16.72994278;726.4092347;70.97178838;32.26275444;4722.247786;0.216199333
27.04236688;12.97195998;16.71468692;726.0870363;70.84153162;32.28319101;4740.734262;0.216199333
27.04236688;12.97195998;16.69943105;725.7648379;70.84144544;32.24645107;4707.500119;0.216199333
27.04236688;12.97195998;16.68417519;725.4426394;70.69295527;32.27149436;4730.153722;0.216199333
27.04236688;12.97195998;16.66891932;725.120441;70.69431609;32.230006;4692.624264;0.216199333
27.04236688;12.97195998;16.65366346;724.7982426;70.44957653;32.30081812;4756.679353;0.216199333
27.04236688;12.97195998;16.63840759;724.4760441;70.49490144;32.24338672;4704.72817;0.216199333
27.04236688;12.97195998;16.62315173;724.1538457;70.4181404;32.24239213;4703.828489;0.216199333
27.04236688;12.97195998;16.60789587;723.8316473;70.27725656;32.26736264;4726.416265;0.216199333
27.04236688;12.97195998;16.59264;723.5094488;70.20390945;32.26385079;4723.239519;0.216199333
27.04236688;12.97195998;16.57738414;723.1872504;70.12956614;32.26828271;4727.248537;0.216199333
27.04236688;12.97195998;16.56212827;722.865052;70.09307895;32.24946391;4710.225468;0.216199333
27.04236688;12.97195998;16.54687241;722.5428535;70.02634997;32.24645858;4707.506913;0.216199333
27.04236688;12.97195998;16.53161654;722.2206551;69.95317027;32.24519255;4706.361687;0.216199333
27.04236688;12.97195998;16.51636068;721.8984567;69.89557213;32.23334928;4695.648521;0.216199333
27.04236688;12.97195998;16.50110481;721.5762582;69.76259809;32.25659926;4716.67995;0.216199333
27.04236688;12.97195998;16.48584895;721.2540598;69.7959282;32.21280426;4677.063957;0.216199333
27.04236688;12.97195998;16.47059308;720.9318614;69.70197458;32.21661751;4680.513336;0.216199333
27.04236688;12.97195998;16.45533722;720.6096629;69.56331409;32.24579001;4706.902136;0.216199333
27.04236688;12.97195998;16.44008136;720.2874645;69.47831506;32.24768369;4708.615115;0.216199333
27.04236688;12.97195998;16.42482549;719.9652661;69.36636758;32.26010241;4719.848816;0.216199333
27.04236688;12.97195998;16.40956963;719.6430676;69.34761223;32.23287193;4695.216729;0.216199333
27.04236688;12.97195998;16.39431376;719.3208692;69.21158964;32.26198115;4721.548282;0.216199333
27.04236688;12.97195998;16.3790579;718.9986707;69.05955506;32.28980635;4746.718353;0.216199333
27.04236688;12.97195998;16.36380203;718.6764723;69.01178219;32.27647457;4734.658717;0.216199333
27.04236688;12.97195998;16.34854617;718.3542739;68.96889673;32.26008497;4719.833045;0.216199333
27.04236688;12.97195998;16.3332903;718.0320754;68.85456401;32.27502264;4733.345332;0.216199333
27.04236688;12.97195998;16.31803444;717.709877;68.81296945;32.25803263;4717.976544;0.216199333
27.04236688;12.97195998;16.31803444;717.3876786;68.68933006;32.27653626;4734.714519;0.216199333
27.04236688;12.97195998;16.31803444;717.0654801;68.64998972;32.25783514;4717.797893;0.216199333
27.04236688;12.97195998;16.31803444;716.7432817;68.53858681;32.26787859;4726.882977;0.216199333
27.04236688;12.97195998;16.31803444;716.4210833;68.51644651;32.24118131;4702.733205;0.216199333
27.04236688;12.97195998;16.31803444;716.0988848;68.45588547;32.23573951;4697.810673;0.216199333
27.04236688;12.97195998;16.31803444;715.7766864;68.24305546;32.29884728;4754.896576;0.216199333
27.04236688;12.97195998;16.31803444;715.454488;68.18729226;32.28430835;4741.74498;0.216199333
27.04236688;12.97195998;16.31803444;715.1322895;68.25870525;32.21381568;4677.978861;0.216199333
27.04236688;12.97195998;16.31803444;714.8100911;67.92373442;32.33248032;4785.320282;0.216199333
27.04236688;12.97195998;16.31803444;714.4878927;67.86797329;32.32057708;4774.552873;0.216199333
27.04236688;12.97195998;16.31803444;714.1656942;67.28883092;32.56048911;4991.572023;0.216199333
27.04236688;12.97195998;16.31803444;713.8434958;61.53824987;35.0314161;7226.718236;0.216199333
27.04236688;12.97195998;16.31803444;713.5212974;62.83498059;33.88120537;6186.262907;0.216199333
27.04236688;12.97195998;16.31803444;713.1990989;63.95457315;33.01217418;5400.1564;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;64.71500618;32.47919943;4918.039168;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;65.18663284;32.20671942;4671.559743;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;65.43731877;32.08250549;4559.198549;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;65.61515626;31.9402601;4430.526495;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;65.72498259;31.90259059;4396.451487;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;65.85280218;31.82647099;4327.595374;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;65.95696603;31.79229316;4296.678857;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;66.07382958;31.72651002;4237.172876;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;66.1792627;31.67739296;4192.742664;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;66.27274113;31.64530217;4163.714038;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;66.37232644;31.61594513;4137.158312;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;66.4781606;31.58697072;4110.948691;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;66.58926588;31.55769682;4084.468169;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;66.70465459;31.52794863;4057.558612;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;66.82365284;31.49788945;4030.36774;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;66.94699673;31.46683731;4002.278656;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;67.07317874;31.43512867;3973.595718;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;67.19884836;31.40392574;3945.370232;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;67.32301373;31.37343727;3917.791036;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;67.44449868;31.34401709;3891.178187;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;67.56223869;31.31600464;3865.838741;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;67.67528953;31.28970424;3842.047974;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;67.78205081;31.26547946;3820.134774;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;67.86626478;31.24730389;3803.693546;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;67.96004377;31.22864744;3786.817335;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.04112812;31.21323508;3772.875657;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.1193093;31.19936013;3760.324679;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.19330846;31.18713574;3749.266765;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.26205041;31.17697042;3740.071439;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.32613927;31.16898352;3732.846664;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.38507667;31.16306067;3727.48899;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.43921577;31.15922167;3724.016307;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.48955486;31.15690553;3721.921178;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.53663461;31.15580192;3720.922878;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.58038556;31.15593049;3721.039179;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.62041901;31.15744506;3722.409224;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.65621421;31.16049333;3725.166622;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.68679902;31.16526843;3729.486072;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.70043537;31.17692957;3740.034484;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.7086333;31.18827678;3750.298923;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.75124205;31.19085793;3752.633778;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.79469751;31.19472552;3756.132315;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.83523727;31.19963022;3760.568996;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.87309049;31.20522888;3765.63342;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.90758876;31.21157048;3771.369895;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.93706572;31.21935754;3778.413898;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.96524653;31.2276879;3785.949356;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;68.99305389;31.23612898;3793.584974;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.02043825;31.24491128;3801.529248;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.04723619;31.25397651;3809.729456;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.06999461;31.26203097;3817.015344;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.09928708;31.27294146;3826.884734;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.12451721;31.28279379;3835.79693;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.14924628;31.29287211;3844.913559;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.17347563;31.30316223;3854.22178;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.19720833;31.31365071;3863.709428;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.22044601;31.32432532;3873.365444;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.2427013;31.33491311;3882.942922;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.26549686;31.34614344;3893.101633;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.2872355;31.3573237;3903.21505;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.30843362;31.36865916;3913.468858;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.32910128;31.38013418;3923.848905;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.349212;31.39174678;3934.353413;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.36873087;31.40349717;3944.982558;0.216199333
27.04236688;12.97195998;16.31803444;712.8769005;69.38911097;31.4171081;3957.294702;0.216199333
27.04236688;12.97195998;16.37353222;712.8769005;69.41143733;31.42520901;3964.622609;0.216199333
27.04236688;12.97195998;16.42903001;712.8769005;69.42754787;31.43608512;3974.460901;0.216199333
27.04236688;12.97195998;16.48452779;712.8769005;69.44038043;31.45357699;3990.28366;0.216199333
27.04236688;12.97195998;16.54002557;712.8769005;69.47312476;31.45711176;3993.481138;0.216199333
27.04236688;12.97195998;16.59552336;712.8769005;69.46449599;31.50568166;4037.416402;0.216199333
27.04236688;12.97195998;16.65102114;712.8769005;69.50704352;31.48588945;4019.5128;0.216199333
27.04236688;12.97195998;16.70651893;712.8769005;69.48857483;31.55117362;4078.567424;0.216199333
27.04236688;12.97195998;16.76201671;712.8769005;69.50977014;31.52159166;4051.808237;0.216199333
27.04236688;12.97195998;16.81751449;712.8769005;69.47314525;31.58942271;4113.166714;0.216199333
27.04236688;12.97195998;16.87301228;712.8769005;69.50171292;31.55248175;4079.750734;0.216199333
27.04236688;12.97195998;16.92851006;712.8769005;69.47672619;31.6107018;4132.415309;0.216199333
27.04236688;12.97195998;16.98400784;712.8769005;69.46112284;31.64721222;4165.441831;0.216199333
27.04236688;12.97195998;17.03950563;712.8769005;69.45761487;31.67211631;4187.969524;0.216199333
27.04236688;12.97195998;17.09500341;712.8769005;69.46114546;31.66018665;4177.178212;0.216199333
27.04236688;12.97195998;17.1505012;712.8769005;69.47003142;31.66863655;4184.821806;0.216199333
27.04236688;12.97195998;17.20599898;712.8769005;69.45707917;31.71549929;4227.212816;0.216199333
27.04236688;12.97195998;17.26149676;712.8769005;69.43295093;31.79581783;4299.867201;0.216199333
27.04236688;12.97195998;17.31699455;712.8769005;69.44232071;31.77985901;4285.431202;0.216199333
27.04236688;12.97195998;17.37249233;712.8769005;69.46801857;31.74713364;4255.828553;0.216199333
27.04236688;12.97195998;17.42799012;712.8769005;69.43743822;31.80929734;4312.060466;0.216199333
27.04236688;12.97195998;17.4834879;712.8769005;69.42402816;31.83211612;4332.701831;0.216199333
27.04236688;12.97195998;17.53898568;712.8769005;69.41580331;31.8506282;4349.447451;0.216199333
27.04236688;12.97195998;17.59448347;712.8769005;69.41050551;31.86991106;4366.890305;0.216199333
27.04236688;12.97195998;17.64998125;712.8769005;69.40694838;31.87421498;4370.783532;0.216199333
27.04236688;12.97195998;17.70547903;712.8769005;69.42853132;31.85619536;4354.483387;0.216199333
27.04236688;12.97195998;17.76097682;712.8769005;69.42164858;31.86476553;4362.235768;0.216199333
27.04236688;12.97195998;17.8164746;712.8769005;69.38877741;31.91510914;4407.775492;0.216199333
27.04236688;12.97195998;17.87197239;712.8769005;69.39998801;31.90138995;4395.365418;0.216199333
27.04236688;12.97195998;17.92747017;712.8769005;69.39574791;31.90544423;4399.032824;0.216199333
27.04236688;12.97195998;17.98296795;712.8769005;69.38431397;31.91861367;4410.945616;0.216199333
27.04236688;12.97195998;18.03846574;712.8769005;69.37749547;31.92304898;4414.957695;0.216199333
27.04236688;12.97195998;18.09396352;712.8769005;69.34004351;31.9691438;4456.654056;0.216199333
27.04236688;12.97195998;18.14946131;712.8769005;69.37095474;31.93394331;4424.81247;0.216199333
27.04236688;12.97195998;18.20495909;712.8769005;69.33251493;31.96239363;4450.547999;0.216199333
27.03035093;12.97195998;18.26045687;712.8769005;69.32044795;31.96142764;4460.543556;0.216199333
27.01833498;12.97195998;18.31595466;712.8769005;69.29608537;31.9652296;4474.852089;0.216199333
27.00631903;12.97195998;18.37145244;712.8769005;69.27847859;31.96105102;4481.941598;0.216199333
26.99430308;12.97195998;18.42695022;712.8769005;69.26462137;31.95051921;4483.284119;0.216199333
26.98228713;12.97195998;18.48244801;712.8769005;69.23245592;31.95595359;4499.069308;0.216199333
26.97027117;12.97195998;18.48244801;712.8769005;69.2119009;31.95897068;4512.667868;0.216199333
26.95825522;12.97195998;18.48244801;712.8769005;69.18426644;31.96742237;4531.182445;0.216199333
26.94623927;12.97195998;18.48244801;712.8769005;69.17059125;31.96213854;4537.272174;0.216199333
26.93422332;12.97195998;18.48244801;712.8769005;69.15151454;31.95940732;4545.670938;0.216199333
26.92220737;12.97195998;18.48244801;712.8769005;69.13226098;31.95613642;4553.581519;0.216199333
26.91019142;12.97195998;18.48244801;712.8769005;69.12300445;31.94202865;4551.6893;0.216199333
26.89817546;12.97195998;18.48244801;712.8769005;69.07875521;31.9486887;4568.583213;0.216199333
26.88615951;12.97195998;18.48244801;712.8769005;69.05510215;31.9455659;4576.627757;0.216199333
26.87414356;12.97195998;18.48244801;712.8769005;69.05590381;31.92927445;4572.760235;0.216199333
26.86212761;12.97195998;18.48244801;712.8769005;69.04412997;31.91544805;4571.122547;0.216199333
26.85011166;12.97195998;18.48244801;712.8769005;69.01334696;31.90800157;4575.255989;0.216199333
26.83809571;12.97195998;18.48244801;712.8769005;69.02846715;31.88124854;4561.925143;0.216199333
26.82607975;12.97195998;18.48244801;712.8769005;68.94004486;31.89899177;4588.844654;0.216199333
26.8140638;12.97195998;18.48244801;712.8769005;69.00207434;31.84870289;4554.223802;0.216199333
26.80204785;12.97195998;18.48244801;712.8769005;68.90327812;31.87135243;4585.581448;0.216199333
26.7900319;12.97195998;18.48244801;712.8769005;68.91162147;31.84864761;4575.912527;0.216199333
26.77801595;12.97195998;18.48244801;712.8769005;68.75655;31.90755513;4640.068344;0.216199333
26.766;12.97195998;18.48244801;712.8769005;68.7077813;31.92213125;4664.122937;0.216199333
26.75398405;12.97195998;18.48244801;712.8769005;68.76325461;31.87679486;4633.982007;0.216199333
26.74196809;12.97195998;18.48244801;712.8769005;68.76529549;31.8488344;4619.558964;0.216199333
26.72995214;12.97195998;18.48244801;712.8769005;68.613179;31.90233196;4678.821043;0.216199333
26.71793619;12.97195998;18.48244801;712.8769005;68.60733245;31.89110978;4679.539072;0.216199333
26.70592024;12.97195998;18.48244801;712.8769005;68.7368144;31.799801;4607.812517;0.216199333
26.69390429;12.97195998;18.48244801;712.8769005;68.49913454;31.8783391;4689.725719;0.216199333
26.68188834;12.97195998;18.48244801;712.8769005;68.56106446;31.83053671;4657.354089;0.216199333
26.66987238;12.97195998;18.48244801;712.8769005;68.63868082;31.76722935;4610.957023;0.216199333
26.65785643;12.97195998;18.48244801;712.8769005;68.3083228;31.88463504;4728.028992;0.216199333
26.64584048;12.97195998;18.48244801;712.8769005;68.53898089;31.74076671;4608.758222;0.216199333
26.63382453;12.97195998;18.48244801;712.8769005;68.33359804;31.80173987;4674.782573;0.216199333
26.62180858;12.97195998;18.48244801;712.8769005;68.42131993;31.73753382;4627.572553;0.216199333
26.60979263;12.97195998;18.48244801;712.8769005;68.35170326;31.73708727;4638.037979;0.216199333
26.59777667;12.97195998;18.48244801;712.8769005;68.41447616;31.68646222;4603.113047;0.216199333
26.58576072;12.97195998;18.48244801;712.8769005;68.36534511;31.68183017;4609.79236;0.216199333
26.57374477;12.97195998;18.48244801;712.8769005;68.35806699;31.66805389;4608.200004;0.216199333
26.56172882;12.97195998;18.48244801;712.8769005;68.30491251;31.66683679;4617.968408;0.216199333
26.54971287;12.97195998;18.48244801;712.8769005;68.31366436;31.64373129;4607.937042;0.216199333
26.53769692;12.97195998;18.48244801;712.8769005;68.29503685;31.62797443;4604.553099;0.216199333
26.52568096;12.97195998;18.48244801;712.8769005;68.2800462;31.61649859;4605.041675;0.216199333
26.51366501;12.97195998;18.48244801;712.8769005;68.27189304;31.60119127;4602.06438;0.216199333
26.50164906;12.97195998;18.48244801;712.8769005;68.25694923;31.58035823;4594.088631;0.216199333
26.48963311;12.97195998;18.48244801;712.8769005;68.20291644;31.58185691;4606.31367;0.216199333
26.47761716;12.97195998;18.48244801;712.8769005;68.1616611;31.57543877;4611.377324;0.216199333
26.46560121;12.97195998;18.48244801;712.8769005;68.16749375;31.55142603;4600.525294;0.216199333
26.45358525;12.97195998;18.48244801;712.8769005;68.14001444;31.5406483;4601.645367;0.216199333
26.4415693;12.97195998;18.48244801;712.8769005;68.1007018;31.53563495;4607.979765;0.216199333
26.42955335;12.97195998;18.48244801;712.8769005;68.11929174;31.50584982;4591.906154;0.216199333
26.4175374;12.97195998;18.48244801;712.8769005;68.1062192;31.49342863;4591.539587;0.216199333
26.40552145;12.97195998;18.48244801;712.8769005;68.09418263;31.48077032;4590.95852;0.216199333
26.3935055;12.97195998;18.48244801;712.8769005;68.08038693;31.46748836;4589.813313;0.216199333
26.38148954;12.97195998;18.48244801;712.8769005;68.07686869;31.44741535;4582.525084;0.216199333
26.36947359;12.97195998;18.48244801;712.8769005;68.04500043;31.43686716;4583.852786;0.216199333
26.35745764;12.97195998;18.48244801;712.8769005;68.02089121;31.43426009;4592.363857;0.216199333
26.34544169;12.97195998;18.48244801;712.8769005;68.01800697;31.42167224;4591.846524;0.216199333
26.33342574;12.97195998;18.48244801;712.8769005;68.01089952;31.40953569;4591.73743;0.216199333
26.32140979;12.97195998;18.48244801;712.8769005;68.03064856;31.36674125;4563.895891;0.216199333
26.30939384;12.97195998;18.48244801;712.8769005;68.00055192;31.37386631;4581.210425;0.216199333
26.29737788;12.97195998;18.48244801;712.8769005;68.01282998;31.34185648;4563.124408;0.216199333
26.28536193;12.97195998;18.48244801;712.8769005;67.99674983;31.3319838;4565.063169;0.216199333
26.27334598;12.97195998;18.48244801;712.8769005;68.01107593;31.29483061;4542.32457;0.216199333
26.26133003;12.97195998;18.48244801;712.8769005;67.98686358;31.29797787;4556.040878;0.216199333
26.24931408;12.97195998;18.48244801;712.8769005;67.99316137;31.26506066;4537.134058;0.216199333
26.23729813;12.97195998;18.48244801;712.8769005;67.97853473;31.25694214;4540.659585;0.216199333
26.22528217;12.97195998;18.48244801;712.8769005;67.96974491;31.24282128;4538.755538;0.216199333
26.21326622;12.97195998;18.48244801;712.8769005;67.957985;31.23229876;4540.106461;0.216199333
26.20125027;12.97195998;18.48244801;712.8769005;67.97659546;31.18521074;4508.381037;0.216199333
26.18923432;12.97195998;18.48244801;712.8769005;67.95218088;31.18983475;4523.43318;0.216199333
26.17721837;12.97195998;18.48244801;712.8769005;67.95816906;31.15535277;4503.110909;0.216199333
26.16520242;12.97195998;18.48244801;712.8769005;67.94051745;31.15293858;4511.796446;0.216199333
26.15318646;12.97195998;18.48244801;712.8769005;67.95255778;31.10966727;4483.52354;0.216199333
26.14117051;12.97195998;18.48244801;712.8769005;67.93040155;31.11653021;4500.600977;0.216199333
26.12915456;12.97195998;18.48244801;712.8769005;67.93744592;31.07611765;4474.91402;0.216199333
26.11713861;12.97195998;18.48244801;712.8769005;67.91691356;31.0803774;4489.636663;0.216199333
26.10512266;12.97195998;18.48244801;712.8769005;67.92323995;31.04085133;4464.751617;0.216199333
26.09310671;12.97195998;18.48244801;712.8769005;67.902819;31.04907537;4483.060262;0.216199333
26.08109075;12.97195998;18.48244801;712.8769005;67.89795049;31.02615772;4473.198838;0.216199333
26.0690748;12.97195998;18.48244801;712.8769005;67.89392988;31.00994634;4469.403738;0.216199333
26.05705885;12.97195998;18.48244801;712.8769005;67.87025298;31.04324591;4510.395169;0.216199333
26.0450429;12.97195998;18.48244801;712.8769005;67.87734338;30.99070363;4473.735941;0.216199333
26.03302695;12.97195998;18.48244801;712.8769005;67.85782642;31.02006325;4511.163367;0.216199333
26.021011;12.97195998;18.48244801;712.8769005;67.85365967;30.98591991;4491.147418;0.216199333
26.00899504;12.97195998;18.48244801;712.8769005;67.86468048;30.93062896;4452.001811;0.216199333
25.99697909;12.97195998;18.48244801;712.8769005;67.84744626;30.9424633;4473.576263;0.216199333
25.98496314;12.97195998;18.48244801;712.8769005;67.84406231;30.91125067;4456.211367;0.216199333
25.97294719;12.97195998;18.48244801;712.8769005;67.83999839;30.89423074;4451.684874;0.216199333
25.96093124;12.97195998;18.48244801;712.8769005;67.81878485;30.9277844;4492.906148;0.216199333
25.94891529;12.97195998;18.48244801;712.8769005;67.82859532;30.86297835;4445.15338;0.216199333
25.93689933;12.97195998;18.48244801;712.8769005;67.80675671;30.89738746;4487.148478;0.216199333
25.92488338;12.97195998;18.48244801;712.8769005;67.81393703;30.8362549;4442.718676;0.216199333
25.91286743;12.97195998;18.48244801;712.8769005;67.793957;30.87996811;4493.130049;0.216199333
25.90085148;12.97195998;18.48244801;712.8769005;67.7848006;30.88199656;4505.834303;0.216199333
25.88883553;12.97195998;18.39315447;712.8769005;67.78427656;30.84372313;4482.082358;0.216199333
25.87681958;12.97195998;18.30386093;712.8769005;67.77194481;30.86884174;4515.673471;0.216199333
25.86480362;12.97195998;18.21456739;712.8769005;67.76505648;30.8553471;4514.335885;0.216199333
25.85278767;12.97195998;18.12527385;712.8769005;67.77531552;30.79158254;4467.525234;0.216199333
25.85278767;12.97195998;18.03598032;712.8769005;67.75639918;30.80960864;4483.831241;0.216199333
25.85278767;12.97195998;17.94668678;712.8769005;67.74222673;30.84028317;4511.57875;0.216199333
25.85278767;12.97195998;17.85739324;712.8769005;67.73836485;30.86764244;4536.327346;0.216199333
25.85278767;12.97195998;17.7680997;712.8769005;67.73587704;30.87198527;4540.255772;0.216199333
25.85278767;12.97195998;17.67880616;712.8769005;67.73839488;30.86941253;4537.928534;0.216199333
25.85278767;12.97195998;17.58951262;712.8769005;67.7516155;30.80162604;4476.610365;0.216199333
25.85278767;12.97195998;17.50021908;712.8769005;67.73921917;30.85592365;4525.726784;0.216199333
25.85278767;12.97195998;17.41092554;712.8769005;67.74912209;30.79239458;4468.259785;0.216199333
25.85278767;12.97195998;17.32163201;712.8769005;67.73474294;30.84055162;4511.821585;0.216199333
25.85278767;12.97195998;17.23233847;712.8769005;67.74624249;30.77795037;4455.193872;0.216199333
25.85278767;12.97195998;17.14304493;712.8769005;67.73318253;30.84563006;4516.415434;0.216199333
25.85278767;12.97195998;17.05375139;712.8769005;67.73377663;30.80222952;4477.15626;0.216199333
25.85278767;12.97195998;16.96445785;712.8769005;67.74065819;30.76503788;4443.513518;0.216199333
25.85278767;12.97195998;16.87516431;712.8769005;67.72843742;30.81321104;4487.089897;0.216199333
25.85278767;12.97195998;16.78587077;712.8769005;67.74069222;30.76437905;4442.917553;0.216199333
25.85278767;12.97195998;16.69657723;712.8769005;67.72706157;30.82536556;4498.08461;0.216199333
25.85278767;12.97195998;16.6072837;712.8769005;67.73448209;30.75126935;4431.058808;0.216199333
25.85278767;12.97195998;16.51799016;712.8769005;67.72480962;30.80363679;4478.429243;0.216199333
25.85278767;12.97195998;16.42869662;712.8769005;67.74008731;30.75311786;4432.730929;0.216199333
25.85278767;12.97195998;16.33940308;712.8769005;67.7277951;30.81917732;4492.486859;0.216199333
25.85278767;12.97195998;16.25010954;712.8769005;67.73169442;30.79189501;4467.807887;0.216199333
25.85278767;12.97195998;16.160816;712.8769005;67.74578555;30.72886644;4410.793623;0.216199333
25.85278767;12.97195998;16.07152246;712.8769005;67.73374993;30.77863537;4455.813503;0.216199333
25.85278767;12.97195998;15.98222893;711.4158815;67.74988769;30.66752571;4355.306154;0.216199333
25.85278767;12.97195998;15.89293539;709.9548626;67.71986594;30.69695223;4381.924735;0.216199333
25.85278767;12.97195998;15.80364185;708.4938436;67.70935301;30.68292371;4369.234842;0.216199333
25.85278767;12.97195998;15.71434831;707.0328247;67.71430681;30.55516619;4253.668204;0.216199333
25.85278767;12.97195998;15.62505477;705.5718057;67.674397;30.60560512;4299.294149;0.216199333
25.85278767;12.97195998;15.53576123;704.1107867;67.66478563;30.57479725;4271.426028;0.216199333
25.85278767;12.97195998;15.44646769;702.6497678;67.64855985;30.54352473;4243.137596;0.216199333
25.85278767;12.97195998;15.35717415;701.1887488;67.6365383;30.47209499;4178.523816;0.216199333
25.85278767;12.97195998;15.26788062;699.7277299;67.60657431;30.51896594;4220.92225;0.216199333
25.85278767;12.97195998;15.17858708;698.2667109;67.60481979;30.42579047;4136.637766;0.216199333
25.85278767;12.97195998;15.08929354;696.805692;67.57520803;30.45647071;4164.390435;0.216199333
25.85278767;12.97195998;15;695.344673;67.55614026;30.49489622;4199.149314;0.216199333
25.85278767;12.97195998;15;693.883654;67.54744291;30.43832879;4147.979656;0.216199333
25.85278767;12.97195998;15;692.4226351;67.53466229;30.40633222;4119.036264;0.216199333
25.85278767;12.97195998;15;690.9616161;67.52209075;30.38112652;4096.23574;0.216199333
25.85278767;12.97195998;15;689.5005972;67.51060372;30.35533851;4072.908472;0.216199333
25.85278767;12.97195998;15;688.0395782;67.49938766;30.32615568;4046.510332;0.216199333
25.85278767;12.97195998;15;686.5785593;67.48717074;30.28487645;4009.170047;0.216199333
25.85278767;12.97195998;15;685.1175403;67.47608768;30.34638;4064.804801;0.216199333
25.85278767;12.97195998;15;683.6565213;67.47473096;30.30337071;4025.899547;0.216199333
25.85278767;12.97195998;15;682.1955024;67.4692171;30.28332753;4007.768929;0.216199333
25.85278767;12.97195998;15;680.7344834;67.46315181;30.25586756;3982.929244;0.216199333
25.85278767;12.97195998;15;679.2734645;67.4572236;30.23676379;3965.648389;0.216199333
25.85278767;12.97195998;15;677.8124455;67.45200394;30.23945552;3968.083269;0.216199333
25.85278767;12.97195998;15;676.3514266;67.44887616;30.22253406;3952.77649;0.216199333
25.85278767;12.97195998;15;674.8904076;67.44443357;30.20058115;3932.918367;0.216199333
25.85278767;12.97195998;15;673.4293886;67.43803139;30.1545514;3891.280867;0.216199333
25.85278767;12.97195998;15;671.9683697;67.43466198;30.13757893;3875.927949;0.216199333
25.85278767;12.97195998;15;670.5073507;67.42965507;30.19673646;3929.440545;0.216199333
25.85278767;12.97195998;15;669.0463318;67.43067694;30.16574702;3901.40818;0.216199333
25.85278767;12.97195998;15;667.5853128;67.42797536;30.14114769;3879.156167;0.216199333
25.85278767;12.97195998;15;666.1242939;67.42416524;30.11881256;3858.952304;0.216199333
25.85278767;12.97195998;15;664.6632749;67.4208274;30.10618988;3847.534101;0.216199333
25.85278767;12.97195998;15;663.2022559;67.4173766;30.09000097;3832.889973;0.216199333
25.85278767;12.97195998;15;661.741237;67.41590744;30.11636959;3856.742447;0.216199333
25.85278767;12.97195998;15;660.280218;67.41649534;30.07965777;3823.533745;0.216199333
25.85278767;12.97195998;15;658.8191991;67.41419775;30.09922509;3841.233909;0.216199333
25.85278767;12.97195998;15;657.3581801;67.41599233;30.05701633;3803.052789;0.216199333
25.85278767;12.97195998;15;655.8971612;67.41326863;30.06020556;3805.937696;0.216199333
25.85278767;12.97195998;15;654.4361422;67.41413345;30.08573849;3829.034229;0.216199333
25.85278767;12.97195998;15;652.9751232;67.41653807;30.05066272;3797.305454;0.216199333
25.85278767;12.97195998;15;651.5141043;67.41412101;30.02160723;3771.022499;0.216199333
25.85278767;12.97195998;15;650.0530853;67.41057751;30.0259326;3774.935135;0.216199333
25.85278767;12.97195998;15;648.5920664;67.41070292;30.02781034;3776.633693;0.216199333
25.85278767;12.97195998;15;647.1310474;67.41073257;30.00378477;3754.900697;0.216199333
25.85278767;12.97195998;15;645.6700285;67.41047474;30.00443882;3755.492332;0.216199333
25.85278767;12.97195998;15;644.2090095;67.40939445;29.98446929;3737.428339;0.216199333
25.85278767;12.97195998;15;642.7479905;67.40790256;29.9832537;3736.328739;0.216199333
25.85278767;12.97195998;15;641.2869716;67.40772557;29.96267938;3717.717663;0.216199333
25.85278767;12.97195998;15;639.8259526;67.40568024;29.96587802;3720.611085;0.216199333
25.85278767;12.97195998;15;638.3649337;67.40639239;29.96670015;3721.354766;0.216199333
25.85278767;12.97195998;15;636.9039147;67.40689855;29.94713783;3703.659118;0.216199333
25.85278767;12.97195998;15;635.4428958;67.40728502;29.92600923;3684.546651;0.216199333
25.85278767;12.97195998;15;633.9818768;67.40513079;29.93390838;3691.692048;0.216199333
25.85278767;12.97195998;15;632.5208578;67.40519161;29.92508699;3683.712414;0.216199333
25.85278767;12.97195998;15;631.0598389;67.40466887;29.90766808;3667.955647;0.216199333
25.85278767;12.97195998;15;629.5988199;67.40382388;29.90099632;3661.920524;0.216199333
25.85278767;12.97195998;15;628.137801;67.40351525;29.89360399;3655.233582;0.216199333
25.85278767;12.97195998;15;626.676782;67.40306954;29.88478399;3647.255209;0.216199333
25.85278767;12.97195998;15;625.2157631;67.40027973;29.86409517;3628.540551;0.216199333
25.85278767;12.97195998;15;623.7547441;67.40062076;29.84909313;3614.970038;0.216199333
25.85278767;12.97195998;15;622.2937251;67.39894473;29.85477422;3620.109023;0.216199333
25.85278767;12.97195998;15;620.8327062;67.39842664;29.85275158;3618.279389;0.216199333
25.85278767;12.97195998;15;619.3716872;67.39416724;29.82293726;3591.310014;0.216199333
25.85278767;12.97195998;15;617.9106683;67.39162052;29.81206441;3581.474671;0.216199333
25.85278767;12.97195998;15;616.4496493;67.3889959;29.8238929;3592.174464;0.216199333
25.85278767;12.97195998;15;614.9886304;67.39018402;29.83911221;3605.941521;0.216199333
25.85278767;12.97195998;15;613.5276114;67.39182471;29.847673;3613.685418;0.216199333
25.85278767;12.97195998;15;612.0665924;67.39003526;29.82810951;3595.988713;0.216199333
25.85278767;12.97195998;15;610.6055735;67.38696524;29.83082084;3598.441322;0.216199333
25.85278767;12.97195998;15;609.1445545;67.38349418;29.80120088;3571.647759;0.216199333
25.85278767;12.97195998;15;607.6835356;67.37582867;29.78906535;3560.67023;0.216199333
25.85278767;12.97195998;15;606.2225166;67.36808728;29.76515041;3539.037303;0.216199333
25.85278767;12.97195998;15;604.7614977;67.35929444;29.75588364;3530.654779;0.216199333
25.85278767;12.97195998;15;603.3004787;67.35349407;29.75664645;3531.344807;0.216199333
25.85278767;12.97195998;15;601.8394597;67.34746334;29.73500675;3511.770009;0.216199333
25.85278767;12.97195998;15;600.3784408;67.33945242;29.72603192;3503.651569;0.216199333
25.85278767;12.97195998;15;598.9174218;67.33361121;29.7279315;3505.369887;0.216199333
25.85278767;12.97195998;15;597.4564029;67.32863827;29.72076329;3498.885688;0.216199333
25.85278767;12.97195998;15;597.4564029;67.32657412;29.74951087;3524.890112;0.216199333
25.85278767;12.97195998;15;597.4564029;67.3270092;29.73749977;3514.025137;0.216199333
25.85278767;12.97195998;15;597.4564029;67.32628918;29.77074429;3544.097402;0.216199333
25.85278767;12.97195998;15;597.4564029;67.33583459;29.82043748;3589.048769;0.216199333
25.85278767;12.97195998;15;597.4564029;67.34532711;29.84251699;3609.02141;0.216199333
25.85278767;12.97195998;15;597.4564029;67.35306952;29.85143066;3617.084518;0.216199333
25.85278767;12.97195998;15;597.4564029;67.35290282;29.82053033;3589.132755;0.216199333
25.85278767;12.97195998;15;597.4564029;67.34610987;29.85092669;3616.628637;0.216199333
25.85278767;12.97195998;15;597.4564029;67.35008927;29.87634515;3639.621616;0.216199333
25.85278767;12.97195998;15;597.4564029;67.35067533;29.85717084;3622.276952;0.216199333
25.85278767;12.97195998;15;597.4564029;67.34583335;29.88806029;3650.218869;0.216199333
25.85278767;12.97195998;15;597.4564029;67.35160856;29.90632005;3666.736253;0.216199333
25.85278767;12.97195998;15;597.4564029;67.36146136;29.93843984;3695.791104;0.216199333
25.85278767;12.97195998;15;597.4564029;67.3697908;29.94795555;3704.398806;0.216199333
25.85278767;12.97195998;15;597.4564029;67.37538935;29.94703837;3703.56915;0.216199333
25.85278767;12.97195998;15.05594651;597.4564029;67.37584326;29.94109681;3698.194541;0.216199333
25.85278767;12.97195998;15.11189303;597.4564029;67.37205807;29.9357943;3693.398009;0.216199333
25.85278767;12.97195998;15.16783954;597.4564029;67.3573114;29.89740846;3658.675021;0.216199333
25.85278767;12.97195998;15.22378605;597.4564029;67.338479;29.92037456;3679.449651;0.216199333
25.85278767;12.97195998;15.27973257;597.4564029;67.33620078;29.93168219;3689.678287;0.216199333
25.85278767;12.97195998;15.33567908;597.4564029;67.32478483;29.90893625;3669.102804;0.216199333
25.85278767;12.97195998;15.3916256;597.4564029;67.30940912;29.95599757;3711.673447;0.216199333
25.85278767;12.97195998;15.44757211;597.4564029;67.31184884;29.93437856;3692.11736;0.216199333
25.85278767;12.97195998;15.50351862;597.4564029;67.29958848;30.01205431;3762.381142;0.216199333
25.85278767;12.97195998;15.55946514;597.4564029;67.31833924;29.94460272;3701.365917;0.216199333
25.85278767;12.97195998;15.61541165;597.4564029;67.28550791;29.96070743;3715.933881;0.216199333
25.85278767;12.97195998;15.67135816;597.4564029;67.28243158;29.98839498;3740.97943;0.216199333
25.85278767;12.97195998;15.72730468;597.4564029;67.2957837;29.95571507;3711.417903;0.216199333
25.85278767;12.97195998;15.78325119;597.4564029;67.27261733;29.9867984;3739.535201;0.216199333
25.85278767;12.97195998;15.83919771;597.4564029;67.26856131;29.97711205;3730.773135;0.216199333
25.85278767;12.97195998;15.89514422;597.4564029;67.27441749;29.97334756;3727.367858;0.216199333
25.85278767;12.97195998;15.95109073;597.4564029;67.25189241;30.02574068;3774.76153;0.216199333
25.85278767;12.97195998;16.00703725;597.4564029;67.27986021;29.96606225;3720.77773;0.216199333
25.85278767;12.97195998;16.06298376;597.4564029;67.22690691;30.0424988;3789.920552;0.216199333
25.85278767;12.97195998;16.11893027;597.4564029;67.24348947;29.98656112;3739.320562;0.216199333
25.85278767;12.97195998;16.17487679;597.4564029;67.21778946;30.03061317;3779.169076;0.216199333
25.85278767;12.97195998;16.2308233;597.4564029;67.23281459;29.98945172;3741.935333;0.216199333
25.85278767;12.97195998;16.28676982;597.4564029;67.19900572;30.0304418;3779.014057;0.216199333
25.85278767;12.97195998;16.34271633;597.4564029;67.19336982;30.01466991;3764.747148;0.216199333
25.85278767;12.97195998;16.39866284;597.4564029;67.18651099;30.04577624;3792.885251;0.216199333
25.85278767;12.97195998;16.45460936;597.4564029;67.19163548;30.0208776;3770.36249;0.216199333
25.85278767;12.97195998;16.51055587;597.4564029;67.16422279;30.06375363;3809.147205;0.216199333
25.85278767;12.97599906;16.56650238;597.4564029;67.18827335;29.99550371;3748.576659;0.216266651
25.85278767;12.9800382;16.6224489;597.4564029;67.13145723;30.05993804;3808.065684;0.21633397
25.85278767;12.98407734;16.67839541;597.4564029;67.15590553;29.99473246;3750.212053;0.216401289
25.85278767;12.98811648;16.73434193;597.4564029;67.1114614;30.06288041;3813.100599;0.216468608
25.85278767;12.99215562;16.79028844;597.4564029;67.12279511;30.03811773;3791.851774;0.216535927
25.85278767;12.9961947;16.84623495;597.4564029;67.09336477;30.08767678;3837.944384;0.216603245
25.85278767;13.00023384;16.90218147;597.4564029;67.12419254;29.99523725;3755.336177;0.216670564
25.85278767;13.00427298;16.95812798;597.4564029;67.07233215;30.06169948;3816.772979;0.216737883
25.85278767;13.00831212;17.01407449;597.4564029;67.08566905;30.03310212;3792.017437;0.216805202
25.85278767;13.00831212;17.07002101;597.4564029;67.06067297;30.07800941;3832.753423;0.216805202
25.85278767;13.00831212;17.12596752;597.4564029;67.07592385;30.03437698;3793.173876;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.05040781;30.07661807;3831.491318;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.06536588;30.03516104;3793.885113;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.04579065;30.06851953;3824.145032;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.04523836;30.07011302;3825.590499;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.04086429;30.0891896;3842.895112;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.0424848;30.08827352;3842.064127;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.04304731;30.09269344;3846.073495;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.04456609;30.09281497;3846.183736;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.04606893;30.09524323;3848.386443;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.04833951;30.09362208;3846.915876;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.04987881;30.09375976;3847.040766;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.05223937;30.08524814;3839.319767;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.05846559;30.06890642;3824.495978;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.05545249;30.10366677;3856.027544;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.06016656;30.06484043;3820.807672;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.05794141;30.08913205;3842.842909;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.0611967;30.06932744;3824.877892;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.06098276;30.11052627;3862.249889;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.06619064;30.07064777;3826.075578;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.06519821;30.12602711;3876.310902;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.07006865;30.05711166;3813.796805;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.06871935;30.10912023;3860.974449;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.07209966;30.0558372;3812.640726;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.07209437;30.10724438;3859.272839;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.07496536;30.05156618;3808.766428;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.07596048;30.10407886;3856.401358;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.07850843;30.0468588;3804.496297;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.08018991;30.09842347;3851.271277;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.08262449;30.04346048;3801.41364;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.08524078;30.08184158;3836.22963;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.08779864;30.01694503;3777.361127;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.08870467;30.03321978;3792.124169;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.09211059;30.06048548;3816.857237;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.09538808;30.04282724;3800.839221;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.09946354;30.07952978;3834.132566;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.10234209;30.01787596;3778.205587;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.10319551;30.00584256;3767.289933;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.10664557;30.04523232;3803.020893;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.10849073;30.01650509;3776.962056;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.11150151;30.04686513;3804.502044;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.1143559;30.03983465;3798.124601;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.11728265;30.04731962;3804.914319;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.12003562;30.04894661;3806.390176;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.12244278;30.04535167;3803.129164;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.12466;30.047152;3804.762267;0.216805202
