Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
25.85278767;13.00831212;17.18191404;597.4564029;67.12650875;30.0449834;3802.795103;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.12810915;30.0463739;3804.056442;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.12949998;30.04672066;3804.370995;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.1304137;30.04006407;3798.33271;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.13161708;30.05862981;3815.173939;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.13140053;30.04029248;3798.539906;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.13270672;30.09052292;3844.10459;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.13099333;30.01845926;3778.734712;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.13180816;30.06262702;3818.799854;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.1304675;30.01331679;3774.069905;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.13144887;30.05015267;3807.484214;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.12983199;29.99814089;3760.303653;0.216805202
25.85278767;13.00831212;17.18191404;597.4564029;67.1303263;30.0479524;3805.488321;0.216805202
25.88931297;13.00831212;17.18191404;597.4564029;67.13010974;30.04807724;3772.468985;0.216805202
25.92583827;13.00831212;17.18191404;597.4564029;67.13533049;30.13188382;3815.35845;0.216805202
25.96236356;13.00831212;17.18191404;597.4564029;67.13985264;30.12348791;3774.60985;0.216805202
25.99888886;13.00831212;17.18191404;597.4564029;67.14922603;30.20668276;3816.944401;0.216805202
26.03541415;13.00831212;17.18191404;597.4564029;67.15661055;30.19872491;3776.593171;0.216805202
26.07193945;13.00831212;17.18191404;597.4564029;67.16574841;30.29086056;3827.038042;0.216805202
26.10846475;13.00831212;17.18191404;597.4564029;67.17557;30.28278874;3786.583416;0.216805202
26.14499004;13.00831212;17.18191404;597.4564029;67.18694787;30.3649622;3827.991462;0.216805202
26.18151534;13.00831212;17.18191404;597.4564029;67.19597627;30.35894585;3789.401378;0.216805202
26.21804063;13.00831212;17.18191404;597.4564029;67.20516957;30.43935432;3829.208377;0.216805202
26.25456593;13.00831212;17.18191404;597.4564029;67.21623598;30.43604449;3793.073414;0.216805202
26.29109123;13.00831212;17.18191404;597.4564029;67.22539929;30.50515191;3822.629082;0.216805202
26.32761652;13.00831212;17.18191404;597.4564029;67.23578011;30.50921799;3793.184911;0.216805202
26.36414182;13.00831212;17.18191404;597.4564029;67.24510351;30.55735436;3803.717463;0.216805202
26.40066711;13.00831212;17.18191404;597.4564029;67.25672557;30.63437555;3840.451814;0.216805202
26.43719241;13.00831212;17.18191404;597.4564029;67.26953803;30.6288062;3802.267217;0.216805202
26.4737177;13.00831212;17.18191404;597.4564029;67.27788984;30.7040039;3837.347457;0.216805202
26.510243;13.00831212;17.18191404;597.4564029;67.29284831;30.69627624;3797.205023;0.216805202
26.5467683;13.00831212;17.18191404;597.4564029;67.29994254;30.79209628;3850.992048;0.216805202
26.58329359;13.00831212;17.18191404;597.4564029;67.31753965;30.76467724;3792.987319;0.216805202
26.61981889;13.00831212;17.18191404;597.4564029;67.33373388;30.80504335;3796.47137;0.216805202
26.65634418;13.00831212;17.18191404;597.4564029;67.34197578;30.8820679;3833.208777;0.216805202
26.69286948;13.00831212;17.18191404;597.4564029;67.36381783;30.88496258;3802.701998;0.216805202
26.72939478;13.00831212;17.18191404;597.4564029;67.37955287;30.9634726;3840.786886;0.216805202
26.76592007;13.00831212;17.18191404;597.4564029;67.40513976;30.97741135;3820.298344;0.216805202
26.80244537;13.00831212;17.18191404;597.4564029;67.43054339;31.00758057;3814.532661;0.216805202
26.83897066;13.00831212;17.18191404;597.4564029;67.45936215;31.01277915;3786.115796;0.216805202
26.87549596;13.00831212;17.18191404;597.4564029;67.47610005;31.1043315;3836.031549;0.216805202
26.91202126;13.00831212;17.18191404;597.4564029;67.52265636;31.08591452;3786.192694;0.216805202
26.94854655;13.00831212;17.18191404;597.4564029;67.56346935;31.1016945;3767.374354;0.216805202
26.98507185;13.00831212;17.18191404;597.4564029;67.58513989;31.17529029;3801.001471;0.216805202
27.02159714;13.00831212;17.18191404;597.4564029;67.63874818;31.18349377;3775.310396;0.216805202
27.05812244;13.00831212;17.18191404;597.4564029;67.68056758;31.19310704;3750.898146;0.216805202
27.09464774;13.00831212;17.18191404;597.4564029;67.73331276;31.20738862;3730.720579;0.216805202
27.13117303;13.00831212;17.18191404;597.4564029;67.7598019;31.28193954;3765.214115;0.216805202
27.16769833;13.00831212;17.18191404;597.4564029;67.82506312;31.27290343;3723.884773;0.216805202
27.20422362;13.00831212;17.18191404;597.4564029;67.86290933;31.29619558;3711.880814;0.216805202
27.24074892;13.00831212;17.18191404;597.4564029;67.93152652;31.30633468;3687.945556;0.216805202
27.27727422;13.00831212;17.18191404;597.4564029;67.96717991;31.35731088;3701.054152;0.216805202
27.31379951;13.00831212;17.18191404;597.4564029;68.0293872;31.39480357;3701.931696;0.216805202
27.35032481;13.00831212;17.18191404;597.4564029;68.09365645;31.40493655;3677.990877;0.216805202
27.3868501;13.00831212;17.18191404;597.4564029;68.14401445;31.42498249;3663.042242;0.216805202
27.4233754;13.00831212;17.18191404;597.4564029;68.20627493;31.46129122;3662.84579;0.216805202
27.4599007;13.00831212;17.1543255;597.4564029;68.28298461;31.49540958;3660.662429;0.216805202
27.49642599;13.00831212;17.12673697;597.4564029;68.3628974;31.51461223;3644.948839;0.216805202
27.53295129;13.00831212;17.09914844;597.4564029;68.4370207;31.54327854;3637.819841;0.216805202
27.56947658;13.00831212;17.07155991;597.4564029;68.50955341;31.55251405;3613.064933;0.216805202
27.60600188;13.00831212;17.04397137;597.4564029;68.56673632;31.58152319;3606.246927;0.216805202
27.64252718;13.00831212;17.01638284;597.4564029;68.63008173;31.60973967;3598.709889;0.216805202
27.67905247;13.00831212;16.98879431;597.4564029;68.70509166;31.63562252;3589.055992;0.216805202
27.71557777;13.00831212;16.96120578;597.4564029;68.77798747;31.66425622;3581.897418;0.216805202
27.75210306;13.00831212;16.93361724;597.4564029;68.85368237;31.69275517;3574.616619;0.216805202
27.78862836;13.00831212;16.90602871;596.2227775;68.93376962;31.67795523;3528.058832;0.216805202
27.82515366;13.00831212;16.87844018;594.9891522;68.98153959;31.68055871;3497.287906;0.216805202
27.86167895;13.00831212;16.85085165;593.7555268;69.017627;31.690525;3473.19589;0.216805202
27.89820425;13.00831212;16.82326311;592.5219015;69.0348396;31.71208586;3459.621458;0.216805202
27.93472954;13.00831212;16.79567458;591.2882761;69.07252255;31.72314854;3436.523992;0.216805202
27.97125484;13.00831212;16.76808605;590.0546508;69.08657014;31.74702925;3425.053918;0.216805202
28.00778014;13.00831212;16.74049752;588.8210254;69.09044174;31.77721294;3419.30136;0.216805202
28.04430543;13.00831212;16.71290899;587.5874;69.13388013;31.78625779;3394.3735;0.216805202
28.08083073;13.00831212;16.68532045;586.3537747;69.15824993;31.80379116;3377.145671;0.216805202
28.11735602;13.00831212;16.65773192;585.1201493;69.17789027;31.82414549;3362.476783;0.216805202
28.15388132;13.00831212;16.63014339;583.886524;69.19565243;31.84575559;3348.947015;0.216805202
28.19040662;13.00831212;16.60255486;582.6528986;69.20747608;31.87037731;3338.149127;0.216805202
28.22693191;13.00831212;16.57496632;581.4192733;69.23000285;31.89070516;3323.456219;0.216805202
28.26345721;13.00831212;16.54737779;580.1856479;69.24650415;31.91330903;3310.827902;0.216805202
28.2999825;13.00831212;16.51978926;578.9520226;69.26418497;31.93563323;3297.945914;0.216805202
28.3365078;13.00831212;16.49220073;577.7183972;69.28077294;31.9585445;3285.596449;0.216805202
28.3730331;13.00831212;16.46461219;576.4847719;69.28572564;31.9878679;3279.063512;0.216805202
28.40955839;13.00831212;16.43702366;575.2511465;69.31335124;32.00626675;3262.620787;0.216805202
28.44608369;13.00831212;16.40943513;574.0175212;69.30580042;32.04376089;3263.499636;0.216805202
28.48260898;13.00831212;16.3818466;572.7838958;69.33241566;32.06366879;3248.425782;0.216805202
28.51913428;13.00831212;16.35425806;571.5502705;69.35359015;32.08583955;3235.404596;0.216805202
28.55565958;13.00831212;16.32666953;570.3166451;69.3746837;32.10765237;3222.058708;0.216805202
28.59218487;13.00831212;16.299081;569.0830198;69.39549726;32.12931401;3208.575698;0.216805202
28.62871017;13.00831212;16.27149247;567.8493944;69.4157899;32.15102298;3195.135616;0.216805202
28.66523546;13.00831212;16.24390393;566.6157691;69.43563107;32.17279164;3181.749687;0.216805202
28.70176076;13.00831212;16.2163154;565.3821437;69.46512599;32.18953018;3163.800864;0.216805202
28.73828606;13.00831212;16.18872687;564.1485183;69.49452799;32.20574754;3145.379263;0.216805202
28.77481135;13.00831212;16.16113834;562.914893;69.5073479;32.23004258;3134.285047;0.216805202
28.81133665;13.00831212;16.13354981;561.6812676;69.51367971;32.25781796;3126.347879;0.216805202
28.84786194;13.00831212;16.10596127;560.4476423;69.53031886;32.28075458;3114.021426;0.216805202
28.88438724;13.00831212;16.10596127;559.2140169;69.55554879;32.29478176;3093.613088;0.216805202
28.92091254;13.00831212;16.10596127;557.9803916;69.56774717;32.31430612;3078.19131;0.216805202
28.95743783;13.00831212;16.10596127;556.7467662;69.56513964;32.34188673;3070.077479;0.216805202
28.99396313;13.00831212;16.10596127;555.5131409;69.56542407;32.36808856;3060.712923;0.216805202
29.03048842;13.00831212;16.10596127;554.2795155;69.56502201;32.394261;3051.321717;0.216805202
29.06701372;13.00831212;16.10596127;553.0458902;69.56062488;32.42202405;3043.373366;0.216805202
29.10353902;13.00831212;16.10596127;551.8122648;69.55719442;32.44909827;3034.800167;0.216805202
29.14006431;13.00831212;16.10596127;550.5786395;69.55024364;32.47754481;3027.471832;0.216805202
29.17658961;13.00831212;16.10596127;549.3450141;69.54684889;32.50413965;3018.46378;0.216805202
29.2131149;13.00831212;16.10596127;548.1113888;69.54086861;32.53164015;3010.277276;0.216805202
29.2496402;13.00831212;16.10596127;546.8777634;69.53361406;32.55955788;3002.469245;0.216805202
29.2861655;13.00831212;16.10596127;545.6441381;69.51499734;32.59265707;2999.361377;0.216805202
29.32269079;13.00831212;16.10596127;544.4105127;69.51480602;32.61723301;2988.521961;0.216805202
29.35921609;13.00831212;16.10596127;543.1768873;69.50851215;32.64423973;2979.887537;0.216805202
29.39574138;13.00831212;16.10596127;541.943262;69.4997064;32.67229548;2972.204706;0.216805202
29.43226668;13.00831212;16.10596127;540.7096366;69.49668189;32.69757617;2962.00457;0.216805202
29.46879198;13.00831212;16.10596127;539.4760113;69.48819442;32.72519581;2953.926137;0.216805202
29.46879198;13.00831212;16.10596127;538.2423859;69.47884658;32.71236401;2942.286239;0.216805202
29.46879198;13.00831212;16.10596127;537.0087606;69.46081636;32.70205353;2932.933469;0.216805202
29.46879198;13.00831212;16.10596127;535.7751352;69.43789807;32.69289114;2924.622151;0.216805202
29.46879198;13.00831212;16.10596127;534.5415099;69.38916245;32.6968218;2928.187706;0.216805202
29.46879198;13.00831212;16.10596127;533.3078845;69.36096502;32.68853305;2920.668868;0.216805202
29.46879198;13.00831212;16.10596127;532.0742592;69.33177644;32.68022811;2913.135351;0.216805202
29.46879198;13.00831212;16.10596127;530.8406338;69.29987904;32.67293439;2906.51912;0.216805202
29.46879198;13.00831212;16.10596127;529.6070085;69.26893634;32.66487022;2899.20401;0.216805202
29.46879198;13.00831212;16.10596127;528.3733831;69.18141676;32.68087978;2913.726491;0.216805202
29.46879198;13.00831212;16.10596127;527.1397578;69.19993736;32.65135489;2886.94408;0.216805202
29.46879198;13.00831212;16.10596127;525.9061324;69.16357005;32.6467973;2882.809832;0.216805202
29.46879198;13.00831212;16.10596127;524.6725071;69.13523528;32.63651549;2873.483063;0.216805202
29.46879198;13.00831212;16.10596127;523.4388817;69.10148162;32.62877078;2866.457739;0.216805202
29.46879198;13.00831212;16.10596127;522.2052564;69.06766415;32.62104981;2859.453948;0.216805202
29.46879198;13.00831212;16.10596127;520.971631;69.03365191;32.61338411;2852.500288;0.216805202
29.46879198;13.00831212;16.10596127;519.7380056;68.99887581;32.60601615;2845.816718;0.216805202
29.46879198;13.00831212;16.10596127;518.5043803;68.87641234;32.63599311;2873.00921;0.216805202
29.46879198;13.00831212;16.10596127;517.2707549;68.82748985;32.63560004;2872.652648;0.216805202
29.46879198;13.00831212;16.10596127;516.0371296;68.79241643;32.6279457;2865.709296;0.216805202
29.46879198;13.00831212;16.10596127;514.8035042;68.75806469;32.61928404;2857.852191;0.216805202
29.46879198;13.00831212;16.10596127;513.5698789;68.72358804;32.61032413;2849.724542;0.216805202
29.46879198;13.00831212;16.10596127;512.3362535;68.68858458;32.60143658;2841.662529;0.216805202
29.46879198;13.00831212;16.10596127;511.1026282;68.65343922;32.59254697;2833.598647;0.216805202
29.46879198;13.00831212;16.10596127;509.8690028;68.61825387;32.58365459;2825.532257;0.216805202
29.46879198;13.00831212;16.10596127;508.6353775;68.58317675;32.5747139;2817.422039;0.216805202
29.46879198;13.00831212;16.10596127;507.4017521;68.54834445;32.56567039;2809.218554;0.216805202
29.46879198;13.00831212;16.10596127;506.1681268;68.51381381;32.55649928;2800.89932;0.216805202
29.46879198;13.00831212;16.10596127;504.9345014;68.47959236;32.54719465;2792.458977;0.216805202
29.46879198;13.00831212;16.10596127;503.7008761;68.43837718;32.54099116;2786.831711;0.216805202
29.46879198;13.00831212;16.10596127;502.4672507;68.40471462;32.53151523;2778.235973;0.216805202
29.46879198;13.00831212;16.10596127;501.2336254;68.36128202;32.52631822;2773.521696;0.216805202
29.46879198;13.00831212;16.10596127;500;68.32095889;32.51981843;2767.625649;0.216805202
29.46879198;13.00831212;16.10596127;500;68.26051339;32.56355131;2807.296311;0.216805202
29.46879198;13.00831212;16.10596127;500;68.2741301;32.57469006;2817.400419;0.216805202
29.46879198;13.00831212;16.10596127;500;68.29827632;32.57981353;2822.047984;0.216805202
29.46879198;13.00831212;16.10596127;500;68.32741438;32.58431263;2826.129174;0.216805202
29.46879198;13.00831212;16.10596127;500;68.37028657;32.57995202;2822.17361;0.216805202
29.46879198;13.00831212;16.10596127;500;68.39169218;32.5866064;2828.209881;0.216805202
29.46879198;13.00831212;16.10596127;500;68.42824915;32.58560551;2827.301963;0.216805202
29.46879198;13.00831212;16.10596127;500;68.45639123;32.58894003;2830.326751;0.216805202
29.46879198;13.00831212;16.10596127;500;68.4918562;32.58856711;2829.988468;0.216805202
29.46879198;13.00831212;16.10596127;500;68.52271666;32.59058294;2831.817055;0.216805202
29.46879198;13.00831212;16.10596127;500;68.55787596;32.59045408;2831.700161;0.216805202
29.46879198;13.00831212;16.10596127;500;68.59021047;32.59180283;2832.923634;0.216805202
29.46879198;13.00831212;16.10596127;500;68.62522264;32.59184585;2832.962656;0.216805202
29.46879198;13.00831212;16.10596127;500;68.65844488;32.59283603;2833.860861;0.216805202
29.46879198;13.00831212;16.10596127;500;68.69334064;32.59303391;2834.040362;0.216805202
29.46879198;13.00831212;16.10596127;500;68.71971781;32.59663574;2837.307624;0.216805202
29.46879198;13.00831212;16.10596127;500;68.75259782;32.59985478;2840.227657;0.216805202
29.46879198;13.00831212;16.10596127;500;68.81784293;32.58467049;2826.453792;0.216805202
29.46879198;13.00831212;16.10596127;500;68.81591303;32.60225045;2842.400802;0.216805202
29.46879198;13.00831212;16.10596127;500;68.85454322;32.60137467;2841.606375;0.216805202
29.46879198;13.00831212;16.10596127;500;68.8878915;32.60271535;2842.822519;0.216805202
29.46879198;13.00831212;16.10596127;500;68.92437024;32.60262756;2842.742882;0.216805202
29.46879198;13.00831212;16.10596127;500;68.96030837;32.60253612;2842.659938;0.216805202
29.46879198;13.00831212;16.10596127;500;68.99464577;32.60332302;2843.373746;0.216805202
29.46879198;13.00831212;16.10596127;500;69.03043141;32.60322139;2843.281553;0.216805202
29.46879198;13.00831212;16.10596127;500;69.06417689;32.60448782;2844.430354;0.216805202
29.46879198;13.00831212;16.10596127;500;69.10751331;32.60069542;2840.990212;0.216805202
29.46879198;13.00831212;16.10596127;500;69.13377079;32.6051668;2845.046264;0.216805202
29.46879198;13.00831212;16.10596127;500;69.15073978;32.61413605;2853.18239;0.216805202
29.46879198;13.00831212;16.10596127;500;69.17817612;32.61697541;2855.758004;0.216805202
29.46879198;13.00831212;16.10596127;500;69.21966654;32.61662083;2855.43636;0.216805202
29.46879198;13.00831212;16.10596127;500;69.25236971;32.61862833;2857.257393;0.216805202
29.46879198;13.00831212;16.10596127;500;69.28775988;32.6185186;2857.157854;0.216805202
29.46879198;13.00831212;16.10596127;500;69.32023793;32.62035714;2858.825614;0.216805202
29.46879198;13.00831212;16.10596127;500;69.35533662;32.62042495;2858.887133;0.216805202
29.46879198;13.00831212;16.10596127;500;69.38694637;32.62250201;2860.771252;0.216805202
29.46879198;13.00831212;16.10596127;500;69.42121288;32.62309623;2861.310285;0.216805202
29.46879198;13.00831212;16.10596127;500;69.45427054;32.6244636;2862.550643;0.216805202
29.46879198;13.00831212;16.10596127;500;69.48850592;32.62513583;2863.160429;0.216805202
29.46879198;13.00831212;16.10596127;500;69.5217788;32.62639948;2864.306704;0.216805202
29.46879198;13.00831212;16.10596127;500;69.5559544;32.62715281;2864.99006;0.216805202
29.46879198;13.00831212;16.10596127;500;69.5893829;32.62834038;2866.067317;0.216805202
29.46879198;13.00831212;16.10596127;500;69.6232738;32.62924974;2866.892211;0.216805202
29.46879198;13.00831212;16.10596127;500;69.65430261;32.63124793;2868.704796;0.216805202
29.46879198;13.00831212;16.10596127;500;69.68590723;32.63384039;2871.056447;0.216805202
29.46879198;13.00831212;16.10596127;500;69.72328352;32.63279697;2870.109951;0.216805202
29.46879198;13.00831212;16.10596127;500;69.75654299;32.63432236;2871.49365;0.216805202
29.46879198;13.00831212;16.10596127;500;69.79532884;32.63254481;2869.881215;0.216805202
29.46879198;13.00831212;16.10596127;500;69.82461985;32.63566262;2872.709421;0.216805202
29.46879198;13.00831212;16.10596127;500;69.86084607;32.63521591;2872.304199;0.216805202
29.46879198;13.00831212;16.10596127;500;69.89097673;32.63786655;2874.70863;0.216805202
29.46879198;13.00831212;16.10596127;500;69.92563807;32.63820261;2875.013477;0.216805202
29.46879198;13.00831212;16.10596127;500;69.95678305;32.64028515;2876.902571;0.216805202
29.46879198;13.00831212;16.16994778;500;69.99921415;32.62743189;2865.243211;0.216805202
29.46879198;13.00831212;16.23393428;500;70.01017793;32.62832585;2866.054142;0.216805202
29.46879198;13.00831212;16.29792078;500;69.99956434;32.63784316;2874.687414;0.216805202
29.46879198;13.00831212;16.36190728;500;70.00828371;32.63949027;2876.181529;0.216805202
29.46879198;13.00831212;16.42589379;500;70.02036826;32.63912979;2875.85453;0.216805202
29.46879198;13.00831212;16.48988029;500;70.0304249;32.63954543;2876.231566;0.216805202
29.46879198;13.00831212;16.55386679;500;70.03974007;32.64040954;2877.015405;0.216805202
29.46879198;13.00831212;16.61785329;500;70.04988697;32.64088833;2877.449727;0.216805202
29.46879198;13.00831212;16.6818398;500;70.04813024;32.64469888;2880.906321;0.216805202
29.46879198;13.00831212;16.7458263;500;70.06582145;32.64367955;2879.981679;0.216805202
29.46879198;13.00831212;16.8098128;500;70.07620842;32.64415314;2880.41128;0.216805202
29.46879198;13.00831212;16.8737993;500;70.08455149;32.64554466;2881.673547;0.216805202
29.46879198;13.00831212;16.93778581;500;70.09277351;32.6469939;2882.988165;0.216805202
29.46879198;13.00831212;17.00177231;500;70.10087204;32.64850658;2884.360335;0.216805202
29.46879198;13.00831212;17.06575881;500;70.10894333;32.65004218;2885.753302;0.216805202
29.46879198;13.00831212;17.12974531;500;70.11703278;32.65158167;2887.149794;0.216805202
29.46879198;13.00831212;17.19373182;500;70.12516412;32.65311476;2888.540478;0.216805202
29.46879198;13.00831212;17.25771832;500;70.1304534;32.6556273;2890.819633;0.216805202
29.46879198;13.00831212;17.32170482;500;70.1384302;32.65738366;2892.412858;0.216805202
29.46879198;13.00831212;17.38569132;500;70.14640751;32.6589598;2893.842594;0.216805202
29.46879198;13.00831212;17.44967783;500;70.15790132;32.65941252;2894.25326;0.216805202
29.46879198;13.00831212;17.51366433;500;70.15610092;32.66485322;2899.188585;0.216805202
29.46879198;13.00831212;17.57765083;500;70.15947672;32.66828048;2902.297497;0.216805202
29.46879198;13.00831212;17.64163733;500;70.16662069;32.67020226;2904.040776;0.216805202
29.46879198;13.00831212;17.70562384;500;70.17417455;32.67202434;2905.693606;0.216805202
29.46879198;13.00831212;17.76961034;500;70.18187253;32.67384293;2907.34327;0.216805202
29.46879198;13.00831212;17.83359684;500;70.18972267;32.67565014;2908.982618;0.216805202
29.46879198;13.00831212;17.89758334;500;70.19774644;32.6774418;2910.607851;0.216805202
29.46879198;13.00831212;17.96156985;500;70.2059697;32.67921915;2912.220111;0.216805202
29.46879198;13.00831212;18.02555635;500;70.21442717;32.68098735;2913.824063;0.216805202
29.46879198;13.00831212;18.08954285;500;70.22316844;32.68275531;2915.427807;0.216805202
29.46879198;13.00831212;18.15352935;500;70.23226445;32.68453837;2917.045245;0.216805202
29.46879198;13.00831212;18.21751586;500;70.24181611;32.68636583;2918.702957;0.216805202
29.46879198;13.00831212;18.28150236;500;70.25197752;32.68829714;2920.454873;0.216805202
29.46879198;13.00831212;18.34548886;500;70.26304742;32.69045791;2922.414932;0.216805202
29.46879198;13.00831212;18.40947536;500;70.27074403;32.69511729;2926.641522;0.216805202
29.46879198;13.00831212;18.47346187;500;70.28804634;32.69922004;2930.363178;0.216805202
29.46879198;13.00831212;18.53744837;500;70.30246018;32.69818215;2929.421693;0.216805202
29.46879198;13.00831212;18.60143487;500;70.30603557;32.69659476;2927.981752;0.216805202
29.46879198;13.00831212;18.60143487;500;70.30659228;32.70467529;2935.311705;0.216805202
29.46879198;13.00831212;18.60143487;500;70.3207033;32.70819232;2938.502052;0.216805202
29.46879198;13.00831212;18.60143487;500;70.33781499;32.71097009;2941.021799;0.216805202
29.46879198;13.00831212;18.60143487;500;70.35596069;32.71317762;2943.024283;0.216805202
29.46879198;13.0174161;18.60143487;500;70.37418577;32.71240861;2944.38591;0.216956935
29.46879198;13.02652014;18.60143487;500;70.39191227;32.71128479;2945.424277;0.217108669
29.46879198;13.03562418;18.60143487;500;70.40966393;32.70986535;2946.192496;0.217260403
29.46879198;13.04472816;18.60143487;500;70.42614398;32.70821576;2946.749546;0.217412136
29.46879198;13.0538322;18.60143487;500;70.44153001;32.70645946;2947.207368;0.21756387
29.46879198;13.06293624;18.60143487;500;70.45605049;32.70460224;2947.571036;0.217715604
29.46879198;13.07204022;18.60143487;500;70.46980498;32.70265836;2947.853334;0.217867337
29.46879198;13.08114426;18.60143487;500;70.48278571;32.70065886;2948.082441;0.218019071
29.46879198;13.0902483;18.60143487;500;70.49500185;32.69862539;2948.278005;0.218170805
29.46879198;13.0902483;18.60143487;500;70.50649951;32.69905889;2948.673719;0.218170805
29.46879198;13.0902483;18.60143487;500;70.51732769;32.69947213;2949.050932;0.218170805
29.46879198;13.0902483;18.60143487;500;70.52752098;32.69987485;2949.418548;0.218170805
29.46879198;13.0902483;18.60143487;500;70.53711127;32.70027427;2949.78315;0.218170805
29.46879198;13.0902483;18.60143487;500;70.54613218;32.70067471;2950.148676;0.218170805
29.46879198;13.0902483;18.60143487;500;70.55461892;32.70107828;2950.51707;0.218170805
29.46879198;13.0902483;18.60143487;500;70.56260726;32.70148555;2950.888833;0.218170805
29.46879198;13.0902483;18.60143487;500;70.57013148;32.70189603;2951.263535;0.218170805
29.46879198;13.0902483;18.60143487;500;70.57714709;32.70228888;2951.622136;0.218170805
29.46879198;13.0902483;18.60143487;500;70.58362056;32.70271049;2952.006991;0.218170805
29.46879198;13.0902483;18.60143487;500;70.5897441;32.70312873;2952.388777;0.218170805
29.46879198;13.0902483;18.60143487;500;70.59550419;32.7035492;2952.772595;0.218170805
29.46879198;13.0902483;18.60143487;500;70.60092179;32.7039681;2953.154974;0.218170805
29.46879198;13.0902483;18.60143487;500;70.60601268;32.70438472;2953.535274;0.218170805
29.46879198;13.0902483;18.60143487;500;70.61079725;32.70479759;2953.91215;0.218170805
29.46879198;13.0902483;18.60143487;500;70.61529541;32.70520538;2954.284395;0.218170805
29.46879198;13.0902483;18.60143487;500;70.61952728;32.70560663;2954.650664;0.218170805
29.46879198;13.0902483;18.60143487;500;70.62351322;32.70599973;2955.009499;0.218170805
29.46879198;13.0902483;18.60143487;500;70.62727488;32.70638271;2955.359098;0.218170805
29.46879198;13.0902483;18.60143487;500;70.6308369;32.70675268;2955.69681;0.218170805
29.46879198;13.0902483;18.60143487;500;70.63423036;32.70710415;2956.01764;0.218170805
29.46879198;13.0902483;18.60143487;500;70.63750183;32.70742352;2956.309175;0.218170805
29.46879198;13.0902483;18.60143487;500;70.64028549;32.70776387;2956.619849;0.218170805
29.46879198;13.0902483;18.60143487;500;70.64263915;32.70813112;2956.955085;0.218170805
29.46879198;13.0902483;18.60143487;500;70.6449285;32.70849438;2957.286684;0.218170805
29.46879198;13.0902483;18.60143487;500;70.64709644;32.70883518;2957.597771;0.218170805
29.46879198;13.0902483;18.60143487;500;70.64915462;32.70915189;2957.886874;0.218170805
29.46879198;13.0902483;18.60143487;500;70.65107922;32.70945274;2958.161499;0.218170805
29.46879198;13.0902483;18.60143487;500;70.65287317;32.70973843;2958.422284;0.218170805
29.46879198;13.0902483;18.60143487;500;70.65454118;32.71000886;2958.669136;0.218170805
29.46879198;13.0902483;18.60143487;500;70.65609505;32.71026134;2958.899613;0.218170805
29.46879198;13.0902483;18.60143487;500;70.65755905;32.71048744;2959.106;0.218170805
29.46879198;13.0902483;18.60143487;500;70.65900655;32.71065622;2959.260064;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66077387;32.71061778;2959.224983;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66535003;32.70927201;2957.996529;0.218170805
29.46879198;13.0902483;18.60143487;500;70.68371534;32.7016919;2951.077193;0.218170805
29.46879198;13.0902483;18.60143487;500;70.71065547;32.68959876;2940.038256;0.218170805
29.46879198;13.0902483;18.60143487;500;70.67653517;32.70462786;2953.757221;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66673286;32.7097758;2958.456399;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66565638;32.71100108;2959.574862;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66562619;32.71156834;2960.09268;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66569564;32.71194573;2960.437163;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66573559;32.71223283;2960.699243;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66572639;32.71246222;2960.908634;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66566403;32.71264831;2961.078502;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66554909;32.71279755;2961.21473;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66538833;32.71291053;2961.317859;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66520219;32.71298006;2961.381329;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66504506;32.71298277;2961.383801;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66506466;32.71285266;2961.265041;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66569237;32.71239556;2960.847782;0.218170805
29.46879198;13.0902483;18.60143487;500;70.66826823;32.71100691;2959.580188;0.218170805
29.46879198;13.0902483;18.60143487;500;70.67627501;32.70709755;2956.011616;0.218170805
29.46879198;13.0902483;18.60143487;500;70.69140985;32.69974543;2949.30041;0.218170805
29.46879198;13.0902483;18.60143487;500;70.69872326;32.69552082;2945.44407;0.218170805
29.46879198;13.0902483;18.60143487;500;70.7029236;32.69260623;2942.783555;0.218170805
29.46879198;13.0902483;18.60143487;500;70.70862269;32.68897034;2939.464614;0.218170805
29.46879198;13.0902483;18.60143487;500;70.7144858;32.68511177;2935.942415;0.218170805
29.46879198;13.0902483;18.60143487;500;70.72110483;32.68073099;2931.943525;0.218170805
29.46879198;13.0902483;18.60143487;500;70.7283573;32.67582302;2927.463399;0.218170805
29.46879198;13.0902483;18.60143487;500;70.73629505;32.67031367;2922.43431;0.218170805
29.46879198;13.0902483;18.60143487;500;70.74480589;32.6642011;2916.854601;0.218170805
29.46879198;13.0902483;18.60143487;500;70.75365057;32.6575545;2910.787403;0.218170805
29.46879198;13.0902483;18.68073135;500;70.81588077;32.61643612;2873.253452;0.218170805
29.46879198;13.0902483;18.76002783;500;70.82378524;32.5984696;2856.853136;0.218170805
29.46879198;13.0902483;18.83932431;500;70.80853942;32.59181807;2850.78144;0.218170805
29.46879198;13.0902483;18.9186208;500;70.78014151;32.59217362;2851.105992;0.218170805
29.46879198;13.0902483;18.99791728;500;70.7491453;32.59808652;2856.503445;0.218170805
29.46879198;13.0902483;19.07721376;500;70.73170267;32.61680527;2873.590419;0.218170805
29.46879198;13.0902483;19.15651024;500;70.7034562;32.65310672;2906.727354;0.218170805
29.46879198;13.0902483;19.23580672;500;70.66833017;32.68035239;2931.597926;0.218170805
29.46879198;13.0902483;19.3151032;500;70.63710785;32.68978522;2940.208463;0.218170805
29.46879198;13.0902483;19.39439968;500;70.60312469;32.69207198;2942.295877;0.218170805
29.46879198;13.0902483;19.47369616;500;70.56701782;32.69247571;2942.664415;0.218170805
29.46879198;13.0902483;19.55299264;500;70.53036094;32.69264643;2942.820255;0.218170805
29.46879198;13.0902483;19.63228912;500;70.49411422;32.69295217;2943.099344;0.218170805
29.46879198;13.0902483;19.7115856;501.0695017;70.44091972;32.73371982;2980.313136;0.218170805
29.46879198;13.0902483;19.79088209;502.1390033;70.45243031;32.75300568;2997.91778;0.218170805
29.46879198;13.0902483;19.87017857;503.208505;70.47545193;32.76609424;3009.865373;0.218170805
29.46879198;13.0902483;19.94947505;504.2780066;70.50065286;32.77757815;3020.348185;0.218170805
29.46879198;13.0902483;20.02877153;505.3475083;70.52761295;32.78802921;3029.888192;0.218170805
29.46879198;13.0902483;20.10806801;506.4170099;70.55614352;32.79773833;3038.750937;0.218170805
29.46879198;13.0902483;20.18736449;507.4865116;70.58604539;32.80690025;3047.114187;0.218170805
29.46879198;13.0902483;20.26666097;508.5560132;70.61712438;32.81565984;3055.110169;0.218170805
29.46879198;13.0902483;20.34595745;509.6255149;70.64921353;32.82413208;3062.843853;0.218170805
29.46879198;13.0902483;20.42525393;510.6950165;70.68218738;32.83241234;3070.402301;0.218170805
29.46879198;13.0902483;20.50455041;511.7645182;70.71597399;32.84058399;3077.861599;0.218170805
29.46879198;13.0902483;20.58384689;512.8340199;70.75057792;32.84872873;3085.296335;0.218170805
29.46879198;13.0902483;20.66314338;513.9035215;70.78615825;32.85695859;3092.808773;0.218170805
29.46879198;13.0902483;20.74243986;514.9730232;70.82386876;32.86586756;3100.941119;0.218170805
29.46879198;13.0902483;20.82173634;516.0425248;70.86242494;32.87379944;3108.181544;0.218170805
29.46879198;13.0902483;20.90103282;517.1120265;70.90090879;32.88132311;3115.049349;0.218170805
29.46879198;13.0902483;20.9803293;518.1815281;70.95838077;32.88465285;3118.088828;0.218170805
29.46879198;13.0902483;21.05962578;519.2510298;70.98217506;32.88825018;3121.372569;0.218170805
29.46879198;13.0902483;21.13892226;520.3205314;70.99059614;32.89681278;3129.188741;0.218170805
29.46879198;13.0902483;21.21821874;521.3900331;71.0081327;32.90575957;3137.355607;0.218170805
29.46879198;13.0902483;21.29751522;522.4595347;71.03260707;32.91987724;3150.242586;0.218170805
29.46879198;13.0902483;21.3768117;523.5290364;71.06675701;32.92990799;3159.398923;0.218170805
29.46879198;13.0902483;21.45610818;524.598538;71.10001925;32.93984578;3168.470409;0.218170805
29.46879198;13.0902483;21.53540467;525.6680397;71.1331325;32.94660149;3174.637195;0.218170805
29.46879198;13.0902483;21.61470115;526.7375414;71.16494702;32.95469576;3182.025863;0.218170805
29.46879198;13.0902483;21.69399763;527.807043;71.19258041;32.9636157;3190.168219;0.218170805
29.46879198;13.0902483;21.69399763;528.8765447;71.21988144;32.9843448;3209.090299;0.218170805
29.46879198;13.0902483;21.69399763;529.9460463;71.26492613;32.99708972;3220.724203;0.218170805
29.46879198;13.0902483;21.69399763;531.015548;71.31158485;33.00858577;3231.2181;0.218170805
29.46879198;13.0902483;21.69399763;532.0850496;71.35879468;33.0193846;3241.075562;0.218170805
29.46879198;13.0902483;21.69399763;533.1545513;71.40623444;33.02973496;3250.523645;0.218170805
29.46879198;13.0902483;21.69399763;534.2240529;71.45370857;33.03980327;3259.714268;0.218170805
29.46879198;13.0902483;21.69399763;535.2935546;71.50107141;33.04970893;3268.756418;0.218170805
29.46879198;13.0902483;21.69399763;536.3630562;71.54820556;33.05954116;3277.73154;0.218170805
29.46879198;13.0902483;21.69399763;537.4325579;71.59501329;33.06936905;3286.7027;0.218170805
29.46879198;13.0902483;21.69399763;538.5020596;71.64141336;33.07924808;3295.720539;0.218170805
29.46879198;13.0902483;21.69399763;539.5715612;71.6920078;33.09196231;3307.326426;0.218170805
29.46879198;13.0902483;21.69399763;540.6410629;71.74409577;33.10085013;3315.439466;0.218170805
29.46879198;13.0902483;21.69399763;541.7105645;71.79333935;33.11170555;3325.348582;0.218170805
29.45037908;13.0902483;21.69399763;542.7800662;71.84145609;33.1051818;3336.201318;0.218170805
29.43196618;13.0902483;21.69399763;543.8495678;71.87952925;33.07719526;3327.462246;0.218170805
29.41355328;13.0902483;21.69399763;544.9190695;71.86481869;33.12279914;3385.898469;0.218170805
29.39514038;13.0902483;21.69399763;545.9885711;71.97553491;33.07126909;3355.66825;0.218170805
29.37672748;13.0902483;21.69399763;547.0580728;71.93095424;33.12792315;3424.191372;0.218170805
29.35831459;13.0902483;21.69399763;548.1275744;72.06029045;33.05307163;3372.672684;0.218170805
29.33990169;13.0902483;21.69399763;549.1970761;71.99344159;33.11918199;3449.827766;0.218170805
29.32148879;13.0902483;21.69399763;550.2665778;72.11627685;33.05658647;3409.4967;0.218170805
29.30307589;13.0902483;21.69399763;551.3360794;72.08115799;33.09353284;3460.030112;0.218170805
29.28466299;13.0902483;21.69399763;552.4055811;72.11900231;33.0662408;3451.924997;0.218170805
29.26625009;13.0902483;21.69399763;553.4750827;72.16616611;33.06697492;3469.402911;0.218170805
29.2478372;13.0902483;21.69399763;554.5445844;72.13976597;33.09491639;3511.716404;0.218170805
29.2294243;13.0902483;21.69399763;555.614086;72.15064238;33.07498547;3510.330711;0.218170805
29.2110114;13.0902483;21.69399763;556.6835877;72.12455741;33.10756263;3556.875798;0.218170805
29.1925985;13.0902483;21.69399763;557.7530893;72.12127407;33.11180396;3577.555185;0.218170805
29.1741856;13.0902483;21.69399763;558.822591;72.13373301;33.13748096;3617.801615;0.218170805
29.1557727;13.0902483;21.69399763;559.8920926;72.16723701;33.11789723;3616.732858;0.218170805
29.13735981;13.0902483;21.69399763;560.9615943;72.22599285;33.08506698;3603.572305;0.218170805
29.11894691;13.0902483;21.69399763;562.0310959;72.19795695;33.11606178;3648.672972;0.218170805
29.10053401;13.0902483;21.69399763;563.1005976;72.25009173;33.11016522;3660.098219;0.218170805
29.08212111;13.0902483;21.69399763;564.1700993;72.21690736;33.14508259;3708.779507;0.218170805
29.06370821;13.0902483;21.69399763;565.2396009;72.24584235;33.11641316;3699.417071;0.218170805
29.04529531;13.0902483;21.69399763;566.3091026;72.28759026;33.11725443;3716.992792;0.218170805
29.02688242;13.0902483;21.69399763;567.3786042;72.26036577;33.14957367;3763.302432;0.218170805
29.00846952;13.0902483;21.69399763;568.4481059;72.29438626;33.10569333;3740.055081;0.218170805
28.99005662;13.0902483;21.69399763;569.5176075;72.32761744;33.10652254;3757.619785;0.218170805
28.97164372;13.0902483;21.69399763;570.5871092;72.30554236;33.12395826;3790.343364;0.218170805
28.95323082;13.0902483;21.69399763;571.6566108;72.34123462;33.11149095;3795.770659;0.218170805
28.93481792;13.0902483;21.69399763;572.7261125;72.31886934;33.12797547;3827.625954;0.218170805
28.91640503;13.0902483;21.69399763;573.7956141;72.35187612;33.10967838;3827.731655;0.218170805
28.89799213;13.0902483;21.69399763;574.8651158;72.33490487;33.12286275;3856.574483;0.218170805
28.87957923;13.0902483;21.69399763;575.9346175;72.38069729;33.10274891;3855.021823;0.218170805
28.86116633;13.0902483;21.69399763;577.0041191;72.3094155;33.13343139;3899.837394;0.218170805
28.84275343;13.0902483;21.69399763;578.0736208;72.30126059;33.14564692;3927.795838;0.218170805
28.82434053;13.0902483;21.69399763;579.1431224;72.3348525;33.12103389;3922.1362;0.218170805
28.80592764;13.0902483;21.69399763;580.2126241;72.30398917;33.13060665;3947.682249;0.218170805
28.78751474;13.0902483;21.69399763;581.2821257;72.30188943;33.14157904;3974.50592;0.218170805
28.76910184;13.0902483;21.69399763;582.3516274;72.27572659;33.151509;4000.378038;0.218170805
28.75068894;13.0902483;21.69399763;583.421129;72.30224338;33.12427829;3992.328906;0.218170805
28.73227604;13.0902483;21.69399763;584.4906307;72.24702632;33.14276006;4026.007343;0.218170805
28.71386314;13.0902483;21.69399763;584.4906307;72.19457138;33.13870214;4039.110953;0.218170805
28.69545025;13.0902483;21.69399763;584.4906307;72.15309197;33.12627518;4044.575068;0.218170805
28.67703735;13.0902483;21.69399763;584.4906307;72.1704127;33.06403171;4004.565356;0.218170805
28.65862445;13.0902483;21.69399763;584.4906307;72.06916319;33.07786981;4034.004926;0.218170805
28.64021155;13.0902483;21.69399763;584.4906307;71.9770949;33.09087812;4062.687043;0.218170805
28.62179865;13.0902483;21.69399763;584.4906307;72.0062046;33.02214792;4016.756078;0.218170805
28.60338575;13.0902483;21.69399763;584.4906307;71.91751652;33.02144266;4032.92008;0.218170805
28.58497286;13.0902483;21.69399763;584.4906307;71.86486124;33.00531713;4035.008043;0.218170805
28.56655996;13.0902483;21.69399763;584.4906307;71.79948507;32.99890935;4045.966641;0.218170805
28.54814706;13.0902483;21.69399763;584.4906307;71.7567091;32.98425269;4049.395432;0.218170805
28.52973416;13.0902483;21.69399763;584.4906307;71.62903478;33.00257694;4082.930086;0.218170805
28.51132126;13.0902483;21.69399763;584.4906307;71.60934942;32.97399975;4073.65185;0.218170805
28.49290836;13.0902483;21.69399763;584.4906307;71.58468334;32.94876942;4067.428713;0.218170805
28.47449547;13.0902483;21.69399763;584.4906307;71.44063004;32.97350346;4106.814387;0.218170805
28.45608257;13.0902483;21.69399763;584.4906307;71.37273416;32.97365512;4123.760612;0.218170805
28.43766967;13.0902483;21.69399763;584.4906307;71.35487295;32.93438393;4104.720606;0.218170805
28.41925677;13.0902483;21.69399763;584.4906307;71.28242987;32.91871715;4107.227341;0.218170805
28.40084387;13.0902483;21.69399763;584.4906307;71.19970302;32.91410234;4119.822602;0.218170805
28.38243097;13.0902483;21.69399763;584.4906307;71.12710941;32.90529984;4128.595235;0.218170805
28.36401808;13.0902483;21.69399763;584.4906307;71.05515789;32.89821345;4138.934357;0.218170805
28.34560518;13.0902483;21.69399763;584.4906307;70.98621526;32.88453599;4143.257;0.218170805
28.32719228;13.0902483;21.69399763;584.4906307;70.91224151;32.88802453;4163.249219;0.218170805
28.30877938;13.0902483;21.69399763;584.4906307;70.86390529;32.86840109;4162.144205;0.218170805
28.29036648;13.0902483;21.69399763;584.4906307;70.791578;32.86934475;4179.813387;0.218170805
28.27195358;13.0902483;21.69399763;584.4906307;70.71734567;32.86151392;4189.472984;0.218170805
28.25354069;13.0902483;21.69399763;584.4906307;70.69078075;32.83298617;4180.239865;0.218170805
28.23512779;13.0902483;21.69399763;584.4906307;70.63972629;32.82489456;4189.661414;0.218170805
28.21671489;13.0902483;21.69399763;584.4906307;70.60029157;32.81044988;4193.283712;0.218170805
28.19830199;13.0902483;21.69399763;584.4906307;70.55744389;32.79325269;4194.39345;0.218170805
28.17988909;13.0902483;21.69399763;584.4906307;70.52167543;32.77801481;4197.291692;0.218170805
28.16147619;13.0902483;21.69399763;584.4906307;70.48543387;32.76184312;4199.337529;0.218170805
28.1430633;13.0902483;23.70184384;584.4906307;70.22909654;32.5779951;4048.323932;0.218170805
28.1246504;13.0902483;25.70969006;584.4906307;69.91515489;32.46005524;3957.473066;0.218170805
28.1062375;13.0902483;27.71753627;584.4906307;69.64040647;32.35855659;3881.630186;0.218170805
28.0878246;13.0902483;29.72538249;584.4906307;69.36490915;32.27649396;3823.529012;0.218170805
28.0694117;13.0902483;31.7332287;584.4906307;69.11031665;32.20197989;3772.318365;0.218170805
28.0509988;13.0902483;33.74107492;584.4906307;68.88682702;32.13205368;3725.295645;0.218170805
28.03258591;13.0902483;35.74892113;584.4906307;68.6846181;32.06490725;3680.810374;0.218170805
28.01417301;13.0902483;37.75676734;584.4906307;68.4531817;32.02749393;3663.466284;0.218170805
27.99576011;13.0902483;39.76461356;584.4906307;68.11024278;32.0548854;3705.277733;0.218170805
27.97734721;13.0902483;41.77245977;584.4906307;67.66584303;32.11683936;3778.638741;0.218170805
27.95893431;13.0902483;43.78030599;584.4906307;66.98080641;32.3183365;3979.378492;0.218170805
27.94052142;13.0902483;45.7881522;584.4906307;66.42731359;32.41511956;4084.532426;0.218170805
27.92210852;13.0902483;47.79599842;584.4906307;65.83806789;32.51559581;4193.057607;0.218170805
27.90369562;13.0438167;49.80384463;584.4906307;65.44255287;32.51993532;4198.880014;0.217396945
27.88528272;12.9973851;51.81169085;584.4906307;65.0641315;32.51639473;4197.412942;0.216623085
27.86686982;12.9509535;53.81953706;584.4906307;64.7503682;32.47311532;4159.960915;0.215849225
27.84845692;12.90452196;55.82738328;584.4906307;64.62029623;32.31541557;4019.705899;0.215075366
27.83004403;12.85809036;57.83522949;584.4906307;64.55199515;32.10176306;3830.183475;0.214301506
27.81163113;12.81165876;59.84307571;584.4906307;64.41859609;31.92906149;3678.510926;0.213527646
27.79321823;12.76522716;61.85092192;584.4906307;64.27037953;31.79759493;3564.54333;0.212753786
27.77480533;12.71879562;63.85876814;584.4906307;64.05887335;31.71449846;3494.208448;0.211979927
27.75639243;12.67236402;65.86661435;584.4906307;63.81180793;31.65708325;3446.98659;0.211206067
27.73797953;12.67236402;67.87446057;584.4906307;63.54059672;31.60367052;3416.057723;0.211206067
27.71956664;12.67236402;69.88230678;584.4906307;63.2555135;31.56429926;3397.537095;0.211206067
27.70115374;12.67236402;71.89015299;584.4906307;62.96477216;31.53430583;3387.30354;0.211206067
27.68274084;12.67236402;73.89799921;584.4906307;62.67416763;31.51032638;3382.384464;0.211206067
27.66432794;12.67236402;75.90584542;584.4906307;62.38759049;31.49003605;3380.725399;0.211206067
27.64591504;12.67236402;77.91369164;584.4906307;62.10754636;31.47188146;3380.953671;0.211206067
27.64591504;12.67236402;79.92153785;584.4906307;61.83725411;31.47538071;3384.045908;0.211206067
27.64591504;12.67236402;81.92938407;584.4906307;61.57803853;31.47866907;3386.95178;0.211206067
27.64591504;12.67236402;83.93723028;584.4906307;61.32867373;31.48225174;3390.117739;0.211206067
27.64591504;12.67236402;85.9450765;584.4906307;61.0890866;31.48586586;3393.311485;0.211206067
27.64591504;12.67236402;87.95292271;584.4906307;60.85924245;31.48929372;3396.340641;0.211206067
27.64591504;12.67236402;89.96076893;584.4906307;60.60092799;31.52358559;3426.643891;0.211206067
27.64591504;12.67236402;91.96861514;584.4906307;60.38851144;31.5280547;3430.593181;0.211206067
27.64591504;12.67236402;93.97646136;584.4906307;60.1851137;31.53228389;3434.330456;0.211206067
27.64591504;12.67236402;95.98430757;584.4906307;59.99074866;31.53615659;3437.752713;0.211206067
27.64591504;12.67236402;97.99215379;584.4906307;59.80513597;31.53972173;3440.903179;0.211206067
27.64591504;12.67236402;100;584.4906307;59.62803296;31.54297642;3443.779303;0.211206067
27.64591504;12.67236402;100;584.4906307;59.46868456;31.69666465;3579.591471;0.211206067
27.64591504;12.67236402;100;584.4906307;59.43964329;31.73190606;3610.733813;0.211206067
27.64591504;12.67236402;100;584.4906307;59.46324569;31.72320512;3603.044911;0.211206067
27.64591504;12.67236402;100;584.4906307;59.50632386;31.69947839;3582.07793;0.211206067
27.64591504;12.67236402;100;584.4906307;59.45771009;31.75538606;3631.482769;0.211206067
27.64591504;12.67236402;100;584.4906307;59.46931319;31.76212117;3637.434489;0.211206067
27.64591504;12.67236402;100;584.4906307;59.47425477;31.78056245;3653.730796;0.211206067
27.64591504;12.67236402;100;584.4906307;59.49433294;31.78771492;3660.051333;0.211206067
27.64591504;12.67236402;100;584.4906307;59.50577376;31.80486005;3675.202246;0.211206067
27.64591504;12.67236402;100;584.4906307;59.50752383;31.83651399;3703.174399;0.211206067
27.64591504;12.67236402;100;584.4906307;59.59697242;31.78991871;3661.998787;0.211206067
27.64591504;12.67236402;100;584.4906307;59.63259188;31.79141374;3663.319925;0.211206067
27.64591504;12.67236402;100;584.4906307;59.66373968;31.79858289;3669.655209;0.211206067
27.64591504;12.67236402;100;584.4906307;59.68873354;31.81605989;3685.099387;0.211206067
27.64591504;12.67236402;100;584.4906307;59.69861036;31.84511156;3710.771951;0.211206067
27.64591504;12.67236402;100;584.4906307;59.78801653;31.8036989;3674.176154;0.211206067
27.64591504;12.67236402;100;584.4906307;59.82202311;31.81124782;3680.847027;0.211206067
27.64591504;12.67236402;100;584.4906307;59.84350572;31.83507617;3701.903811;0.211206067
27.64591504;12.67236402;100;584.4906307;59.89737278;31.82914268;3696.660469;0.211206067
27.64591504;12.67236402;100;584.4906307;59.87644403;31.88788172;3748.567346;0.211206067
27.64591504;12.67236402;100;584.4906307;59.97525522;31.83846034;3704.894358;0.211206067
27.64591504;12.67236402;100;584.4906307;59.9709137;31.88554848;3746.505494;0.211206067
27.64591504;12.67236402;100;584.4906307;60.06972901;31.83630985;3702.993996;0.211206067
27.64591504;12.67236402;100;584.4906307;60.07890617;31.87094535;3733.600916;0.211206067
27.64591504;12.67236402;100;584.4906307;60.1692552;31.82958134;3697.048107;0.211206067
27.64591504;12.67236402;100;584.4906307;60.19630364;31.84776485;3713.116627;0.211206067
27.64591504;12.67236402;100;584.4906307;60.2174979;31.86947619;3732.302637;0.211206067
27.64591504;12.67236402;100;584.4906307;60.29329773;31.8391264;3705.482947;0.211206067
27.64591504;12.67236402;100;584.4906307;60.30919135;31.86593391;3729.172375;0.211206067
27.64591504;12.67236402;100;584.4906307;60.3668857;31.85045627;3715.494992;0.211206067
27.64591504;12.67236402;100;584.4906307;60.35850044;31.89881945;3758.232874;0.211206067
27.64591504;12.67236402;100;584.4906307;60.45131375;31.85101718;3715.990669;0.211206067
27.64591504;12.67236402;100;585.3590431;60.42169694;31.94775001;3801.472128;0.211206067
27.64591504;12.67236402;100;586.2274554;60.48475581;31.96562603;3817.268924;0.211206067
27.64591504;12.67236402;100;587.0958678;60.55573976;31.97455504;3825.159368;0.211206067
27.64591504;12.67236402;100;587.9642802;60.62810011;31.98206122;3831.792477;0.211206067
27.64591504;12.67236402;100;588.8326926;60.6999678;31.99012127;3838.915026;0.211206067
27.64591504;12.67236402;100;589.7011049;60.77080315;31.99902434;3846.782544;0.211206067
27.64591504;12.67236402;100;590.5695173;60.84051968;32.00861917;3855.261362;0.211206067
27.64591504;12.67236402;100;591.4379297;60.90915178;32.01869905;3864.168815;0.211206067
27.64591504;12.67236402;100;592.3063421;60.97672932;32.02908519;3873.346902;0.211206067
27.64591504;12.67236402;100;593.1747545;61.04302323;32.03989544;3882.899774;0.211206067
27.64591504;12.67236402;100;594.0431668;61.1083771;32.05076747;3892.50724;0.211206067
27.64591504;12.67236402;100;594.9115792;61.17293114;32.06153065;3902.018513;0.211206067
27.64591504;12.67236402;100;595.7799916;61.28380412;32.02797941;3872.369744;0.211206067
27.64591504;12.67236402;100;596.648404;61.36005345;32.02625112;3870.84248;0.211206067
27.64591504;12.67236402;100;597.5168163;61.42346679;32.03606762;3879.517186;0.211206067
27.64591504;12.67236402;100;598.3852287;61.48904523;32.04227458;3885.002189;0.211206067
27.64591504;12.67236402;100;599.2536411;61.54662288;32.05595054;3897.087444;0.211206067
27.64591504;12.67236402;100;600.1220535;61.6035234;32.0685745;3908.243062;0.211206067
