Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
27.64591504;12.67236402;100;600.9904658;61.65799345;32.08206091;3920.16082;0.211206067
27.64591504;12.67236402;100;601.8588782;61.71126391;32.09554718;3932.078451;0.211206067
27.64591504;12.67236402;100;602.7272906;61.76351242;32.10893625;3943.91018;0.211206067
27.64591504;12.67236402;100;603.595703;61.81483578;32.12218523;3955.618124;0.211206067
27.64591504;12.67236402;100;604.4641154;61.86515044;32.13539447;3967.290947;0.211206067
27.64591504;12.67236402;100;605.3325277;61.9144248;32.14860628;3978.966043;0.211206067
27.64591504;12.67236402;100;606.2009401;61.96273962;32.1617514;3990.582199;0.211206067
27.64591504;12.67236402;100;607.0693525;62.01027282;32.17466713;4001.995656;0.211206067
27.64591504;12.67236402;100;607.9377649;62.05878982;32.18568106;4011.728516;0.211206067
27.64591504;12.67236402;100;608.8061772;62.1447143;32.16058361;3989.55024;0.211206067
27.64591504;12.67236402;100;609.6745896;62.21043184;32.1538331;3983.584913;0.211206067
27.64591504;12.67236402;100;610.543002;62.2632395;32.15877537;3987.952322;0.211206067
27.64591504;12.67236402;100;611.4114144;62.30974;32.16876736;3996.782109;0.211206067
27.64591504;12.67236402;100;612.2798267;62.35292774;32.18083407;4007.445295;0.211206067
27.64591504;12.67236402;99.53309285;613.1482391;62.36791607;32.25764174;4075.319169;0.211206067
27.64591504;12.67236402;99.0661857;614.0166515;62.4497095;32.27010038;4086.328703;0.211206067
27.64591504;12.67236402;98.59927855;614.8850639;62.52326257;32.28739597;4101.612573;0.211206067
27.64591504;12.67236402;98.1323714;615.7534763;62.6042021;32.29821798;4111.175832;0.211206067
27.64591504;12.67236402;97.66546425;616.6218886;62.68426959;32.30927574;4120.947422;0.211206067
27.64591504;12.67236402;97.1985571;617.490301;62.76502699;32.31935063;4129.850467;0.211206067
27.64591504;12.67236402;96.73164995;618.3587134;62.845878;32.32893579;4138.320735;0.211206067
27.64591504;12.67236402;96.2647428;619.2271258;62.926804;32.33805797;4146.381884;0.211206067
27.64591504;12.67236402;95.79783565;620.0955381;63.0077053;32.34681472;4154.120098;0.211206067
27.64591504;12.67236402;95.3309285;620.9639505;63.08852458;32.35527311;4161.594662;0.211206067
27.64591504;12.67236402;94.86402135;621.8323629;63.16921467;32.36349388;4168.859241;0.211206067
27.64591504;12.67236402;94.39711419;622.7007753;63.24974163;32.37152732;4175.95828;0.211206067
27.64591504;12.67236402;93.93020704;623.5691876;63.3300819;32.37941473;4182.928277;0.211206067
27.64591504;12.67236402;93.46329989;624.4376;63.41022085;32.38718926;4189.79852;0.211206067
27.64591504;12.67236402;92.99639274;625.3060124;63.4901513;32.39487709;4196.592154;0.211206067
27.64591504;12.67236402;92.52948559;626.1744248;63.56987403;32.40250043;4203.328793;0.211206067
27.64591504;12.67236402;92.06257844;627.0428372;63.64943228;32.41003883;4209.99037;0.211206067
27.64591504;12.67236402;91.59567129;627.9112495;63.72877036;32.41755675;4216.633858;0.211206067
27.64591504;12.67236402;91.12876414;628.7796619;63.807915;32.42505235;4223.257616;0.211206067
27.64591504;12.67236402;90.66185699;629.6480743;63.88687767;32.43253344;4229.868547;0.211206067
27.64591504;12.67236402;90.19494984;630.5164867;63.96567545;32.44000314;4236.469424;0.211206067
27.64591504;12.67236402;89.72804269;631.384899;64.04432557;32.44746482;4243.063203;0.211206067
27.64591504;12.67236402;89.26113554;632.2533114;64.12284566;32.45492179;4249.652821;0.211206067
27.64591504;12.67236402;88.79422839;633.1217238;64.20125351;32.46237734;4256.241194;0.211206067
27.64591504;12.67236402;88.32732124;633.9901362;64.27956705;32.46983468;4262.831144;0.211206067
27.64591504;12.67236402;87.86041409;634.8585485;64.35780434;32.47729684;4269.425347;0.211206067
27.64591504;12.67236402;87.39350694;635.7269609;64.4359834;32.48476668;4276.02634;0.211206067
27.64591504;12.67236402;86.92659979;636.5953733;64.51412226;32.49224691;4282.636514;0.211206067
27.64591504;12.67236402;86.45969264;637.4637857;64.59223876;32.49974012;4289.258165;0.211206067
27.64591504;12.67236402;85.99278549;638.3321981;64.67035057;32.50724883;4295.893507;0.211206067
27.64591504;12.67236402;85.52587834;639.2006104;64.74847507;32.51477547;4302.544699;0.211206067
27.64591504;12.67236402;85.05897119;640.0690228;64.82662928;32.52232247;4309.213877;0.211206067
27.64591504;12.67236402;84.59206404;640.9374352;64.90482983;32.52989221;4315.903151;0.211206067
27.64591504;12.67236402;84.12515689;641.8058476;64.95636435;32.56012627;4342.620568;0.211206067
27.64591504;12.67236402;83.65824974;642.6742599;65.03492997;32.56756608;4349.195032;0.211206067
27.64591504;12.67236402;83.19134258;643.5426723;65.11378473;32.57492987;4355.702308;0.211206067
27.64591504;12.67236402;82.72443543;644.4110847;65.19275571;32.58234722;4362.256921;0.211206067
27.64591504;12.67236402;82.25752828;645.2794971;65.27182848;32.58982549;4368.865359;0.211206067
27.64591504;12.67236402;81.79062113;646.1479094;65.35102197;32.59735379;4375.518017;0.211206067
27.64591504;12.67236402;81.79062113;647.0163218;65.44143386;32.54962691;4333.342432;0.211206067
27.64591504;12.67236402;81.79062113;647.8847342;65.49109433;32.53693483;4322.126618;0.211206067
27.64591504;12.67236402;81.79062113;648.7531466;65.52324913;32.53910129;4324.041084;0.211206067
27.64591504;12.67236402;81.79062113;649.621559;65.54884594;32.54686571;4330.9024;0.211206067
27.64591504;12.67236402;81.79062113;650.4899713;65.57198493;32.5564705;4339.390016;0.211206067
27.64591504;12.67236402;81.79062113;651.3583837;65.59409262;32.5665848;4348.327884;0.211206067
27.64591504;12.67236402;81.79062113;652.2267961;65.61571953;32.5767388;4357.300833;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.63711483;32.58678809;4366.181253;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.68205448;32.54167187;4326.312676;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.63431516;32.57204754;4353.155235;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.66912689;32.53349031;4319.082739;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.61469915;32.56841999;4349.949616;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.64095972;32.53651387;4321.754617;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.58201739;32.57476806;4355.559316;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.61114976;32.53960477;4324.486009;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.54876955;32.58068296;4360.786233;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.58130094;32.5426243;4327.154322;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.51746938;32.5849981;4364.599462;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.55859247;32.53859679;4323.59527;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.5039008;32.57540332;4356.12069;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.5369593;32.53733934;4322.484077;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.47495412;32.57901025;4359.308083;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.51598987;32.53345347;4319.050186;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.45637791;32.57526682;4356.000061;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.49621087;32.5309143;4316.806355;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.43170281;32.57703273;4357.560575;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.47605209;32.52981113;4315.8315;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.42422994;32.5657682;4347.606265;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.45904165;32.52807775;4314.299738;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.39904347;32.57005823;4351.397307;0.211206067
27.64591504;12.67236402;81.79062113;653.0952085;65.44175247;32.52521497;4311.769937;0.211206067
27.64429355;12.67236402;81.79062113;653.0952085;65.38858891;32.55973614;4343.708702;0.211206067
27.64267205;12.67236402;81.79062113;653.0952085;65.42506779;32.51989984;4309.938814;0.211206067
27.64105056;12.67236402;81.79062113;653.0952085;65.36564491;32.56086604;4347.572971;0.211206067
27.63942907;12.67236402;81.79062113;653.0952085;65.40973452;32.51399335;4307.58511;0.211206067
27.63780757;12.67236402;81.79062113;653.0952085;65.34780123;32.55820037;4348.083141;0.211206067
27.63618608;12.67236402;81.79062113;653.0952085;65.39490241;32.50907012;4306.100301;0.211206067
27.63456458;12.67236402;81.79062113;653.0952085;65.33948155;32.54797354;4341.911614;0.211206067
27.63294309;12.67236402;81.79062113;653.0952085;65.40855466;32.48142811;4284.539227;0.211206067
27.6313216;12.67236402;81.79062113;653.0952085;65.38812533;32.48588297;4289.908817;0.211206067
27.6297001;12.67236402;81.79062113;653.0952085;65.35340782;32.50906373;4311.826228;0.211206067
27.62807861;12.67236402;81.79062113;653.0952085;65.38052541;32.48042516;4287.951611;0.211206067
27.62645712;12.67236402;81.79062113;653.0952085;65.33861862;32.5082834;4314.002439;0.211206067
27.62483562;12.67236402;81.79062113;653.0952085;65.35758292;32.48670005;4296.362424;0.211206067
27.62321413;12.67236402;81.79062113;653.0952085;65.30188857;32.52776096;4334.080276;0.211206067
27.62159263;12.67236402;81.79062113;653.0952085;65.33739987;32.49203795;4303.945238;0.211206067
27.61997114;12.67236402;81.79062113;653.0952085;65.27595878;32.53766204;4345.695511;0.211206067
27.61834965;12.67236402;81.79062113;653.0952085;65.32491607;32.49013995;4305.133783;0.211206067
27.61672815;12.67236402;81.79062113;653.0952085;65.28129578;32.52203155;4334.748841;0.211206067
27.61510666;12.67236402;81.79062113;653.0952085;65.31663662;32.48629259;4304.59971;0.211206067
27.61348516;12.67236402;81.79062113;653.0952085;65.25343624;32.53385534;4348.063154;0.211206067
27.61186367;12.67236402;81.79062113;653.0952085;65.3069573;32.48353506;4305.0287;0.211206067
27.61024218;12.67236402;81.79062113;653.0952085;65.27908085;32.50235011;4323.088186;0.211206067
27.60862068;12.67236402;81.79062113;653.0952085;65.3068938;32.47363945;4299.149875;0.211206067
27.60699919;12.67236402;81.79062113;653.0952085;65.24586726;32.52065713;4342.131639;0.211206067
27.60537769;12.67236402;81.79062113;653.0952085;65.29640825;32.47330034;4301.715988;0.211206067
27.6037562;12.67236402;81.79062113;653.0952085;65.25470993;32.50472894;4330.921904;0.211206067
27.60213471;12.67236402;81.79062113;653.0952085;65.29145471;32.46904527;4300.821621;0.211206067
27.60051321;12.67236402;81.79062113;653.0952085;65.23033332;32.5161941;4343.919291;0.211206067
27.59889172;12.67236402;81.79062113;653.0952085;65.2847262;32.46633517;4301.292531;0.211206067
27.59727023;12.67236402;81.79062113;653.0952085;65.25379471;32.48885108;4322.622417;0.211206067
27.59564873;12.67236402;81.79062113;653.0952085;65.28648952;32.45708548;4295.984491;0.211206067
27.59402724;12.67236402;81.79062113;653.0952085;65.22872453;32.50233975;4337.407958;0.211206067
27.59240574;12.67236402;81.79062113;653.0952085;65.27897695;32.45612416;4298.000771;0.211206067
27.59078425;12.67236402;81.79062113;653.0952085;65.22912087;32.49542554;4334.16375;0.211206067
27.58916276;12.67236402;81.79062113;653.0952085;65.27657218;32.45114553;4296.467003;0.211206067
27.58754126;12.67236402;81.79062113;653.0952085;65.2159947;32.49934113;4340.489683;0.211206067
27.58591977;12.67236402;81.79062113;653.0952085;65.27144;32.44921445;4297.626323;0.211206067
27.58429827;12.67236402;81.79062113;653.0952085;65.24729437;32.46721887;4314.969472;0.211206067
27.58267678;12.67236402;81.79062113;653.0952085;65.27931276;32.43639635;4289.16493;0.211206067
27.58105529;12.67236402;81.79062113;653.0952085;65.23561229;32.46893066;4319.347935;0.211206067
27.57943379;12.67236402;81.79062113;653.0952085;65.2784235;32.43050252;4286.822414;0.211206067
27.5778123;12.67236402;81.79062113;653.0952085;65.23588007;32.462997;4316.970224;0.211206067
27.5761908;12.67236402;81.79062113;653.0952085;65.27609596;32.42699024;4286.584448;0.211206067
27.57456931;12.67236402;81.79062113;653.0952085;65.23257212;32.4606691;4317.778882;0.211206067
27.57294782;12.67236402;81.79062113;653.0952085;65.27225442;32.42520553;4287.873104;0.211206067
27.57132632;12.67236402;81.79062113;653.0952085;65.22682142;32.46076094;4320.725822;0.211206067
27.56970483;12.67236402;81.79062113;653.0952085;65.26801993;32.42402189;4289.692916;0.211206067
27.56808334;12.67236402;81.79062113;653.0952085;65.22087246;32.46117018;4323.953241;0.211206067
27.56646184;12.67236402;81.79062113;653.0952085;65.26415508;32.42265754;4291.353046;0.211206067
27.56484035;12.67236402;81.79062113;653.0952085;65.2158481;32.46087464;4326.557858;0.211206067
27.56321885;12.67236402;81.79062113;653.0952085;65.2610929;32.42071469;4292.501961;0.211206067
27.56159736;12.67236402;81.79062113;653.0952085;65.21234904;32.45936018;4328.08534;0.211206067
27.55997587;12.67236402;81.79062113;653.0952085;65.25915423;32.41792565;4292.903106;0.211206067
27.55835437;12.67236402;81.79062113;653.0952085;65.21082427;32.45624983;4328.202548;0.211206067
27.55673288;12.67236402;81.79062113;653.0952085;65.25859751;32.41407417;4292.365389;0.211206067
27.55511138;12.67236402;81.79062113;653.0952085;65.21163522;32.45123262;4326.634695;0.211206067
27.55348989;12.67236402;81.79062113;653.0952085;65.25958879;32.409014;4290.759574;0.211206067
27.5518684;12.67236402;81.79062113;653.0952085;65.21502576;32.44408858;4323.187382;0.211206067
27.5502469;12.67236402;81.79062113;653.0952085;65.26212738;32.4027323;4288.074312;0.211206067
27.54862541;12.67236402;81.79062113;653.0952085;65.22099343;32.43480346;4317.848034;0.211206067
27.54700391;12.67236402;81.79062113;653.0952085;65.26584542;32.39551879;4284.565618;0.211206067
27.54538242;12.67236402;81.79062113;653.0952085;65.228849;32.4239582;4311.130013;0.211206067
27.54376093;12.67236402;81.79062113;653.0952085;65.26953828;32.388359;4281.104384;0.211206067
27.54213943;12.67236402;81.79062113;653.0952085;65.23623465;32.41359403;4304.83713;0.211206067
27.54051794;12.67236402;81.79062113;653.0952085;65.2712096;32.38292052;4279.164262;0.211206067
27.53889645;12.67236402;81.79062113;653.0952085;65.23953678;32.4068549;4301.747627;0.211206067
27.53727495;12.67236402;81.79062113;653.0952085;65.27133929;32.37890089;4278.477951;0.211206067
27.53565346;12.67236402;81.79062113;653.0952085;65.24044428;32.40222915;4300.525698;0.211206067
27.53403196;12.67236402;81.79062113;653.0952085;65.27152097;32.37490832;4277.815559;0.211206067
27.53241047;12.67236402;81.79062113;653.0952085;65.24183784;32.39715572;4298.908167;0.211206067
27.53078898;12.67236402;81.79062113;653.0952085;65.27131798;32.37117418;4277.381531;0.211206067
27.52916748;12.67236402;81.79062113;653.0952085;65.242442;32.39277882;4297.906145;0.211206067
27.52754599;12.67236402;81.79062113;653.0952085;65.27140503;32.36729115;4276.815932;0.211206067
27.52592449;12.67236402;81.79062113;653.0952085;65.24363507;32.38793511;4296.491615;0.211206067
27.524303;12.67236402;81.79062113;653.0952085;65.2711903;32.36363068;4276.447011;0.211206067
27.52268151;12.67236402;81.79062113;653.0952085;65.24414899;32.38367019;4295.588542;0.211206067
27.52106001;12.67236402;81.79062113;653.0952085;65.27135445;32.35966773;4275.810792;0.211206067
27.51943852;12.67236402;81.79062113;653.0952085;65.24539599;32.37873661;4294.094589;0.211206067
27.51781702;12.67236402;81.79062113;653.0952085;65.27083417;32.35619614;4275.60878;0.211206067
27.51619553;12.67236402;81.79062113;653.0952085;65.24538538;32.37486762;4293.541402;0.211206067
27.51457404;12.67236402;82.06786407;653.0952085;65.33752908;32.26987576;4202.194431;0.211206067
27.51295254;12.67236402;82.345107;653.0952085;65.35338877;32.22231273;4161.596537;0.211206067
27.51133105;12.67236402;82.62234993;653.0952085;65.31936789;32.21990626;4160.902864;0.211206067
27.50970955;12.67236402;82.89959287;653.0952085;65.28671232;32.21866544;4161.239259;0.211206067
27.50808806;12.67236402;83.1768358;653.0952085;65.25258831;32.21908947;4163.046856;0.211206067
27.50646657;12.67236402;83.45407874;653.0952085;65.21790468;32.22001711;4165.299489;0.211206067
27.50484507;12.67236402;83.73132167;653.0952085;65.18326543;32.2208513;4167.469549;0.211206067
27.50322358;12.67236402;84.0085646;653.0952085;65.14890083;32.22139772;4169.385307;0.211206067
27.50160209;12.67236402;84.28580754;653.0952085;65.11486602;32.22163489;4171.027771;0.211206067
27.49998059;12.67236402;84.56305047;653.0952085;65.08114715;32.22160297;4172.432462;0.211206067
27.4983591;12.67236402;84.8402934;653.0952085;65.04770919;32.22135698;4173.647977;0.211206067
27.4967376;12.67236402;85.11753634;653.0952085;65.01451593;32.22094886;4174.720221;0.211206067
27.49511611;12.67236402;85.39477927;653.0952085;64.98153719;32.22042204;4175.687563;0.211206067
27.49349462;12.67236402;85.67202221;653.0952085;64.94875073;32.21981069;4176.580217;0.211206067
27.49187312;12.67236402;85.94926514;653.0952085;64.91614179;32.2191409;4177.42123;0.211206067
27.49025163;12.67236402;86.22650807;653.0952085;64.88370181;32.21843216;4178.227807;0.211206067
27.48863013;12.67236402;86.50375101;653.0952085;64.8514271;32.21769873;4179.012584;0.211206067
27.48700864;12.67236402;86.78099394;653.0952085;64.81931747;32.21695104;4179.784754;0.211206067
27.48538715;12.67236402;87.05823688;653.0952085;64.78737528;32.21619654;4180.5509;0.211206067
27.48538715;12.67236402;87.33547981;653.0952085;64.75542786;32.21759299;4181.784924;0.211206067
27.48538715;12.67236402;87.61272274;653.0952085;64.72425135;32.21858012;4182.657234;0.211206067
27.48538715;12.67236402;87.88996568;653.0952085;64.69328049;32.21959903;4183.557636;0.211206067
27.48538715;12.67236402;88.16720861;653.0952085;64.66253807;32.22062191;4184.461541;0.211206067
27.48538715;12.67236402;88.44445154;653.0952085;64.63201415;32.22164977;4185.369841;0.211206067
27.48538715;12.67236402;88.72169448;653.0952085;64.60170779;32.22268011;4186.280344;0.211206067
27.48538715;12.67236402;88.99893741;653.0952085;64.57161864;32.22371246;4187.19261;0.211206067
27.48538715;12.67236402;89.27618035;653.0952085;64.54174694;32.22474722;4188.10702;0.211206067
27.48538715;12.67236402;89.55342328;653.0952085;64.51209317;32.22578529;4189.024342;0.211206067
27.48538715;12.67236402;89.83066621;653.0952085;64.48265801;32.22682756;4189.945387;0.211206067
27.48538715;12.67236402;90.10790915;653.0952085;64.45344226;32.22787485;4190.87086;0.211206067
27.48538715;12.67236402;90.38515208;653.0952085;64.42444674;32.22892775;4191.801296;0.211206067
27.48538715;12.67236402;90.66239501;653.0952085;64.3956723;32.22998667;4192.73705;0.211206067
27.48538715;12.67236402;90.93963795;653.0952085;64.36711966;32.23105184;4193.678321;0.211206067
27.48538715;12.67236402;91.21688088;653.0952085;64.33878942;32.23212333;4194.625179;0.211206067
27.48538715;12.67236402;91.49412382;653.0952085;64.31068203;32.23320108;4195.577579;0.211206067
27.48538715;12.67236402;91.77136675;653.0952085;64.28279771;32.23428498;4196.535406;0.211206067
27.48538715;12.67236402;92.04860968;653.0952085;64.25513649;32.23537481;4197.498473;0.211206067
27.48538715;12.67236402;92.32585262;653.0952085;64.22769818;32.23647031;4198.466551;0.211206067
27.48538715;12.67236402;92.60309555;653.0952085;64.20048233;32.23757119;4199.439381;0.211206067
27.48538715;12.67236402;92.60309555;653.0952085;64.16748555;32.2694139;4227.578344;0.211206067
27.48538715;12.67236402;92.60309555;651.7823236;64.17838918;32.20985418;4174.946246;0.211206067
27.48538715;12.67236402;92.60309555;650.4694388;64.12730009;32.19856517;4164.970304;0.211206067
27.48538715;12.67236402;92.60309555;649.1565539;64.07685509;32.18597706;4153.846363;0.211206067
27.48538715;12.67236402;92.60309555;647.843669;64.02500686;32.17369144;4142.989733;0.211206067
27.48538715;12.67236402;92.60309555;646.5307842;63.97231858;32.16152304;4132.236678;0.211206067
27.48538715;12.7064478;92.60309555;645.2178993;63.91909978;32.1359525;4120.693699;0.21177413
27.48538715;12.74053164;92.60309555;643.9050145;63.86549949;32.11054574;4109.17469;0.212342194
27.48538715;12.77461548;92.60309555;642.5921296;63.81176944;32.08519906;4097.588433;0.212910258
27.48538715;12.80869926;92.60309555;641.2792448;63.75801847;32.05991261;4085.935467;0.213478321
27.48538715;12.8427831;92.60309555;639.9663599;63.70428934;32.03471533;4074.242175;0.214046385
27.48538715;12.87686694;92.60309555;638.6534751;63.65060148;32.00963486;4062.534002;0.214614449
27.48538715;12.91095072;92.60309555;637.3405902;63.59696614;31.98469121;4050.829762;0.215182512
27.48538715;12.94503456;92.60309555;636.0277054;63.54339158;31.95989714;4039.142006;0.215750576
27.48538715;12.97911834;92.60309555;634.7148205;63.48988475;31.93526015;4027.478535;0.216318639
27.48538715;12.97911834;92.60309555;633.4019356;63.43657928;31.92326182;4016.619114;0.216318639
27.48538715;12.97911834;92.60309555;632.0890508;63.38354422;31.91122318;4005.72322;0.216318639
27.48538715;12.97911834;92.60309555;630.7761659;63.33065777;31.89924094;3994.878362;0.216318639
27.48538715;12.97911834;92.60309555;629.4632811;63.27787172;31.88733186;3984.09973;0.216318639
27.48538715;12.97911834;92.60309555;628.1503962;63.22517702;31.87548336;3973.375922;0.216318639
27.48538715;12.97911834;92.60309555;626.8375114;63.17257101;31.8636828;3962.695501;0.216318639
27.48538715;12.97911834;92.60309555;625.5246265;63.12005229;31.85192049;3952.049709;0.216318639
27.48538715;12.97911834;92.60309555;624.2117417;63.06761859;31.84019006;3941.432761;0.216318639
27.48538715;12.97911834;92.60309555;622.8988568;63.0152669;31.82848721;3930.840782;0.216318639
27.48538715;12.97911834;92.60309555;621.5859719;62.96299378;31.81680899;3920.27109;0.216318639
27.48538715;12.97911834;92.60309555;620.2730871;62.91079565;31.80515309;3909.721603;0.216318639
27.48538715;12.97911834;92.60309555;618.9602022;62.85866903;31.79351751;3899.190501;0.216318639
27.48538715;12.97911834;92.60309555;617.6473174;62.80661075;31.78190028;3888.676012;0.216318639
27.48538715;12.97911834;92.60309555;616.3344325;62.75461803;31.7702993;3878.176231;0.216318639
27.48538715;12.97911834;92.60309555;615.0215477;62.70268867;31.75871223;3867.68904;0.216318639
27.48538715;12.97911834;92.60309555;613.7086628;62.65082114;31.74713634;3857.211962;0.216318639
27.48538715;12.97911834;92.60309555;612.395778;62.59901475;31.73556841;3846.742089;0.216318639
27.48538715;12.97911834;92.60309555;611.0828931;62.54726984;31.72400454;3836.275895;0.216318639
27.48538715;12.97911834;92.60309555;609.7700083;62.49558813;31.71244;3825.809099;0.216318639
27.48538715;12.97911834;92.60309555;608.4571234;62.44397302;31.70086891;3815.33637;0.216318639
27.48538715;12.97911834;92.60309555;607.1442385;62.39243024;31.68928387;3804.851009;0.216318639
27.48538715;12.97911834;92.60309555;605.8313537;62.34096842;31.67767553;3794.344568;0.216318639
27.48538715;12.97911834;92.60309555;604.5184688;62.28602199;31.66890951;3786.410642;0.216318639
27.48538715;12.97911834;92.60309555;603.205584;62.23460907;31.65798109;3776.519582;0.216318639
27.48538715;12.97911834;92.60309555;601.8926991;62.1851828;31.64498464;3764.756792;0.216318639
27.48538715;12.97911834;92.60309555;600.5798143;62.13266219;31.63428301;3755.07099;0.216318639
27.48538715;12.97911834;92.60309555;599.2669294;62.07925051;31.62436445;3746.093927;0.216318639
27.48538715;12.97911834;92.60309555;597.9540446;62.02568792;31.61460295;3737.259019;0.216318639
27.48538715;12.97911834;92.60309555;596.6411597;61.97222273;31.60477702;3728.365786;0.216318639
27.48538715;12.97911834;92.60309555;595.3282748;61.91892286;31.59482297;3719.356605;0.216318639
27.48538715;12.97911834;92.60309555;594.01539;61.86579498;31.58473072;3710.222342;0.216318639
27.48538715;12.97911834;92.60309555;592.7025051;61.81284178;31.57449306;3700.956466;0.216318639
27.48538715;12.97911834;92.60309555;591.3896203;61.76018086;31.56400177;3691.461037;0.216318639
27.48538715;12.97911834;92.60309555;590.0767354;61.71209818;31.54995731;3678.749723;0.216318639
27.48538715;12.97911834;92.60309555;588.7638506;61.65680576;31.54112532;3670.756084;0.216318639
27.48538715;12.97911834;92.60309555;587.4509657;61.60485247;31.53030436;3660.962282;0.216318639
27.48538715;12.97911834;92.60309555;586.1380809;61.55446407;31.51786343;3649.70228;0.216318639
27.48538715;12.97911834;92.60309555;584.825196;61.50401652;31.50520364;3638.244193;0.216318639
27.48538715;12.97911834;92.60309555;583.5123112;61.45333382;31.49257156;3626.811191;0.216318639
27.48538715;12.97911834;92.60309555;582.1994263;61.40261012;31.4798959;3615.338734;0.216318639
27.48538715;12.97911834;92.60309555;580.8865414;61.35191554;31.46718325;3603.832807;0.216318639
27.48538715;12.97911834;92.60309555;579.5736566;61.3013227;31.45439698;3592.260243;0.216318639
27.48538715;12.97911834;92.60309555;578.2607717;61.25086861;31.44151195;3580.598301;0.216318639
27.48538715;12.97911834;92.60309555;576.9478869;61.20057799;31.42850601;3568.826917;0.216318639
27.48538715;12.97911834;92.60309555;575.635002;61.15046992;31.41535569;3556.924867;0.216318639
27.48538715;12.97911834;92.60309555;574.3221172;61.10056466;31.40203702;3544.870438;0.216318639
27.48538715;12.97911834;92.60309555;573.0092323;61.05089546;31.3885225;3532.638757;0.216318639
27.48538715;12.97911834;92.60309555;571.6963475;60.99389109;31.38014697;3525.05826;0.216318639
27.48538715;12.97911834;92.60309555;570.3834626;60.94094197;31.36925975;3515.20448;0.216318639
27.48538715;12.97911834;92.60309555;569.0705778;60.88891766;31.35767906;3504.72306;0.216318639
27.48538715;12.97911834;92.60309555;567.7576929;60.83626133;31.34657305;3494.671266;0.216318639
27.48538715;12.97911834;92.60309555;566.444808;60.78392685;31.33519584;3484.374011;0.216318639
27.48538715;12.97911834;92.60309555;565.1319232;60.73134774;31.32397439;3474.217733;0.216318639
27.48538715;12.97911834;92.60309555;563.8190383;60.67882653;31.31266443;3463.981346;0.216318639
27.48538715;12.97911834;92.60309555;562.5061535;60.62617015;31.30140644;3453.791995;0.216318639
27.48538715;12.97911834;92.60309555;561.1932686;60.5734606;31.29012853;3443.584616;0.216318639
27.48538715;12.97911834;92.60309555;559.8803838;60.52063516;31.27887294;3433.397443;0.216318639
27.48538715;12.97911834;92.60309555;558.5674989;60.46771084;31.26762123;3423.213779;0.216318639
27.48538715;12.97911834;92.60309555;557.2546141;60.41466759;31.25638531;3413.044399;0.216318639
27.48538715;12.97911834;92.60309555;555.9417292;60.361507;31.24516134;3402.885838;0.216318639
27.48538715;12.97911834;92.60309555;554.6288443;60.30822273;31.23395267;3392.741128;0.216318639
27.48538715;12.97911834;92.60309555;553.3159595;60.25481425;31.22275891;3382.609912;0.216318639
27.48538715;12.97911834;92.60309555;552.0030746;60.20127996;31.21158112;3372.493149;0.216318639
27.48538715;12.97911834;92.60309555;550.6901898;60.14761991;31.20041953;3362.391051;0.216318639
27.48538715;12.97911834;92.60309555;549.3773049;60.09383433;31.18927458;3352.304014;0.216318639
27.48538715;12.97911834;92.60309555;549.3773049;60.04873753;31.22067223;3380.721306;0.216318639
27.48538715;12.97911834;92.60309555;549.3773049;60.0331351;31.23172087;3390.72118;0.216318639
27.48538715;12.97911834;92.60309555;549.3773049;60.03474962;31.23014391;3389.29391;0.216318639
27.48538715;12.97911834;92.60309555;549.3773049;60.0355129;31.23010444;3389.258189;0.216318639
27.48538715;12.97911834;92.60309555;549.3773049;60.03794482;31.22976847;3388.954105;0.216318639
27.48538715;12.97911834;92.60309555;549.3773049;60.03968916;31.23058715;3389.695071;0.216318639
27.48538715;12.97911834;92.60309555;549.3773049;60.0446535;31.22906414;3388.316632;0.216318639
27.48538715;12.97911834;92.60309555;549.3773049;60.04379317;31.23281064;3391.707503;0.216318639
27.48538715;12.97911834;92.60309555;549.3773049;60.05332303;31.22789424;3387.257782;0.216318639
27.48538715;12.97911834;92.60309555;549.3773049;60.05013287;31.23376815;3392.574128;0.216318639
27.48538715;12.97911834;92.60309555;549.3773049;60.06025095;31.22842245;3387.735858;0.216318639
27.48538715;12.97911834;92.7517202;549.3773049;60.0646877;31.21676719;3377.186946;0.216318639
27.48538715;12.97911834;92.90034485;549.3773049;60.06691858;31.20789033;3369.152699;0.216318639
27.48538715;12.97911834;93.04896951;549.3773049;60.06354648;31.20357941;3365.250987;0.216318639
27.48538715;12.97911834;93.19759416;549.3773049;60.05038126;31.20704551;3368.388078;0.216318639
27.48538715;12.97911834;93.34621881;549.3773049;60.04735037;31.20196475;3363.78959;0.216318639
27.48538715;12.97911834;93.49484346;549.3773049;60.03426161;31.20479737;3366.353337;0.216318639
27.48538715;12.97911834;93.64346811;549.3773049;60.03071103;31.20051913;3362.481198;0.216318639
27.48538715;12.97911834;93.79209276;549.3773049;60.01294859;31.20703191;3368.375769;0.216318639
27.48538715;12.97911834;93.94071741;549.3773049;60.01030317;31.2019166;3363.746017;0.216318639
27.48538715;12.97911834;94.08934207;549.3773049;59.99514452;31.20610772;3367.539304;0.216318639
27.48538715;12.97911834;94.23796672;549.3773049;59.99339827;31.19990716;3361.927318;0.216318639
27.48538715;12.97911834;94.38659137;549.3773049;59.97324319;31.20817278;3369.408343;0.216318639
27.48538715;12.97911834;94.53521602;549.3773049;59.9722062;31.20132957;3363.214705;0.216318639
27.48538715;12.97911834;94.68384067;549.3773049;59.95482625;31.20713517;3368.469223;0.216318639
27.48538715;12.97911834;94.83246532;549.3773049;59.95492895;31.19900531;3361.111077;0.216318639
27.48538715;12.97911834;94.98108998;549.3773049;59.9324448;31.20901188;3370.167786;0.216318639
27.48538715;12.97911834;95.12971463;549.3773049;59.93308021;31.20038767;3362.362216;0.216318639
27.48538715;12.97911834;95.27833928;549.3773049;59.91328421;31.20801027;3369.261259;0.216318639
27.48538715;12.97911834;95.42696393;549.3773049;59.91528553;31.19791816;3360.127117;0.216318639
27.48538715;12.97911834;95.57558858;549.3773049;59.8906017;31.20959813;3370.698396;0.216318639
27.48538715;12.97911834;95.72421323;549.3773049;59.89303691;31.19908937;3361.187156;0.216318639
27.48538715;12.97911834;95.87283788;549.3773049;59.87060475;31.20876408;3369.943513;0.216318639
27.48538715;12.97911834;96.02146254;549.3773049;59.87455872;31.19668083;3359.007243;0.216318639
27.48538715;12.97911834;96.17008719;549.3773049;59.84782106;31.20995861;3371.024653;0.216318639
27.48538715;12.97911834;96.31871184;549.3773049;59.85223564;31.19742119;3359.677325;0.216318639
27.48538715;12.97911834;96.46733649;549.3773049;59.82696523;31.20937679;3370.498064;0.216318639
27.48538715;12.97911834;96.61596114;549.3773049;59.8329374;31.19526525;3357.726027;0.216318639
27.48538715;12.97911834;96.76458579;549.3773049;59.80422336;31.21012627;3371.1764;0.216318639
27.48538715;12.97911834;96.91321045;549.3773049;59.8108253;31.19539316;3357.841797;0.216318639
27.47550502;12.97911834;97.0618351;549.3773049;59.77904713;31.2013374;3372.165886;0.216318639
27.4656229;12.97911834;97.21045975;549.3773049;59.78806261;31.17154801;3354.148265;0.216318639
27.45574078;12.97911834;97.3590844;549.3773049;59.75256574;31.18002413;3370.763891;0.216318639
27.44585865;12.97911834;97.50770905;549.3773049;59.76342047;31.1481061;3350.8197;0.216318639
27.43597653;12.97911834;97.6563337;549.3773049;59.7253488;31.15848933;3369.161405;0.216318639
27.42609441;12.97911834;97.80495835;549.3773049;59.73716528;31.12545162;3348.203809;0.216318639
27.41621228;12.97911834;97.95358301;549.3773049;59.69770787;31.13691442;3367.522617;0.216318639
27.40633016;12.97911834;98.10220766;549.3773049;59.70974748;31.10349756;3346.221869;0.216318639
27.39644803;12.97911834;98.25083231;549.3773049;59.6697989;31.11535886;3365.901347;0.216318639
27.38656591;12.97911834;98.39945696;549.3773049;59.68168324;31.08193917;3344.598033;0.216318639
27.37668379;12.97911834;98.39945696;549.3773049;59.62734722;31.11673389;3385.034015;0.216318639
27.36680166;12.97911834;98.39945696;549.3773049;59.62285102;31.10824897;3386.298602;0.216318639
27.35691954;12.97911834;98.39945696;549.3773049;59.61948959;31.09828023;3386.220202;0.216318639
27.34703742;12.97911834;98.39945696;549.3773049;59.61777767;31.08690642;3384.870105;0.216318639
27.33715529;12.97911834;98.39945696;549.3773049;59.61428402;31.07710957;3384.947292;0.216318639
27.32727317;12.97911834;98.39945696;549.3773049;59.61504638;31.06375249;3381.802185;0.216318639
27.31739105;12.97911834;98.39945696;549.3773049;59.60958576;31.05582023;3383.566965;0.216318639
27.30750892;12.97911834;98.39945696;549.3773049;59.6135453;31.03972273;3377.941574;0.216318639
27.2976268;12.97911834;98.39945696;549.3773049;59.60850397;31.03177905;3379.696005;0.216318639
27.28774468;12.97911834;98.39945696;549.3773049;59.60454078;31.02226085;3380.025386;0.216318639
27.27786255;12.97911834;98.39945696;549.3773049;59.60355089;31.01030396;3378.147566;0.216318639
27.26798043;12.97911834;98.39945696;549.3773049;59.59946086;31.00111996;3378.779422;0.216318639
27.2580983;12.97911834;98.39945696;549.3773049;59.60113596;30.98697968;3374.925469;0.216318639
27.24821618;12.97911834;98.39945696;549.3773049;59.59566815;30.97916845;3376.799778;0.216318639
27.23833406;12.97911834;98.39945696;549.3773049;59.59598417;30.96603314;3373.85539;0.216318639
27.22845193;12.97911834;98.39945696;549.3773049;59.59097378;30.95768095;3375.240104;0.216318639
27.21856981;12.97911834;98.39945696;549.3773049;59.59232468;30.94368263;3371.514631;0.216318639
27.20868769;12.97911834;98.39945696;549.3773049;59.58713093;30.93556931;3373.115528;0.216318639
27.19880556;12.97911834;98.39945696;549.3773049;59.58661941;30.92306884;3370.745725;0.216318639
27.18892344;12.97911834;98.39945696;549.3773049;59.58216334;30.91413826;3371.606948;0.216318639
27.17904132;12.97911834;98.39945696;549.3773049;59.58269897;30.90078063;3368.461336;0.216318639
27.16915919;12.97911834;98.39945696;549.3773049;59.57783676;30.89226949;3369.702195;0.216318639
27.15927707;12.97911834;98.39945696;549.3773049;59.57768046;30.87942332;3367.019499;0.216318639
27.14939495;12.97911834;98.39945696;549.3773049;59.57318557;30.87051008;3367.896411;0.216318639
27.13951282;12.97911834;98.39945696;549.3773049;59.5728113;30.85783235;3365.366175;0.216318639
27.1296307;12.97911834;98.39945696;549.3773049;59.56851488;30.84871158;3366.055253;0.216318639
27.11974858;12.97911834;98.39945696;549.3773049;59.56783211;30.83626988;3363.73864;0.216318639
27.10986645;12.97911834;98.39945696;549.3773049;59.56380292;30.82687438;3364.179077;0.216318639
27.09998433;12.97911834;98.39945696;549.3773049;59.56275168;30.81472578;3362.127741;0.216318639
27.0901022;12.97911834;98.39945696;549.3773049;59.55904656;30.80500395;3362.272824;0.216318639
27.08022008;12.97911834;98.39945696;549.3773049;59.55761368;30.79316703;3360.503577;0.216318639
27.07033796;12.97911834;98.39945696;549.3773049;59.55426465;30.78309249;3360.329418;0.216318639
27.06045583;12.97911834;98.39945696;549.3773049;59.55245865;30.77156671;3358.84179;0.216318639
27.05057371;12.97911834;98.39945696;549.3773049;59.54947086;30.76113732;3358.346468;0.216318639
27.04069159;12.97911834;98.39945696;549.3773049;59.54734884;30.74988;3357.101803;0.216318639
27.03080946;12.97911834;98.39945696;549.3773049;59.54467358;30.73914307;3356.328147;0.216318639
27.02092734;12.97911834;98.39945696;549.3773049;59.54236362;30.72804792;3355.230261;0.216318639
27.01104522;12.97911834;98.39945696;549.3773049;59.53991088;30.71709225;3354.258619;0.216318639
27.00116309;12.97911834;98.39945696;549.3773049;59.53759638;30.70600322;3353.166274;0.216318639
26.99128097;12.97911834;98.39945696;549.3773049;59.53535376;30.69485901;3352.023992;0.216318639
26.98139885;12.97911834;98.39945696;549.3773049;59.53330968;30.68355142;3350.733832;0.216318639
26.97151672;12.97911834;98.39945696;549.3773049;59.53167362;30.67191753;3349.14835;0.216318639
26.9616346;12.97911834;98.39945696;549.3773049;59.53108704;30.65943821;3346.797686;0.216318639
26.95175248;12.97911834;98.39945696;549.3773049;59.53388293;30.64417675;3341.928964;0.216318639
26.94187035;12.97911834;98.39945696;549.3773049;59.54406412;30.62252809;3331.279352;0.216318639
26.93198823;12.97911834;98.39945696;549.3773049;59.58388595;30.57264737;3295.077525;0.216318639
26.9221061;12.97911834;98.39945696;549.3773049;59.52274434;30.61278038;3340.345089;0.216318639
26.91222398;12.97911834;98.39945696;549.3773049;59.51628192;30.60643674;3343.547686;0.216318639
26.90234186;12.97911834;98.39945696;549.3773049;59.51527794;30.59420109;3341.417558;0.216318639
26.89245973;12.97911834;98.39945696;549.3773049;59.5187055;30.57829244;3335.963091;0.216318639
26.88257761;12.97911834;98.39945696;549.3773049;59.52997362;30.55530146;3324.098567;0.216318639
26.87269549;12.97911834;98.39945696;549.3773049;59.55458133;30.51882407;3300.027794;0.216318639
26.86281336;12.97911834;98.39945696;549.3773049;59.50906045;30.54549211;3333.10852;0.216318639
26.85293124;12.97911834;98.39945696;549.3773049;59.51145405;30.53171925;3329.587101;0.216318639
26.84304912;12.97911834;98.39945696;549.3773049;59.52577409;30.50562465;3314.913554;0.216318639
26.83316699;12.97911834;98.39945696;549.3773049;59.52278866;30.49414038;3313.463496;0.216318639
26.82328487;12.97911834;98.39945696;549.3773049;59.52450121;30.47898937;3308.694736;0.216318639
26.81340275;12.97911834;98.39945696;549.3773049;59.51371553;30.47547396;3314.457103;0.216318639
26.80352062;12.97911834;98.39945696;549.3773049;59.53508406;30.44264577;3293.689153;0.216318639
26.7936385;12.97911834;98.39945696;549.3773049;59.49314619;30.46649535;3324.218944;0.216318639
26.78375637;12.97911834;98.39945696;549.3773049;59.50070235;30.4483655;3316.754119;0.216318639
26.77387425;12.97911834;98.39945696;549.3773049;59.5547736;30.38519844;3268.527133;0.216318639
26.76399213;12.97911834;98.39945696;549.3773049;59.48916281;30.42961997;3317.676132;0.216318639
26.75411;12.97911834;98.39945696;549.3773049;59.49797704;30.41035644;3309.185233;0.216318639
26.74422788;12.97911834;98.39945696;549.3773049;59.51461137;30.38090998;3291.478004;0.216318639
26.73434576;12.97911834;98.39945696;549.3773049;59.48193979;30.39664767;3314.665909;0.216318639
26.72446363;12.97911834;98.39945696;549.3773049;59.49867202;30.36922326;3298.788786;0.216318639
26.71458151;12.97911834;98.39945696;549.3773049;59.48421372;30.36839503;3306.983261;0.216318639
26.70469939;12.97911834;98.39945696;549.3773049;59.5217512;30.32062604;3272.692719;0.216318639
26.69481726;12.97911834;98.39945696;549.3773049;59.46511912;30.35745447;3314.969373;0.216318639
26.68493514;12.97911834;98.39945696;549.3773049;59.47752775;30.33559635;3304.130173;0.216318639
26.67505302;12.97911834;98.39945696;549.3773049;59.52571403;30.27735179;3260.358436;0.216318639
26.66517089;12.97911834;98.39945696;549.3773049;59.46306717;30.31929221;3307.261837;0.216318639
26.65528877;12.97911834;98.39945696;549.3773049;59.4770929;30.29505611;3294.270383;0.216318639
26.64540665;12.97911834;98.39945696;549.3773049;59.47114853;30.28627224;3295.264379;0.216318639
26.63552452;12.97911834;98.39945696;549.3773049;59.47796686;30.26630554;3286.137066;0.216318639
26.6256424;12.97911834;98.3612035;549.3773049;59.45287345;30.27893299;3306.509968;0.216318639
26.61576027;12.97911834;98.32295003;549.3773049;59.4660057;30.25788455;3296.403588;0.216318639
26.60587815;12.97911834;98.28469656;549.3773049;59.47497667;30.23826594;3287.591321;0.216318639
26.59599603;12.97911834;98.2464431;549.3773049;59.46426012;30.23776332;3296.080494;0.216318639
26.5861139;12.97911834;98.20818963;549.3773049;59.50433009;30.19074185;3262.466517;0.216318639
26.57623178;12.97911834;98.16993617;549.3773049;59.43608439;30.23990751;3315.909318;0.216318639
26.56634966;12.97911834;98.1316827;549.3773049;59.46107106;30.20836293;3296.303121;0.216318639
26.55646753;12.97911834;98.09342923;549.3773049;59.51497397;30.14882756;3251.363109;0.216318639
26.54658541;12.97911834;98.05517577;549.3773049;59.44114172;30.20341459;3309.712663;0.216318639
26.53670329;12.97911834;98.0169223;549.8737988;59.34603635;30.29577232;3402.247617;0.216318639
26.52682116;12.97911834;97.97866884;550.3702927;59.32448517;30.32926324;3441.503576;0.216318639
26.51693904;12.97911834;97.94041537;550.8667866;59.34083614;30.32660338;3448.040277;0.216318639
26.50705692;12.97911834;97.9021619;551.3632805;59.35866518;30.3219332;3452.757486;0.216318639
26.50705692;12.97911834;97.86390844;551.8597744;59.37430099;30.33149736;3461.413793;0.216318639
26.50705692;12.97911834;97.82565497;552.3562683;59.39482594;30.33752058;3466.865271;0.216318639
26.50705692;12.97911834;97.78740151;552.8527622;59.41693155;30.34271494;3471.566565;0.216318639
26.50705692;12.97911834;97.74914804;553.3492562;59.43979885;30.34770228;3476.080489;0.216318639
26.50705692;12.97911834;97.71089458;553.8457501;59.46311309;30.3526544;3480.562546;0.216318639
26.50705692;12.97911834;97.67264111;554.342244;59.48672856;30.35760934;3485.047149;0.216318639
26.50705692;12.97911834;97.63438764;554.8387379;59.51056194;30.36257061;3489.537477;0.216318639
26.50705692;12.97911834;97.59613418;555.3352318;59.53455648;30.36753602;3494.031561;0.216318639
26.50705692;12.97911834;97.55788071;555.8317257;59.55866958;30.37250425;3498.528187;0.216318639
26.50705692;12.97911834;97.51962725;556.3282196;59.58286803;30.37747525;3503.027325;0.216318639
26.50705692;12.97911834;97.48137378;556.8247135;59.60712558;30.38244972;3507.529605;0.216318639
26.50705692;12.97911834;97.44312031;557.3212074;59.6314214;30.38742856;3512.035844;0.216318639
26.50705692;12.97911834;97.40486685;557.8177013;59.6557389;30.39241264;3516.54682;0.216318639
26.50705692;12.97911834;97.36661338;558.3141952;59.68006484;30.39740267;3521.063183;0.216318639
26.50705692;12.97911834;97.32835992;558.8106891;59.70438865;30.40239919;3525.585418;0.216318639
26.50705692;12.97911834;97.29010645;559.307183;59.72870185;30.40740259;3530.113884;0.216318639
26.50705692;12.97911834;97.25185298;559.8036769;59.75299766;30.41241313;3534.648806;0.216318639
26.50705692;12.97911834;97.21359952;560.3001708;59.77727068;30.41743094;3539.19031;0.216318639
26.50705692;12.97911834;97.17534605;560.7966647;59.80151659;30.42245607;3543.738445;0.216318639
26.50705692;12.97911834;97.13709259;561.2931586;59.825732;30.4274885;3548.293178;0.216318639
26.50705692;12.97911834;97.09883912;561.7896525;59.84991425;30.43252812;3552.854427;0.216318639
26.50705692;12.97911834;97.06058566;562.2861464;59.87406133;30.43757478;3557.422043;0.216318639
26.50705692;12.97911834;97.02233219;562.7826403;59.89817173;30.44262828;3561.995849;0.216318639
26.50705692;12.97911834;96.98407872;563.2791342;59.92224437;30.44768836;3566.575614;0.216318639
26.50705692;12.97911834;96.94582526;563.7756281;59.94627854;30.45275474;3571.161079;0.216318639
26.50705692;12.97911834;96.90757179;564.272122;59.97027384;30.4578271;3575.751958;0.216318639
26.50705692;12.97911834;96.90757179;564.7686159;60.00175486;30.452551;3570.976675;0.216318639
26.50705692;12.97911834;96.90757179;565.2651098;60.02808149;30.45214325;3570.607628;0.216318639
26.50705692;12.97911834;96.90757179;565.7616037;60.05092775;30.45514075;3573.3206;0.216318639
26.50705692;12.97911834;96.90757179;566.2580976;60.07217407;30.45971745;3577.462866;0.216318639
26.50705692;12.97911834;96.90757179;566.7545915;60.09284518;30.4648359;3582.095462;0.216318639
26.50705692;12.97911834;96.90757179;567.2510854;60.11334674;30.47007263;3586.835108;0.216318639
26.50705692;12.97911834;96.90757179;567.7475793;60.13380656;30.475293;3591.559942;0.216318639
26.50705692;12.97911834;96.90757179;568.2440732;60.15425089;30.48047134;3596.246743;0.216318639
26.50705692;12.97911834;96.90757179;568.7405671;60.17467571;30.48561504;3600.902183;0.216318639
26.50705692;12.77729052;96.90757179;569.237061;60.19564548;30.55897239;3610.269077;0.212954842
26.50705692;12.57546264;96.90757179;569.7335549;60.21730419;30.63436201;3619.353229;0.209591044
26.50705692;12.37363476;96.90757179;570.2300488;60.23931031;30.71218778;3628.417338;0.206227246
26.50705692;12.17180688;96.90757179;570.7265427;60.26151418;30.79264036;3637.520368;0.202863448
26.50705692;11.969979;96.90757179;571.2230366;60.28385086;30.87584597;3646.656776;0.19949965
26.50705692;11.76815118;96.90757179;571.7195305;60.30628719;30.96192246;3655.807044;0.196135853
26.50705692;11.5663233;96.90757179;572.2160244;60.32880039;31.05099905;3664.954142;0.192772055
26.50705692;11.36449542;96.90757179;572.7125183;60.35137114;31.14322147;3674.086912;0.189408257
26.50705692;11.16266754;96.90757179;573.2090123;60.37398222;31.23875238;3683.199144;0.186044459
26.50705692;11.16266754;96.90757179;573.7055062;60.39589635;31.24459618;3687.748011;0.186044459
26.50705692;11.16266754;96.90757179;574.2020001;60.41693125;31.25085528;3692.620158;0.186044459
26.50705692;11.16266754;96.90757179;574.698494;60.43748831;31.25710781;3697.487194;0.186044459
26.50705692;11.16266754;96.90757179;575.1949879;60.45773054;31.26326688;3702.28147;0.186044459
26.50705692;11.16266754;96.90757179;575.6914818;60.47772711;31.26934644;3707.013863;0.186044459
26.50705692;11.16266754;96.90757179;576.1879757;60.49751443;31.27538084;3711.711104;0.186044459
26.50705692;11.16266754;96.90757179;576.6844696;60.51711969;31.28139915;3716.395815;0.186044459
26.50705692;11.16266754;96.90757179;577.1809635;60.5365681;31.28741995;3721.082463;0.186044459
26.50705692;11.16266754;96.90757179;577.6774574;60.55588394;31.29345292;3725.77859;0.186044459
26.50705692;11.16266754;96.90757179;578.1739513;60.57508996;31.29950184;3730.48713;0.186044459
26.50705692;11.16266754;96.90757179;578.6704452;60.59420662;31.3055671;3735.208392;0.186044459
26.50705692;11.16266754;96.90757179;579.1669391;60.61325171;31.31164746;3739.941404;0.186044459
26.50705692;11.16266754;96.90757179;579.663433;60.63224032;31.31774106;3744.68472;0.186044459
26.50705692;11.16266754;96.90757179;580.1599269;60.65118496;31.32384597;3749.436842;0.186044459
26.50705692;11.16266754;96.90757179;580.6564208;60.67009594;31.32996045;3754.196415;0.186044459
26.50705692;11.16266754;96.90757179;581.1529147;60.6889816;31.33608303;3758.96229;0.186044459
26.50705692;11.16266754;96.90757179;581.6494086;60.70785367;31.34221676;3763.736847;0.186044459
26.50705692;11.16266754;96.90757179;582.1459025;60.72667606;31.34840927;3768.55716;0.186044459
26.50705692;11.16266754;96.90757179;582.6423964;60.74553192;31.35456341;3773.34761;0.186044459
26.50705692;11.16266754;96.90757179;583.1388903;60.76442718;31.36066994;3778.100987;0.186044459
26.50705692;11.16266754;96.90757179;583.6353842;60.78334679;31.36674751;3782.831835;0.186044459
26.50705692;11.16266754;96.90757179;584.1318781;60.80227522;31.37281574;3787.555407;0.186044459
26.50705692;11.16266754;96.90757179;584.628372;60.82120164;31.37888846;3792.282468;0.186044459
26.50705692;11.16266754;96.90757179;585.1248659;61.0114939;31.20489515;3656.844335;0.186044459
26.50705692;11.16266754;96.90757179;585.6213598;60.91812486;31.31960827;3746.138177;0.186044459
26.50705692;11.16266754;96.90757179;586.1178537;60.89633765;31.37411862;3788.569578;0.186044459
26.50705692;11.16266754;96.90757179;586.6143476;61.07289929;31.21740505;3666.582162;0.186044459
26.50705692;11.16266754;96.90757179;587.1108415;60.97726649;31.3350831;3758.18394;0.186044459
26.50705692;11.16266754;96.90757179;587.6073354;60.95125999;31.39454884;3804.472669;0.186044459
26.50705692;11.16266754;96.90757179;588.1038293;61.13120145;31.23373152;3679.290854;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.03327982;31.3537216;3772.692335;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.06175813;31.33147535;3755.375626;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.16828465;31.22338744;3671.238914;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.19809234;31.19025268;3645.446487;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.25307516;31.12572823;3595.220008;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.2342155;31.1412416;3607.295776;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.28084129;31.08602507;3564.31467;0.186044459
