Tw_in [°C];mw_dot [l/min];Hpev;Theater2 [°C];pc [bar];Tw_out [°C];Pheat_out [W];mw_dot [kg/s]
26.50705692;11.16266754;96.90757179;588.6003232;61.22467743;31.14532129;3610.471446;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.24412934;31.12449768;3594.26214;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.22898431;31.13770279;3604.541128;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.25171531;31.10920316;3582.356732;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.21271439;31.14986173;3614.005767;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.25642759;31.10009814;3575.269294;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.20837296;31.150622;3614.597574;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.24460338;31.11078518;3583.588188;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.20901311;31.14714195;3611.888661;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.24858163;31.102041;3576.781631;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.20447044;31.14780507;3612.404841;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.23875413;31.10939798;3582.508383;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.20423651;31.1442493;3609.636994;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.23573915;31.10797939;3581.404139;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.20083539;31.14342219;3608.993167;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.22869308;31.11146475;3584.117178;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.20035884;31.13957584;3605.999125;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.22296646;31.11301433;3585.323383;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.19914125;31.13630455;3603.452726;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.21623288;31.11581022;3587.49973;0.186044459
26.50705692;11.16266754;96.90757179;588.6003232;61.1998971;31.13082025;3599.183691;0.186044459
26.50705692;11.16266754;96.98686482;588.6003232;61.23585986;31.0786194;3558.550022;0.186044459
26.50705692;11.16266754;97.06615785;588.6003232;61.20880026;31.097344;3573.125438;0.186044459
26.50705692;11.16266754;97.14545089;588.6003232;61.19054665;31.11017591;3583.113927;0.186044459
26.50705692;11.16266754;97.22474392;588.6003232;61.1871461;31.10462059;3578.789612;0.186044459
26.50705692;11.16266754;97.30403695;588.6003232;61.18298017;31.0986315;3574.127646;0.186044459
26.50705692;11.16266754;97.38332998;588.6003232;61.16985928;31.10404073;3578.338241;0.186044459
26.50705692;11.16266754;97.46262301;588.6003232;61.15960158;31.10699988;3580.641676;0.186044459
26.50705692;11.16266754;97.54191604;588.6003232;61.15452434;31.10328951;3577.753484;0.186044459
26.50705692;11.16266754;97.62120907;588.6003232;61.14677947;31.10243746;3577.090238;0.186044459
26.50705692;11.16266754;97.7005021;588.6003232;61.13654954;31.10509041;3579.155322;0.186044459
26.50705692;11.16266754;97.77979513;588.6003232;61.12862686;31.10521821;3579.254804;0.186044459
26.50705692;11.16266754;97.85908816;588.6003232;61.12190845;31.10366869;3578.048647;0.186044459
26.50705692;11.16266754;97.93838119;588.6003232;61.1136297;31.10402609;3578.326851;0.186044459
26.50705692;11.16266754;98.01767423;588.6003232;61.10506854;31.10499704;3579.082641;0.186044459
26.50705692;11.16266754;98.09696726;588.6003232;61.09761232;31.10469397;3578.84673;0.186044459
26.50705692;11.16266754;98.17626029;588.6003232;61.09021478;31.10427663;3578.521872;0.186044459
26.50705692;11.16266754;98.25555332;588.6003232;61.08224884;31.10465045;3578.812855;0.186044459
26.50705692;11.16266754;98.33484635;588.6003232;61.07446653;31.10493875;3579.037273;0.186044459
26.50705692;11.16266754;98.41413938;588.6003232;61.06708501;31.10478312;3578.916124;0.186044459
26.50705692;11.16266754;98.49343241;588.6003232;61.05961956;31.10476997;3578.905891;0.186044459
26.50705692;11.16266754;98.57272544;588.6003232;61.05203715;31.104995;3579.081055;0.186044459
26.50705692;11.16266754;98.65201847;588.6003232;61.04462455;31.1050991;3579.162087;0.186044459
26.50705692;11.16266754;98.7313115;588.6003232;61.03734502;31.10509579;3579.159515;0.186044459
26.50705692;11.16266754;98.81060454;588.6003232;61.03003996;31.10518906;3579.232115;0.186044459
26.50705692;11.16266754;98.88989757;588.6003232;61.02275909;31.10533298;3579.344145;0.186044459
26.50705692;11.16266754;98.9691906;588.6003232;61.01558191;31.10542024;3579.412066;0.186044459
26.50705692;11.16266754;99.04848363;588.6003232;61.00846452;31.10549647;3579.471405;0.186044459
26.50705692;11.16266754;99.12777666;588.6003232;61.00136889;31.10561377;3579.56271;0.186044459
26.50705692;11.16266754;99.20706969;588.6003232;60.99432498;31.10573717;3579.658771;0.186044459
26.50705692;11.16266754;99.28636272;588.6003232;60.98734706;31.10584385;3579.741814;0.186044459
26.50705692;11.16266754;99.36565575;588.6003232;60.98041445;31.10595717;3579.830022;0.186044459
26.50705692;11.16266754;99.44494878;588.6003232;60.97352124;31.10608559;3579.929982;0.186044459
26.50705692;11.16266754;99.52424181;588.6003232;60.96667812;31.10621471;3580.03049;0.186044459
26.50705692;11.16266754;99.60353485;588.6003232;60.95988473;31.10634227;3580.129787;0.186044459
26.50705692;11.16266754;99.68282788;588.6003232;60.95313351;31.10647644;3580.234227;0.186044459
26.50705692;11.16266754;99.76212091;588.6003232;60.94642052;31.10661332;3580.340775;0.186044459
26.50705692;11.16266754;99.84141394;588.6003232;60.93962717;31.10691191;3580.573197;0.186044459
26.50705692;11.16266754;99.92070697;588.6003232;60.93286058;31.10723538;3580.824993;0.186044459
26.50705692;11.16266754;100;588.6003232;60.92629343;31.10734347;3580.909128;0.186044459
26.50705692;11.16266754;100;588.6003232;60.88580415;31.15760211;3620.030957;0.186044459
26.50705692;11.16266754;100;588.6003232;60.94266649;31.0946805;3571.052143;0.186044459
26.50705692;11.16266754;100;588.6003232;60.89995223;31.14130974;3607.348813;0.186044459
26.50705692;11.16266754;100;588.6003232;60.90133359;31.14450887;3609.839047;0.186044459
26.50705692;11.16266754;100;588.6003232;60.79718261;31.26881815;3706.602639;0.186044459
26.50705692;11.16266754;100;588.6003232;60.74531537;31.33286704;3756.458934;0.186044459
26.50705692;11.16266754;100;588.6003232;60.85188855;31.22055388;3669.033247;0.186044459
26.50705692;11.16266754;100;588.6003232;60.87906477;31.18983238;3645.119325;0.186044459
26.50705692;11.16266754;100;588.6003232;60.80576284;31.27131039;3708.542621;0.186044459
26.50705692;11.16266754;100;588.6003232;60.77619905;31.30733433;3736.584021;0.186044459
26.50705692;11.16266754;100;588.6003232;60.86218917;31.2138812;3663.839168;0.186044459
26.50705692;11.16266754;100;588.6003232;60.91954609;31.14913677;3613.441453;0.186044459
26.50705692;11.16266754;100;588.6003232;60.81297888;31.26499672;3703.628;0.186044459
26.50705692;11.16266754;100;588.6003232;60.78498028;31.29985254;3730.760116;0.186044459
26.50705692;11.16266754;100;588.6003232;60.86531564;31.2137384;3663.728012;0.186044459
26.50705692;11.16266754;100;588.6003232;60.93035668;31.14100357;3607.110486;0.186044459
26.50705692;11.16266754;100;588.6003232;60.81731663;31.2635534;3702.504506;0.186044459
26.50705692;11.16266754;100;588.6003232;60.78252176;31.30546146;3735.12616;0.186044459
26.50705692;11.16266754;100;588.6003232;60.86867997;31.21355912;3663.588456;0.186044459
26.50705692;11.16266754;100;588.6003232;60.92394894;31.15130561;3615.129702;0.186044459
26.50705692;11.16266754;100;588.6003232;60.81614168;31.26905397;3706.786202;0.186044459
26.50705692;11.16266754;100;588.6003232;60.79191727;31.30028611;3731.097612;0.186044459
26.50705692;11.16266754;100;588.6003232;60.87280259;31.21285625;3663.041335;0.186044459
26.50705692;11.16266754;100;588.6003232;60.91578858;31.16335136;3624.506232;0.186044459
26.50705692;11.16266754;100;588.6003232;60.81717782;31.27311922;3709.950631;0.186044459
26.50705692;11.16266754;100;588.6003232;60.78933424;31.30870333;3737.64966;0.186044459
26.50705692;11.16266754;100;588.6003232;60.87609518;31.21332108;3663.403165;0.186044459
26.50705692;11.16266754;100;588.6003232;60.94192837;31.13908684;3605.618486;0.186044459
26.50705692;11.16266754;100;588.6003232;60.82642773;31.26436776;3703.138408;0.186044459
26.50705692;11.16266754;100;588.6003232;60.7884255;31.30993769;3738.610498;0.186044459
26.50705692;11.16266754;100;588.6003232;60.8788669;31.21316687;3663.283125;0.186044459
26.50705692;11.16266754;100;588.6003232;60.92278209;31.16242074;3623.781825;0.186044459
26.50705692;11.16266754;100;588.6003232;60.82261107;31.2738484;3710.518232;0.186044459
26.50705692;11.16266754;100;588.6003232;60.79577781;31.3085987;3737.568217;0.186044459
26.50705692;11.16266754;100;588.6003232;60.88221097;31.21320657;3663.314029;0.186044459
26.50705692;11.16266754;100;588.6003232;60.94492595;31.14193835;3607.838128;0.186044459
26.50705692;11.16266754;100;588.6003232;60.83006216;31.26688925;3705.101159;0.186044459
26.50705692;11.16266754;100;588.6003232;60.79415255;31.31039895;3738.969546;0.186044459
26.50705692;11.16266754;100;588.6003232;60.88458748;31.21315158;3663.271225;0.186044459
26.50705692;11.16266754;100;588.6003232;60.92701794;31.16356906;3624.675695;0.186044459
26.50705692;11.16266754;100;588.6003232;60.82779661;31.27419029;3710.784362;0.186044459
26.50705692;11.16266754;100;588.6003232;60.79696265;31.31330808;3741.234043;0.186044459
26.50705692;11.16266754;100;588.6003232;60.88772055;31.21299211;3663.14709;0.186044459
26.50705692;11.16266754;100;588.6003232;60.94070194;31.1517594;3615.482934;0.186044459
26.50705692;11.16266754;100;588.6003232;60.83106528;31.2721509;3709.196881;0.186044459
26.48629905;11.16266754;100;588.6003232;60.92779687;31.15136392;3631.333219;0.186044459
26.46554119;11.16266754;100;588.6003232;60.82932561;31.2257131;3705.365492;0.186044459
26.44478332;11.16266754;100;588.6003232;60.92431632;31.10432403;3627.033163;0.186044459
26.42402546;11.16266754;100;588.6003232;60.82385336;31.17803761;3700.570674;0.186044459
26.4032676;11.16266754;100;588.6003232;60.91678142;31.05747391;3622.880809;0.186044459
26.38250973;11.16266754;100;588.6003232;60.81510252;31.13173599;3696.845288;0.186044459
26.36175187;11.16266754;100;588.6003232;60.90744552;31.01125299;3619.218243;0.186044459
26.34099401;11.16266754;100;588.6003232;60.80494416;31.08597913;3693.543948;0.186044459
26.32023614;11.16266754;100;588.6003232;60.89718275;30.96534238;3615.797224;0.186044459
26.29947828;11.16266754;100;588.6003232;60.79404819;31.04056491;3690.509321;0.186044459
26.27872041;11.16266754;100;588.6003232;60.88635394;30.91972373;3612.603469;0.186044459
26.25796255;11.16266754;100;588.6003232;60.78278526;30.99533007;3687.614328;0.186044459
26.23720469;11.16266754;100;588.6003232;60.87526464;30.87423803;3609.513201;0.186044459
26.21644682;11.16266754;100;588.6003232;60.77131411;30.95021688;3684.814031;0.186044459
26.19568896;11.16266754;100;588.6003232;60.86388814;30.82896783;3606.59068;0.186044459
26.17493109;11.16266754;100;588.6003232;60.75973846;30.90516375;3682.060486;0.186044459
26.15417323;11.16266754;100;588.6003232;60.85250268;30.78368679;3603.659723;0.186044459
26.13341537;11.16266754;100;588.6003232;60.74834027;30.85994496;3679.177978;0.186044459
26.1126575;11.16266754;100;588.6003232;60.83952428;30.7414208;3603.075719;0.186044459
26.09189964;11.16266754;100;588.6003232;60.73827371;30.81473008;3676.298523;0.186044459
26.07114178;11.16266754;100;588.6003232;60.8300261;30.69527041;3599.468046;0.186044459
26.05038391;11.16266754;100;588.6003232;60.72846881;30.76899773;3673.016258;0.186044459
26.02962605;11.16266754;100;588.6003232;60.82143921;30.64823506;3595.171512;0.186044459
26.00886818;11.16266754;100;588.6003232;60.71669476;30.72533585;3671.345676;0.186044459
25.98811032;11.16266754;100;588.6003232;60.80893694;30.60512278;3593.928743;0.186044459
25.96735246;11.16266754;100;588.6003232;60.70566199;30.68104824;3669.188007;0.186044459
25.94659459;11.16266754;100;588.6003232;60.80004719;30.55872395;3590.12769;0.186044459
25.92583673;11.16266754;100;588.6003232;60.69519872;30.63602859;3666.460526;0.186044459
25.90507887;11.16266754;100;588.6003232;60.79003208;30.51317588;3586.988871;0.186044459
25.884321;11.16266754;100;588.6003232;60.68452218;30.59114677;3663.840326;0.186044459
25.86356314;11.16266754;100;588.6003232;60.77983473;30.46779816;3583.982655;0.186044459
25.84280527;11.16266754;100;588.6003232;60.67380714;30.54619249;3661.163723;0.186044459
25.82204741;11.16266754;100;588.6003232;60.76914884;30.42275702;3581.238445;0.186044459
25.80128955;11.16266754;100;588.6003232;60.66289958;30.50133524;3658.562641;0.186044459
25.78053168;11.16266754;100;588.6003232;60.75850224;30.37757827;3578.387111;0.186044459
25.75977382;11.16266754;100;588.6003232;60.65192046;30.45646327;3655.950114;0.186044459
25.73901595;11.16266754;100;588.6003232;60.74755862;30.332619;3575.706628;0.186044459
25.71825809;11.16266754;100;588.6003232;60.64084334;30.41158349;3653.331502;0.186044459
25.69750023;11.16266754;100;588.6003232;60.73658995;30.28757061;3572.95676;0.186044459
25.67674236;11.16266754;100;588.6003232;60.62968098;30.36665905;3650.678127;0.186044459
25.6559845;11.16266754;100;588.6003232;60.7254143;30.24260397;3570.270534;0.186044459
25.63522664;11.16266754;100;588.6003232;60.61840287;30.32177334;3648.054891;0.186044459
25.61446877;11.16266754;100;588.6003232;60.71413092;30.19766905;3567.609006;0.186044459
25.59371091;11.16266754;100;588.6003232;60.60704145;30.27685488;3645.406172;0.186044459
25.57295304;11.16266754;100;588.6003232;60.70270585;30.15275505;3564.963762;0.186044459
25.55219518;11.16266754;99.52710243;588.6003232;60.56833228;30.31109922;3704.378573;0.186044459
25.53143732;11.16266754;99.05420487;588.6003232;60.70711788;30.16873447;3609.718548;0.186044459
25.51067945;11.16266754;98.5813073;588.6003232;60.74679768;30.13114153;3596.613967;0.186044459
25.48992159;11.16266754;98.10840974;588.6003232;60.77908442;30.10819747;3594.912205;0.186044459
25.46916373;11.16266754;97.63551217;588.6003232;60.81255302;30.08541409;3593.335521;0.186044459
25.44840586;11.16266754;97.16261461;588.6003232;60.84643051;30.06277266;3591.869337;0.186044459
25.427648;11.16266754;96.68971704;588.6003232;60.88066789;30.04013921;3590.40936;0.186044459
25.40689013;11.16266754;96.21681948;588.6003232;60.91520608;30.01751735;3588.958411;0.186044459
25.38613227;11.16266754;95.74392191;588.6003232;60.95001235;29.99491368;3587.52161;0.186044459
25.36537441;11.16266754;95.27102434;588.6003232;60.98506702;29.97233001;3586.100387;0.186044459
25.34461654;11.16266754;94.79812678;588.6003232;61.02035669;29.94976558;3584.694143;0.186044459
25.32385868;11.16266754;94.32522921;588.6003232;61.05587086;29.92721902;3583.301801;0.186044459
25.30310081;11.16266754;93.85233165;588.6003232;61.09160065;29.90468912;3581.922432;0.186044459
25.28234295;11.16266754;93.37943408;588.6003232;61.12753823;29.88217509;3580.555413;0.186044459
25.26158509;11.16266754;92.90653652;588.6003232;61.16368903;29.85968043;3579.203469;0.186044459
25.24082722;11.16266754;92.43363895;588.6003232;61.2001097;29.83715852;3577.830321;0.186044459
25.22006936;11.16266754;91.96074139;588.6003232;61.2367003;29.81468676;3576.496206;0.186044459
25.1993115;11.16266754;91.48784382;588.6003232;61.27346614;29.79224897;3575.188531;0.186044459
25.17855363;11.16266754;91.01494625;588.6003232;61.31041007;29.76983424;3573.898812;0.186044459
25.15779577;11.16266754;90.54204869;588.6003232;61.34753189;29.74743704;3572.622735;0.186044459
25.1370379;11.16266754;90.06915112;588.6003232;61.38483008;29.7250547;3571.358235;0.186044459
25.11628004;11.16266754;89.59625356;588.6003232;61.42230255;29.70268625;3570.104533;0.186044459
25.09552218;11.16266754;89.12335599;588.6003232;61.45994709;29.68033159;3568.861565;0.186044459
25.07476431;11.16266754;88.65045843;588.6003232;61.49776164;29.65799111;3567.629646;0.186044459
25.05400645;11.16266754;88.17756086;588.6003232;61.53574438;29.63566548;3566.409284;0.186044459
25.03324859;11.16266754;87.7046633;588.6003232;61.57389386;29.61335546;3565.201061;0.186044459
25.01249072;11.16266754;87.23176573;588.6003232;61.61220898;29.5910618;3564.00559;0.186044459
24.99173286;11.16266754;86.75886817;588.6003232;61.65068896;29.56878533;3562.823488;0.186044459
24.97097499;11.16266754;86.2859706;588.6003232;61.68933336;29.5465268;3561.655364;0.186044459
24.95021713;11.16266754;85.81307303;588.6003232;61.72814198;29.52428703;3560.501828;0.186044459
24.92945927;11.16266754;85.34017547;588.6003232;61.76711492;29.50206678;3559.363489;0.186044459
24.9087014;11.16266754;84.8672779;588.6003232;61.80625243;29.47986684;3558.240963;0.186044459
24.88794354;11.16266754;84.39438034;588.6003232;61.84555497;29.45768802;3557.134879;0.186044459
24.86718568;11.16266754;83.92148277;588.6003232;61.88502315;29.43553117;3556.045885;0.186044459
24.84642781;11.16266754;83.44858521;588.6003232;61.92465767;29.41339711;3554.974649;0.186044459
24.82566995;11.16266754;82.97568764;588.6003232;61.96445935;29.39128678;3553.921871;0.186044459
24.80491208;11.16266754;82.50279008;588.6003232;62.00442905;29.36920108;3552.888275;0.186044459
24.78415422;11.16266754;82.02989251;588.6003232;62.04456769;29.34714102;3551.874627;0.186044459
24.76339636;11.16266754;81.55699494;588.6003232;62.0848762;29.3251076;3550.881722;0.186044459
24.74263849;11.16266754;81.55699494;588.6003232;62.13646189;29.24287692;3503.030673;0.186044459
24.72188063;11.16266754;81.55699494;588.6003232;62.23013113;29.11971041;3423.314752;0.186044459
24.70112276;11.16266754;81.55699494;588.6003232;62.02963864;29.28310449;3566.660471;0.186044459
24.6803649;11.16266754;81.55699494;588.6003232;61.99962655;29.2902643;3588.391865;0.186044459
24.65960704;11.16266754;81.55699494;588.6003232;62.05320738;29.20511293;3538.267318;0.186044459
24.63884917;11.16266754;81.55699494;588.6003232;62.13336711;29.08686441;3462.379614;0.186044459
24.61809131;11.16266754;81.55699494;588.6003232;61.99343168;29.19488874;3562.624964;0.186044459
24.59733345;11.16266754;81.55699494;588.6003232;61.92928148;29.23641359;3611.106452;0.186044459
24.57657558;11.16266754;81.55699494;588.6003232;62.01482198;29.11897485;3535.849094;0.186044459
24.55581772;11.16266754;81.55699494;588.6003232;62.07983212;29.01470197;3470.840164;0.186044459
24.53505985;11.16266754;81.55699494;588.6003232;61.95103186;29.10899683;3560.398357;0.186044459
24.51430199;11.16266754;81.55699494;587.4788002;62.10764018;28.89156333;3407.304069;0.186044459
24.49354413;11.16266754;81.55699494;586.3572771;61.87014504;29.01977998;3523.267322;0.186044459
24.47278626;11.16266754;81.55699494;585.235754;61.79884264;29.00331973;3526.612635;0.186044459
24.4520284;11.16266754;81.55699494;584.1142309;61.94438334;28.78766913;3374.906173;0.186044459
24.4520284;11.16266754;81.55699494;582.9927078;61.70257833;28.94166971;3494.781763;0.186044459
24.4520284;11.16266754;81.55699494;581.8711848;61.63465963;28.94652478;3498.561;0.186044459
24.4520284;11.16266754;81.55699494;580.7496617;61.57791396;28.93877101;3492.525389;0.186044459
24.4520284;11.16266754;81.55699494;579.6281386;61.52377497;28.92817416;3484.276693;0.186044459
24.4520284;11.16266754;81.55699494;578.5066155;61.47100407;28.9165315;3475.213934;0.186044459
24.4520284;11.16266754;81.55699494;577.3850924;61.41895805;28.9044727;3465.827244;0.186044459
24.4520284;11.16266754;81.55699494;576.2635694;61.36730463;28.89223907;3456.304464;0.186044459
24.4520284;11.16266754;81.55699494;575.1420463;61.31586934;28.87993577;3446.72745;0.186044459
24.4520284;11.16266754;81.55699494;574.0205232;61.26456077;28.86761476;3437.136649;0.186044459
24.4520284;11.16266754;81.55699494;572.8990001;61.21333244;28.85530432;3427.554085;0.186044459
24.4520284;11.16266754;81.55699494;571.777477;61.16216238;28.84302091;3417.992552;0.186044459
24.4520284;11.16266754;81.55699494;570.655954;61.11104214;28.83077445;3408.459786;0.186044459
24.4520284;11.16266754;81.55699494;569.5344309;61.05997057;28.81857109;3398.960569;0.186044459
24.4520284;11.16266754;81.55699494;568.4129078;61.00895041;28.80641471;3389.497919;0.186044459
24.4520284;11.16266754;81.55699494;567.2913847;60.95798626;28.79430775;3380.073743;0.186044459
24.4520284;11.16266754;81.55699494;566.1698617;60.90708352;28.78225178;3370.689252;0.186044459
24.4520284;11.16266754;81.55699494;565.0483386;60.8562477;28.77024775;3361.345197;0.186044459
24.4520284;11.16266754;81.55699494;563.9268155;60.80548407;28.75829626;3352.042038;0.186044459
24.4520284;11.16266754;81.55699494;562.8052924;60.75479747;28.74639763;3342.780023;0.186044459
24.4520284;11.16266754;81.55699494;561.6837693;60.70419219;28.73455199;3333.559256;0.186044459
24.4520284;11.16266754;81.55699494;560.5622463;60.65367191;28.72275933;3324.379737;0.186044459
24.4520284;11.16266754;81.55699494;559.4407232;60.60323972;28.71101956;3315.24138;0.186044459
24.4520284;11.16266754;81.55699494;558.3192001;60.55289811;28.69933249;3306.144044;0.186044459
24.4520284;11.16266754;81.55699494;557.197677;60.502649;28.68769786;3297.087532;0.186044459
24.4520284;11.16266754;81.55699494;556.0761539;60.45249374;28.67611537;3288.071605;0.186044459
24.4520284;11.16266754;81.55699494;554.9546309;60.40243319;28.66458467;3279.095994;0.186044459
24.4520284;11.16266754;81.55699494;553.8331078;60.35246773;28.65310537;3270.16039;0.186044459
24.4520284;11.16266754;81.55699494;552.7115847;60.30259725;28.64167704;3261.26447;0.186044459
24.4520284;11.16266754;81.55699494;551.5900616;60.25282128;28.63029926;3252.407886;0.186044459
24.4520284;11.16266754;81.55699494;550.4685385;60.20313893;28.61897153;3243.590272;0.186044459
24.4520284;11.16266754;81.55699494;549.3470155;60.15354897;28.60769339;3234.811251;0.186044459
24.4520284;11.16266754;81.55699494;548.2254924;60.10404985;28.59646431;3226.070429;0.186044459
24.4520284;11.16266754;81.55699494;547.1039693;60.05463974;28.5852838;3217.367408;0.186044459
24.4520284;11.16266754;81.55699494;545.9824462;60.00531654;28.57415133;3208.701781;0.186044459
24.4520284;11.16266754;81.55699494;544.8609232;59.95607792;28.56306638;3200.073139;0.186044459
24.4520284;11.16266754;81.55699494;543.7394001;59.90692133;28.55202839;3191.481061;0.186044459
24.4520284;11.16266754;81.55699494;542.617877;59.85784403;28.54103685;3182.925134;0.186044459
24.4520284;11.16266754;81.55699494;541.4963539;59.80884315;28.53009121;3174.404936;0.186044459
24.4520284;11.16266754;81.55699494;540.3748308;59.75991565;28.51919093;3165.920049;0.186044459
24.4520284;11.16266754;81.55699494;539.2533078;59.71105837;28.50833547;3157.470056;0.186044459
24.4520284;11.16266754;81.55699494;538.1317847;59.66226806;28.49752431;3149.054535;0.186044459
24.4520284;11.16266754;81.55699494;537.0102616;59.61354138;28.48675689;3140.673072;0.186044459
24.4520284;11.16266754;81.55699494;535.8887385;59.56487491;28.4760327;3132.325255;0.186044459
24.4520284;11.16266754;81.55699494;534.7672154;59.5162652;28.46535121;3124.010672;0.186044459
24.4520284;11.16266754;81.55699494;533.6456924;59.46770874;28.45471189;3115.728918;0.186044459
24.4520284;11.16266754;81.55699494;532.5241693;59.41920201;28.44411421;3107.479584;0.186044459
24.4520284;11.16266754;81.55699494;531.4026462;59.37074144;28.43355768;3099.262274;0.186044459
24.4520284;11.16266754;81.55699494;530.2811231;59.32232351;28.42304178;3091.076591;0.186044459
24.4520284;11.16266754;81.55699494;529.1596001;59.27394466;28.41256601;3082.922146;0.186044459
24.4520284;11.16266754;81.55699494;528.038077;59.22560138;28.40212987;3074.798549;0.186044459
24.4520284;11.16266754;81.55699494;526.9165539;59.17729014;28.39173287;3066.705421;0.186044459
24.4520284;11.16266754;81.55699494;525.7950308;59.12900748;28.38137453;3058.642386;0.186044459
24.4520284;11.16266754;81.55699494;524.6735077;59.08074996;28.37105438;3050.609075;0.186044459
24.4520284;11.16266754;81.55699494;523.5519847;59.0325142;28.36077194;3042.605123;0.186044459
24.4520284;11.16266754;81.55699494;522.4304616;58.98429683;28.35052675;3034.630169;0.186044459
24.4520284;11.16266754;81.55699494;521.3089385;58.93609458;28.34031837;3026.683863;0.186044459
24.4520284;11.16266754;81.55699494;520.1874154;58.8879042;28.33014635;3018.765858;0.186044459
24.4520284;11.16266754;81.55699494;519.0658923;58.83972253;28.32001025;3010.875817;0.186044459
24.4520284;11.16266754;81.55699494;517.9443693;58.79154645;28.30990965;3003.013406;0.186044459
24.4520284;11.16266754;81.55699494;516.8228462;58.74337293;28.29984412;2995.178297;0.186044459
24.4520284;11.16266754;81.55699494;515.7013231;58.69519899;28.28981326;2987.370173;0.186044459
24.4520284;11.16266754;81.55699494;514.5798;58.64702174;28.27981666;2979.588722;0.186044459
24.4520284;11.16266754;81.55699494;513.4582769;58.59883834;28.26985394;2971.833638;0.186044459
24.4520284;11.16266754;81.55699494;512.3367539;58.55064606;28.2599247;2964.104624;0.186044459
24.4520284;11.16266754;81.55699494;511.2152308;58.5024422;28.25002858;2956.401386;0.186044459
24.4520284;11.16266754;81.55699494;510.0937077;58.45422418;28.24016522;2948.723642;0.186044459
24.4520284;11.16266754;81.52208145;508.9721846;58.40815612;28.23120082;2941.745666;0.186044459
24.4520284;11.16266754;81.48716796;507.8506616;58.36280788;28.22161746;2934.285884;0.186044459
24.4520284;11.16266754;81.45225447;506.7291385;58.31765561;28.2118641;2926.693772;0.186044459
24.4520284;11.16266754;81.41734097;505.6076154;58.2725682;28.20207699;2919.075386;0.186044459
24.4520284;11.16266754;81.38242748;504.4860923;58.22749658;28.19229906;2911.464145;0.186044459
24.4520284;11.16266754;81.34751399;503.3645692;58.18241673;28.18254503;2903.871512;0.186044459
24.4520284;11.16266754;81.31260049;502.2430462;58.13731539;28.17281991;2896.301378;0.186044459
24.4520284;11.16266754;81.277687;501.1215231;58.09218447;28.16312516;2888.754892;0.186044459
24.4520284;11.16266754;81.24277351;500;58.04701853;28.15346097;2881.232187;0.186044459
24.4520284;11.16266754;81.20786001;500;57.99652713;28.20343899;2920.135576;0.186044459
24.4520284;11.16266754;81.17294652;500;58.0970644;28.1089837;2846.610633;0.186044459
24.4520284;11.16266754;81.13803303;500;58.17314632;28.03843082;2791.691564;0.186044459
24.4520284;11.16266754;81.10311954;500;58.19949321;28.00983315;2769.430858;0.186044459
24.4520284;11.16266754;81.06820604;500;58.19106634;28.01570197;2773.999203;0.186044459
24.4520284;11.16266754;81.03329255;500;58.18212266;28.02620426;2782.174287;0.186044459
24.4520284;11.16266754;80.99837906;500;58.184671;28.02680458;2782.641583;0.186044459
24.4520284;11.16266754;80.96346556;500;58.19744428;28.01631816;2774.478853;0.186044459
24.4520284;11.16266754;80.92855207;500;58.18955075;28.0263189;2782.263525;0.186044459
24.4520284;11.16266754;80.89363858;500;58.18246988;28.03794249;2791.311447;0.186044459
24.4520284;11.16266754;80.85872508;500;58.20847894;28.01580619;2774.080327;0.186044459
24.4520284;11.16266754;80.82381159;500;58.20486888;28.02106511;2778.173922;0.186044459
24.4520284;11.16266754;80.7888981;500;58.18439164;28.04674979;2798.167138;0.186044459
24.4520284;11.16266754;80.75398461;500;58.22066489;28.0159402;2774.184644;0.186044459
24.4520284;11.16266754;80.71907111;500;58.2183622;28.01951262;2776.965449;0.186044459
24.4520284;11.29805352;80.68415762;500;58.19319752;28.00268381;2797.387171;0.188300892
24.4520284;11.43343944;80.64924413;500;58.23150164;27.92437536;2768.473911;0.190557324
24.4520284;11.56882536;80.61433063;500;58.23168148;27.87992182;2765.393906;0.192813756
24.4520284;11.70421134;80.57941714;500;58.20014077;27.87102654;2790.496266;0.195070189
24.4520284;11.83959726;80.54450365;500;58.24557421;27.79000857;2755.885103;0.197326621
24.4520284;11.97498318;80.50959015;500;58.239515;27.75383188;2757.189131;0.199583053
24.4520284;12.11036916;80.47467666;500;58.20828182;27.7467228;2782.357593;0.201839486
24.4520284;12.24575508;80.43976317;500;58.26164419;27.66204685;2741.154557;0.204095918
24.4520284;12.38114106;80.40484968;500;58.24455268;27.63819774;2750.869266;0.206352351
24.4520284;12.38114106;80.36993618;500;58.21711788;27.66882031;2777.308125;0.206352351
24.4520284;12.38114106;80.33502269;500;58.12713652;27.76409458;2859.565856;0.206352351
24.4520284;12.38114106;80.3001092;500;58.20332923;27.71499058;2817.170534;0.206352351
24.4520284;12.38114106;80.2651957;500;58.27559079;27.65838008;2768.294257;0.206352351
24.4520284;12.38114106;80.23028221;500;58.15344743;27.76896122;2863.767606;0.206352351
24.4520284;12.38114106;80.19536872;500;58.23755694;27.70621752;2809.596067;0.206352351
24.4520284;12.38114106;80.19536872;500;58.16682525;27.77098226;2865.512533;0.206352351
24.4520284;12.38114106;80.19536872;500;58.08408674;27.84842639;2932.376111;0.206352351
24.4520284;12.38114106;80.19536872;500;58.24521818;27.71411933;2816.418318;0.206352351
24.4520284;12.38114106;80.19536872;500;58.27885513;27.68176261;2788.48223;0.206352351
24.4520284;12.38114106;80.19536872;500;58.19107063;27.7585666;2854.793121;0.206352351
24.4520284;12.38114106;80.19536872;500;58.18838252;27.76625071;2861.427412;0.206352351
24.4520284;12.38114106;80.19536872;500;58.02247928;27.9098306;2985.391163;0.206352351
24.4520284;12.38114106;80.19536872;500;58.25860211;27.71340158;2815.798627;0.206352351
24.4520284;12.38114106;80.19536872;500;58.31860232;27.65810053;2768.052904;0.206352351
24.4520284;12.38114106;80.19536872;500;58.19002464;27.77210181;2866.47913;0.206352351
24.4520284;12.38114106;80.19536872;500;58.13199802;27.83150447;2917.766088;0.206352351
24.4520284;12.38114106;80.19536872;500;58.2723669;27.71050045;2813.293851;0.206352351
24.4520284;12.38114106;80.19536872;500;58.31881135;27.6653885;2774.345176;0.206352351
24.4520284;12.38114106;80.19536872;500;58.20019308;27.7733379;2867.546339;0.206352351
24.4520284;12.38114106;80.19536872;500;58.15159162;27.82481124;2911.987303;0.206352351
24.4520284;12.38114106;80.19536872;500;58.28267574;27.70914378;2812.122532;0.206352351
24.4520284;12.38114106;80.19536872;500;58.32209711;27.66949249;2777.888473;0.206352351
24.4520284;12.38114106;80.19536872;500;58.20886615;27.77378602;2867.933235;0.206352351
24.4520284;12.38114106;80.19536872;500;58.1625427;27.82322256;2910.615669;0.206352351
24.4520284;12.38114106;80.19536872;500;58.29069579;27.70882778;2811.849708;0.206352351
24.4520284;12.38114106;80.19536872;500;58.32377911;27.67425033;2781.996287;0.206352351
24.4520284;12.38114106;80.19536872;500;58.21665632;27.7733782;2867.581135;0.206352351
24.4520284;12.38114106;80.19536872;500;58.1738828;27.81888838;2906.873633;0.206352351
24.4520284;12.38114106;80.19536872;500;58.29669395;27.70915949;2812.136101;0.206352351
24.4520284;12.38114106;80.19536872;500;58.3228019;27.68067904;2787.5467;0.206352351
24.4520284;12.38114106;80.19536872;500;58.22603424;27.76906481;2863.857045;0.206352351
24.4520284;12.38114106;80.19536872;500;58.19189836;27.80378461;2893.833362;0.206352351
24.4520284;12.38114106;80.19536872;500;58.27830825;27.73089292;2830.900264;0.206352351
24.4520284;12.38114106;80.19536872;500;58.26073158;27.7421191;2840.592711;0.206352351
24.4520284;12.38114106;80.19536872;500;58.1470757;27.82414372;2911.410978;0.206352351
24.4520284;12.38114106;80.19536872;500;58.29412754;27.72116195;2822.498762;0.206352351
24.4520284;12.38114106;80.19536872;500;58.34516376;27.67481371;2782.4827;0.206352351
24.4520284;12.38114106;80.19536872;500;58.49130846;27.55404866;2678.216783;0.206352351
24.4520284;12.38114106;80.19536872;500;58.22919936;27.77117132;2865.675761;0.206352351
24.4520284;12.38114106;80.19536872;500;58.18539123;27.81621963;2904.569491;0.206352351
24.4520284;12.38114106;80.19536872;500;58.29502031;27.72352657;2824.540318;0.206352351
24.4520284;12.38114106;80.19536872;500;58.29562332;27.71838493;2820.101143;0.206352351
24.4520284;12.38114106;80.19536872;500;58.48483719;27.56109897;2684.30387;0.206352351
24.4520284;12.38114106;80.19536872;500;58.23423317;27.77133332;2865.815632;0.206352351
24.4520284;12.38114106;80.19536872;500;58.17588552;27.8300278;2916.491167;0.206352351
24.4520284;12.38114106;80.19536872;500;58.31180932;27.71119392;2813.892581;0.206352351
24.4520284;12.38114106;80.19536872;500;58.34710731;27.67430213;2782.041007;0.206352351
24.4520284;12.38114106;80.19536872;500;58.24606465;27.76129393;2857.147834;0.206352351
24.4520284;12.38114106;80.19536872;500;58.24449097;27.76758729;2862.581385;0.206352351
24.4520284;12.38114106;80.19536872;500;58.07664945;27.91126794;2986.632131;0.206352351
24.4520284;12.38114106;80.19536872;500;58.30767059;27.71275623;2815.241447;0.206352351
24.4520284;12.38114106;80.19536872;500;58.3735701;27.64867442;2759.9146;0.206352351
24.4520284;12.38114106;80.19536872;500;58.22982423;27.77326873;2867.486616;0.206352351
24.4520284;12.38114106;80.19536872;500;58.18893651;27.81686056;2905.122859;0.206352351
24.4520284;12.38114106;80.19536872;500;58.29968915;27.7198576;2821.37261;0.206352351
24.4520284;12.38114106;80.19536872;500;58.31952451;27.69792648;2802.437762;0.206352351
24.4520284;12.38114106;80.19536872;500;58.48524983;27.56116906;2684.364383;0.206352351
24.4520284;12.38114106;80.19536872;500;58.23270129;27.77312734;2867.364545;0.206352351
24.4520284;12.38114106;80.19536872;500;58.1775685;27.82835833;2915.049778;0.206352351
24.4520284;12.38114106;80.19536872;500;58.3068925;27.71630085;2818.301792;0.206352351
24.4520284;12.38114106;80.19536872;500;58.33553501;27.68617696;2792.293481;0.206352351
24.4520284;12.38114106;80.19536872;500;58.49303969;27.5551881;2679.200546;0.206352351
24.4520284;12.38114106;80.19536872;500;58.2344343;27.77153495;2865.989709;0.206352351
24.4520284;12.38114106;80.19536872;500;58.18294082;27.82376344;2911.082653;0.206352351
24.4520284;12.38114106;80.19536872;500;58.30377015;27.71921266;2820.815785;0.206352351
24.4520284;12.38114106;80.19536872;500;58.33400745;27.68869799;2794.470083;0.206352351
24.4520284;12.38114106;80.19536872;500;58.49139907;27.55901572;2682.50523;0.206352351
24.4520284;12.38114106;80.19536872;500;58.23306577;27.77297035;2867.229003;0.206352351
24.4520284;12.38114106;80.19536872;500;58.18116843;27.82497248;2912.126509;0.206352351
24.4520284;12.38114106;80.19536872;500;58.30097118;27.72170392;2822.966686;0.206352351
24.4520284;12.38114106;80.19536872;500;58.30170777;27.71489699;2817.089728;0.206352351
24.4520284;12.38114106;80.19536872;500;58.48605502;27.56133454;2684.507253;0.206352351
24.4520284;12.38114106;80.19536872;500;58.2329999;27.77249748;2866.82074;0.206352351
24.4520284;12.38114106;80.19536872;500;58.17414712;27.83162525;2917.870365;0.206352351
24.4520284;12.38114106;80.19536872;500;58.30798454;27.71437677;2816.64058;0.206352351
24.4520284;12.38114106;80.19536872;500;58.3372529;27.68289429;2789.459299;0.206352351
24.4520284;12.38114106;80.19536872;500;58.49377023;27.55151096;2676.025786;0.206352351
24.4520284;12.38114106;80.19536872;500;58.23314678;27.77032888;2864.948417;0.206352351
24.4520284;12.38114106;80.19536872;500;58.18023305;27.82432621;2911.568534;0.206352351
24.4520284;12.38114106;80.19536872;500;58.30173039;27.71855145;2820.244907;0.206352351
24.4520284;12.38114106;80.19536872;500;58.33292825;27.68701061;2793.013238;0.206352351
24.46305957;12.38114106;80.19536872;500;58.49073473;27.56972016;2682.223145;0.206352351
24.47409075;12.38114106;80.19536872;500;58.23328027;27.79692358;2868.861545;0.206352351
24.48512193;12.38114106;80.19536872;500;58.15371063;27.88704051;2937.142462;0.206352351
24.4961531;12.38114106;80.19536872;500;58.31268062;27.76217063;2819.808454;0.206352351
24.50718428;12.38114106;80.19536872;500;58.20963928;27.84863699;2884.93755;0.206352351
24.51821545;12.38114106;80.19536872;500;58.06483565;27.98330646;2991.684163;0.206352351
24.52924663;12.38114106;80.19536872;500;58.31275879;27.79898393;2823.020026;0.206352351
24.5402778;12.38114106;80.19536872;500;58.30413616;27.81000069;2823.007579;0.206352351
24.55130898;12.38114106;80.19536872;500;58.49389776;27.66945841;2692.142359;0.206352351
24.56234015;12.38114106;80.19536872;500;58.24480942;27.89435342;2876.787743;0.206352351
24.57337133;12.38114106;80.19536872;500;58.15905815;27.9906713;2950.422424;0.206352351
24.58440251;12.38114106;80.19536872;500;58.3260902;27.86039514;2828.420739;0.206352351
24.59543368;12.38114106;80.19536872;500;58.21042086;27.95760793;2902.828074;0.206352351
24.60646486;12.38114106;80.19536872;500;58.07759373;28.08472478;3003.053913;0.206352351
24.61749603;12.38114106;80.19536872;500;58.33012177;27.89527134;2829.95987;0.206352351
24.62852721;12.38114106;80.19536872;500;58.30311082;27.92102567;2842.671517;0.206352351
24.63955838;12.38114106;80.19536872;500;58.26297979;27.97588085;2880.508209;0.206352351
24.65058956;12.38114106;80.19536872;500;58.18139643;28.06208105;2945.407506;0.206352351
24.66162073;12.38114106;80.19536872;500;58.33707618;27.94409538;2834.017179;0.206352351
24.67265191;12.38114106;80.19536872;500;58.22559358;28.03797541;2905.547065;0.206352351
24.68368309;12.38114106;80.19536872;500;58.08917758;28.16926054;3009.371708;0.206352351
24.69471426;12.38114106;80.19536872;500;58.34341071;27.97966966;2836.159;0.206352351
24.70574544;12.38114106;79.99534365;500;58.37127835;27.98267988;2829.233875;0.206352351
24.71677661;12.38114106;79.79531859;500;58.39258823;27.99522887;2830.544334;0.206352351
24.72780779;12.38114106;79.59529353;500;58.41488045;28.00701204;2831.19358;0.206352351
24.73883896;12.38114106;79.39526846;500;58.43698799;28.01889907;2831.932512;0.206352351
24.74987014;12.38114106;79.1952434;500;58.46059583;28.02832312;2830.544953;0.206352351
24.76090131;12.38114106;78.99521833;501.1843189;58.51027377;28.06788656;2855.179098;0.206352351
24.77193249;12.38114106;78.79519327;502.3686378;58.57397539;28.09601882;2869.943791;0.206352351
24.78296366;12.38114106;78.59516821;503.5529567;58.64628293;28.11853736;2879.861737;0.206352351
24.79399484;12.38114106;78.39514314;504.7372756;58.72091786;28.14014526;2888.993448;0.206352351
24.80502602;12.38114106;78.19511808;505.9215945;58.79691545;28.16145136;2897.864587;0.206352351
24.81605719;12.38114106;77.99509301;507.1059134;58.87380818;28.1826606;2906.652115;0.206352351
24.82708837;12.38114106;77.79506795;508.2902323;58.95133287;28.20385356;2915.425577;0.206352351
24.83811954;12.38114106;77.59504288;509.4745512;59.02933411;28.22506173;2924.212179;0.206352351
24.84915072;12.38114106;77.39501782;510.6588701;59.1077147;28.24629653;2933.021761;0.206352351
24.86018189;12.38114106;77.19499276;511.843189;59.18640949;28.26756113;2941.857079;0.206352351
24.87121307;12.38114106;76.99496769;513.0275079;59.26537151;28.28885564;2950.718213;0.206352351
24.88224424;12.38114106;76.79494263;514.2118268;59.34456452;28.31017919;2959.604436;0.206352351
24.89327542;12.38114106;76.59491756;515.3961457;59.42395899;28.33153096;2968.515003;0.206352351
24.9043066;12.38114106;76.3948925;516.5804646;59.50352996;28.35291032;2977.449402;0.206352351
24.91533777;12.38114106;76.19486744;517.7647835;59.58325577;28.37431703;2986.407415;0.206352351
24.92636895;12.38114106;75.99484237;518.9491024;59.66311737;28.39575115;2995.389087;0.206352351
24.93740012;12.38114106;75.79481731;520.1334213;59.74309785;28.41721294;3004.394654;0.206352351
24.9484313;12.38114106;75.59479224;521.3177401;59.82318212;28.43870285;3013.424494;0.206352351
24.95946247;12.38114106;75.39476718;522.502059;59.90335667;28.4602214;3022.479069;0.206352351
24.97049365;12.38114106;75.19474211;523.6863779;59.9836094;28.4817692;3031.558891;0.206352351
24.98152482;12.38114106;74.99471705;524.8706968;60.06392943;28.50334684;3040.664489;0.206352351
24.992556;12.38114106;74.79469199;526.0550157;60.14430697;28.52495498;3049.796402;0.206352351
25.00358718;12.38114106;74.59466692;527.2393346;60.2247332;28.54659421;3058.955159;0.206352351
25.01461835;12.38114106;74.39464186;528.4236535;60.30520011;28.56826511;3068.141274;0.206352351
25.02564953;12.38114106;74.19461679;529.6079724;60.38570047;28.5899683;3077.355255;0.206352351
25.0366807;12.38114106;73.99459173;530.7922913;60.4662277;28.61170432;3086.597587;0.206352351
25.04771188;12.38114106;73.79456667;531.9766102;60.54677578;28.63347374;3095.868749;0.206352351
25.05874305;12.38114106;73.5945416;533.1609291;60.40498185;28.82595641;3252.53003;0.206352351
25.06977423;12.38114106;73.39451654;534.345248;60.68424697;28.69684084;3131.530377;0.206352351
25.0808054;12.38114106;73.19449147;535.5295669;60.77923931;28.70438354;3128.518507;0.206352351
25.09183658;12.38114106;72.99446641;536.7138858;60.86418366;28.72245729;3134.598909;0.206352351
25.10286776;12.38114106;72.79444135;537.8982047;60.72461537;28.91267653;3289.305982;0.206352351
25.11389893;12.38114106;72.59441628;539.0825236;61.00445794;28.78457438;3169.181298;0.206352351
25.12493011;12.38114106;72.39439122;540.2668425;61.10007533;28.79204538;3166.107516;0.206352351
25.13596128;12.38114106;72.39439122;541.4511614;61.17438921;28.8012668;3164.545018;0.206352351
25.14699246;12.38114106;72.39439122;542.6354803;61.2371736;28.82022167;3171.386157;0.206352351
25.15802363;12.38114106;72.39439122;543.8197992;61.09337521;28.99352701;3311.490143;0.206352351
25.16905481;12.38114106;72.39439122;545.0041181;61.33205172;28.88172299;3205.436909;0.206352351
25.18008598;12.38114106;72.39439122;546.188437;61.4022603;28.8916903;3204.518391;0.206352351
25.19111716;12.38114106;72.39439122;547.3727559;61.46424914;28.91032042;3211.079153;0.206352351
25.20214834;12.38114106;72.39439122;548.5570748;61.32022537;29.08343138;3351.015304;0.206352351
25.21317951;12.38114106;72.39439122;549.7413937;61.55751698;28.971993;3245.277759;0.206352351
25.22421069;12.38114106;72.39439122;550.9257126;61.62708615;28.98181749;3244.235936;0.206352351
25.23524186;12.38114106;72.39439122;552.1100315;61.48212022;29.1550094;3384.241984;0.206352351
25.24627304;12.38114106;72.39439122;553.2943504;61.72228987;29.04080746;3276.11844;0.206352351
25.25730421;12.38114106;72.39439122;554.4786693;61.79243222;29.04980295;3274.360873;0.206352351
25.26833539;12.38114106;72.39439122;555.6629882;61.64836424;29.22220116;3413.681653;0.206352351
25.27936656;12.38114106;72.39439122;556.8473071;61.88715684;29.10871103;3306.172677;0.206352351
25.29039774;12.38114106;72.39439122;558.031626;61.95698346;29.11764867;3304.365157;0.206352351
25.30142891;12.38114106;72.39439122;559.2159449;61.81427336;29.28891026;3442.704616;0.206352351
25.31246009;12.38114106;72.39439122;560.4002638;62.05084801;29.17673642;3336.33208;0.206352351
25.32349127;12.38114106;72.39439122;561.5845826;62.12016929;29.18575396;3334.593546;0.206352351
25.33452244;12.38114106;72.39439122;562.7689015;61.97908051;29.3556882;3471.787007;0.206352351
25.34555362;12.38114106;72.39439122;563.9532204;62.21316624;29.24503092;3366.723834;0.206352351
25.35658479;12.38114106;72.39439122;565.1375393;62.28194666;29.2541653;3365.086189;0.206352351
25.36761597;12.38114106;72.39439122;566.3218582;62.14265965;29.42265088;3501.028894;0.206352351
25.37864714;12.38114106;72.39439122;567.5061771;62.37413066;29.31361226;3397.363246;0.206352351
25.38967832;12.38114106;72.39439122;568.690496;62.44236639;29.32288088;3395.841487;0.206352351
25.40070949;12.38114106;72.39439122;569.8748149;62.30501113;29.48983446;3530.461506;0.206352351
25.41174067;12.38114106;72.39439122;571.0591338;62.5337901;29.38248205;3428.251688;0.206352351
25.42277185;12.38114106;72.39439122;572.2434527;62.60148202;29.39189811;3426.857235;0.206352351
25.43380302;12.38114106;72.39439122;573.4277716;62.46615538;29.5572596;3560.10267;0.206352351
25.4448342;12.38114106;72.39439122;574.6120905;62.69218721;29.4516435;3459.391948;0.206352351
25.45586537;12.38114106;72.39439122;575.7964094;62.75933573;29.46121884;3458.135015;0.206352351
25.46689655;12.38114106;72.39439122;576.9807283;62.6261118;29.62494328;3589.967054;0.206352351
25.47792772;12.38114106;72.39439122;578.1650472;62.84935454;29.52110238;3490.789007;0.206352351
25.4889589;12.38114106;72.39439122;579.3493661;62.71681301;29.68262793;3620.722572;0.206352351
25.49999007;12.38114106;72.39439122;580.533685;62.9488726;29.57053862;3514.423028;0.206352351
25.51102125;12.38114106;72.39439122;581.7180039;62.81795185;29.73056763;3643.064513;0.206352351
25.52205243;12.38114106;72.39439122;582.9023228;63.05067236;29.61764228;3536.043141;0.206352351
25.5330836;12.38114106;72.39439122;584.0866417;62.9216287;29.77627386;3663.478125;0.206352351
25.54411478;12.38114106;72.39439122;585.2709606;63.15303728;29.66421531;3557.205131;0.206352351
25.54411478;12.38114106;72.39439122;586.4552795;63.22065055;29.65904473;3552.740963;0.206352351
25.54411478;12.38114106;72.39439122;587.6395984;63.09323703;29.80478368;3678.568799;0.206352351
25.54411478;12.38114106;72.39439122;588.8239173;63.30476752;29.69459779;3583.436698;0.206352351
25.54411478;12.38114106;72.39439122;590.0082362;63.17689056;29.83857224;3707.741107;0.206352351
25.54411478;12.38114106;72.39439122;591.1925551;63.39570729;29.72074024;3606.007527;0.206352351
25.54411478;12.38114106;72.39439122;592.376874;63.26981758;29.86270674;3728.578307;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.48768503;29.74503051;3626.979212;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.48338423;29.74305242;3625.271376;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.42722648;29.78410145;3660.712212;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.51219169;29.71974374;3605.147169;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.57412144;29.66203856;3555.325769;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.47204275;29.7417726;3624.166404;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.42923819;29.77692167;3654.51335;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.49880442;29.71725229;3602.996105;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.58177195;29.63879058;3535.25397;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.5740787;29.62631948;3524.486691;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.44513354;29.73557013;3618.811331;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.37466666;29.79690358;3671.765298;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.46592909;29.71898643;3604.493321;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.57105539;29.62330395;3521.883153;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.53178604;29.63746181;3534.106744;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.41094822;29.73848733;3621.329978;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.36674959;29.77805509;3655.491915;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.43807489;29.71607733;3601.981668;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.51774924;29.63838209;3534.901294;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.39125663;29.73867394;3621.491087;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.3285669;29.79333031;3668.680213;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.41791646;29.71686021;3602.657589;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.46178273;29.67166533;3563.637319;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.36719999;29.74362588;3625.76649;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.30689225;29.79562993;3670.665655;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.40200373;29.71373252;3599.957208;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.44751462;29.6659484;3558.701443;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.35032698;29.74089047;3623.404797;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.2974903;29.78766443;3663.788411;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.38731583;29.710047;3596.775213;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.44277948;29.65351871;3547.969922;0.206352351
25.54411478;12.38114106;72.39439122;593.5611929;63.33575363;29.73735287;3620.350505;0.206352351
